time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5175.0,-30.01286964079022,4.994659110205834,35.00551453006999,24.108082882035546,5.000470757881909,-26.511589960103585,-40.03940090825779,1.499191077195296,-0.021043187426414534,-5.012582041896138,40.011023513311095,42257.5696174178,25748.822583854555,25748.822583854555,68006.39220127236,77351.68430070246,77351.68430070246,25748.822583854555,103100.50688455702,103100.50688455702,103100.50688455702,127899.87032485493,91525.61031548034,56431.495632195925,38993.46075920491,24799.363440297908,0.0,63792.824199502815,21079.45892425322,1535.455637447778,0.0,0.8868147902906949,2.8155593882842114,0.0014959135982669303,354482.09524439136,1555008.584840561,4.386705578933368,1555008.584840561,4.386705578933368,0.85,0.09558507797696811,4.027634451161993,1.2670916712144393,1.0,0.0,4.027634451160596,1.2847443238427214,1.2850322634960891,3.134969640585901,19315.747174054864,1969.6580559166348,4632.441516551485,4632.441516551485,5.558369704583487,4.994659110205834,-2.336424593463234,7.331083703669068,3.494806501266289,3.494806501266289,0.9985161432189397,0.0,0.0,0.00022411047736948042,0.9613529192047316,0.00023311988021513814,198.93572081428294,0.0,0.0,0.0,0.0018558327461923295,7.85048001450954e-05,0.000145605677224385,0.0005864464418737063,0.09558507797696798,0.07171376887666701,0.02387130910030097,0.09558508988987997,0.07171376887666711,0.023871309100301004,0.37543256767208194,0.37543256767208194,0.12496999501821121,0.0,4.991481690639887,4.988128305120426,5.00155616557646,4.991538854469752,4.988171308713163,5.001655871822493,24799.363440297908,21079.45892425322,0.85,1.0660508145648517,0.6624188558459706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371940954439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.503192177957,1535.455637447778,0.37543256767208194,0.12496999501821121,6.112874298809886,3.494806501266289
5176.0,-30.01286896904777,4.994668907501063,35.0055143259548,24.10807767827066,5.000470261576647,-26.511589405149493,-40.039400838408596,1.4991906976783373,-0.021084370579785627,-5.012581767535945,40.0110231148497,42257.57199978857,25748.82432457261,25748.82432457261,68006.39632436118,77351.6652904781,77351.6652904781,25748.82432457261,103100.4896150507,103100.4896150507,103100.4896150507,127899.85226282537,91525.59083247217,56431.4975417824,38993.436989655296,24799.36264777467,0.0,63792.79963742997,21079.45825060847,1535.4555924662532,0.0,0.8868147931295962,2.815559961141726,0.0014959135982669303,354482.09903556306,1555008.567656088,4.38670548354004,1555008.567656088,4.38670548354004,0.8500000000000001,0.09558507117550821,4.027634451161993,1.2670916772587226,1.0,0.0,4.027634451161103,1.2847443256180124,1.285032265271778,3.1349696362539237,19315.743062322,1969.657636636568,4632.441516551485,4632.441516551485,5.5583700803503575,4.994668907501063,-2.3364277898233814,7.331096697324444,3.494800543323662,3.494800543323662,0.9985144409496177,0.0,0.0,0.00022411047736948042,0.961352851984291,0.00023311989651552257,198.9357202646607,0.0,0.0,0.0,0.0018558327461923295,7.850480076584241e-05,0.000145605676603638,0.0005864464393735642,0.09558507117550367,0.07171376158053815,0.023871309594965532,0.09558510684355401,0.07171376158054155,0.023871309594966666,0.375432532546944,0.375432532546944,0.12496999863017003,0.0,4.991484727831335,4.988124496047703,5.001579770156184,4.991497396956163,4.988109781321214,5.001674710168288,24799.36264777467,21079.45825060847,0.85,1.066051289657758,0.6624191482418377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718944452476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502776713,1535.4555924662532,0.375432532546944,0.12496999863017003,6.112874298809886,3.494800543323662
5177.0,-30.01286896904777,4.994668907501063,35.0055143259548,24.10807767827066,5.000470261576647,-26.511589405149493,-40.039400838408596,1.4991906976783373,-0.021177123753204796,-5.012581767535945,40.0110231148497,42257.57199978857,25748.80160830714,25748.80160830714,68006.37360809572,77351.6652904781,77351.6652904781,25748.80160830714,103100.46689878523,103100.46689878523,103100.46689878523,127899.83095398838,91525.59083247217,56431.4975417824,38993.436989655296,24799.36405520314,0.0,63792.80104485844,21079.45944692267,1535.4556771166153,0.0,0.8868147931295962,2.815561179221983,0.0014959135982669303,354482.09903556306,1555008.567656088,4.38670548354004,1555008.567656088,4.38670548354004,0.85,0.09558507117550821,4.027634451161993,1.2670916772587226,1.0,0.0,4.027634451162126,1.2847443256180124,1.285032265271778,3.1349696362539237,19315.743062322,1969.657636636568,4632.441516551485,4632.441516551485,5.5583651766153865,4.994668907501063,-2.336433795097494,7.331102702598557,3.494794597358066,3.494794597358066,0.9985127421023046,0.0,0.0,0.00022411047736948042,0.961352851984291,0.00023311989651552257,198.9357202646607,0.0,0.0,0.0,0.0018558327461923295,7.850480076584241e-05,0.000145605676603638,0.0005864464393735642,0.09558506527565025,0.07171375465702405,0.0238713106186262,0.09558515346566682,0.07171376158054155,0.023871309594966666,0.3754324963012866,0.3754324963012866,0.12497000398919197,0.0,4.99146871101965,4.988121553102644,5.001524474784503,4.991404643782744,4.988109781321214,5.001303293428805,24799.36405520314,21079.45944692267,0.85,1.066050910043507,0.6624191336272173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371848004818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.502361182213,1535.4556771166153,0.3754324963012866,0.12497000398919197,6.112874298809886,3.494794597358066
5178.0,-30.01286827928518,4.99467866086155,35.005514069838526,24.108064895868324,5.000451393062016,-26.511590671266763,-40.03940101303158,1.4991737850436342,-0.02093939996603922,-5.012596084732417,40.011021191973605,42257.57556092129,25748.829596741576,25748.829596741576,68006.40515766287,77351.68988497996,77351.68988497996,25748.829596741576,103100.51948172154,103100.51948172154,103100.51948172154,127899.87944274614,91525.60750915534,56431.493185096886,38993.46036006494,24799.359961024595,0.0,63792.82032108954,21079.455966870904,1535.455781619188,0.0,0.8868147272320649,2.815556386360755,0.0014959135982669303,354481.9011973372,1555008.484728075,4.386707697842137,1555008.484728075,4.386707697842137,0.85,0.09558506340060427,4.027634451161993,1.267091680555605,1.0,0.0,4.027634451161977,1.284744404731345,1.2850323444028415,3.13496944320549,19315.746581802443,1969.657995523695,4632.441516551485,4632.441516551485,5.558371218447613,4.99467866086155,-2.3364506491383934,7.331129309999943,3.494785712203901,3.494785712203901,0.9985102034868288,0.0,0.0,0.00022411047736948042,0.9613527829606041,0.00023311991325318125,198.93571970029433,0.0,0.0,0.0,0.0018558327461923295,7.850479921397462e-05,0.0001456056781555058,0.0005864464456239204,0.0955850634005956,0.0717137511962043,0.023871312204391298,0.09558499015612815,0.0717137511962108,0.023871312204393463,0.3754324592092194,0.3754324592092194,0.12497000597500375,0.0,4.991511749993606,4.9881642223229505,5.00156862207632,4.991656684766383,4.988307681974391,5.00171798863488,24799.359961024595,21079.455966870904,0.85,1.0660510824786398,0.6624189892879085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371848004818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501932216577,1535.455781619188,0.3754324592092194,0.12497000597500375,6.112874298809886,3.494785712203901
5179.0,-30.01286827928518,4.99467866086155,35.005514069838526,24.108064895868324,5.000451393062016,-26.511590671266763,-40.03940101303158,1.4991737850436342,-0.021032105951178437,-5.012596084732417,40.011021191973605,42257.57556092129,25748.80689205208,25748.80689205208,68006.38245297337,77351.68988497996,77351.68988497996,25748.80689205208,103100.49677703204,103100.49677703204,103100.49677703204,127899.84620845955,91525.60750915534,56431.493185096886,38993.46036006494,24799.34943142751,0.0,63792.80979149245,21079.44701671338,1535.455127188172,0.0,0.8868147272320649,2.8155576038180907,0.0014959135982669303,354481.9011973372,1555008.484728075,4.386707697842137,1555008.484728075,4.386707697842137,0.85,0.09558506340060427,4.027634451161993,1.267091680555605,1.0,0.0,4.027634451161247,1.284744404731345,1.2850323444028415,3.13496944320549,19315.746581802443,1969.657995523695,4632.441516551485,4632.441516551485,5.558366317211535,4.99467866086155,-2.336456651338437,7.3311353121999865,3.494779769313483,3.494779769313483,0.998508505518138,0.0,0.0,0.00022411047736948042,0.9613527829606041,0.00023311991325318125,198.93571970029433,0.0,0.0,0.0,0.0018558327461923295,7.850479921397462e-05,0.0001456056781555058,0.0005864464456239204,0.09558505772343859,0.07171374450986312,0.023871313213575468,0.09558499074787236,0.0717137511962108,0.023871312204393463,0.3754324242052004,0.3754324242052004,0.12497001125823873,0.0,4.991522195750747,4.988192914246042,5.00152424986544,4.991563978781244,4.988307681974391,5.001346761109744,24799.34943142751,21079.44701671338,0.85,1.0660509025273073,0.6624190986263291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718017726473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.501517069186,1535.455127188172,0.3754324242052004,0.12497001125823873,6.112874298809886,3.494779769313483
5180.0,-30.012867562193822,4.994688639544473,35.0055137518687,24.108059901651018,5.000449674106352,-26.511590197699157,-40.039400943182386,1.499172309611668,-0.021045215065726097,-5.012597590489717,40.011018878123835,42257.57817629442,25748.802558049178,25748.802558049178,68006.38073434359,77351.67660721634,77351.67660721634,25748.802558049178,103100.47916526553,103100.47916526553,103100.47916526553,127899.82869044392,91525.59324555597,56431.49481463405,38993.44270102435,24799.349525178382,0.0,63792.792226202735,21079.447096401625,1535.4552274977414,0.0,0.8868147279469978,2.8155576002362483,0.0014959135982669303,354481.88039045123,1555008.3849385167,4.386707673818818,1555008.3849385167,4.386707673818818,0.85,0.09558504885666011,4.027634451161993,1.2670916162664074,1.0,0.0,4.027634451162878,1.2847444116330697,1.2850323513061133,3.1349694263642442,19315.74357158401,1969.657688566841,4632.441516551485,4632.441516551485,5.558365381635144,4.994688639544473,-2.3364640433663473,7.331152682910821,3.494770900414919,3.494770900414919,0.9985059715471197,0.0,0.0,0.00022411047736948042,0.9613527112021683,0.0002331199306539959,198.93571911356747,0.0,0.0,0.0,0.0018558327461923295,7.850479983472161e-05,0.0001456056775347588,0.0005864464431237785,0.09558504885666019,0.0717137358584121,0.023871312998248084,0.09558499694779239,0.07171373585841205,0.023871312998248066,0.3754323900521101,0.3754323900521101,0.12497001383866063,0.0,4.991528804702682,4.98821924571854,5.001471602922322,4.991552375423964,4.98832170915847,5.00125815222998,24799.349525178382,21079.447096401625,0.85,1.0660511691226793,0.6624193220207912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718017726473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501088126544,1535.4552274977414,0.3754323900521101,0.12497001383866063,6.112874298809886,3.494770900414919
5181.0,-30.012866903026833,4.99469871441061,35.00551347307914,24.108058504667156,5.000458299135009,-26.511588741911048,-40.03939692685378,1.4991801380192038,-0.021214657700852513,-5.012591729009068,40.01101938339925,42257.564277789475,25748.791016063602,25748.791016063602,68006.35529385308,77351.63609872267,77351.63609872267,25748.791016063602,103100.42711478626,103100.42711478626,103100.42711478626,127899.77941701053,91525.5559619543,56431.48414102097,38993.41313437037,24799.35230222427,0.0,63792.76543659464,21079.44945689063,1535.455258667094,0.0,0.8868147559464016,2.815560509532146,0.0014959135982669303,354481.96138568874,1555008.4067295634,4.3867067329771965,1555008.4067295634,4.3867067329771965,0.8500000000000001,0.09558503999328762,4.027634451161993,1.267091577802785,1.0,0.0,4.027634451162989,1.2847443750136163,1.2850323146784526,3.1349695157212163,19315.735703178427,1969.6568862127667,4632.441516551485,4632.441516551485,5.55836289007955,4.99469871441061,-2.3364629723063404,7.331161686716951,3.49476504175237,3.49476504175237,0.9985042976435343,0.0,0.0,0.00022411047736948042,0.9613526452401504,0.00023311994664923044,198.93571857423453,0.0,0.0,0.0,0.0018558327461923295,7.850483552767871e-05,0.0001456056418418017,0.0005864462993655947,0.09558503999329004,0.07171372762213257,0.02387131237115747,0.09558510067336035,0.07171372762213075,0.02387131237115686,0.37543235645569,0.37543235645569,0.12497001372525018,0.0,4.991496229520919,4.988202726052805,5.001390790433561,4.991377071308193,4.988147790208814,5.001078685733319,24799.35230222427,21079.44945689063,0.85,1.06605121800914,0.662419382332475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717544724218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500673549632,1535.455258667094,0.37543235645569,0.12497001372525018,6.112874298809886,3.49476504175237
5182.0,-30.01286624320489,4.994708588152343,35.00551320566693,24.10804987829181,5.000446326618565,-26.511589345398278,-40.03939703162757,1.4991694288119657,-0.021050247053494786,-5.012599866776181,40.011019157207876,42257.56731534601,25748.815150992043,25748.815150992043,68006.38246633805,77351.64963558203,77351.64963558203,25748.815150992043,103100.46478657407,103100.46478657407,103100.46478657407,127899.82139041468,91525.56438466877,56431.482064432865,38993.424800262124,24799.356603840617,0.0,63792.781404102745,21079.453113264524,1535.4557055124926,0.0,0.8868147153525976,2.815557400653409,0.0014959135982669303,354481.8489362247,1555008.3969745943,4.386708097018412,1555008.3969745943,4.386708097018412,0.85,0.09558503651963998,4.027634451161993,1.267091615716927,1.0,0.0,4.02763445116181,1.2847444251087752,1.2850323647848387,3.1349693934814984,19315.73748072487,1969.6570674720595,4632.441516551485,4632.441516551485,5.558368100059719,4.994708588152343,-2.336472164546276,7.331180752698619,3.494759228736229,3.494759228736229,0.9985026367817796,0.0,0.0,0.00022411047736948042,0.961352579212605,0.00023311996266035706,198.93571803436575,0.0,0.0,0.0,0.0018558327461923295,7.850483459655833e-05,0.00014560564277292209,0.0005864463031158073,0.09558503651963464,0.07171372388636975,0.02387131263326489,0.09558501857201938,0.07171372388637376,0.023871312633266223,0.3754323207225247,0.3754323207225247,0.12497000971296612,0.0,4.99151000185185,4.988214639003161,5.001410148374077,4.991549619722662,4.988246820724498,5.001472107053075,24799.356603840617,21079.453113264524,0.85,1.066051377122809,0.6624192641430786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717067162776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500257836202,1535.4557055124926,0.3754323207225247,0.12497000971296612,6.112874298809886,3.494759228736229
5183.0,-30.012865463726776,4.994718554953517,35.00551293254851,24.10805937778207,5.000452700242372,-26.51158800642854,-40.03939685700459,1.4991752429441236,-0.0209932286332446,-5.012594256488507,40.011018456177,42257.56965777425,25748.80398385912,25748.80398385912,68006.37364163337,77351.6622612281,77351.6622612281,25748.80398385912,103100.46624508723,103100.46624508723,103100.46624508723,127899.81827275222,91525.57927525618,56431.48667180234,38993.43622605982,24799.35202766499,0.0,63792.78825372481,21079.449223515243,1535.4553257955279,0.0,0.8868147464413216,2.8155573066374036,0.0014959135982669303,354481.926460416,1555008.3667411876,4.3867070523688065,1555008.3667411876,4.3867070523688065,0.8500000000000001,0.09558502528682136,4.027634451161993,1.2670915690110998,1.0,0.0,4.027634451161838,1.2847443979116284,1.2850323375815966,3.1349694598466233,19315.740623264108,1969.6573879218804,4632.441516551485,4632.441516551485,5.558365689423151,4.994718554953517,-2.3364713046530237,7.331189859606541,3.4947533718390025,3.4947533718390025,0.9985009633825721,0.0,0.0,0.00022411047736948042,0.9613525012112113,0.0002331199815750444,198.93571739659387,0.0,0.0,0.0,0.0018558327461923295,7.850483614842572e-05,0.0001456056412210547,0.0005864462968654527,0.09558502528682374,0.07171371391324713,0.023871311373576603,0.09558499509307014,0.07171371391324535,0.023871311373576013,0.3754322849938621,0.3754322849938621,0.12497000860471423,0.0,4.9915260740586405,4.988243589425906,5.001387529042631,4.991601027855268,4.988370056449014,5.001307719099316,24799.35202766499,21079.449223515243,0.85,1.0660511243237991,0.662419229736472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716599134915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499842157868,1535.4553257955279,0.3754322849938621,0.12497000860471423,6.112874298809886,3.4947533718390025
5184.0,-30.01286472026248,4.99472845457823,35.00551269176018,24.108054453413956,5.000450409063099,-26.51158756646431,-40.03939301529897,1.4991732552649126,-0.020980777664703965,-5.012596120401523,40.011018851625174,42257.556717363215,25748.81204503448,25748.81204503448,68006.3687623977,77351.65166589209,77351.65166589209,25748.81204503448,103100.46371092656,103100.46371092656,103100.46371092656,127899.82102220849,91525.5674512874,56431.47250275852,38993.438831698746,24799.357311281925,0.0,63792.796142980675,21079.453714589636,1535.455681340534,0.0,0.8868147355241598,2.8155569255884743,0.0014959135982669303,354481.90070445405,1555008.383795708,4.3867074192094835,1555008.383795708,4.3867074192094835,0.85,0.09558502006136886,4.027634451161993,1.2670915541751313,1.0,0.0,4.027634451163606,1.2847444072095258,1.2850323468815779,3.134969437158356,19315.738127910176,1969.6571334665944,4632.441516551485,4632.441516551485,5.558367429580112,4.99472845457823,-2.336475893240384,7.3312043478186135,3.4947475594709436,3.4947475594709436,0.9984993027059839,0.0,0.0,0.00022411047736948042,0.9613524268136937,0.0002331199996158247,198.93571678828857,0.0,0.0,0.0,0.0018558327461923295,7.850487028952985e-05,0.00014560560707995059,0.0005864461593575656,0.09558502006136793,0.07171370852723254,0.023871311534135395,0.09558500311353185,0.07171370852723323,0.02387131153413563,0.3754322503103504,0.3754322503103504,0.12497000728597218,0.0,4.991544636656329,4.988264712025625,5.001398399687503,4.991615342736793,4.988345659099423,5.001438338240916,24799.357311281925,21079.453714589636,0.85,1.0660509159995593,0.6624189449644143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716126695934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49942889864,1535.455681340534,0.3754322503103504,0.12497000728597218,6.112874298809886,3.4947475594709436
5185.0,-30.012863970089196,4.994738388837,35.0055124703235,24.10805382477122,5.000454233912197,-26.511586508799578,-40.03938903389496,1.499176772622564,-0.021034643910240902,-5.012593206877187,40.01101893370593,42257.543429024045,25748.80788894756,25748.80788894756,68006.3513179716,77351.6336693211,77351.6336693211,25748.80788894756,103100.44155826866,103100.44155826866,103100.44155826866,127899.8000480488,91525.55069950737,56431.4604592102,38993.43360033019,24799.358489780137,0.0,63792.79209011032,21079.454716313117,1535.4556897842658,0.0,0.8868147500537793,2.8155579730220714,0.0014959135982669303,354481.94096417836,1555008.3873356106,4.386706930982275,1555008.3873356106,4.386706930982275,0.85,0.09558501213733916,4.027634451161993,1.2670914975786585,1.0,0.0,4.027634451161451,1.2847443907561518,1.2850323304245161,3.134969477307062,19315.73459258114,1969.6567729633605,4632.441516551485,4632.441516551485,5.558366532410252,4.994738388837,-2.3364769764003417,7.331215365237341,3.4947417434493215,3.4947417434493215,0.9984976409855204,0.0,0.0,0.00022411047736948042,0.9613523517448129,0.00023312001781940783,198.935716174494,0.0,0.0,0.0,0.0018558327461923295,7.85049056721431e-05,0.00014560557169733732,0.0005864460168493335,0.09558501213734232,0.07171370086986234,0.023871311267479975,0.09558504076443765,0.07171370086985998,0.023871311267479187,0.37543221600737164,0.37543221600737164,0.1249700078154837,0.0,4.991546314316565,4.988268950086422,5.001392384066776,4.9915585629669295,4.9882914410122225,5.001373861339744,24799.358489780137,21079.454716313117,0.85,1.0660507102731829,0.6624187787443646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371565744123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499014943916,1535.4556897842658,0.37543221600737164,0.1249700078154837,6.112874298809886,3.4947417434493215
5186.0,-30.012863178781814,4.994748230010429,35.005512263283784,24.108049319498264,5.000449548604659,-26.511586265183595,-40.03938903389496,1.4991726350064558,-0.02096684089400469,-5.012596303071201,40.011018910174315,42257.546484473605,25748.819059188554,25748.819059188554,68006.36554366216,77351.6343018209,77351.6343018209,25748.819059188554,103100.45336100945,103100.45336100945,103100.45336100945,127899.81486828312,91525.54911483546,56431.46129748816,38993.43090816367,24799.361507273672,0.0,63792.79241543734,21079.457281182622,1535.455943719099,0.0,0.8868147343825746,2.815556721245107,0.0014959135982669303,354481.8981802841,1555008.3863207598,4.386707457569262,1555008.3863207598,4.386707457569262,0.85,0.09558500730531956,4.027634451161993,1.2670914761489263,1.0,0.0,4.027634451162955,1.2847444101109493,1.2850323497836516,3.134969430078447,19315.734258148823,1969.656738860755,4632.441516551485,4632.441516551485,5.558368943717755,4.994748230010429,-2.3364824598805805,7.33123068989101,3.4947359543750145,3.4947359543750145,0.9984959869642899,0.0,0.0,0.00022411047736948042,0.9613522725597117,0.0002331200370211435,198.9357155270433,0.0,0.0,0.0,0.0018558327461923295,7.85049056721431e-05,0.00014560557169733732,0.0005864460168493335,0.09558500730531812,0.07171369543250282,0.0238713118728153,0.09558501238681591,0.0717136954325039,0.023871311872815663,0.3754321809985724,0.3754321809985724,0.12497000880641171,0.0,4.991564121330725,4.988281982621004,5.001424534292482,4.991629462177173,4.9883282268222615,5.001547248154054,24799.361507273672,21079.457281182622,0.85,1.0660509278349943,0.6624188232626672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715186544846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49860114838,1535.455943719099,0.3754321809985724,0.12497000880641171,6.112874298809886,3.4947359543750145
5187.0,-30.01286238737118,4.994758073110405,35.00551205746568,24.10804914487528,5.000450436354243,-26.511585464114,-40.03938889419658,1.499173513097079,-0.020952833323008235,-5.012594983292065,40.01101853167638,42257.54920183734,25748.818828002917,25748.818828002917,68006.36802984026,77351.6300807218,77351.6300807218,25748.818828002917,103100.44890872472,103100.44890872472,103100.44890872472,127899.80927395896,91525.54493283785,56431.464053953474,38993.423198760414,24799.36036523424,0.0,63792.78356399466,21079.456310449103,1535.4558562064876,0.0,0.8868147424692904,2.815556691322621,0.0014959135982669303,354481.9164172838,1555008.369997254,4.386707185837802,1555008.369997254,4.386707185837802,0.85,0.09558499998856931,4.027634451161993,1.2670914618624378,1.0,0.0,4.027634451161266,1.284744406003447,1.2850323456752286,3.13496944010137,19315.73337557171,1969.6566488629362,4632.441516551485,4632.441516551485,5.558368893811966,4.994758073110405,-2.3364847194278533,7.331242792538259,3.4947301537770605,3.4947301537770605,0.9984943296505887,0.0,0.0,0.00022411047736948042,0.961352193364278,0.00023312005622538783,198.93571487950814,0.0,0.0,0.0,0.0018558327461923295,7.850490691363824e-05,0.00014560557045584216,0.0005864460118490448,0.09558499998856881,0.0717136877454506,0.02387131224311822,0.09558500679478045,0.07171368774545098,0.02387131224311834,0.37543214596147345,0.37543214596147345,0.12497001247785719,0.0,4.991579225486703,4.988294888514872,5.00144624158753,4.991642149969039,4.988349021032377,5.001535580208326,24799.36036523424,21079.456310449103,0.85,1.066051114725519,0.6624189577720192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714720060848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4981882019,1535.4558562064876,0.37543214596147345,0.12497001247785719,6.112874298809886,3.4947301537770605
5188.0,-30.012861614686273,4.994767883630367,35.00551186758472,24.108043976034992,5.000449771329807,-26.51158483520519,-40.039388824347384,1.4991729918487218,-0.020987313265891316,-5.012595280237495,40.011018584244304,42257.55194793687,25748.82273760458,25748.82273760458,68006.37468554145,77351.61185476038,77351.61185476038,25748.82273760458,103100.43459236497,103100.43459236497,103100.43459236497,127899.79708590393,91525.52612484035,56431.46621801683,38993.39989647058,24799.362493538963,0.0,63792.76239000955,21079.45811950812,1535.4559918134385,0.0,0.8868147407678162,2.8155571094724317,0.0014959135982669303,354481.9123140256,1555008.3722643552,4.386707243011081,1555008.3722643552,4.386707243011081,0.85,0.09558499453237429,4.027634451161993,1.2670914701046425,1.0,0.0,4.027634451163411,1.284744408441725,1.285032348114053,3.134969434151605,19315.729406294446,1969.6562441092979,4632.441516551485,4632.441516551485,5.558369737773332,4.994767883630367,-2.336488154941196,7.331256038571563,3.494724370162237,3.494724370162237,0.9984926771892105,0.0,0.0,0.00022411047736948042,0.9613521160427136,0.00023312007497523727,198.9357142472945,0.0,0.0,0.0,0.0018558327461923295,7.850490753438608e-05,0.00014560556983509435,0.0005864460093488995,0.09558499453237639,0.07171368123367095,0.023871313298705437,0.09558502924889524,0.07171368123366938,0.02387131329870492,0.3754321109027403,0.3754321109027403,0.12497001768161234,0.0,4.991585086955354,4.988293683463098,5.001473332019486,4.991607966971628,4.988288298756686,5.001581129169892,24799.362493538963,21079.45811950812,0.85,1.0660515729005613,0.6624192206881878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371425348555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.497775283868,1535.4559918134385,0.3754321109027403,0.12497001768161234,6.112874298809886,3.494724370162237
5189.0,-30.012861614686273,4.994767883630367,35.00551186758472,24.10803873734551,5.000449771329807,-26.51158483520519,-40.03938505249096,1.4991729918487218,-0.02116436649401976,-5.012595280237495,40.011018584244304,42257.536264984126,25748.800665882147,25748.800665882147,68006.33693086627,77351.59056426339,77351.59056426339,25748.800665882147,103100.39123014553,103100.39123014553,103100.39123014553,127899.75498513368,91525.50483434336,56431.45053506409,38993.39366586586,24799.363754988153,0.0,63792.75742085401,21079.45919173993,1535.4560651616455,0.0,0.8868147407678162,2.815559434619131,0.0014959135982669303,354481.9123140256,1555008.3722643552,4.386707243011081,1555008.3722643552,4.386707243011081,0.85,0.09558499453237429,4.027634451161993,1.2670914233988153,1.0,0.0,4.027634451162242,1.284744408441725,1.285032348114053,3.134969434151605,19315.724913105536,1969.65578593154,4632.441516551485,4632.441516551485,5.55836497317515,4.994767883630367,-2.336493989754795,7.331261873385161,3.494718593124276,3.494718593124276,0.998491026606936,0.0,0.0,0.00022411047736948042,0.9613521160427136,0.00023312007497523727,198.9357142472945,0.0,0.0,0.0,0.0018558327461923295,7.850494105477061e-05,0.0001456055363147098,0.0005864458743410439,0.0955849889637044,0.07171367437169403,0.023871314592010372,0.09558511275110491,0.07171368123366938,0.02387131329870492,0.37543207497923964,0.37543207497923964,0.12497002445226371,0.0,4.991554252305036,4.988269433122298,5.0014227158023346,4.9914309137435,4.988172431782516,5.001220251043321,24799.363754988153,21079.45919173993,0.85,1.0660510641077074,0.6624190264453129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371378845461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.497362017077,1535.4560651616455,0.37543207497923964,0.12497002445226371,6.112874298809886,3.494718593124276
5190.0,-30.012860823677492,4.994777648848211,35.005511625963514,24.10802588509398,5.000431384329681,-26.511585962049235,-40.03938519218934,1.4991565227014187,-0.020938545914304996,-5.012609154666485,40.01101669743314,42257.54015141184,25748.828173858667,25748.828173858667,68006.36832527051,77351.61289266871,77351.61289266871,25748.828173858667,103100.44106652738,103100.44106652738,103100.44106652738,127899.80082421692,91525.51939887181,56431.44665761505,38993.41415695195,24799.35975768954,0.0,63792.77391464149,21079.45579403611,1535.45616511083,0.0,0.8868146769929035,2.815554849754996,0.0014959135982669303,354481.7205941379,1555008.290891725,4.3867093859886905,1555008.290891725,4.3867093859886905,0.85,0.09558498698244049,4.027634451161993,1.267091419552453,1.0,0.0,4.027634451162638,1.2847444854805374,1.2850324251701317,3.134969246165336,19315.72798683264,1969.6560993644764,4632.441516551485,4632.441516551485,5.558370911291459,4.994777648848211,-2.3365103500665825,7.331287998914793,3.494709872930327,3.494709872930327,0.9984885351229505,0.0,0.0,0.00022411047736948042,0.9613520368875113,0.00023312009416973214,198.93571360008815,0.0,0.0,0.0,0.0018558327461923295,7.850493981327438e-05,0.00014560553755620602,0.0005864458793413368,0.09558498698243345,0.07171367059483816,0.02387131638759529,0.09558495644813182,0.07171367059484343,0.023871316387597052,0.37543203696504074,0.37543203696504074,0.12497002778028898,0.0,4.991582799521154,4.988292692264679,5.001467147495191,4.991670608752202,4.988359353207841,5.001618493571073,24799.35975768954,21079.45579403611,0.85,1.0660512806084754,0.6624189160978473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371378845461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496933296588,1535.45616511083,0.37543203696504074,0.12497002778028898,6.112874298809886,3.494709872930327
5191.0,-30.012860823677492,4.994777648848211,35.005511625963514,24.10802588509398,5.000431384329681,-26.511585962049235,-40.03938519218934,1.4991565227014187,-0.02102862629106994,-5.012609154666485,40.01101669743314,42257.54015141184,25748.80611222932,25748.80611222932,68006.34626364116,77351.61289266871,77351.61289266871,25748.80611222932,103100.41900489802,103100.41900489802,103100.41900489802,127899.76847112064,91525.51939887181,56431.44665761505,38993.41415695195,24799.34946622261,0.0,63792.76362317456,21079.44704628922,1535.4555254940092,0.0,0.8868146769929035,2.8155560327308087,0.0014959135982669303,354481.7205941379,1555008.290891725,4.3867093859886905,1555008.290891725,4.3867093859886905,0.8500000000000001,0.09558498698244049,4.027634451161993,1.267091419552453,1.0,0.0,4.027634451161761,1.2847444854805374,1.2850324251701317,3.134969246165336,19315.72798683264,1969.6560993644764,4632.441516551485,4632.441516551485,5.558366148872059,4.994777648848211,-2.3365161821988565,7.331293831047067,3.494704098577094,3.494704098577094,0.9984868853077412,0.0,0.0,0.00022411047736948042,0.9613520368875113,0.00023312009416973214,198.93571360008815,0.0,0.0,0.0,0.0018558327461923295,7.850493981327438e-05,0.00014560553755620602,0.0005864458793413368,0.09558498115370903,0.0717136635614845,0.02387131759222453,0.09558495679151084,0.07171367059484343,0.023871316387597052,0.37543200014435835,0.37543200014435835,0.1249700340867091,0.0,4.991582345291988,4.988306024451674,5.001425274067174,4.991580528375437,4.988359353207841,5.001257780431672,24799.34946622261,21079.44704628922,0.85,1.0660511067580696,0.6624190229636104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713325571064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.49652042264,1535.4555254940092,0.37543200014435835,0.1249700340867091,6.112874298809886,3.494704098577094
5192.0,-30.012859990104594,4.994787706697831,35.005511339847956,24.10802518660205,5.00043544695069,-26.51158480547237,-40.03938505249096,1.4991602623184372,-0.021091099059219687,-5.012606947760971,40.0110149181984,42257.54282358208,25748.793058045623,25748.793058045623,68006.3358816277,77351.59377476634,77351.59377476634,25748.793058045623,103100.38683281196,103100.38683281196,103100.38683281196,127899.73783093733,91525.50158855857,56431.450637374095,38993.38994576053,24799.35099812537,0.0,63792.7409438859,21079.448348406564,1535.4556213571936,0.0,0.8868146946657727,2.8155571107197557,0.0014959135982669303,354481.751089635,1555008.2141585522,4.386708792141318,1555008.2141585522,4.386708792141318,0.85,0.0955849708243626,4.027634451161993,1.2670914058154454,1.0,0.0,4.027634451163199,1.2847444679874844,1.285032407673158,3.1349692888510097,19315.724228108647,1969.6557160812968,4632.441516551485,4632.441516551485,5.5583633308799385,4.994787706697831,-2.336520666889113,7.3313083735869435,3.4946953946585078,3.4946953946585078,0.9984843984738594,0.0,0.0,0.00022411047736948042,0.9613519534729823,0.00023312011439708256,198.9357129180557,0.0,0.0,0.0,0.0018558327461923295,7.850494105477061e-05,0.0001456055363147098,0.0005864458743410439,0.09558497082435898,0.07171365357368978,0.023871317250669193,0.09558500126054897,0.0717136535736925,0.0238713172506701,0.37543196369175996,0.37543196369175996,0.12497003756962224,0.0,4.991568207392277,4.988314129490732,5.001344307978229,4.991515848701738,4.988350745034154,5.001024640095693,24799.35099812537,21079.448348406564,0.85,1.0660513230094348,0.6624193003519497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713325571064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496091728517,1535.4556213571936,0.37543196369175996,0.12497003756962224,6.112874298809886,3.4946953946585078
5193.0,-30.012859137026563,4.9947975694134366,35.005511049579795,24.108016595151298,5.000423364920658,-26.511585245958084,-40.03938508741555,1.4991494738522106,-0.02092557880274626,-5.012614604993987,40.01101422501636,42257.546544500685,25748.816474127238,25748.816474127238,68006.36301862792,77351.60781158181,77351.60781158181,25748.816474127238,103100.42428570904,103100.42428570904,103100.42428570904,127899.77651072264,91525.51038875223,56431.4491216711,38993.40140786792,24799.3522250136,0.0,63792.75363288152,21079.44939126156,1535.455880628023,0.0,0.8868146582081851,2.815554043358589,0.0014959135982669303,354481.64528034563,1555008.1842636473,4.386710017196665,1555008.1842636473,4.386710017196665,0.85,0.09558496674867423,4.027634451161993,1.2670913986722012,1.0,0.0,4.027634451161553,1.2847445184534056,1.2850324581503898,3.134969165706594,19315.726085319053,1969.655905464053,4632.441516551485,4632.441516551485,5.558368385683444,4.9947975694134366,-2.3365293656612343,7.331326935074671,3.49468972485789,3.49468972485789,0.9984827785308257,0.0,0.0,0.00022411047736948042,0.9613518681066023,0.00023312013509774475,198.93571222006406,0.0,0.0,0.0,0.0018558327461923295,7.850494074439627e-05,0.00014560553662508414,0.0005864458755911183,0.09558496674867092,0.07171364894471269,0.02387131780395823,0.09558490933759792,0.07171364894471517,0.023871317803959055,0.37543192722540325,0.37543192722540325,0.12497003639419273,0.0,4.991595282779599,4.988345537105374,5.001358366996783,4.9916890261912386,4.988456610994604,5.001400043671822,24799.3522250136,21079.44939126156,0.85,1.066051536354664,0.662419226918578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712848816433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495679733638,1535.455880628023,0.37543192722540325,0.12497003639419273,6.112874298809886,3.49468972485789
5194.0,-30.01285830060929,4.994807595140872,35.00551077091366,24.10802518660205,5.000435305084335,-26.511583299072427,-40.039381036162354,1.4991603035474927,-0.021003543488859577,-5.012605458335461,40.01101398241475,42257.53306533195,25748.796912707676,25748.796912707676,68006.32997803962,77351.59431961781,77351.59431961781,25748.796912707676,103100.39123232549,103100.39123232549,103100.39123232549,127899.74018193436,91525.5013922007,56431.44013791496,38993.401393650835,24799.348949608873,0.0,63792.75034325971,21079.44660716754,1535.4554914279151,0.0,0.886814705633559,2.8155561347303943,0.0014959135982669303,354481.7716708387,1555008.1738009516,4.386708423599525,1555008.1738009516,4.386708423599525,0.85,0.09558495479071566,4.027634451161993,1.2670913585601378,1.0,0.0,4.027634451161372,1.2847444677946243,1.2850324074802548,3.1349692893216177,19315.724186668893,1969.6557118556177,4632.441516551485,4632.441516551485,5.55836416298155,4.994807595140872,-2.3365257530254806,7.331333348166353,3.4946840129549273,3.4946840129549273,0.9984811465585507,0.0,0.0,0.00022411047736948042,0.9613517844074576,0.00023312015539411933,198.9357115357043,0.0,0.0,0.0,0.0018558327461923295,7.85049767477869e-05,0.0001456055006216935,0.0005864457305826217,0.09558495479072045,0.07171363818479477,0.02387131660592567,0.09558496122062561,0.07171363818479118,0.023871316605924477,0.37543189216713285,0.37543189216713285,0.12497003720296823,0.0,4.991593131611239,4.988361258375221,5.001302519885542,4.991601914846626,4.988441531519413,5.00109652294492,24799.348949608873,21079.44660716754,0.85,1.0660510733916824,0.6624190497815219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712381311418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495268157298,1535.4554914279151,0.37543189216713285,0.12497003720296823,6.112874298809886,3.4946840129549273
5195.0,-30.01285745530621,4.994817526201252,35.00551054163006,24.108020401932322,5.000432286138691,-26.511582840258935,-40.03938096631316,1.4991576710914094,-0.02096853825588596,-5.012608326741667,40.0110148634565,42257.536208692654,25748.808272754442,25748.808272754442,68006.3444814471,77351.58713105778,77351.58713105778,25748.808272754442,103100.39540381222,103100.39540381222,103100.39540381222,127899.75303731558,91525.49263904865,56431.44171668342,38993.38991373915,24799.357633503358,0.0,63792.74754724251,21079.453988477853,1535.4560657689256,0.0,0.8868146878463952,2.8155553402546647,0.0014959135982669303,354481.7320345819,1555008.2117976965,4.386709021287438,1555008.2117976965,4.386709021287438,0.85,0.09558495075392431,4.027634451161993,1.2670913129532715,1.0,0.0,4.027634451161717,1.2847444801086378,1.2850324197970282,3.1349692592735767,19315.72233938624,1969.6555234852108,4632.441516551485,4632.441516551485,5.5583666152622175,4.994817526201252,-2.3365309015680853,7.331348427769337,3.494678366665059,3.494678366665059,0.9984795333328741,0.0,0.0,0.00022411047736948042,0.9613516998191202,0.00023312017590611963,198.93571084407424,0.0,0.0,0.0,0.0018558327461923295,7.850497736853531e-05,0.0001456055000009451,0.0005864457280824741,0.0955849507539229,0.07171363375609668,0.023871316997826207,0.09558496808567302,0.07171363375609775,0.023871316997826564,0.37543185730463163,0.37543185730463163,0.12497003536750854,0.0,4.9916035537732455,4.988376391033398,5.001298789337,4.99163978848577,4.988431468754129,5.001278413181126,24799.357633503358,21079.453988477853,0.85,1.0660513474683648,0.6624191280897301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711906079462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494856275622,1535.4560657689256,0.37543185730463163,0.12497003536750854,6.112874298809886,3.494678366665059
5196.0,-30.01285661935143,4.994827424686552,35.00551031369959,24.108020576555305,5.000431164886903,-26.511582200012928,-40.03938086153937,1.4991567455484218,-0.02089938245336498,-5.01260834946314,40.01101444429911,42257.53920403787,25748.81218176405,25748.81218176405,68006.35138580191,77351.59233132299,77351.59233132299,25748.81218176405,103100.40451308704,103100.40451308704,103100.40451308704,127899.76152453694,91525.49704704285,56431.44391975785,38993.392363650004,24799.357011449894,0.0,63792.7493750999,21079.45345973241,1535.4560410746863,0.0,0.8868146892483945,2.8155544294184542,0.0014959135982669303,354481.73172061116,1555008.1937206686,4.386708974177169,1555008.1937206686,4.386708974177169,0.85,0.09558494331059166,4.027634451161993,1.26709132778924,1.0,0.0,4.027634451160825,1.2847444844381113,1.285032424127472,3.1349692487090124,19315.723269658123,1969.6556183465427,4632.441516551485,4632.441516551485,5.5583674590957735,4.994827424686552,-2.336533986085288,7.331361410771839,3.494672708526842,3.494672708526842,0.9984779167219549,0.0,0.0,0.00022411047736948042,0.9613516161662691,0.00023312019619127548,198.93571016009295,0.0,0.0,0.0,0.0018558327461923295,7.850497829965792e-05,0.0001456054990698225,0.0005864457243322527,0.09558494331059182,0.07171362663325917,0.023871316677332655,0.09558493577765058,0.07171362663325904,0.023871316677332614,0.3754318225735175,0.3754318225735175,0.12497003454116744,0.0,4.9916246452222595,4.988401278187382,5.001308476351028,4.991708967009799,4.988500783636198,5.00134718121069,24799.357011449894,21079.45345973241,0.85,1.0660514251537605,0.6624191560637168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711435334863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49444459984,1535.4560410746863,0.3754318225735175,0.12497003454116744,6.112874298809886,3.494672708526842
5197.0,-30.01285572897964,4.9948372511072785,35.00551008605162,24.10801062304529,5.000427388448274,-26.51158177632641,-40.03938079169018,1.4991534357950358,-0.020941322632495485,-5.012610276038271,40.011013996666506,42257.54255117651,25748.82082951272,25748.82082951272,68006.36338068923,77351.5674026135,77351.5674026135,25748.82082951272,103100.38823212622,103100.38823212622,103100.38823212622,127899.74523710698,91525.470229092,56431.44537765512,38993.36094604097,24799.357004980753,0.0,63792.717951021725,21079.45345423364,1535.4560920390338,0.0,0.8868146810648552,2.815554755344986,0.0014959135982669303,354481.70509878144,1555008.1744155888,4.386709249162135,1555008.1744155888,4.386709249162135,0.85,0.09558493731373521,4.027634451161993,1.2670913343830037,1.0,0.0,4.027634451161518,1.2847444999203632,1.2850324396131938,3.1349692109299956,19315.71760994434,1969.6550412163522,4632.441516551485,4632.441516551485,5.558369325875666,4.9948372511072785,-2.3365384778463385,7.331375728953617,3.4946670571135763,3.4946670571135763,0.9984763020324504,0.0,0.0,0.00022411047736948042,0.9613515270679917,0.0002331202177969081,198.93570943158744,0.0,0.0,0.0,0.0018558327461923295,7.85049789204058e-05,0.00014560549844907462,0.0005864457218321071,0.09558493731373198,0.07171362039738323,0.023871316916348754,0.09558494913305766,0.07171362039738566,0.023871316916349562,0.3754317885493742,0.3754317885493742,0.12497003533363298,0.0,4.991634239575774,4.988402109830474,5.001344395956892,4.991668953405792,4.98840177392799,5.001484411259867,24799.357004980753,21079.45345423364,0.85,1.0660521383162045,0.6624195348381406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710966134385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494032764958,1535.4560920390338,0.3754317885493742,0.12497003533363298,6.112874298809886,3.4946670571135763
5198.0,-30.012854843364355,4.99484705987189,35.005509860298886,24.108005384355806,5.000427192633585,-26.511580998836084,-40.039373143203534,1.4991533481052808,-0.020986105314989345,-5.012609690543553,40.01101359657331,42257.514298312664,25748.82294824665,25748.82294824665,68006.33724655931,77351.5469674607,77351.5469674607,25748.82294824665,103100.36991570736,103100.36991570736,103100.36991570736,127899.7260546271,91525.44935622666,56431.416687078396,38993.36963238696,24799.35613891974,0.0,63792.725771306694,21079.45271808178,1535.4560359566995,0.0,0.8868146854930186,2.8155554117840205,0.0014959135982669303,354481.7131892733,1555008.1571607443,4.386709100366081,1555008.1571607443,4.386709100366081,0.8500000000000001,0.09558493039531442,4.027634451161993,1.2670912475651135,1.0,0.0,4.0276344511624345,1.2847445003305555,1.285032440023478,3.134969209929065,19315.713204893247,1969.6545920261503,4632.441516551485,4632.441516551485,5.558369783244403,4.99484705987189,-2.3365411393193622,7.331388199191252,3.4946614004583063,3.4946614004583063,0.9984746858452304,0.0,0.0,0.00022411047736948042,0.961351438445701,0.00023312023928712166,198.9357087069738,0.0,0.0,0.0,0.0018558327461923295,7.850504689236744e-05,0.00014560543047711298,0.0005864454480658927,0.09558493039531597,0.0717136130136596,0.023871317381656373,0.0955849684044912,0.07171361301365843,0.023871317381655988,0.3754317536480314,0.3754317536480314,0.12497003901904571,0.0,4.991631886324512,4.988388036219874,5.001377253502824,4.991623585228581,4.988332854829878,5.001509796988728,24799.35613891974,21079.45271808178,0.85,1.0660515979573937,0.6624190107474551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710500349878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.493622048094,1535.4560359566995,0.3754317536480314,0.12497003901904571,6.112874298809886,3.4946614004583063
5199.0,-30.012854843364355,4.99484705987189,35.005509860298886,24.108005384355806,5.000427192633585,-26.511580998836084,-40.039373143203534,1.4991533481052808,-0.021074179340530463,-5.012609690543553,40.01101359657331,42257.514298312664,25748.801378002358,25748.801378002358,68006.31567631502,77351.5469674607,77351.5469674607,25748.801378002358,103100.34834546306,103100.34834546306,103100.34834546306,127899.70592933233,91525.44935622666,56431.416687078396,38993.36963238696,24799.357583869256,0.0,63792.727216256215,21079.453946288868,1535.4561230558081,0.0,0.8868146854930186,2.8155565684122057,0.0014959135982669303,354481.7131892733,1555008.1571607443,4.386709100366081,1555008.1571607443,4.386709100366081,0.85,0.09558493039531442,4.027634451161993,1.2670912475651135,1.0,0.0,4.027634451161559,1.2847445003305555,1.285032440023478,3.134969209929065,19315.713204893247,1969.6545920261503,4632.441516551485,4632.441516551485,5.558365126899749,4.99484705987189,-2.3365468415079307,7.331393901379821,3.494655754854143,3.494655754854143,0.9984730728154695,0.0,0.0,0.00022411047736948042,0.961351438445701,0.00023312023928712166,198.9357087069738,0.0,0.0,0.0,0.0018558327461923295,7.850504689236744e-05,0.00014560543047711298,0.0005864454480658927,0.09558492453706345,0.07171360604026296,0.02387131849680049,0.09558501309281134,0.07171361301365843,0.023871317381655988,0.3754317171412313,0.3754317171412313,0.12497004485699767,0.0,4.9916126112970005,4.988376999941238,5.001333226443535,4.99153551120304,4.988332854829878,5.00115711829136,24799.357583869256,21079.453946288868,0.85,1.0660512356804375,0.6624189957432051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710035402318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.493211265622,1535.4561230558081,0.3754317171412313,0.12497004485699767,6.112874298809886,3.494655754854143
