time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5200.0,-30.012853932300295,4.994856908912397,35.005509606090335,24.108001926820748,5.00041582608,-26.5115813155657,-40.03937694998456,1.4991432093454358,-0.02084159554931375,-5.0126190996510065,40.011012316229646,42257.53386177559,25748.818115139093,25748.818115139093,68006.35197691468,77351.57893422821,77351.57893422821,25748.818115139093,103100.3970493673,103100.3970493673,103100.3970493673,127899.75232611955,91525.47635262329,56431.431280170924,38993.38341383596,24799.35527675225,0.0,63792.73869058821,21079.45198523941,1535.4562179875045,0.0,0.8868146422461193,2.8155524158845293,0.0014959135982669303,354481.58317222144,1555008.1019432836,4.3867105535573,1555008.1019432836,4.3867105535573,0.85,0.09558492105742776,4.027634451161993,1.2670912766875704,1.0,0.0,4.027634451163682,1.2847445477573043,1.2850324874608563,3.134969094200691,19315.71890226658,1969.6551729965463,4632.441516551485,4632.441516551485,5.558368739926848,4.994856908912397,-2.336559775193877,7.331416684106275,3.494647166620596,3.494647166620596,0.998470619034456,0.0,0.0,0.00022411047736948042,0.961351347276788,0.00023312026139487538,198.93570796153776,0.0,0.0,0.0,0.0018558327461923295,7.850501306156672e-05,0.00014560546430791372,0.0005864455843239912,0.09558492105742258,0.0717136012170457,0.023871319840376874,0.09558487336743791,0.07171360121704959,0.02387131984037817,0.3754316795249478,0.3754316795249478,0.1249700477745533,0.0,4.991649167935748,4.988420792155296,5.001348042334655,4.991777504101719,4.9885780740980294,5.001389415500512,24799.35527675225,21079.45198523941,0.85,1.0660516129706175,0.6624191832668589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710035402318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.492782770843,1535.4562179875045,0.3754316795249478,0.1249700477745533,6.112874298809886,3.494647166620596
5201.0,-30.012852989052774,4.994866828264052,35.005509344879734,24.10800108863043,5.000421045906045,-26.51157994459008,-40.03937296858055,1.4991480014433232,-0.02093226093421663,-5.0126142422484055,40.01101160386429,42257.521164789134,25748.80967780147,25748.80967780147,68006.3308425906,77351.55437983105,77351.55437983105,25748.80967780147,103100.36405763253,103100.36405763253,103100.36405763253,127899.71484539197,91525.45352976101,56431.42031471896,38993.37023893561,24799.35078775944,0.0,63792.72102669505,21079.448169595522,1535.4558557311568,0.0,0.8868146695444971,2.815554173447204,0.0014959135982669303,354481.65029284154,1555008.0712210587,4.386709636271576,1555008.0712210587,4.386709636271576,0.85,0.09558491132368724,4.027634451161993,1.2670911992108453,1.0,0.0,4.027634451161792,1.2847445253409902,1.285032465039518,3.134969148899856,19315.714085684245,1969.6546818418365,4632.441516551485,4632.441516551485,5.558366918568157,4.994866828264052,-2.3365592376302433,7.331426065894295,3.494641549514269,3.494641549514269,0.998469014146934,0.0,0.0,0.00022411047736948042,0.9613512528873428,0.00023312028428358755,198.9357071897692,0.0,0.0,0.0,0.0018558327461923295,7.850504844423985e-05,0.00014560542892524058,0.000586445441815518,0.0955849113236871,0.07171359164504462,0.02387131967864247,0.09558491342596497,0.07171359164504473,0.02387131967864251,0.375431644339982,0.375431644339982,0.12497005189624616,0.0,4.991653883955223,4.988434176923363,5.001326713242747,4.991681981314173,4.988496950072147,5.001250632719746,24799.35078775944,21079.448169595522,0.85,1.0660515768583112,0.6624191676524633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709568545651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.492372527715,1535.4558557311568,0.375431644339982,0.12497005189624616,6.112874298809886,3.494641549514269
5202.0,-30.012852076924254,4.994876698027858,35.005509116274595,24.10799591979014,5.000420272180128,-26.51157920107273,-40.03937286380676,1.4991473963286057,-0.02095759480351944,-5.012614970554865,40.01101203114914,42257.524405792174,25748.81562834331,25748.81562834331,68006.34003413549,77351.53665382949,77351.53665382949,25748.81562834331,103100.3522821728,103100.3522821728,103100.3522821728,127899.7079079311,91525.4351211853,56431.42287314809,38993.346942263575,24799.355625758293,0.0,63792.702568021865,21079.452281894548,1535.4561580899556,0.0,0.8868146642911174,2.815554421142146,0.0014959135982669303,354481.6402289475,1555008.0896485997,4.386709812796718,1555008.0896485997,4.386709812796718,0.85,0.09558490625915445,4.027634451161993,1.2670912085520105,1.0,0.0,4.0276344511604885,1.2847445281715753,1.2850324678707377,3.134969141992804,19315.71020070175,1969.6542856838728,4632.441516551485,4632.441516551485,5.558368203105007,4.994876698027858,-2.336562767398752,7.331439465426611,3.4946359700335385,3.4946359700335385,0.9984674200095824,0.0,0.0,0.00022411047736948042,0.961351161611939,0.00023312030641717298,198.9357064434623,0.0,0.0,0.0,0.0018558327461923295,7.850504937536277e-05,0.00014560542799411764,0.0005864454380652951,0.09558490625915438,0.07171358575712615,0.02387132050202823,0.09558494009108336,0.07171358575712619,0.023871320502028247,0.37543160928454666,0.37543160928454666,0.12497005479833044,0.0,4.991654859459743,4.988434861252529,5.001328562409867,4.991657375751345,4.988436214034493,5.001334574281998,24799.355625758293,21079.452281894548,0.85,1.0660520294091733,0.6624194101313261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709098356175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.491962959697,1535.4561580899556,0.37543160928454666,0.12497005479833044,6.112874298809886,3.4946359700335385
5203.0,-30.012851193249485,4.994886484481018,35.00550888714414,24.107996618282073,5.000415810029992,-26.51157885199018,-40.039372828882165,1.4991434687706537,-0.020808945421606495,-5.012617352668311,40.0110115586358,42257.527771121815,25748.825625620822,25748.825625620822,68006.35339674263,77351.55752337397,77351.55752337397,25748.825625620822,103100.38314899479,103100.38314899479,103100.38314899479,127899.73870642012,91525.45382658698,56431.42407433449,38993.366391391646,24799.355557425326,0.0,63792.72194881697,21079.452223811528,1535.4562205347365,0.0,0.8868146538794436,2.8155521909993686,0.0014959135982669303,354481.60731239803,1555008.069270487,4.386710162651929,1555008.069270487,4.386710162651929,0.85,0.09558490063329561,4.027634451161993,1.2670912255859004,1.0,0.0,4.027634451161498,1.284744546543774,1.285032486247054,3.1349690971618873,19315.714148326995,1969.6546882296193,4632.441516551485,4632.441516551485,5.5583703612061885,4.994886484481018,-2.3365675294457575,7.331454013926775,3.4946303921260604,3.4946303921260604,0.9984658263217315,0.0,0.0,0.00022411047736948042,0.9613510731838592,0.00023312032786030823,198.93570572043635,0.0,0.0,0.0,0.0018558327461923295,7.850504968573725e-05,0.00014560542768374317,0.0005864454368152202,0.09558490063329453,0.07171357935702677,0.023871321276267756,0.09558486714529844,0.07171357935702759,0.023871321276268027,0.3754315735711657,0.3754315735711657,0.12497005811665617,0.0,4.991686474981066,4.988466310756792,5.001360675524836,4.991808407246708,4.988587580345836,5.001484598694674,24799.355557425326,21079.452223811528,0.85,1.0660519150022536,0.6624192616365616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370863051724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.491552799702,1535.4562205347365,0.3754315735711657,0.12497005811665617,6.112874298809886,3.4946303921260604
5204.0,-30.012851193249485,4.994886484481018,35.00550888714414,24.107986071053915,5.000415810029992,-26.51157885199018,-40.03936905702574,1.4991434687706537,-0.021069963920524515,-5.012617352668311,40.0110115586358,42257.512088168456,25748.804280521,25748.804280521,68006.31636868945,77351.51494237997,77351.51494237997,25748.804280521,103100.31922290097,103100.31922290097,103100.31922290097,127899.67350318911,91525.41124559299,56431.408391381134,38993.336504679835,24799.35428028815,0.0,63792.690784967985,21079.451138244927,1535.4561344509602,0.0,0.8868146538794436,2.815555618807641,0.0014959135982669303,354481.60731239803,1555008.069270487,4.386710162651929,1555008.069270487,4.386710162651929,0.85,0.09558490063329561,4.027634451161993,1.2670911371195692,1.0,0.0,4.027634451160622,1.284744546543774,1.285032486247054,3.1349690971618873,19315.705161949176,1969.6537718741035,4632.441516551485,4632.441516551485,5.558365753463223,4.994886484481018,-2.336573172089208,7.331459656570226,3.4946248055361435,3.4946248055361435,0.9984642301531839,0.0,0.0,0.00022411047736948042,0.9613510731838592,0.00023312032786030823,198.93570572043635,0.0,0.0,0.0,0.0018558327461923295,7.850508320617803e-05,0.0001456053941633024,0.0005864453018071382,0.0955848951159206,0.07171357279124742,0.023871322324673178,0.09558497815670501,0.07171357935702759,0.023871321276268027,0.37543153919830496,0.37543153919830496,0.12497006360522066,0.0,4.991658657727612,4.988444217761639,5.00131566065096,4.99154738874779,4.9883558458013795,5.001135601242595,24799.35428028815,21079.451138244927,0.85,1.0660518553438156,0.6624193393975153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708166627354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.49114210009,1535.4561344509602,0.37543153919830496,0.12497006360522066,6.112874298809886,3.4946248055361435
5205.0,-30.012850272765554,4.994896311974483,35.005508613771035,24.107977444678568,5.000403963011324,-26.511579208270117,-40.039369091950334,1.4991328985159473,-0.020915586859928226,-5.012626562878498,40.011009811710764,42257.51603082807,25748.820700784217,25748.820700784217,68006.33673161229,77351.52787193123,77351.52787193123,25748.820700784217,103100.34857271545,103100.34857271545,103100.34857271545,127899.70039946953,91525.41900653158,56431.40716542862,38993.346490114396,24799.351826754075,0.0,63792.69831686847,21079.44905274096,1535.456226853189,0.0,0.8868146133340495,2.8155525165383204,0.0014959135982669303,354481.48004378064,1555007.9939307466,4.386711525066679,1555007.9939307466,4.386711525066679,0.8499999999999999,0.09558489092897976,4.027634451161993,1.2670911728357899,1.0,0.0,4.027634451162044,1.2847445959889585,1.28503253570332,3.1349689765082362,19315.70679983312,1969.6539388917847,4632.441516551485,4632.441516551485,5.558369298087186,4.994896311974483,-2.3365858996113835,7.331482211585866,3.4946162830102785,3.4946162830102785,0.9984617951457938,0.0,0.0,0.00022411047736948042,0.9613509810723655,0.00023312035019664744,198.93570496729302,0.0,0.0,0.0,0.0018558327461923295,7.85050828958034e-05,0.00014560539447367702,0.0005864453030572137,0.09558489092897757,0.0717135675395273,0.02387132338945027,0.09558487422015366,0.07171356753952894,0.02387132338945081,0.3754315026705819,0.3754315026705819,0.12497006617228691,0.0,4.991672623818204,4.988458193805911,5.001329594390597,4.991710976018567,4.988496589095348,5.001367817136725,24799.351826754075,21079.44905274096,0.85,1.0660520486814025,0.6624193229909836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708166627354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490713726982,1535.456226853189,0.3754315026705819,0.12497006617228691,6.112874298809886,3.4946162830102785
5206.0,-30.012849310184492,4.994906229550115,35.005508336647246,24.107981600705557,5.000410645537512,-26.511577673616298,-40.03936884747816,1.4991390089693213,-0.02095330182720545,-5.012620697377396,40.01100915572035,42257.51899567039,25748.80989092417,25748.80989092417,68006.32888659457,77351.51774488862,77351.51774488862,25748.80989092417,103100.32763581279,103100.32763581279,103100.32763581279,127899.67496250995,91525.41119536148,56431.41244614335,38993.33194357569,24799.347326697152,0.0,63792.67927027284,21079.44522769258,1535.4558427420004,0.0,0.8868146455584952,2.8155536963886436,0.0014959135982669303,354481.5610945021,1555007.9656398077,4.3867104422541585,1555007.9656398077,4.3867104422541585,0.8500000000000001,0.09558488049333416,4.027634451161993,1.2670911623956638,1.0,0.0,4.027634451161719,1.284744567405683,1.2850325071136386,3.1349690462557054,19315.705151348215,1969.6537707931063,4632.441516551485,4632.441516551485,5.5583669645747165,4.994906229550115,-2.3365845642664893,7.331490793816604,3.4946107251116088,3.4946107251116088,0.9984602071747454,0.0,0.0,0.00022411047736948042,0.9613508847482688,0.00023312037355451552,198.9357041797057,0.0,0.0,0.0,0.0018558327461923295,7.850508506842468e-05,0.00014560539230105572,0.0005864452943066893,0.09558488049333855,0.07171355744783864,0.023871323045499913,0.09558489383644247,0.07171355744783535,0.023871323045498816,0.3754314665924286,0.3754314665924286,0.12497006994836056,0.0,4.991669348202777,4.988463657326747,5.00130006222588,4.9916673955501665,4.98849666191245,5.001193086215494,24799.347326697152,21079.44522769258,0.85,1.0660522439960485,0.6624195672458962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707700792137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490303794235,1535.4558427420004,0.3754314665924286,0.12497006994836056,6.112874298809886,3.4946107251116088
5207.0,-30.01284839575883,4.994916066555995,35.005508091565304,24.107976781111233,5.000407878601948,-26.51157712736592,-40.03936500577254,1.4991366102090131,-0.020927458315782133,-5.0126228068623595,40.0110095347622,42257.50668280611,25748.81955929437,25748.81955929437,68006.32624210048,77351.50936918781,77351.50936918781,25748.81955929437,103100.32892848218,103100.32892848218,103100.32892848218,127899.68149153965,91525.40132920895,56431.39864282713,38993.33631820202,24799.35256305747,0.0,63792.688881259484,21079.44967859885,1535.4562012976116,0.0,0.8868146334510194,2.815553110803007,0.0014959135982669303,354481.5319451959,1555007.9819867685,4.386710849092071,1555007.9819867685,4.386710849092071,0.85,0.09558487573844504,4.027634451161993,1.2670911129424351,1.0,0.0,4.0276344511615285,1.284744578626524,1.2850325183369944,3.134969018875174,19315.703069175728,1969.653558470602,4632.441516551485,4632.441516551485,5.558369051675042,4.994916066555995,-2.336589048946018,7.331505115502013,3.4946052107668817,3.4946052107668817,0.9984586316476805,0.0,0.0,0.00022411047736948042,0.9613507932430223,0.00023312039574385307,198.9357034315193,0.0,0.0,0.0,0.0018558327461923295,7.85051192096287e-05,0.00014560535815985172,0.0005864451567983998,0.09558487573844117,0.07171355184911224,0.023871323889328926,0.09558489497219606,0.07171355184911515,0.023871323889329894,0.3754314303668221,0.3754314303668221,0.12497007206399774,0.0,4.9916753505668225,4.988468863481046,5.001308455581864,4.991695348546557,4.988485677901679,5.0013380180501485,24799.35256305747,21079.44967859885,0.85,1.0660520419304482,0.662419274432249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370723068693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.489894735516,1535.4562012976116,0.3754314303668221,0.12497007206399774,6.112874298809886,3.4946052107668817
5208.0,-30.012847413829505,4.994925863592835,35.0055078483558,24.10797175196933,5.0004063805650185,-26.51157639342265,-40.03936490099875,1.4991353601581683,-0.020936985033699784,-5.012623074312267,40.01100909913502,42257.510212191424,25748.82435557922,25748.82435557922,68006.33456777065,77351.49503608783,77351.49503608783,25748.82435557922,103100.31939166706,103100.31939166706,103100.31939166706,127899.67135219442,91525.38599220852,56431.401168312026,38993.316470996106,24799.35196052736,0.0,63792.66843152347,21079.449166448256,1535.4561812598783,0.0,0.8868146336672366,2.8155532046979395,0.0014959135982669303,354481.5282495167,1555007.9631994506,4.386710841826695,1555007.9631994506,4.386710841826695,0.85,0.09558486883732356,4.027634451161993,1.2670910865673797,1.0,0.0,4.027634451161721,1.2847445844739702,1.2850325241857512,3.1349690046065306,19315.699832424598,1969.6532284138416,4632.441516551485,4632.441516551485,5.5583700870437225,4.994925863592835,-2.336592202713993,7.331518066306828,3.4945996886462396,3.4945996886462396,0.9984570538989256,0.0,0.0,0.00022411047736948042,0.961350694982805,0.00023312041957122517,198.93570262810113,0.0,0.0,0.0,0.0018558327461923295,7.850512014075271e-05,0.0001456053572287277,0.0005864451530481727,0.09558486883731991,0.07171354449741606,0.02387132433990385,0.0955848969357446,0.07171354449741879,0.023871324339904763,0.3754313940112818,0.3754313940112818,0.12497007513241257,0.0,4.9916776002338565,4.988465215707379,5.001328421986045,4.9916860892785735,4.9884501161828325,5.001407779093256,24799.35196052736,21079.449166448256,0.85,1.0660525141814727,0.6624195421069683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706764400848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48948474417,1535.4561812598783,0.3754313940112818,0.12497007513241257,6.112874298809886,3.4945996886462396
5209.0,-30.012847413829505,4.994925863592835,35.0055078483558,24.10797175196933,5.0004063805650185,-26.51157639342265,-40.03936490099875,1.4991353601581683,-0.021023067726673617,-5.012623074312267,40.01100909913502,42257.510212191424,25748.803273053672,25748.803273053672,68006.3134852451,77351.49503608783,77351.49503608783,25748.803273053672,103100.29830914151,103100.29830914151,103100.29830914151,127899.65079776314,91525.38599220852,56431.401168312026,38993.316470996106,24799.352488621626,0.0,63792.66895961773,21079.44961532838,1535.4562116451934,0.0,0.8868146336672366,2.8155543351735113,0.0014959135982669303,354481.5282495167,1555007.9631994506,4.386710841826695,1555007.9631994506,4.386710841826695,0.85,0.09558486883732356,4.027634451161993,1.2670910865673797,1.0,0.0,4.027634451161429,1.2847445844739702,1.2850325241857512,3.1349690046065306,19315.699832424598,1969.6532284138416,4632.441516551485,4632.441516551485,5.558365535982369,4.994925863592835,-2.336597775918532,7.331523639511367,3.4945941708632793,3.4945941708632793,0.9984554773895084,0.0,0.0,0.00022411047736948042,0.961350694982805,0.00023312041957122517,198.93570262810113,0.0,0.0,0.0,0.0018558327461923295,7.850512014075271e-05,0.0001456053572287277,0.0005864451530481727,0.09558486263791678,0.07171353743111768,0.023871325206799108,0.0955849372056728,0.07171354449741879,0.023871324339904763,0.37543135701812697,0.37543135701812697,0.12497007967074333,0.0,4.99166208150217,4.9884621958024695,5.001275352552113,4.9916000065856,4.9884501161828325,5.0010630749393385,24799.352488621626,21079.44961532838,0.85,1.066052174871296,0.6624195366232667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706300009372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.48907613563,1535.4562116451934,0.37543135701812697,0.12497007967074333,6.112874298809886,3.4945941708632793
5210.0,-30.012846481208502,4.994935728588381,35.00550757876331,24.10796791026371,5.000397270465527,-26.5115764650946,-40.039364935923345,1.4991272543516578,-0.02084166996849035,-5.012630792326242,40.01100784425353,42257.51403116141,25748.81620053454,25748.81620053454,68006.33023169595,77351.51641592568,77351.51641592568,25748.81620053454,103100.33261646022,103100.33261646022,103100.33261646022,127899.68332696531,91525.40330645443,56431.40092169017,38993.3359830714,24799.350710505092,0.0,63792.6866935765,21079.448103929328,1535.4563019519856,0.0,0.8868145989340445,2.8155510522133933,0.0014959135982669303,354481.42160039564,1555007.9090801028,4.386712008938658,1555007.9090801028,4.386712008938658,0.85,0.09558485798713265,4.027634451161993,1.2670910827210178,1.0,0.0,4.027634451160962,1.2847446223910433,1.2850325621113223,3.134968912083202,19315.703486457554,1969.6536010215063,4632.441516551485,4632.441516551485,5.558368326623292,4.994935728588381,-2.3366093340871426,7.331545062675524,3.4945857139692675,3.4945857139692675,0.9984530611340764,0.0,0.0,0.00022411047736948042,0.9613506016568019,0.00023312044220209156,198.93570186502723,0.0,0.0,0.0,0.0018558327461923295,7.850511983037796e-05,0.00014560535753910248,0.0005864451542982488,0.0955848579871297,0.07171353196861174,0.02387132601851796,0.09558482763088637,0.07171353196861395,0.023871326018518695,0.3754313195505393,0.3754313195505393,0.12497008096747694,0.0,4.991690424714307,4.988500943656504,5.001272434359294,4.991789122357773,4.988641262940746,5.001246086628612,24799.350710505092,21079.448103929328,0.85,1.066052141029259,0.6624194123401995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706300009372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.488647888502,1535.4563019519856,0.3754313195505393,0.12497008096747694,6.112874298809886,3.4945857139692675
5211.0,-30.012845499080687,4.994945690458699,35.00550731790046,24.107971891667717,5.000405140991266,-26.511574794057555,-40.03935711281372,1.499134435968168,-0.0209048505992655,-5.012624451605255,40.01100755934019,42257.485626409485,25748.804575561826,25748.804575561826,68006.29020197131,77351.500714379,77351.500714379,25748.804575561826,103100.30528994082,103100.30528994082,103100.30528994082,127899.65358010183,91525.39039375901,56431.375305789625,38993.35009774376,24799.348290161008,0.0,63792.69838790476,21079.446046636855,1535.4560258303318,0.0,0.8868146322333248,2.8155526219513267,0.0014959135982669303,354481.5092177945,1555007.8967926302,4.386710890009297,1555007.8967926302,4.386710890009297,0.8499999999999999,0.09558484762889241,4.027634451161993,1.2670910134864974,1.0,0.0,4.027634451161874,1.2847445887971154,1.2850325285098652,3.1349689940574095,19315.700761336582,1969.6533231365026,4632.441516551485,4632.441516551485,5.558365817153356,4.994945690458699,-2.33660756110362,7.331553251562319,3.4945802330155784,3.4945802330155784,0.9984514951473081,0.0,0.0,0.00022411047736948042,0.9613505033767399,0.00023312046603428534,198.93570106144674,0.0,0.0,0.0,0.0018558327461923295,7.850518935432705e-05,0.00014560528801515338,0.0005864448742811963,0.09558484762889821,0.07171352226740312,0.02387132536149509,0.09558486732182675,0.07171352226739876,0.023871325361493646,0.3754312842353029,0.3754312842353029,0.12497008267806184,0.0,4.991693849281944,4.98852018327716,5.00122834416544,4.991719601005968,4.9886091956949485,5.001064039650146,24799.348290161008,21079.446046636855,0.85,1.0660513181061086,0.6624188456405161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705832396595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48823832488,1535.4560258303318,0.3754312842353029,0.12497008267806184,6.112874298809886,3.4945802330155784
5212.0,-30.012844417569607,4.994955551305465,35.00550708883822,24.107961973082297,5.000401214509208,-26.51157421339135,-40.039357042964525,1.4991310103309532,-0.020935355126880495,-5.012627373978411,40.01100796387668,42257.48965199773,25748.81669838805,25748.81669838805,68006.30635038577,77351.47647586367,77351.47647586367,25748.81669838805,103100.29317425172,103100.29317425172,103100.29317425172,127899.64721014223,91525.36412771721,56431.37730385102,38993.31869318466,24799.354035890494,0.0,63792.67272907515,21079.45093050692,1535.4564306826928,0.0,0.8868146158967808,2.8155526814803515,0.0014959135982669303,354481.46883583313,1555007.914239098,4.386711438953247,1555007.914239098,4.386711438953247,0.85,0.09558484315159838,4.027634451161993,1.2670910217287021,1.0,0.0,4.027634451160821,1.2847446048214477,1.285032544537789,3.134968954955642,19315.695218098783,1969.652757883557,4632.441516551485,4632.441516551485,5.558368434094376,4.994955551305465,-2.3366125551737174,7.331568106479183,3.4945747977274384,3.4945747977274384,0.9984499422078396,0.0,0.0,0.00022411047736948042,0.961350395151551,0.0002331204922781051,198.93570017655043,0.0,0.0,0.0,0.0018558327461923295,7.850518997507687e-05,0.00014560528739440356,0.0005864448717810428,0.09558484315159403,0.07171351731612761,0.023871325835466414,0.09558489278472378,0.07171351731613088,0.023871325835467496,0.37543124948427986,0.37543124948427986,0.12497008222001424,0.0,4.9916945945226985,4.988518961280988,5.001234998796463,4.991692018851552,4.98850851777064,5.001256060752894,24799.354035890494,21079.45093050692,0.85,1.0660520000346394,0.6624191751843278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705360191853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487829784135,1535.4564306826928,0.37543124948427986,0.12497008222001424,6.112874298809886,3.4945747977274384
5213.0,-30.012843362679508,4.994965308203128,35.005506842151384,24.107957747206115,5.000394796436467,-26.511573905798343,-40.03935697311533,1.499125339555369,-0.020824038511250365,-5.012630557383702,40.01100699239497,42257.4937356372,25748.829172280504,25748.829172280504,68006.32290791771,77351.48521824078,77351.48521824078,25748.829172280504,103100.31439052128,103100.31439052128,103100.31439052128,127899.66577796802,91525.36984487616,56431.37836227279,38993.323869559295,24799.351387446746,0.0,63792.67525700604,21079.448679329733,1535.4563627821901,0.0,0.8868146032139546,2.815550848089988,0.0014959135982669303,354481.4248468802,1555007.8723419507,4.386711865124225,1555007.8723419507,4.386711865124225,0.85,0.09558483674142977,4.027634451161993,1.267091025025584,1.0,0.0,4.027634451162346,1.2847446313480144,1.2850325710703008,3.1349688902268538,19315.6964246594,1969.6528809184992,4632.441516551485,4632.441516551485,5.558371126819671,4.994965308203128,-2.3366177823038727,7.331583090507,3.4945693485669778,3.4945693485669778,0.9984483853048508,0.0,0.0,0.00022411047736948042,0.9613502895902964,0.00023312051787594584,198.93569931343555,0.0,0.0,0.0,0.0018558327461923295,7.85051905958264e-05,0.00014560528677365402,0.0005864448692808906,0.09558483674142755,0.07171351068928568,0.023871326052141872,0.09558482494921734,0.07171351068928734,0.02387132605214243,0.37543121395611584,0.37543121395611584,0.12497008307618655,0.0,4.991718189990252,4.9885353064347555,5.001280375669523,4.991806518872465,4.98859463529908,5.001455830351233,24799.351387446746,21079.448679329733,0.85,1.0660522173421298,0.6624192129486883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704892775773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487423267105,1535.4563627821901,0.37543121395611584,0.12497008307618655,6.112874298809886,3.4945693485669778
5214.0,-30.012843362679508,4.994965308203128,35.005506842151384,24.107952473592036,5.000394796436467,-26.511573905798343,-40.03935697311533,1.499125339555369,-0.020996216738922158,-5.012630557383702,40.01100699239497,42257.4937356372,25748.808294611183,25748.808294611183,68006.3020302484,77351.46392774377,77351.46392774377,25748.808294611183,103100.27222235495,103100.27222235495,103100.27222235495,127899.62095509758,91525.34855437915,56431.37836227279,38993.300213451505,24799.348732742626,0.0,63792.64894619413,21079.44642283123,1535.456193791822,0.0,0.8868146032139546,2.815553109206823,0.0014959135982669303,354481.4248468802,1555007.8723419507,4.386711865124225,1555007.8723419507,4.386711865124225,0.85,0.09558483674142977,4.027634451161993,1.2670909783197573,1.0,0.0,4.027634451161323,1.2847446313480144,1.2850325710703008,3.1349688902268538,19315.691931470486,1969.652422740741,4632.441516551485,4632.441516551485,5.558366619980406,4.994965308203128,-2.3366233013282636,7.331588609531391,3.494563884483281,3.494563884483281,0.9984468241380803,0.0,0.0,0.00022411047736948042,0.9613502895902964,0.00023312051787594584,198.93569931343555,0.0,0.0,0.0,0.0018558327461923295,7.85051905958264e-05,0.00014560528677365402,0.0005864448692808906,0.09558483085357344,0.07171350398748541,0.023871326866088036,0.09558489119167086,0.07171351068928734,0.02387132605214243,0.3754311788711648,0.3754311788711648,0.12497008733732057,0.0,4.991701420118659,4.988523998721291,5.001247195642236,4.991634340644794,4.988478767875506,5.001114475581687,24799.348732742626,21079.44642283123,0.85,1.0660523297536721,0.6624194861586522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370443028703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.487016252817,1535.456193791822,0.3754311788711648,0.12497008733732057,6.112874298809886,3.494563884483281
5215.0,-30.01284233809434,4.994975155783424,35.005506555729404,24.10794849218803,5.0003867259053445,-26.51157379071969,-40.03935697311533,1.4991181785307102,-0.020844211469807306,-5.012637056001635,40.01100534164923,42257.49781349678,25748.81829036443,25748.81829036443,68006.31610386122,77351.48042424425,77351.48042424425,25748.81829036443,103100.29871460868,103100.29871460868,103100.29871460868,127899.64587633417,91525.36136900369,56431.37875825622,38993.31401194163,24799.347161725476,0.0,63792.661173667104,21079.445087466655,1535.4562815243635,0.0,0.8868145761195116,2.8155503545580762,0.0014959135982669303,354481.3350476467,1555007.801150147,4.386712775557378,1555007.801150147,4.386712775557378,0.85,0.09558482529160474,4.027634451161993,1.2670910057937728,1.0,0.0,4.0276344511616555,1.2847446648456204,1.2850326045754144,3.134968808487691,19315.694635894382,1969.6526985152304,4632.441516551485,4632.441516551485,5.558368777752546,4.994975155783424,-2.336633904562093,7.331609060345517,3.4945554933302865,3.4945554933302865,0.9984444266657961,0.0,0.0,0.00022411047736948042,0.9613501870616254,0.00023312054273841242,198.93569847511628,0.0,0.0,0.0,0.0018558327461923295,7.85051905958264e-05,0.00014560528677365402,0.0005864448692808906,0.0955848252916023,0.07171349775586863,0.023871327535733664,0.09558480021555803,0.07171349775587046,0.023871327535734274,0.3754311424740736,0.3754311424740736,0.1249700895868899,0.0,4.99172217639466,4.988550543950396,5.001250557654203,4.991792844531801,4.988644370801524,5.001251649293579,24799.347161725476,21079.445087466655,0.85,1.0660523460327669,0.6624194231128926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370443028703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.486588140728,1535.4562815243635,0.3754311424740736,0.1249700895868899,6.112874298809886,3.4945554933302865
5216.0,-30.012841303805555,4.9949850053644855,35.005506262060734,24.107948317565047,5.000387667915869,-26.51157276561546,-40.039356833416946,1.49911912972579,-0.0208268091103605,-5.012635162767743,40.01100455773207,42257.50137804213,25748.818050272588,25748.818050272588,68006.31942831472,77351.4759312603,77351.4759312603,25748.818050272588,103100.29398153289,103100.29398153289,103100.29398153289,127899.6376011537,91525.35683883855,56431.38228562051,38993.305059131155,24799.34361962082,0.0,63792.648678751975,21079.442076677697,1535.4560446422086,0.0,0.8868145885924172,2.815550346981898,0.0014959135982669303,354481.361208738,1555007.7673421076,4.386712356440185,1555007.7673421076,4.386712356440185,0.85,0.09558481683454406,4.027634451161993,1.2670909904083243,1.0,0.0,4.027634451164075,1.284744660396151,1.2850326001249477,3.1349688193450613,19315.693679839307,1969.6526010247442,4632.441516551485,4632.441516551485,5.558368725924186,4.9949850053644855,-2.3366353588231425,7.3316203641876285,3.4945500728640146,3.4945500728640146,0.9984428779611471,0.0,0.0,0.00022411047736948042,0.9613500835619344,0.00023312056783634974,198.93569762885744,0.0,0.0,0.0,0.0018558327461923295,7.850519183732633e-05,0.00014560528553215409,0.0005864448642805827,0.09558481683454026,0.07171348932738274,0.023871327507157522,0.09558478655641756,0.0717134893273856,0.023871327507158473,0.37543110731614376,0.37543110731614376,0.12497009242197119,0.0,4.991738692212095,4.988573112021072,5.001248889376313,4.9918083536574045,4.988666983428061,5.001245816040921,24799.34361962082,21079.442076677697,0.85,1.0660526069513434,0.6624196087364724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703963499842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.486180554495,1535.4560446422086,0.37543110731614376,0.12497009242197119,6.112874298809886,3.4945500728640146
5217.0,-30.012840213956547,4.994994814407718,35.00550598796679,24.10794838741424,5.0003870431889945,-26.511571847228034,-40.03935292186213,1.4991186764604696,-0.020769116720202874,-5.012635268814095,40.011004540551966,42257.48954935496,25748.82291481206,25748.82291481206,68006.31246416701,77351.47878409612,77351.47878409612,25748.82291481206,103100.30169890818,103100.30169890818,103100.30169890818,127899.64725011656,91525.3589975616,56431.36976282034,38993.32137193474,24799.34555120838,0.0,63792.666923143115,21079.44371852712,1535.4561684710552,0.0,0.8868145881149543,2.8155495769658594,0.0014959135982669303,354481.35974336794,1555007.7666011818,4.386712372483994,1555007.7666011818,4.386712372483994,0.85,0.09558481086973751,4.027634451161993,1.2670909513952213,1.0,0.0,4.02763445116057,1.2847446625164207,1.2850326022456926,3.1349688141712866,19315.694135420523,1969.6526474810994,4632.441516551485,4632.441516551485,5.558369776026915,4.994994814407718,-2.3366382714322538,7.331633085839972,3.4945446694139406,3.4945446694139406,0.9984413341182687,0.0,0.0,0.00022411047736948042,0.9613499745024323,0.00023312059428250747,198.93569673713907,0.0,0.0,0.0,0.0018558327461923295,7.850522659932326e-05,0.00014560525077015718,0.0005864447242719664,0.09558481086974145,0.07171348278165247,0.023871328088088974,0.09558476807232798,0.07171348278164952,0.02387132808808799,0.3754310729259588,0.3754310729259588,0.12497009542253246,0.0,4.991764224723852,4.988602720014512,5.001262176684236,4.991866152093905,4.98872095042924,5.001315124288851,24799.34555120838,21079.44371852712,0.85,1.0660521928970372,0.6624192338637674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703496617837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.485773196811,1535.4561684710552,0.3754310729259588,0.12497009542253246,6.112874298809886,3.4945446694139406
5218.0,-30.012840213956547,4.994994814407718,35.00550598796679,24.10794838741424,5.0003870431889945,-26.511571847228034,-40.03935292186213,1.4991186764604696,-0.020853352816516235,-5.012635268814095,40.011004540551966,42257.48954935496,25748.802284566784,25748.802284566784,68006.29183392174,77351.47878409612,77351.47878409612,25748.802284566784,103100.28106866291,103100.28106866291,103100.28106866291,127899.62764195858,91525.3589975616,56431.36976282034,38993.32137193474,24799.34657329567,0.0,63792.66794523041,21079.444587301317,1535.456229491578,0.0,0.8868145881149543,2.8155506831879653,0.0014959135982669303,354481.35974336794,1555007.7666011818,4.386712372483994,1555007.7666011818,4.386712372483994,0.85,0.09558481086973751,4.027634451161993,1.2670909513952213,1.0,0.0,4.027634451162323,1.2847446625164207,1.2850326022456926,3.1349688141712866,19315.694135420523,1969.6526474810994,4632.441516551485,4632.441516551485,5.558365322598803,4.994994814407718,-2.3366437250290417,7.33163853943676,3.494539270150923,3.494539270150923,0.9984397914716923,0.0,0.0,0.00022411047736948042,0.9613499745024323,0.00023312059428250747,198.93569673713907,0.0,0.0,0.0,0.0018558327461923295,7.850522659932326e-05,0.00014560525077015718,0.0005864447242719664,0.0955848052739707,0.07171347641434032,0.02387132885963038,0.09558480942596796,0.07171348278164952,0.02387132808808799,0.3754310395921038,0.3754310395921038,0.12497009946167108,0.0,4.991767762978327,4.988626366092774,5.0012053043565174,4.991781915997592,4.98872095042924,5.000977815183774,24799.34657329567,21079.444587301317,0.85,1.0660518524214877,0.6624192232504744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703031657396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.485366986659,1535.456229491578,0.3754310395921038,0.12497009946167108,6.112874298809886,3.494539270150923
5219.0,-30.012839134150493,4.995004831911417,35.005505726166824,24.107942764554195,5.000389278049611,-26.511570651905068,-40.039348940458126,1.4991207958042019,-0.02095057720487148,-5.01263593539632,40.01100435045174,42257.47751184753,25748.797899556146,25748.797899556146,68006.27541140368,77351.44693236808,77351.44693236808,25748.797899556146,103100.24483192422,103100.24483192422,103100.24483192422,127899.59252761866,91525.32761347064,56431.358192949985,38993.29935613406,24799.34769569444,0.0,63792.647051828506,21079.445541340272,1535.4563155011754,0.0,0.88681458541103,2.815551882182422,0.0014959135982669303,354481.35053239914,1555007.7584027178,4.3867124633418255,1555007.7584027178,4.3867124633418255,0.85,0.09558479918731466,4.027634451161993,1.2670909167779616,1.0,0.0,4.02763445116195,1.2847446526026243,1.2850325923296744,3.1349688383624303,19315.687512059434,1969.651972086231,4632.441516551485,4632.441516551485,5.558364376011434,4.995004831911417,-2.3366499606818167,7.331654792593234,3.494530928174936,3.494530928174936,0.9984374080499817,0.0,0.0,0.00022411047736948042,0.9613498664479252,0.00023312062048496695,198.9356958536379,0.0,0.0,0.0,0.0018558327461923295,7.850526198208457e-05,0.00014560521538739584,0.0005864445817631379,0.09558479918731577,0.07171347019238206,0.023871328994933712,0.09558485519330179,0.07171347019238122,0.023871328994933435,0.3754310067613618,0.3754310067613618,0.12497010008417854,0.0,4.991751535872652,4.98862563762242,5.001142512208162,4.991685358191432,4.988621456544365,5.000890076356484,24799.34769569444,21079.445541340272,0.85,1.0660519441394523,0.6624192515089604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703031657396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484938979525,1535.4563155011754,0.3754310067613618,0.12497010008417854,6.112874298809886,3.494530928174936
5220.0,-30.012838028523152,4.995014704462726,35.005505464541024,24.10793878315019,5.00038125048469,-26.511570459629773,-40.039348940458126,1.4991136815913573,-0.020793919510254,-5.012640724017033,40.01100383192412,42257.48187090676,25748.81529384294,25748.81529384294,68006.2971647497,77351.46322149034,77351.46322149034,25748.81529384294,103100.27851533328,103100.27851533328,103100.27851533328,127899.62713982811,91525.34020514881,56431.35885456559,38993.31261175913,24799.348624494833,0.0,63792.66123625396,21079.446330820607,1535.4564914018335,0.0,0.8868145629193163,2.8155492660113515,0.0014959135982669303,354481.2843622657,1555007.73604015,4.386713219113126,1555007.73604015,4.386713219113126,0.85,0.09558479404757007,4.027634451161993,1.2670908969966699,1.0,0.0,4.027634451163446,1.2847446858812563,1.285032625615765,3.1349687571576,19315.69016943228,1969.6522430628484,4632.441516551485,4632.441516551485,5.558368130896784,4.995014704462726,-2.3366562025823,7.331670907045026,3.494525608145898,3.494525608145898,0.9984358880416851,0.0,0.0,0.00022411047736948042,0.9613497558095482,0.00023312064731400282,198.93569494900964,0.0,0.0,0.0,0.0018558327461923295,7.850526198208457e-05,0.00014560521538739584,0.0005864445817631379,0.09558479404756308,0.07171346507887519,0.02387132896868789,0.09558477490306262,0.07171346507888043,0.023871328968689636,0.3754309728701518,0.3754309728701518,0.12497009757633042,0.0,4.991772410480166,4.988650610388447,5.001151073936853,4.9918468045067925,4.988741398134266,5.001176215829219,24799.348624494833,21079.446330820607,0.85,1.0660520481014373,0.6624191725503912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702556815697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48453260451,1535.4564914018335,0.3754309728701518,0.12497009757633042,6.112874298809886,3.494525608145898
5221.0,-30.012836897888977,4.995024643630185,35.005505209323765,24.107943043950968,5.000387247586539,-26.51156884229097,-40.039344889204926,1.499119191988494,-0.020809559663405253,-5.0126356186889405,40.011003495335295,42257.46978290081,25748.807299904915,25748.807299904915,68006.27708280573,77351.45629786588,77351.45629786588,25748.807299904915,103100.2635977708,103100.2635977708,103100.2635977708,127899.60998372761,91525.33525180897,56431.34873684366,38993.318349961446,24799.34638595682,0.0,63792.66473591827,21079.444428063296,1535.4562550215664,0.0,0.8868145901188347,2.8155500672448546,0.0014959135982669303,354481.35490872624,1555007.7215240635,4.386712305149182,1555007.7215240635,4.386712305149182,0.85,0.09558478422950954,4.027634451161993,1.267090854686685,1.0,0.0,4.027634451159938,1.2847446601049008,1.2850325998336323,3.134968820055755,19315.68912406957,1969.6521364655177,4632.441516551485,4632.441516551485,5.558366405254269,4.995024643630185,-2.3366552056210383,7.331679849251223,3.494520261085395,3.494520261085395,0.9984343603101129,0.0,0.0,0.00022411047736948042,0.9613496426687732,0.00023312067474985917,198.93569402392072,0.0,0.0,0.0,0.0018558327461923295,7.850529798561137e-05,0.00014560517938386905,0.0005864444367540929,0.09558478422951454,0.07171345623384008,0.023871327995674454,0.09558479032065817,0.07171345623383633,0.023871327995673205,0.37543093968929003,0.37543093968929003,0.12497009685113826,0.0,4.991781199170362,4.988669060013933,5.001130837220103,4.991826059025527,4.988752563950925,5.001059597574908,24799.34638595682,21079.444428063296,0.85,1.0660516748176376,0.6624189467211246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702088844941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484126782772,1535.4562550215664,0.37543093968929003,0.12497009685113826,6.112874298809886,3.494520261085395
5222.0,-30.012835731024822,4.995034519117993,35.005504987194485,24.10794321857395,5.0003860300337895,-26.511567913898425,-40.03934474950654,1.499118212907416,-0.02073192570270521,-5.012636599757943,40.0110039486605,42257.4739428658,25748.814941463017,25748.814941463017,68006.28888432882,77351.46192622514,77351.46192622514,25748.814941463017,103100.27686768815,103100.27686768815,103100.27686768815,127899.62835412516,91525.33991478386,56431.35193142479,38993.31998151008,24799.351486437008,0.0,63792.67146794709,21079.448763471457,1535.4565809606595,0.0,0.8868145834848683,2.8155489332250547,0.0014959135982669303,354481.3413521142,1555007.741074646,4.3867125280651145,1555007.741074646,4.3867125280651145,0.85,0.09558477898638251,4.027634451161993,1.2670908706216144,1.0,0.0,4.027634451162311,1.284744664684814,1.285032604414572,3.134968808880083,19315.690108153085,1969.6522368141095,4632.441516551485,4632.441516551485,5.5583680548289225,4.995034519117993,-2.33665864771893,7.3316931668369225,3.4945149505750166,3.4945149505750166,0.9984328430214333,0.0,0.0,0.00022411047736948042,0.9613495259025486,0.0002331207030648688,198.93569306918832,0.0,0.0,0.0,0.0018558327461923295,7.850529922711271e-05,0.0001456051781423677,0.0005864444317537794,0.09558477898638565,0.07171345087539259,0.023871328110993063,0.09558477139717086,0.07171345087539023,0.023871328110992282,0.37543090669761814,0.37543090669761814,0.12497009581067302,0.0,4.991806267317486,4.988698818949274,5.00114181195363,4.991904674055263,4.988815989679665,5.001183845500236,24799.351486437008,21079.448763471457,0.85,1.066051747315503,0.6624189420268792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701617716523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48372149886,1535.4565809606595,0.37543090669761814,0.12497009581067302,6.112874298809886,3.4945149505750166
5223.0,-30.012834592414738,4.995044319049122,35.005504765498095,24.107933230139338,5.000382558848575,-26.511567236271677,-40.03934467965735,1.499115202705481,-0.02077864614466307,-5.01263821428616,40.0110035170088,42257.47814072537,25748.82400826439,25748.82400826439,68006.30214898975,77351.43554778806,77351.43554778806,25748.82400826439,103100.25955605245,103100.25955605245,103100.25955605245,127899.61092617846,91525.31167018843,56431.35426312563,38993.28600784756,24799.351370126,0.0,63792.63737797356,21079.4486646071,1535.4566180430018,0.0,0.8868145768314564,2.8155493583451707,0.0014959135982669303,354481.3190422356,1555007.7224587798,4.386712751634464,1555007.7224587798,4.386712751634464,0.85,0.09558477316352787,4.027634451161993,1.2670908722700553,1.0,0.0,4.0276344511601225,1.2847446787658385,1.2850326184987524,3.134968774520281,19315.684147357384,1969.6516289821075,4632.441516551485,4632.441516551485,5.558370012069253,4.995044319049122,-2.336662576785867,7.331706895834989,3.4945096374198887,3.4945096374198887,0.9984313249771111,0.0,0.0,0.00022411047736948042,0.9613494119636781,0.00023312073069427103,198.93569213757348,0.0,0.0,0.0,0.0018558327461923295,7.85052998478634e-05,0.00014560517752161702,0.0005864444292536225,0.09558477316352389,0.07171344488925037,0.023871328274273518,0.09558478742083333,0.07171344488925335,0.02387132827427451,0.375430874555696,0.375430874555696,0.12497009639799281,0.0,4.991817541533749,4.98870117029719,5.001179892554433,4.991859568141479,4.98870750641106,5.001329145175362,24799.351370126,21079.4486646071,0.85,1.066052524934031,0.6624193618198972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701149606619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483316978442,1535.4566180430018,0.375430874555696,0.12497009639799281,6.112874298809886,3.4945096374198887
5224.0,-30.012834592414738,4.995044319049122,35.005504765498095,24.107933230139338,5.000382558848575,-26.511567236271677,-40.03934090780092,1.499115202705481,-0.0208616391371379,-5.01263821428616,40.0110035170088,42257.46245777104,25748.8036824752,25748.8036824752,68006.26614024624,77351.43554778806,77351.43554778806,25748.8036824752,103100.23923026327,103100.23923026327,103100.23923026327,127899.58976690228,91525.31167018843,56431.3385801713,38993.30343335236,24799.350536639013,0.0,63792.65396999137,21079.44795614316,1535.4565642086707,0.0,0.8868145768314564,2.815550448242301,0.0014959135982669303,354481.3190422356,1555007.7224587798,4.386712751634464,1555007.7224587798,4.386712751634464,0.8500000000000001,0.09558477316352787,4.027634451161993,1.2670907843532042,1.0,0.0,4.027634451160414,1.2847446787658385,1.2850326184987524,3.134968774520281,19315.684147357384,1969.6516289821075,4632.441516551485,4632.441516551485,5.558365624363739,4.995044319049122,-2.336667949870566,7.331712268919688,3.4945043179309763,3.4945043179309763,0.9984298051231361,0.0,0.0,0.00022411047736948042,0.9613494119636781,0.00023312073069427103,198.93569213757348,0.0,0.0,0.0,0.0018558327461923295,7.850533336840265e-05,0.00014560514400107776,0.0005864442942451438,0.09558476751636849,0.07171343856565136,0.023871328950717124,0.09558482107035572,0.07171344488925335,0.02387132827427451,0.37543084145068606,0.37543084145068606,0.12497009993927972,0.0,4.991809348256311,4.988702437520317,5.001143276825928,4.991776575149004,4.98870750641106,5.000996813969209,24799.350536639013,21079.44795614316,0.85,1.0660516831959521,0.6624189436866716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700685078212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.482911930896,1535.4565642086707,0.37543084145068606,0.12497009993927972,6.112874298809886,3.4945043179309763
