time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5225.0,-30.012833400212298,4.995054225294624,35.005504520197896,24.10792886456477,5.000376794831321,-26.51156673969022,-40.03934083795173,1.4991101343092375,-0.020765281147419046,-5.0126435156248625,40.01100238610316,42257.46698252042,25748.811250539795,25748.811250539795,68006.2782330602,77351.44121207512,77351.44121207512,25748.811250539795,103100.25246261491,103100.25246261491,103100.25246261491,127899.60204229236,91525.31451845328,56431.34028889869,38993.3046995051,24799.34957967746,0.0,63792.654279182556,21079.44714272584,1535.456649221748,0.0,0.8868145539477535,2.815548564113858,0.0014959135982669303,354481.2457872669,1555007.6736861507,4.386713520577475,1555007.6736861507,4.386713520577475,0.85,0.0955847624257852,4.027634451161993,1.2670908195199448,1.0,0.0,4.027634451161583,1.2847447024746175,1.2850326422128449,3.134968716667323,19315.68474846087,1969.6516902776045,4632.441516551485,4632.441516551485,5.558367258073428,4.995054225294624,-2.336677527538081,7.331731752832706,3.4944960584627247,3.4944960584627247,0.9984274452750642,0.0,0.0,0.00022411047736948042,0.9613492926619166,0.00023312075962414494,198.93569116210924,0.0,0.0,0.0,0.0018558327461923295,7.850533398915332e-05,0.0001456051433803271,0.0005864442917449871,0.09558476242578154,0.0717134329269257,0.02387132949885584,0.09558475993198214,0.07171343292692844,0.023871329498856755,0.37543080751100316,0.37543080751100316,0.1249701013375501,0.0,4.991825141608217,4.988725743891678,5.001136496568563,4.99187823447744,4.98880889134864,5.001099295644792,24799.34957967746,21079.44714272584,0.85,1.0660518675933615,0.6624190114050528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700685078212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48248411115,1535.456649221748,0.37543080751100316,0.1249701013375501,6.112874298809886,3.4944960584627247
5226.0,-30.012832206139876,4.9950641473182955,35.00550427910063,24.107923136930935,5.0003795508070485,-26.511565389390363,-40.03934062840415,1.4991127340575057,-0.020876131137242737,-5.012640685828142,40.0110020179238,42257.47099643471,25748.809357159476,25748.809357159476,68006.2803535942,77351.40690756564,77351.40690756564,25748.809357159476,103100.21626472512,103100.21626472512,103100.21626472512,127899.56431224219,91525.28084638595,56431.344935254885,38993.26212347896,24799.348047517065,0.0,63792.61017099603,21079.445840389504,1535.4565023932425,0.0,0.8868145696815499,2.8155503501043597,0.0014959135982669303,354481.2848899675,1555007.6578076622,4.386712991887126,1555007.6578076622,4.386712991887126,0.85,0.095584754211742,4.027634451161993,1.26709077720996,1.0,0.0,4.027634451161378,1.2847446903135997,1.2850326300491017,3.1349687463420204,19315.677642240687,1969.6509656448113,4632.441516551485,4632.441516551485,5.5583668493515255,4.9950641473182955,-2.3366781255635565,7.331742272881852,3.4944907873785334,3.4944907873785334,0.9984259392510095,0.0,0.0,0.00022411047736948042,0.9613491731730449,0.000233120788599399,198.93569018511494,0.0,0.0,0.0,0.0018558327461923295,7.85053358514059e-05,0.00014560514151807453,0.0005864442842445144,0.09558475421174206,0.07171342496656422,0.023871329245177843,0.09558481311991561,0.07171342496656417,0.02387132924517783,0.3754307742414684,0.3754307742414684,0.12497010280701533,0.0,4.991811948449936,4.9887128935331475,5.001122272595865,4.991764554690917,4.988666871657642,5.001070757250375,24799.348047517065,21079.445840389504,0.85,1.0660526379357018,0.6624195323433797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700215510398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.482080175192,1535.4565023932425,0.3754307742414684,0.12497010280701533,6.112874298809886,3.4944907873785334
5227.0,-30.012831073445486,4.99507390120856,35.00550403438876,24.107919399999105,5.0003698964542185,-26.511565335442643,-40.03934062840415,1.4991041584513798,-0.020681996270127456,-5.012646570245178,40.01100143044575,42257.47554906413,25748.82953316832,25748.82953316832,68006.30508223246,77351.43082627736,77351.43082627736,25748.82953316832,103100.26035944567,103100.26035944567,103100.26035944567,127899.60922123607,91525.30039810136,56431.34512088802,38993.28364134816,24799.34886179039,0.0,63792.63250313855,21079.44653252183,1535.4566969768955,0.0,0.8868145418630083,2.8155471138820807,0.0014959135982669303,354481.20357791195,1555007.6324714636,4.386713926651646,1555007.6324714636,4.386713926651646,0.85,0.09558475005421706,4.027634451161993,1.2670907810563223,1.0,0.0,4.027634451160632,1.2847447304282924,1.285032670172785,3.1349686484561876,19315.681768473667,1969.651386403478,4632.441516551485,4632.441516551485,5.558371204724122,4.99507390120856,-2.336685131197275,7.331759032405834,3.4944855375644983,3.4944855375644983,0.9984244393041424,0.0,0.0,0.00022411047736948042,0.9613490598261967,0.00023312081608526002,198.93568925834037,0.0,0.0,0.0,0.0018558327461923295,7.85053358514059e-05,0.00014560514151807453,0.0005864442842445144,0.09558475005421692,0.0717134200285228,0.023871330025694127,0.09558471236850773,0.07171342002852289,0.02387133002569416,0.3754307393300815,0.3754307393300815,0.12497010387733089,0.0,4.991844711139549,4.988738090758773,5.001177763465762,4.9919645739750536,4.988827693177598,5.001388538512231,24799.34886179039,21079.44653252183,0.85,1.0660526523793574,0.6624193718135883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699745194703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.481676316434,1535.4566969768955,0.3754307393300815,0.12497010387733089,6.112874298809886,3.4944855375644983
5228.0,-30.012831073445486,4.99507390120856,35.00550403438876,24.107919399999105,5.0003698964542185,-26.511565335442643,-40.03934062840415,1.4991041584513798,-0.020764436607237258,-5.012646570245178,40.01100143044575,42257.47554906413,25748.809342744757,25748.809342744757,68006.28489180889,77351.43082627736,77351.43082627736,25748.809342744757,103100.24016902212,103100.24016902212,103100.24016902212,127899.58415703574,91525.30039810136,56431.34512088802,38993.28364134816,24799.343988013636,0.0,63792.62762936179,21079.44238981159,1535.4563930019942,0.0,0.8868145418630083,2.8155481965196736,0.0014959135982669303,354481.20357791195,1555007.6324714636,4.386713926651646,1555007.6324714636,4.386713926651646,0.85,0.09558475005421706,4.027634451161993,1.2670907810563223,1.0,0.0,4.027634451163115,1.2847447304282924,1.285032670172785,3.1349686484561876,19315.681768473667,1969.651386403478,4632.441516551485,4632.441516551485,5.558366846239835,4.99507390120856,-2.336690468478326,7.331764369686885,3.494480253566925,3.494480253566925,0.99842292959055,0.0,0.0,0.00022411047736948042,0.9613490598261967,0.00023312081608526002,198.93568925834037,0.0,0.0,0.0,0.0018558327461923295,7.85053358514059e-05,0.00014560514151807453,0.0005864442842445144,0.09558474452346441,0.071713413548251,0.023871330975213413,0.095584730199911,0.07171342002852289,0.02387133002569416,0.37543070540486595,0.37543070540486595,0.12497010884821116,0.0,4.991852195638387,4.988756011239786,5.001153894865752,4.991882133637944,4.988827693177598,5.001058420488675,24799.343988013636,21079.44238981159,0.85,1.066052417325222,0.6624194224226361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369928284875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.481271267874,1535.4563930019942,0.37543070540486595,0.12497010884821116,6.112874298809886,3.494480253566925
5229.0,-30.01282988190233,4.995083736522702,35.00550373752109,24.10790497614073,5.000361246203973,-26.511565128058304,-40.039340558554954,1.4990964923599832,-0.020776289040838947,-5.012652977781085,40.010999421870174,42257.480246754276,25748.819762302996,25748.819762302996,68006.30000905728,77351.40744942527,77351.40744942527,25748.819762302996,103100.22721172827,103100.22721172827,103100.22721172827,127899.56948273066,91525.2730371645,56431.34583449363,38993.25244741208,24799.342271002388,0.0,63792.59471841447,21079.44093035203,1535.4564752012063,0.0,0.8868145165276475,2.8155476043498506,0.0014959135982669303,354481.115037311,1555007.5458475233,4.386714777975833,1555007.5458475233,4.386714777975833,0.85,0.09558473908978202,4.027634451161993,1.2670907695172358,1.0,0.0,4.0276344511628634,1.2847447662884888,1.2850327060410183,3.1349685609519655,19315.67599416703,1969.6507975880686,4632.441516551485,4632.441516551485,5.558369095498288,4.995083736522702,-2.3367008258317545,7.331784562354456,3.494472043402273,3.494472043402273,0.9984205838292208,0.0,0.0,0.00022411047736948042,0.9613489405904546,0.00023312084499914581,198.9356882834156,0.0,0.0,0.0,0.0018558327461923295,7.85053364721566e-05,0.00014560514089732382,0.0005864442817443575,0.09558473908977723,0.07171340739565314,0.02387133169412409,0.09558471248268648,0.07171340739565674,0.023871331694125284,0.37543067184392986,0.37543067184392986,0.12497011216206264,0.0,4.991859531023977,4.988762005017861,5.001165258587321,4.991876688740263,4.988773799147509,5.001198530265469,24799.342271002388,21079.44093035203,0.85,1.0660532042824473,0.662419837808481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369928284875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480843565425,1535.4564752012063,0.37543067184392986,0.12497011216206264,6.112874298809886,3.494472043402273
5230.0,-30.01282866053228,4.995093654939435,35.00550345089515,24.10791430100801,5.000368573759946,-26.511563296004738,-40.03933273544533,1.4991032092324117,-0.020739528784133654,-5.012646970246343,40.010999126450834,42257.452712729806,25748.809789991974,25748.809789991974,68006.26250272177,77351.41556844162,77351.41556844162,25748.809789991974,103100.22535843358,103100.22535843358,103100.22535843358,127899.56521653486,91525.2836283578,56431.3207726461,38993.2920619019,24799.339858101266,0.0,63792.631920003165,21079.438879386074,1535.4562094681307,0.0,0.8868145481694155,2.815547822736678,0.0014959135982669303,354481.19805061596,1555007.5331069587,4.386713714742413,1555007.5331069587,4.386713714742413,0.85,0.0955847296113112,4.027634451161993,1.2670907079754397,1.0,0.0,4.027634451163118,1.2847447348685181,1.2850326746140057,3.134968637621375,19315.678229353573,1969.651025513664,4632.441516551485,4632.441516551485,5.558366942786597,4.995093654939435,-2.336699068647399,7.331792723586834,3.4944668002240533,3.4944668002240533,0.998419085778301,0.0,0.0,0.00022411047736948042,0.9613488183700069,0.00023312087463681064,198.93568728408633,0.0,0.0,0.0,0.0018558327461923295,7.850540599628308e-05,0.00014560507137319732,0.0005864440017265904,0.09558472961131359,0.07171339807431595,0.023871331536997643,0.09558470676483717,0.07171339807431416,0.023871331536997047,0.37543063786281106,0.37543063786281106,0.12497011627180617,0.0,4.991866829122785,4.988781175296083,5.0011368876488405,4.991907441462217,4.988869276997093,5.001034826578689,24799.339858101266,21079.438879386074,0.85,1.066051994656727,0.6624190198912193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698816643232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48043973356,1535.4562094681307,0.37543063786281106,0.12497011627180617,6.112874298809886,3.4944668002240533
5231.0,-30.012827395282198,4.995103556388505,35.00550321541788,24.10790860829877,5.000371336529409,-26.511561881024925,-40.03933252589775,1.4991058222721219,-0.02084575679810996,-5.012645585421077,40.01100004301571,42257.456975510766,25748.811826111592,25748.811826111592,68006.26880162235,77351.38122693457,77351.38122693457,25748.811826111592,103100.19305304615,103100.19305304615,103100.19305304615,127899.53988672484,91525.24989298877,56431.32564156485,38993.249168248796,24799.346833678694,0.0,63792.59600192749,21079.44480862689,1535.4565844756498,0.0,0.8868145518981694,2.8155493793866584,0.0014959135982669303,354481.2171864082,1555007.5726356984,4.386713589448038,1555007.5726356984,4.386713589448038,0.85,0.0955847243469242,4.027634451161993,1.2670906656654553,1.0,0.0,4.027634451160942,1.2847447226453255,1.2850326623880737,3.1349686674477875,19315.67110977407,1969.6502995185992,4632.441516551485,4632.441516551485,5.558367382321474,4.995103556388505,-2.3367006607854077,7.331804217173913,3.4944615985073053,3.4944615985073053,0.9984175995735158,0.0,0.0,0.00022411047736948042,0.9613486917585677,0.0002331209053392703,198.93568624885424,0.0,0.0,0.0,0.0018558327461923295,7.85054078585371e-05,0.00014560506951094332,0.000586443994226112,0.0955847243469228,0.07171339219004667,0.02387133215687614,0.09558478335812412,0.07171339219004771,0.023871332156876486,0.37543060434891623,0.37543060434891623,0.12497011861526977,0.0,4.991852902675475,4.988768020335556,5.00112064240426,4.991799828622959,4.9887180331086824,5.00105829452599,24799.346833678694,21079.44480862689,0.85,1.0660526936318369,0.662419459685164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698346498578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480036538944,1535.4565844756498,0.37543060434891623,0.12497011861526977,6.112874298809886,3.4944615985073053
5232.0,-30.012826192617048,4.9951132889730285,35.005502976136825,24.107904836442344,5.000361698870088,-26.511561762432603,-40.03933252589775,1.4990972686856594,-0.02065187234933319,-5.0126514370464115,40.0109994612644,42257.46177214244,25748.83208985721,25748.83208985721,68006.29386199964,77351.40506233655,77351.40506233655,25748.83208985721,103100.23715219376,103100.23715219376,103100.23715219376,127899.58478875217,91525.26933983299,56431.326049638854,38993.27032243792,24799.347636558403,0.0,63792.61795899633,21079.445491074643,1535.456777505657,0.0,0.8868145242257643,2.8155461502819654,0.0014959135982669303,354481.13632748637,1555007.5475464812,4.386714519302071,1555007.5475464812,4.386714519302071,0.85,0.09558472025679954,4.027634451161993,1.2670906689623371,1.0,0.0,4.027634451161097,1.2847447626570172,1.285032702408733,3.134968569813297,19315.675213874823,1969.650718020407,4632.441516551485,4632.441516551485,5.5583717566337105,4.9951132889730285,-2.336707588082004,7.331820877055033,3.4944564082026743,3.4944564082026743,0.9984161166293355,0.0,0.0,0.00022411047736948042,0.9613485714099231,0.00023312093452305008,198.93568526482946,0.0,0.0,0.0,0.0018558327461923295,7.85054078585371e-05,0.00014560506951094332,0.000586443994226112,0.0955847202568,0.07171338721146256,0.023871333045337437,0.09558468276737747,0.07171338721146221,0.023871333045337322,0.37543056926051627,0.37543056926051627,0.12497012026242092,0.0,4.991884460206791,4.9887923680622634,5.001173859538881,4.991999564697096,4.988878634811897,5.001375601982886,24799.347636558403,21079.445491074643,0.85,1.0660527195436895,0.6624193068750378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369787715823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4796342641,1535.456777505657,0.37543056926051627,0.12497012026242092,6.112874298809886,3.4944564082026743
5233.0,-30.012826192617048,4.9951132889730285,35.005502976136825,24.107904836442344,5.000361698870088,-26.511561762432603,-40.03933252589775,1.4990972686856594,-0.020733389434951732,-5.0126514370464115,40.0109994612644,42257.46177214244,25748.81212555644,25748.81212555644,68006.27389769888,77351.40506233655,77351.40506233655,25748.81212555644,103100.217187893,103100.217187893,103100.217187893,127899.55993163753,91525.26933983299,56431.326049638854,38993.27032243792,24799.34274374453,0.0,63792.61306618246,21079.44133218285,1535.4564723768106,0.0,0.8868145242257643,2.8155472207943713,0.0014959135982669303,354481.13632748637,1555007.5475464812,4.386714519302071,1555007.5475464812,4.386714519302071,0.85,0.09558472025679954,4.027634451161993,1.2670906689623371,1.0,0.0,4.027634451161097,1.2847447626570172,1.285032702408733,3.134968569813297,19315.675213874823,1969.650718020407,4632.441516551485,4632.441516551485,5.5583674469623,4.9951132889730285,-2.3367128655642477,7.331826154537277,3.494451183459653,3.494451183459653,0.9984146238456152,0.0,0.0,0.00022411047736948042,0.9613485714099231,0.00023312093452305008,198.93568526482946,0.0,0.0,0.0,0.0018558327461923295,7.85054078585371e-05,0.00014560506951094332,0.000586443994226112,0.09558471475776506,0.0717133807013167,0.023871334056448354,0.09558470011531715,0.07171338721146221,0.023871333045337322,0.3754305351789053,0.3754305351789053,0.12497012555574295,0.0,4.991891177687194,4.988809621409246,5.001148923859148,4.9919180476114775,4.988878634811897,5.001049181167389,24799.34274374453,21079.44133218285,0.85,1.0660524883522942,0.6624193576817726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697415822286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.479230777652,1535.4564723768106,0.3754305351789053,0.12497012555574295,6.112874298809886,3.494451183459653
5234.0,-30.01282490922517,4.995123186215217,35.00550270361428,24.107894638460152,5.000359576629332,-26.51156081956417,-40.039328614342935,1.4990954869683537,-0.02081594006517662,-5.012653715468825,40.010998014471255,42257.45071209151,25748.81233093742,25748.81233093742,68006.26304302893,77351.37234546737,77351.37234546737,25748.81233093742,103100.1846764048,103100.1846764048,103100.1846764048,127899.52734539186,91525.23524445208,56431.31361107645,38993.24625930625,24799.342668987072,0.0,63792.58892829332,21079.44126863901,1535.4565527543373,0.0,0.8868145178693025,2.8155480389671763,0.0014959135982669303,354481.10484379675,1555007.4851505624,4.386714732893257,1555007.4851505624,4.386714732893257,0.85,0.09558470795399683,4.027634451161993,1.2670906508294864,1.0,0.0,4.027634451162265,1.2847447709914774,1.285032710745061,3.134968549475973,19315.668018317698,1969.6499842777807,4632.441516551485,4632.441516551485,5.558367491297664,4.995123186215217,-2.3367201151324046,7.331843301347622,3.4944430389412746,3.4944430389412746,0.9984122968403641,0.0,0.0,0.00022411047736948042,0.9613484429831101,0.0002331209656657423,198.93568421475373,0.0,0.0,0.0,0.0018558327461923295,7.850544262062245e-05,0.00014560503474885797,0.0005864438542171395,0.09558470795399662,0.0717133734873113,0.023871334466685323,0.09558473220988294,0.07171337348731145,0.02387133446668538,0.37543050148856494,0.37543050148856494,0.12497012906020902,0.0,4.9918813640085204,4.988804450813916,5.001125158534023,4.991837775403667,4.988779437057531,5.001025765095164,24799.342668987072,21079.44126863901,0.85,1.066052721570401,0.6624194349533518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697415822286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.478803237896,1535.4565527543373,0.37543050148856494,0.12497012906020902,6.112874298809886,3.4944430389412746
5235.0,-30.012823649871873,4.9951330257403095,35.00550243474612,24.107894917856925,5.000357576630068,-26.511559886140546,-40.03932470278812,1.499093812898705,-0.020721595977249763,-5.012654229594992,40.01099757586998,42257.43956046237,25748.819256988863,25748.819256988863,68006.25881745123,77351.38163782995,77351.38163782995,25748.819256988863,103100.20089481882,103100.20089481882,103100.20089481882,127899.54307486671,91525.24321738226,56431.30114001455,38993.26897485301,24799.342180047894,0.0,63792.61115490091,21079.44085304071,1535.4565477706249,0.0,0.8868145168409606,2.8155467400013596,0.0014959135982669303,354481.0977395006,1555007.4662349818,4.386714767447821,1555007.4662349818,4.386714767447821,0.85,0.09558470131541458,4.027634451161993,1.2670905898371712,1.0,0.0,4.027634451162542,1.2847447788223874,1.2850327185777262,3.1349685303673867,19315.669700940765,1969.650155857583,4632.441516551485,4632.441516551485,5.558368986416689,4.9951330257403095,-2.3367230717928953,7.331856097533205,3.494437880090956,3.494437880090956,0.9984108228831303,0.0,0.0,0.00022411047736948042,0.9613483169618073,0.0002331209962251215,198.9356831843465,0.0,0.0,0.0,0.0018558327461923295,7.850547738272235e-05,0.00014560499998675808,0.0005864437142081084,0.0955847013154098,0.07171336654511809,0.02387133477029172,0.09558468769035121,0.07171336654512167,0.023871334770292914,0.3754304667623575,0.3754304667623575,0.12497013118796806,0.0,4.991891813615553,4.9888177877488715,5.001126932665102,4.9919326336177505,4.988870158120164,5.0011330516364865,24799.342180047894,21079.44085304071,0.85,1.066052283897249,0.662419029342647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696946681395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47840140876,1535.4565477706249,0.3754304667623575,0.12497013118796806,6.112874298809886,3.494437880090956
5236.0,-30.01282231835023,4.995142884512757,35.005502186910995,24.107894289214187,5.000361380028395,-26.51155830740735,-40.03932449324054,1.4990973690855007,-0.02076871229093058,-5.012651136210605,40.01099765076687,42257.44399208837,25748.81694730635,25748.81694730635,68006.26093939472,77351.36370035709,77351.36370035709,25748.81694730635,103100.18064766344,103100.18064766344,103100.18064766344,127899.52391568033,91525.22628067425,56431.30657240565,38993.24412029844,24799.343268016884,0.0,63792.587388315325,21079.44177781435,1535.4565472321276,0.0,0.8868145323119194,2.815547719777895,0.0014959135982669303,354481.1404844954,1555007.4694650637,4.386714247589366,1555007.4694650637,4.386714247589366,0.85,0.09558469364359298,4.027634451161993,1.267090620608069,1.0,0.0,4.027634451162499,1.2847447621873702,1.2850327019389807,3.134968570959306,19315.666126584165,1969.6497913746455,4632.441516551485,4632.441516551485,5.558368487828092,4.995142884512757,-2.33672338132954,7.331866265842297,3.494432720324718,3.494432720324718,0.998409348664205,0.0,0.0,0.00022411047736948042,0.9613481837187671,0.00023312102853573574,198.93568209489084,0.0,0.0,0.0,0.0018558327461923295,7.850547924497778e-05,0.00014560499812450264,0.0005864437067076242,0.09558469364359667,0.07171335877966475,0.023871334863931917,0.09558472258668221,0.07171335877966198,0.023871334863930997,0.3754304323267994,0.3754304323267994,0.12497013374791159,0.0,4.991888759699123,4.988816413360496,5.001118831869974,4.991882423919662,4.988816796461322,5.001092310411593,24799.343268016884,21079.44177781435,0.85,1.066052714329176,0.662419345602974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696480276383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477999140829,1535.4565472321276,0.3754304323267994,0.12497013374791159,6.112874298809886,3.494432720324718
5237.0,-30.0128210335163,4.995152640062866,35.00550195477414,24.10788971409204,5.000356971278188,-26.511557591961687,-40.039324353542156,1.4990935297235357,-0.020701150104571298,-5.012653825134381,40.01099761234188,42257.44875892834,25748.82933398687,25748.82933398687,68006.2780929152,77351.36300022398,77351.36300022398,25748.82933398687,103100.19233421085,103100.19233421085,103100.19233421085,127899.53840342893,91525.22327553623,56431.3090342406,38993.23804588404,24799.346069218085,0.0,63792.58411510213,21079.444158835373,1535.4567796747338,0.0,0.8868145187671951,2.815546518702979,0.0014959135982669303,354481.1033284165,1555007.4678079088,4.386714702722078,1555007.4678079088,4.386714702722078,0.85,0.09558468880061839,4.027634451161993,1.2670905942330135,1.0,0.0,4.027634451161156,1.2847447801470149,1.2850327199026506,3.1349685271350984,19315.665492373846,1969.649726703191,4632.441516551485,4632.441516551485,5.558371161727045,4.995152640062866,-2.336727932260927,7.331880572323793,3.4944275827639735,3.4944275827639735,0.9984078807897067,0.0,0.0,0.00022411047736948042,0.9613480551477057,0.00023312105971343242,198.93568104363527,0.0,0.0,0.0,0.0018558327461923295,7.850548048648143e-05,0.00014560499688299897,0.0005864437017073013,0.09558468880061745,0.0717133531416486,0.023871335658968845,0.09558469482154448,0.07171335314164931,0.023871335658969078,0.37543039724016525,0.37543039724016525,0.12497013605570663,0.0,4.9919025653680364,4.9888236101757,5.001152491630705,4.991952675029836,4.988847285679299,5.001282018033635,24799.346069218085,21079.444158835373,0.85,1.0660530379238162,0.6624194543159193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369601295905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477598360652,1535.4567796747338,0.37543039724016525,0.12497013605570663,6.112874298809886,3.4944275827639735
5238.0,-30.0128210335163,4.995152640062866,35.00550195477414,24.10788444047796,5.000356971278188,-26.511557591961687,-40.03932058168573,1.4990935297235357,-0.020868469701611048,-5.012653825134381,40.01099761234188,42257.43307597328,25748.80964633941,25748.80964633941,68006.24272231269,77351.34170972696,77351.34170972696,25748.80964633941,103100.15135606637,103100.15135606637,103100.15135606637,127899.49593082874,91525.20198503921,56431.29335128554,38993.231815281855,24799.34457476236,0.0,63792.57639004421,21079.442888548005,1535.4566826516761,0.0,0.8868145187671951,2.8155487160079704,0.0014959135982669303,354481.1033284165,1555007.4678079088,4.386714702722078,1555007.4678079088,4.386714702722078,0.85,0.09558468880061839,4.027634451161993,1.2670905475271868,1.0,0.0,4.027634451162179,1.2847447801470149,1.2850327199026506,3.1349685271350984,19315.660999184933,1969.6492685254327,4632.441516551485,4632.441516551485,5.558366911776476,4.995152640062866,-2.3367331365876756,7.331885776650541,3.494422430495778,3.494422430495778,0.9984064087130794,0.0,0.0,0.00022411047736948042,0.9613480551477057,0.00023312105971343242,198.93568104363527,0.0,0.0,0.0,0.0018558327461923295,7.850551400709224e-05,0.00014560496336238818,0.0005864435666985344,0.0955846829833519,0.07171334643918488,0.02387133654416702,0.09558476337777357,0.07171335314164931,0.023871335658969078,0.37543036215174025,0.37543036215174025,0.12497014068985607,0.0,4.9918791233765205,4.98880517170943,5.001114017435839,4.991785355432796,4.988731417861402,5.00096012072072,24799.34457476236,21079.442888548005,0.85,1.0660526125564367,0.6624192886896505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695550534586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.477196689546,1535.4566826516761,0.37543036215174025,0.12497014068985607,6.112874298809886,3.494422430495778
5239.0,-30.01281970880944,4.9951624272782045,35.005501679616636,24.107875674404227,5.0003458832215015,-26.511557508541273,-40.039324353542156,1.4990836829532839,-0.020726869850591356,-5.012662211713011,40.01099589499632,42257.45407096839,25748.82553415939,25748.82553415939,68006.27960512778,77351.35104998793,77351.35104998793,25748.82553415939,103100.17658414732,103100.17658414732,103100.17658414732,127899.51879054774,91525.20630030848,56431.309321288696,38993.21886557753,24799.34220640041,0.0,63792.56107197794,21079.44087544035,1535.456761978627,0.0,0.8868144823060928,2.815545877671086,0.0014959135982669303,354480.98744104087,1555007.393743864,4.386715927895854,1555007.393743864,4.386715927895854,0.85,0.09558467828738787,4.027634451161993,1.2670905717043208,1.0,0.0,4.027634451160139,1.2847448262079249,1.2850327659738836,3.134968414739625,19315.661909887956,1969.6493613912965,4632.441516551485,4632.441516551485,5.5583703414625125,4.9951624272782045,-2.336744824384793,7.331907251662997,3.494414351562549,3.494414351562549,0.9984041004464427,0.0,0.0,0.00022411047736948042,0.9613479225866527,0.0002331210918586864,198.93567995975553,0.0,0.0,0.0,0.0018558327461923295,7.850548048648143e-05,0.00014560499688299897,0.0005864437017073013,0.09558467828738267,0.07171334086117453,0.023871337426208127,0.09558466802767437,0.07171334086117845,0.02387133742620943,0.37543032551147343,0.37543032551147343,0.1249701428314022,0.0,4.9918935563176206,4.988818328307104,5.001132282656727,4.9919353418624155,4.988855011463215,5.001189397415942,24799.34220640041,21079.44087544035,0.85,1.0660534467082368,0.6624197768653429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695550534586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.476769321762,1535.456761978627,0.37543032551147343,0.1249701428314022,6.112874298809886,3.494414351562549
5240.0,-30.01281970880944,4.9951624272782045,35.005501679616636,24.107875674404227,5.0003458832215015,-26.511557508541273,-40.039324353542156,1.4990836829532839,-0.020806855133457702,-5.012662211713011,40.01099589499632,42257.45407096839,25748.805945015883,25748.805945015883,68006.26001598427,77351.35104998793,77351.35104998793,25748.805945015883,103100.15699500381,103100.15699500381,103100.15699500381,127899.49331414048,91525.20630030848,56431.309321288696,38993.21886557753,24799.336319136662,0.0,63792.55518471419,21079.435871266163,1535.4563953192974,0.0,0.8868144823060928,2.8155469280677314,0.0014959135982669303,354480.98744104087,1555007.393743864,4.386715927895854,1555007.393743864,4.386715927895854,0.85,0.09558467828738787,4.027634451161993,1.2670905717043208,1.0,0.0,4.027634451160286,1.2847448262079249,1.2850327659738836,3.134968414739625,19315.661909887956,1969.6493613912965,4632.441516551485,4632.441516551485,5.558366112775882,4.9951624272782045,-2.336750002661888,7.331912429940092,3.4944092251059478,3.4944092251059478,0.9984026357445565,0.0,0.0,0.00022411047736948042,0.9613479225866527,0.0002331210918586864,198.93567995975553,0.0,0.0,0.0,0.0018558327461923295,7.850548048648143e-05,0.00014560499688299897,0.0005864437017073013,0.09558467209591892,0.07171333398892761,0.023871338106991317,0.09558468086233346,0.07171334086117845,0.02387133742620943,0.37543028953420804,0.37543028953420804,0.12497014639540747,0.0,4.991885916369256,4.988825664937963,5.001079648261964,4.991855356579549,4.988855011463215,5.000869110801716,24799.336319136662,21079.435871266163,0.85,1.0660532380160836,0.6624198379984945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695086609186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.476368492273,1535.4563953192974,0.37543028953420804,0.12497014639540747,6.112874298809886,3.4944092251059478
5241.0,-30.01281838003313,4.995172412303364,35.00550137368686,24.107880878169112,5.000346274101268,-26.511556273501018,-40.03932037213815,1.4990841675691646,-0.020681515741955536,-5.012662588994932,40.010994448374205,42257.44301722696,25748.801796980875,25748.801796980875,68006.24481420784,77351.37041191525,77351.37041191525,25748.801796980875,103100.17220889613,103100.17220889613,103100.17220889613,127899.50894746765,91525.22528277207,56431.29788808377,38993.252660764774,24799.336738571525,0.0,63792.5893993363,21079.436227785794,1535.4564721822355,0.0,0.8868144856238566,2.8155452380321058,0.0014959135982669303,354480.9822276864,1555007.3313553263,4.386715816411643,1555007.3313553263,4.386715816411643,0.85,0.09558466325478125,4.027634451161993,1.2670905640115961,1.0,0.0,4.027634451160479,1.284744823941004,1.2850327637064547,3.134968420271249,19315.6659159849,1969.649769899497,4632.441516551485,4632.441516551485,5.558365217344176,4.995172412303364,-2.336755753390021,7.331928165693386,3.4944011624847446,3.4944011624847446,0.9984003321384984,0.0,0.0,0.00022411047736948042,0.9613477896183878,0.00023312112410269574,198.9356788725462,0.0,0.0,0.0,0.0018558327461923295,7.850551586934939e-05,0.00014560496150013103,0.0005864435591980434,0.09558466325477963,0.07171332558920318,0.02387133766557644,0.09558462862995101,0.0717133255892044,0.02387133766557685,0.3754302537430369,0.3754302537430369,0.12497014680831352,0.0,4.991905091604622,4.988870159668977,5.001022753603877,4.991981073252987,4.989047421449754,5.0007944577536705,24799.336738571525,21079.436227785794,0.85,1.066052427947303,0.6624193094388893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695086609186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475941168645,1535.4564721822355,0.3754302537430369,0.12497014680831352,6.112874298809886,3.4944011624847446
5242.0,-30.012817013134942,4.995182278640492,35.00550106953743,24.107866000290983,5.000340345389676,-26.511555636180926,-40.03932030228896,1.49907896843568,-0.02074740770609651,-5.01266575929146,40.01099388837289,42257.44816372095,25748.81603954465,25748.81603954465,68006.2642032656,77351.33425532338,77351.33425532338,25748.81603954465,103100.15029486803,103100.15029486803,103100.15029486803,127899.48724045759,91525.18617269256,56431.300081090114,38993.206768447155,24799.336945589566,0.0,63792.54371403672,21079.43640375113,1535.4565647672266,0.0,0.8868144715178914,2.8155457333458265,0.0014959135982669303,354480.9384199204,1555007.307204123,4.386716290403325,1555007.307204123,4.386716290403325,0.85,0.09558465727647847,4.027634451161993,1.2670905129099266,1.0,0.0,4.0276344511617,1.284744848261347,1.2850327880322485,3.1349683609259964,19315.657662115787,1969.6489282390814,4632.441516551485,4632.441516551485,5.558368291870583,4.995182278640492,-2.336760539485279,7.331942818125771,3.494396112012798,3.494396112012798,0.9983988891465138,0.0,0.0,0.00022411047736948042,0.9613476528353645,0.00023312115727177048,198.9356777541454,0.0,0.0,0.0,0.0018558327461923295,7.850551649010122e-05,0.00014560496087937918,0.0005864435566978819,0.09558465727647561,0.07171331985556288,0.023871337420912724,0.09558464968846489,0.07171331985556503,0.02387133742091344,0.37543022035989027,0.37543022035989027,0.1249701444067946,0.0,4.991908949156425,4.988874279622337,5.0010258221817026,4.991918351585355,4.988884732563179,5.001032068538734,24799.336945589566,21079.43640375113,0.85,1.0660534953444991,0.6624198645087536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694613307388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475540464837,1535.4565647672266,0.37543022035989027,0.1249701444067946,6.112874298809886,3.494396112012798
5243.0,-30.012815717333638,4.995192176970929,35.005500775185816,24.107870540488534,5.0003445501364405,-26.511554049444545,-40.03931628596035,1.4990828822473667,-0.020714674892076346,-5.012661898205354,40.01099356545682,42257.436762928424,25748.812200347504,25748.812200347504,68006.24896327592,77351.33572811984,77351.33572811984,25748.812200347504,103100.14792846734,103100.14792846734,103100.14792846734,127899.48341018039,91525.18882325618,56431.28985806475,38993.22107243491,24799.335481713042,0.0,63792.55655414796,21079.435159456087,1535.4564032510716,0.0,0.886814492336016,2.8155457541117315,0.0014959135982669303,354480.99177315016,1555007.2932777083,4.386715590868223,1555007.2932777083,4.386715590868223,0.8500000000000001,0.0955846479690024,4.027634451161993,1.2670904964255172,1.0,0.0,4.027634451162759,1.2847448299534419,1.2850327697202402,3.1349684056000067,19315.658221496018,1969.6489852799905,4632.441516551485,4632.441516551485,5.558367463107364,4.995192176970929,-2.3367601850704802,7.3319523620414095,3.4943910423783375,3.4943910423783375,0.998397440679525,0.0,0.0,0.00022411047736948042,0.9613475231668844,0.00023312118871561926,198.93567669391632,0.0,0.0,0.0,0.0018558327461923295,7.850555218335992e-05,0.0001456049251861205,0.0005864434129384835,0.09558464796900484,0.07171331140742189,0.023871336561582954,0.095584642582669,0.07171331140742006,0.023871336561582343,0.37543018648342324,0.37543018648342324,0.12497014335357559,0.0,4.9919151360516025,4.988885932001551,5.0010155882800404,4.991947223313275,4.988939881621093,5.000981994086999,24799.335481713042,21079.435159456087,0.85,1.0660530418709795,0.6624195524607915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694145631565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47514056903,1535.4564032510716,0.37543018648342324,0.12497014335357559,6.112874298809886,3.4943910423783375
5244.0,-30.012814399711676,4.995201955792557,35.00550049681139,24.107860901299887,5.000339163236589,-26.511553402308213,-40.03931240933014,1.4990781658331473,-0.020707144739049,-5.012665184063049,40.010993442123834,42257.42602102553,25748.826541404684,25748.826541404684,68006.25256243022,77351.31832380554,77351.31832380554,25748.826541404684,103100.14486521023,103100.14486521023,103100.14486521023,127899.48313417585,91525.1687046732,56431.27640189331,38993.21366975543,24799.338268965625,0.0,63792.55193872105,21079.43752862078,1535.4566480076392,0.0,0.8868144760609321,2.8155452717324327,0.0014959135982669303,354480.94636853656,1555007.287958721,4.386716137747093,1555007.287958721,4.386716137747093,0.85,0.09558464297379243,4.027634451161993,1.267090437631123,1.0,0.0,4.0276344511605835,1.284744852015736,1.285032791787479,3.134968351764729,19315.653975630175,1969.6485523221668,4632.441516551485,4632.441516551485,5.558370558895431,4.995201955792557,-2.336765072258324,7.331967028050881,3.494385998839087,3.494385998839087,0.9983959996683105,0.0,0.0,0.00022411047736948042,0.9613473913148844,0.00023312122068896754,198.93567561583353,0.0,0.0,0.0,0.0018558327461923295,7.850558663512754e-05,0.0001456048907343529,0.0005864432741793574,0.09558464297379418,0.07171330615847957,0.023871336815314614,0.09558463968872048,0.07171330615847826,0.023871336815314177,0.37543015267201374,0.37543015267201374,0.12497014257402514,0.0,4.991924966225895,4.988885454679405,5.001056384684944,4.991958039324004,4.988877298830062,5.001213322693104,24799.338268965625,21079.43752862078,0.85,1.0660531754201783,0.662419431999176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693676439243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47473929448,1535.4566480076392,0.37543015267201374,0.12497014257402514,6.112874298809886,3.494385998839087
5245.0,-30.012814399711676,4.995201955792557,35.00550049681139,24.107860901299887,5.000339163236589,-26.511553402308213,-40.03931240933014,1.4990781658331473,-0.020786142564816146,-5.012665184063049,40.010993442123834,42257.42602102553,25748.80719410782,25748.80719410782,68006.23321513335,77351.31832380554,77351.31832380554,25748.80719410782,103100.12551791336,103100.12551791336,103100.12551791336,127899.4615582706,91525.1687046732,56431.27640189331,38993.21366975543,24799.336040357244,0.0,63792.549710112675,21079.435634303656,1535.4565079012532,0.0,0.8868144760609321,2.8155463091609874,0.0014959135982669303,354480.94636853656,1555007.287958721,4.386716137747093,1555007.287958721,4.386716137747093,0.85,0.09558464297379243,4.027634451161993,1.267090437631123,1.0,0.0,4.027634451161752,1.284744852015736,1.285032791787479,3.134968351764729,19315.653975630175,1969.6485523221668,4632.441516551485,4632.441516551485,5.5583663824159695,4.995201955792557,-2.3367701865821195,7.331972142374676,3.4943809357452293,3.4943809357452293,0.9983945530700655,0.0,0.0,0.00022411047736948042,0.9613473913148844,0.00023312122068896754,198.93567561583353,0.0,0.0,0.0,0.0018558327461923295,7.850558663512754e-05,0.0001456048907343529,0.0005864432741793574,0.09558463686908966,0.07171329957080931,0.023871337298280358,0.09558466618641895,0.07171330615847826,0.023871336815314177,0.3754301181845499,0.3754301181845499,0.12497014510242553,0.0,4.991915781279431,4.9888838235096955,5.001024505794078,4.991879041498237,4.988877298830062,5.000896990273702,24799.336040357244,21079.435634303656,0.85,1.066052909378424,0.6624194551409613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636932129118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.47433850026,1535.4565079012532,0.3754301181845499,0.12497014510242553,6.112874298809886,3.4943809357452293
5246.0,-30.01281301771771,4.995211882501825,35.00550020006715,24.10786118069666,5.000337018857038,-26.511552372930108,-40.03931226963175,1.4990763740694297,-0.020685260355264745,-5.012667756438325,40.01099235031256,42257.43099056024,25748.80879488789,25748.80879488789,68006.23978544812,77351.32828473004,77351.32828473004,25748.80879488789,103100.13707961794,103100.13707961794,103100.13707961794,127899.47294279518,91525.17723813355,56431.27994396387,38993.21921574409,24799.335863177246,0.0,63792.55507892133,21079.435483700658,1535.4565832708615,0.0,0.8868144669232778,2.8155446841184486,0.0014959135982669303,354480.9108229638,1555007.2408721282,4.386716444792526,1555007.2408721282,4.386716444792526,0.85,0.09558463000222682,4.027634451161993,1.2670904200477526,1.0,0.0,4.027634451162144,1.2847448603971923,1.2850328001708138,3.134968331312731,19315.65577654865,1969.6487359647435,4632.441516551485,4632.441516551485,5.558366727974582,4.995211882501825,-2.336777494636995,7.33198937713882,3.4943729390048834,3.4943729390048834,0.9983922682871096,0.0,0.0,0.00022411047736948042,0.9613472530213149,0.00023312125422436867,198.93567448508134,0.0,0.0,0.0,0.0018558327461923295,7.850558787663318e-05,0.00014560488949284724,0.0005864432691790265,0.09558463000222688,0.07171329263087203,0.023871337371354846,0.09558461472501488,0.07171329263087199,0.023871337371354828,0.37543008308592435,0.37543008308592435,0.12497014589541625,0.0,4.991930102707897,4.988910043683404,5.001003077694463,4.99198249608304,4.989010034205819,5.000912474243023,24799.335863177246,21079.435483700658,0.85,1.066052922653965,0.6624194772929414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636932129118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473911353602,1535.4565832708615,0.37543008308592435,0.12497014589541625,6.112874298809886,3.4943729390048834
5247.0,-30.01281163898526,4.9952218306675595,35.005499926273686,24.10786572089421,5.000341331154801,-26.511550700815544,-40.03930821837855,1.4990803929850531,-0.02065334541151742,-5.012664236889314,40.01099242531707,42257.419873646104,25748.806220111866,25748.806220111866,68006.22609375797,77351.3292470517,77351.3292470517,25748.806220111866,103100.13546716358,103100.13546716358,103100.13546716358,127899.47236071753,91525.17938812879,56431.270014722955,38993.232637117595,24799.336893553947,0.0,63792.56953067154,21079.436359520856,1535.4565723887588,0.0,0.8868144845625925,2.8155446757645293,0.0014959135982669303,354480.95945676527,1555007.2441068501,4.386715852072468,1555007.2441068501,4.386715852072468,0.85,0.09558462171298115,4.027634451161993,1.2670904019149023,1.0,0.0,4.0276344511616395,1.2847448415976348,1.2850327813670428,3.1349683771864445,19315.656230287932,1969.6487822332736,4632.441516551485,4632.441516551485,5.558366172160546,4.9952218306675595,-2.3367773090341637,7.331999139701724,3.494367936821834,3.494367936821834,0.9983908390919526,0.0,0.0,0.00022411047736948042,0.9613471150541292,0.00023312128768063317,198.93567335699774,0.0,0.0,0.0,0.0018558327461923295,7.850562388029802e-05,0.0001456048534891824,0.0005864431241694256,0.09558462171298214,0.07171328479215454,0.0238713369208276,0.09558461566522035,0.0717132847921538,0.02387133692082736,0.3754300491869301,0.3754300491869301,0.12497014591284131,0.0,4.991944922399739,4.988938648261069,5.000976482415183,4.992010891477776,4.989059757434632,5.000876793339614,24799.336893553947,21079.436359520856,0.85,1.066052466519012,0.6624191529599491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369274237433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473511892893,1535.4565723887588,0.3754300491869301,0.12497014591284131,6.112874298809886,3.494367936821834
5248.0,-30.012810215051505,4.9952317437446725,35.00549968760569,24.10786551134663,5.000342573283252,-26.51154929507603,-40.03930804375557,1.4990816533077982,-0.02063180509412632,-5.012663355578776,40.010992900835056,42257.424784423325,25748.81043074639,25748.81043074639,68006.23521516971,77351.32331828841,77351.32331828841,25748.81043074639,103100.13374903481,103100.13374903481,103100.13374903481,127899.47515194619,91525.17338571098,56431.27485184602,38993.22059318329,24799.341402911377,0.0,63792.561996094664,21079.44019247467,1535.456820732037,0.0,0.8868144873258621,2.8155444957467237,0.0014959135982669303,354480.9716348837,1555007.2646145355,4.386715759220489,1555007.2646145355,4.386715759220489,0.85,0.09558461554243168,4.027634451161993,1.2670903815841301,1.0,0.0,4.027634451163006,1.2847448357021365,1.285032775470223,3.134968391572337,19315.654963525718,1969.6486530594768,4632.441516551485,4632.441516551485,5.558367081105539,4.9952317437446725,-2.3367790424076906,7.332010786152363,3.494362957656,3.494362957656,0.9983894164731428,0.0,0.0,0.00022411047736948042,0.9613469725637694,0.00023312132223375198,198.93567219193034,0.0,0.0,0.0,0.0018558327461923295,7.850562543218046e-05,0.00014560485193729997,0.0005864431179190105,0.09558461554243089,0.07171327873241427,0.023871336810016613,0.09558462531141601,0.07171327873241487,0.023871336810016814,0.37543001640977486,0.37543001640977486,0.12497014498205287,0.0,4.991961913061061,4.988963295738074,5.000970468870946,4.992031550484626,4.989063561083299,5.000948090406382,24799.341402911377,21079.44019247467,0.85,1.0660527354165994,0.6624193081790679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692270819824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473112412907,1535.456820732037,0.37543001640977486,0.12497014498205287,6.112874298809886,3.494362957656
5249.0,-30.01280882110871,4.995241607566388,35.0054994671856,24.107860307581745,5.000342164073114,-26.51154808145356,-40.039307869132585,1.499081424417956,-0.020659522766891314,-5.012663175397102,40.010992955007175,42257.429690450364,25748.816341394046,25748.816341394046,68006.2460318444,77351.30384787798,77351.30384787798,25748.816341394046,103100.12018927203,103100.12018927203,103100.12018927203,127899.46372095704,91525.15318532563,56431.279027898,38993.193508252916,24799.343531685005,0.0,63792.53703993792,21079.442001932253,1535.4569465445713,0.0,0.8868144880466617,2.815544880773858,0.0014959135982669303,354480.97412466834,1555007.266950819,4.386715735000024,1555007.266950819,4.386715735000024,0.85,0.09558460930977078,4.027634451161993,1.267090384881012,1.0,0.0,4.027634451163024,1.2847448367728302,1.2850327765411569,3.134968388959685,19315.65070039614,1969.6482183412422,4632.441516551485,4632.441516551485,5.558368357030477,4.995241607566388,-2.336781296572254,7.332022904138642,3.494357984485375,3.494357984485375,0.99838799556725,0.0,0.0,0.00022411047736948042,0.9613468330745587,0.00023312135605911877,198.93567105140164,0.0,0.0,0.0,0.0018558327461923295,7.850562698406263e-05,0.0001456048503854178,0.0005864431116685963,0.09558460930976828,0.0717132725906557,0.023871336719112585,0.09558464629238386,0.07171327259065757,0.02387133671911321,0.37542998430909647,0.37542998430909647,0.12497014452358872,0.0,4.991970192611632,4.988969302078374,5.000985577122947,4.992003652630217,4.988993669975628,5.001046352735784,24799.343531685005,21079.442001932253,0.85,1.0660533220252466,0.6624196442288336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369180092858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.472713884415,1535.4569465445713,0.37542998430909647,0.12497014452358872,6.112874298809886,3.494357984485375
