time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5250.0,-30.01280740237101,4.995251280824968,35.00549922592077,24.10784630281853,5.000330678126538,-26.511547953215743,-40.03930406235156,1.4990712289712682,-0.02059503169277832,-5.012669774063971,40.01099190701716,42257.419672977056,25748.839208970407,25748.839208970407,68006.25888194746,77351.2937574761,77351.2937574761,25748.839208970407,103100.13296644652,103100.13296644652,103100.13296644652,127899.47474489143,91525.13787070534,56431.26378620627,38993.19342722119,24799.341778444905,0.0,63792.53520566609,21079.440511678167,1535.4570062126263,0.0,0.8868144582606654,2.815543263728477,0.0014959135982669303,354480.8829430288,1555007.2217541086,4.3867167358755,1555007.2217541086,4.3867167358755,0.85,0.0955846052674244,4.027634451161993,1.2670903678471221,1.0,0.0,4.027634451163031,1.284744884464772,1.2850328242437874,3.1349682725842616,19315.64746836816,1969.6478887661087,4632.441516551485,4632.441516551485,5.558373293428763,4.995251280824968,-2.336788566368445,7.332039847193413,3.4943530129778337,3.4943530129778337,0.998386575136524,0.0,0.0,0.00022411047736948042,0.9613466911041999,0.00023312139048616042,198.93566989058567,0.0,0.0,0.0,0.0018558327461923295,7.850566081510842e-05,0.000145604816554372,0.0005864429754095107,0.09558460526742371,0.07171326782764072,0.02387133743978299,0.09558459189944458,0.07171326782764124,0.02387133743978316,0.37542995163513554,0.37542995163513554,0.12497014572036394,0.0,4.991993611719806,4.988971516579511,5.001072700674058,4.992074742371187,4.988967830211436,5.001408648585652,24799.341778444905,21079.440511678167,0.85,1.066053554114073,0.6624195062437921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369133337212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.472314802568,1535.4570062126263,0.37542995163513554,0.12497014572036394,6.112874298809886,3.4943530129778337
5251.0,-30.01280740237101,4.995251280824968,35.00549922592077,24.10784630281853,5.000330678126538,-26.511547953215743,-40.03930406235156,1.4990712289712682,-0.020673242364921407,-5.012669774063971,40.01099190701716,42257.419672977056,25748.820054472573,25748.820054472573,68006.23972744963,77351.2937574761,77351.2937574761,25748.820054472573,103100.11381194867,103100.11381194867,103100.11381194867,127899.44939073417,91525.13787070534,56431.26378620627,38993.19342722119,24799.335578785493,0.0,63792.529006006676,21079.43524196767,1535.4566202587916,0.0,0.8868144582606654,2.815544290818078,0.0014959135982669303,354480.8829430288,1555007.2217541086,4.3867167358755,1555007.2217541086,4.3867167358755,0.85,0.0955846052674244,4.027634451161993,1.2670903678471221,1.0,0.0,4.027634451162155,1.284744884464772,1.2850328242437874,3.1349682725842616,19315.64746836816,1969.6478887661087,4632.441516551485,4632.441516551485,5.55836915856861,4.995251280824968,-2.336793629701191,7.332044910526159,3.4943480004234493,3.4943480004234493,0.9983851429781284,0.0,0.0,0.00022411047736948042,0.9613466911041999,0.00023312139048616042,198.93566989058567,0.0,0.0,0.0,0.0018558327461923295,7.850566081510842e-05,0.000145604816554372,0.0005864429754095107,0.09558460021338722,0.07171326145559792,0.023871338757789302,0.09558460274176843,0.07171326782764124,0.02387133743978316,0.37542991827651456,0.37542991827651456,0.12497015262033095,0.0,4.991994195715506,4.9889707793061575,5.001077254180643,4.991996531699044,4.988967830211436,5.001095468205904,24799.335578785493,21079.43524196767,0.85,1.0660533574557953,0.6624195706208499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690874848597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.471916263908,1535.4566202587916,0.37542991827651456,0.12497015262033095,6.112874298809886,3.4943480004234493
5252.0,-30.012805901172406,4.995261152577849,35.005498954202444,24.107851401809626,5.000331559553942,-26.511546513934515,-40.03930385280398,1.4990721723160476,-0.02057051946417232,-5.012669844273513,40.01099053746371,42257.42487617123,25748.815389654308,25748.815389654308,68006.24026582553,77351.3108058506,77351.3108058506,25748.815389654308,103100.12619550491,103100.12619550491,103100.12619550491,127899.46228662186,91525.15466842511,56431.26873874571,38993.20658853266,24799.33609111694,0.0,63792.5426796496,21079.435677449397,1535.4566937428197,0.0,0.8868144628620722,2.815542933631523,0.0014959135982669303,354480.8819728603,1555007.1626893189,4.386716581258035,1555007.1626893189,4.386716581258035,0.8499999999999999,0.09558459281638781,4.027634451161993,1.2670903530111537,1.0,0.0,4.027634451161243,1.2847448800520231,1.2850328198300496,3.1349682833520243,19315.65101339241,1969.648250257979,4632.441516551485,4632.441516551485,5.558368151579478,4.995261152577849,-2.336799036396382,7.332060188974231,3.494340085891491,3.494340085891491,0.9983828816832832,0.0,0.0,0.00022411047736948042,0.9613465408821581,0.00023312142691420148,198.93566866229992,0.0,0.0,0.0,0.0018558327461923295,7.850566267736766e-05,0.00014560481469211276,0.0005864429679090112,0.09558459281638958,0.07171325334681773,0.023871339469571845,0.09558456173724525,0.07171325334681641,0.023871339469571408,0.3754298841925676,0.3754298841925676,0.12497015913168442,0.0,4.992015248746554,4.989005251754691,5.001057988458683,4.992099324809317,4.98914300812902,5.000980792090786,24799.33609111694,21079.435677449397,0.85,1.0660531373915612,0.6624195101985131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690874848597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471489350497,1535.4566937428197,0.3754298841925676,0.12497015913168442,6.112874298809886,3.494340085891491
5253.0,-30.01280445076191,4.995270891172987,35.005498682858665,24.107841972168558,5.000324766178068,-26.511545887926882,-40.039299976173766,1.4990662033430433,-0.02053460036836441,-5.01267364834676,40.0109900049386,42257.41468465433,25748.83136858352,25748.83136858352,68006.24605323785,77351.29999006705,77351.29999006705,25748.83136858352,103100.13135865057,103100.13135865057,103100.13135865057,127899.46767518256,91525.14051528327,56431.25520987041,38993.20589490318,24799.336316531993,0.0,63792.54221143517,21079.435869052195,1535.4568026798167,0.0,0.8868144454313496,2.8155420179593857,0.0014959135982669303,354480.82940745726,1555007.139723086,4.386717166968954,1555007.139723086,4.386717166968954,0.85,0.095584588761134,4.027634451161993,1.2670903145475312,1.0,0.0,4.027634451162153,1.2847449079734998,1.2850328477577841,3.134968215219476,19315.648026485156,1969.6479456782038,4632.441516551485,4632.441516551485,5.558371600933162,4.995270891172987,-2.3368042060841705,7.332075097257157,3.494335149338318,3.494335149338318,0.9983814712395195,0.0,0.0,0.00022411047736948042,0.9613463957424108,0.00023312146210982415,198.93566747556918,0.0,0.0,0.0,0.0018558327461923295,7.850569712918071e-05,0.0001456047802402997,0.0005864428291497021,0.09558458876112734,0.07171324807061111,0.023871340690516232,0.09558453555393055,0.0717132480706161,0.023871340690517898,0.3754298516639248,0.3754298516639248,0.12497016389014952,0.0,4.992041455222534,4.989028827526624,5.001092097264802,4.992139047978412,4.989115898910541,5.001221299524161,24799.336316531993,21079.435869052195,0.85,1.0660532359384065,0.6624193553001162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690406916235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471092511096,1535.4568026798167,0.3754298516639248,0.12497016389014952,6.112874298809886,3.494335149338318
5254.0,-30.01280445076191,4.995270891172987,35.005498682858665,24.107841972168558,5.000324766178068,-26.511545887926882,-40.039299976173766,1.4990662033430433,-0.020611995943568218,-5.01267364834676,40.0109900049386,42257.41468465433,25748.81241371918,25748.81241371918,68006.2270983735,77351.29999006705,77351.29999006705,25748.81241371918,103100.11240378623,103100.11240378623,103100.11240378623,127899.44553069716,91525.14051528327,56431.25520987041,38993.20589490318,24799.333126910937,0.0,63792.53902181411,21079.433157874297,1535.4566031150434,0.0,0.8868144454313496,2.815543034343836,0.0014959135982669303,354480.82940745726,1555007.139723086,4.386717166968954,1555007.139723086,4.386717166968954,0.85,0.095584588761134,4.027634451161993,1.2670903145475312,1.0,0.0,4.027634451161423,1.2847449079734998,1.2850328477577841,3.134968215219476,19315.648026485156,1969.6479456782038,4632.441516551485,4632.441516551485,5.55836750916767,4.995270891172987,-2.33680921663155,7.332080107804536,3.4943301890688145,3.4943301890688145,0.9983800540196613,0.0,0.0,0.00022411047736948042,0.9613463957424108,0.00023312146210982415,198.93566747556918,0.0,0.0,0.0,0.0018558327461923295,7.850569712918071e-05,0.0001456047802402997,0.0005864428291497021,0.09558458392055867,0.07171324197289426,0.023871341947664406,0.0955845576358408,0.0717132480706161,0.023871340690517898,0.3754298197414419,0.3754298197414419,0.1249701704715148,0.0,4.992045494658896,4.989046241801134,5.00105595449719,4.992061652403208,4.989115898910541,5.000911383482787,24799.333126910937,21079.433157874297,0.85,1.0660529921080348,0.6624193884210227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689945295722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.470694704281,1535.4566031150434,0.3754298197414419,0.1249701704715148,6.112874298809886,3.4943301890688145
5255.0,-30.012802986201958,4.99528087703919,35.00549841278658,24.10784102920445,5.000330434055997,-26.511544002982703,-40.039295924920566,1.499071450836776,-0.02071012328872257,-5.012671203427501,40.01098949929178,42257.403785950686,25748.801696055587,25748.801696055587,68006.20548200628,77351.27329652997,77351.27329652997,25748.801696055587,103100.07499258555,103100.07499258555,103100.07499258555,127899.4099282618,91525.11552355097,56431.246012971686,38993.188345088085,24799.334935676256,0.0,63792.52328076434,21079.434695324817,1535.4566752853052,0.0,0.8868144597042545,2.8155446083313276,0.0014959135982669303,354480.863191813,1555007.1179160345,4.386716687367705,1555007.1179160345,4.386716687367705,0.85,0.09558457642735627,4.027634451161993,1.2670902760839091,1.0,0.0,4.027634451162467,1.2847448834269366,1.2850328232057195,3.134968275116734,19315.642752180167,1969.647407848773,4632.441516551485,4632.441516551485,5.5583651955575455,4.99528087703919,-2.336812717214287,7.332093594253477,3.494322307220769,3.494322307220769,0.9983778020630769,0.0,0.0,0.00022411047736948042,0.9613462491867768,0.00023312149764880263,198.93566627726133,0.0,0.0,0.0,0.0018558327461923295,7.850573313289176e-05,0.00014560474423658867,0.0005864426841399151,0.09558457642735801,0.07171323428959775,0.023871342137760262,0.09558461710207476,0.07171323428959644,0.023871342137759825,0.37542978794580656,0.37542978794580656,0.12497017427201064,0.0,4.9920276825839665,4.989045940896972,5.00098553112889,4.991961080138765,4.989049385193255,5.0007084866001605,24799.334935676256,21079.434695324817,0.85,1.0660529163064554,0.6624193810294499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689945295722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.470267889255,1535.4566752853052,0.37542978794580656,0.12497017427201064,6.112874298809886,3.494322307220769
5256.0,-30.012801531472906,4.995290626123191,35.00549813861331,24.10783264730128,5.000316846436146,-26.511544052553283,-40.03929969677699,1.4990593675165598,-0.02050193007994494,-5.012679730604222,40.0109888396916,42257.42538806055,25748.830109919818,25748.830109919818,68006.25549798037,77351.29435332536,77351.29435332536,25748.830109919818,103100.12446324517,103100.12446324517,103100.12446324517,127899.46098896672,91525.13049062074,56431.26152535617,38993.18773918285,24799.336525721556,0.0,63792.52426490441,21079.43604686332,1535.4569754302127,0.0,0.886814418697885,2.815540879066968,0.0014959135982669303,354480.7453616876,1555007.089469431,4.386718065272655,1555007.089469431,4.386718065272655,0.85,0.09558457371555408,4.027634451161993,1.267090289820917,1.0,0.0,4.027634451161503,1.2847449399499182,1.2850328797413693,3.1349681371922724,19315.6459108604,1969.6477299445173,4632.441516551485,4632.441516551485,5.558371329226826,4.995290626123191,-2.336821276635421,7.332111902758612,3.494317437775696,3.494317437775696,0.998376410793056,0.0,0.0,0.00022411047736948042,0.9613461036149265,0.00023312153294922943,198.93566508699718,0.0,0.0,0.0,0.0018558327461923295,7.850569961219493e-05,0.0001456047777572855,0.0005864428191490285,0.09558457371555153,0.0717132307680356,0.023871342947515934,0.09558450476232278,0.07171323076803751,0.02387134294751657,0.375429755188538,0.375429755188538,0.12497017374402597,0.0,4.992060948572373,4.989077481670051,5.001023979458012,4.992177800524303,4.989187434210919,5.001161559385821,24799.336525721556,21079.43604686332,0.85,1.0660536839015502,0.6624197094409158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689471954305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469870414248,1535.4569754302127,0.375429755188538,0.12497017374402597,6.112874298809886,3.494317437775696
5257.0,-30.012801531472906,4.995290626123191,35.00549813861331,24.10782213499772,5.000316846436146,-26.511544052553283,-40.039295924920566,1.4990593675165598,-0.020752628649290727,-5.012679730604222,40.0109888396916,42257.40970510461,25748.81129260455,25748.81129260455,68006.22099770917,77351.25177233134,77351.25177233134,25748.81129260455,103100.06306493588,103100.06306493588,103100.06306493588,127899.39205840115,91525.08790962672,56431.245842400225,38993.15785247388,24799.328993465268,0.0,63792.486845939144,21079.429644445478,1535.456502335738,0.0,0.886814418697885,2.815544171325308,0.0014959135982669303,354480.7453616876,1555007.089469431,4.386718065272655,1555007.089469431,4.386718065272655,0.85,0.09558457371555408,4.027634451161993,1.267090201354586,1.0,0.0,4.027634451161064,1.2847449399499182,1.2850328797413693,3.1349681371922724,19315.636924482576,1969.646813589001,4632.441516551485,4632.441516551485,5.5583672671539,4.995290626123191,-2.336826250809251,7.332116876932442,3.494312513544435,3.494312513544435,0.9983750038698386,0.0,0.0,0.00022411047736948042,0.9613461036149265,0.00023312153294922943,198.93566508699718,0.0,0.0,0.0,0.0018558327461923295,7.850573313289176e-05,0.00014560474423658867,0.0005864426841399151,0.09558456817075056,0.0717132247328642,0.02387134343788635,0.09558458707998246,0.07171323076803751,0.02387134294751657,0.37542972359349064,0.37542972359349064,0.12497017631119095,0.0,4.992034179242637,4.9890531249039896,5.000989962035646,4.991927101954957,4.988955697866743,5.000853892398709,24799.328993465268,21079.429644445478,0.85,1.0660537683998168,0.6624198521552794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689009836656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.469472791112,1535.456502335738,0.37542972359349064,0.12497017631119095,6.112874298809886,3.494312513544435
5258.0,-30.01280006721218,4.995300539326645,35.00549781869737,24.10782241439449,5.000314974213835,-26.511542921882878,-40.03929578522218,1.4990578288845127,-0.020662934753033824,-5.012681134453278,40.01098695898967,42257.41494616485,25748.810415585518,25748.810415585518,68006.22536175037,77351.2604506702,77351.2604506702,25748.810415585518,103100.07086625573,103100.07086625573,103100.07086625573,127899.39965208454,91525.09523752113,56431.24973301566,38993.161671672744,24799.328785828817,0.0,63792.49045750156,21079.429467954495,1535.456572746057,0.0,0.8868144183631382,2.815542829591225,0.0014959135982669303,354480.725963042,1555007.0083603254,4.386718076520893,1555007.0083603254,4.386718076520893,0.85,0.09558455959192866,4.027634451161993,1.2670902260812,1.0,0.0,4.027634451162906,1.284744947147284,1.285032886940348,3.1349681196296326,19315.638470976013,1969.646971287444,4632.441516551485,4632.441516551485,5.558367077832777,4.995300539326645,-2.336832557373626,7.332133096700272,3.494304664587973,3.494304664587973,0.9983727613108495,0.0,0.0,0.00022411047736948042,0.9613459570892843,0.00023312156848095668,198.93566388893416,0.0,0.0,0.0,0.0018558327461923295,7.850573437439972e-05,0.00014560474299508069,0.0005864426791395748,0.0955845595919275,0.07171321657647986,0.023871343015447643,0.09558454587667634,0.07171321657648072,0.02387134301544793,0.37542968955813005,0.37542968955813005,0.12497017698385228,0.0,4.99203151747372,4.989059688516363,5.000959582563894,4.992018199700226,4.989083274181326,5.000835395460626,24799.328785828817,21079.429467954495,0.85,1.0660537764559608,0.6624198968108427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689009836656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469046073396,1535.456572746057,0.37542968955813005,0.12497017698385228,6.112874298809886,3.494304664587973
5259.0,-30.012798608243838,4.995310471553974,35.005497523651606,24.107821680977963,5.00031935576124,-26.51154117063212,-40.03929173396898,1.4990619181495357,-0.02071716163140991,-5.012677531169815,40.01098704355903,42257.40410600798,25748.808132720533,25748.808132720533,68006.21223872852,77351.23979190072,77351.23979190072,25748.808132720533,103100.04792462125,103100.04792462125,103100.04792462125,127899.37790736598,91525.07576197298,56431.24007608037,38993.1507621029,24799.32998274473,0.0,63792.480744847635,21079.43048533302,1535.4565678514343,0.0,0.8868144363939514,2.815543962254405,0.0014959135982669303,354480.7757538818,1555007.0120075492,4.386717470645574,1555007.0120075492,4.386717470645574,0.8500000000000001,0.09558455110150427,4.027634451161993,1.2670901601435616,1.0,0.0,4.027634451160465,1.2847449280186458,1.2850328678074228,3.1349681663063462,19315.634360817527,1969.6465521679195,4632.441516551485,4632.441516551485,5.5583665850332515,4.995310471553974,-2.3368321696811574,7.332142641235131,3.494299806114554,3.494299806114554,0.9983713731755869,0.0,0.0,0.00022411047736948042,0.9613458110932647,0.0002331216038842639,198.93566269520147,0.0,0.0,0.0,0.0018558327461923295,7.850577037812647e-05,0.00014560470699135394,0.0005864425341297247,0.0955845511015061,0.07171320867082441,0.023871342430681685,0.09558458596806971,0.07171320867082304,0.023871342430681227,0.37542965543011736,0.37542965543011736,0.12497017633893474,0.0,4.9920159179739585,4.989049521148161,5.000927662494348,4.99196036953839,4.989015701697838,5.0008068334782365,24799.32998274473,21079.43048533302,0.85,1.0660537330525623,0.6624198277384128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688539939575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468648689704,1535.4565678514343,0.37542965543011736,0.12497017633893474,6.112874298809886,3.494299806114554
5260.0,-30.012797127872023,4.995320278529174,35.00549724459529,24.1078172455542,5.000313940862637,-26.511540379821238,-40.039291594270594,1.499057192811832,-0.020617143343258704,-5.01268074932485,40.0109869191937,42257.409618662765,25748.823162975936,25748.823162975936,68006.2327816387,77351.24379780337,77351.24379780337,25748.823162975936,103100.06696077931,103100.06696077931,103100.06696077931,127899.39973682335,91525.07697638615,56431.24279724564,38993.14908793389,24799.33277604404,0.0,63792.481863977926,21079.432859637433,1535.4568140812773,0.0,0.8868144204671347,2.815542273190968,0.0014959135982669303,354480.73128481786,1555007.0066440406,4.386718005821944,1555007.0066440406,4.386718005821944,0.8499999999999999,0.0955845456023829,4.027634451161993,1.267090189815499,1.0,0.0,4.027634451161932,1.2847449501226853,1.2850328899164163,3.134968112369213,19315.6346171097,1969.6465783024478,4632.441516551485,4632.441516551485,5.558369829597776,4.995320278529174,-2.336836790588739,7.332157069117914,3.4942949699020094,3.4942949699020094,0.9983699914005741,0.0,0.0,0.00022411047736948042,0.9613456629554619,0.00023312163980695384,198.93566148395632,0.0,0.0,0.0,0.0018558327461923295,7.850577161963472e-05,0.0001456047057498457,0.0005864425291293833,0.09558454560237833,0.07171320312502374,0.02387134247735459,0.09558454223777192,0.07171320312502717,0.023871342477355728,0.3754296202173458,0.3754296202173458,0.12497017452623821,0.0,4.992026679343894,4.989055109878848,5.0009539633639974,4.992063605981571,4.9890713469313255,5.001053047927144,24799.33277604404,21079.432859637433,0.85,1.066054036377603,0.6624199025328171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688069140766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468251248798,1535.4568140812773,0.3754296202173458,0.12497017452623821,6.112874298809886,3.4942949699020094
5261.0,-30.012797127872023,4.995320278529174,35.00549724459529,24.1078172455542,5.000313940862637,-26.511540379821238,-40.039291594270594,1.499057192811832,-0.020692936016416752,-5.01268074932485,40.0109869191937,42257.409618662765,25748.804600679727,25748.804600679727,68006.2142193425,77351.24379780337,77351.24379780337,25748.804600679727,103100.0483984831,103100.0483984831,103100.0483984831,127899.37883591474,91525.07697638615,56431.24279724564,38993.14908793389,24799.330437431658,0.0,63792.47952536555,21079.43087181691,1535.4566672499695,0.0,0.8868144204671347,2.8155432685262767,0.0014959135982669303,354480.73128481786,1555007.0066440406,4.386718005821944,1555007.0066440406,4.386718005821944,0.85,0.0955845456023829,4.027634451161993,1.267090189815499,1.0,0.0,4.027634451162663,1.2847449501226853,1.2850328899164163,3.134968112369213,19315.6346171097,1969.6465783024478,4632.441516551485,4632.441516551485,5.55836582257553,4.995320278529174,-2.336841697333642,7.3321619758628165,3.494290112458785,3.494290112458785,0.9983686035596528,0.0,0.0,0.00022411047736948042,0.9613456629554619,0.00023312163980695384,198.93566148395632,0.0,0.0,0.0,0.0018558327461923295,7.850577161963472e-05,0.0001456047057498457,0.0005864425291293833,0.095584539037601,0.07171319641433468,0.023871342623266324,0.09558456688782604,0.07171320312502717,0.023871342477355728,0.37542958508585905,0.37542958508585905,0.12497017529010873,0.0,4.992018906136366,4.9890583572891956,5.000913080813859,4.991987813308413,4.9890713469313255,5.000749550686237,24799.330437431658,21079.43087181691,0.85,1.06605378447943,0.662419926816924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687604279072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.467854285303,1535.4566672499695,0.37542958508585905,0.12497017529010873,6.112874298809886,3.494290112458785
5262.0,-30.012795583944747,4.995330231964569,35.00549694769902,24.1078122164123,5.000312378690384,-26.511539146481233,-40.039287647791184,1.4990559412268243,-0.020687298895325057,-5.012682764234754,40.010985841452495,42257.39943692963,25748.80558775265,25748.80558775265,68006.20502468228,77351.22972543271,77351.22972543271,25748.80558775265,103100.03531318536,103100.03531318536,103100.03531318536,127899.365718427,91525.06164669253,56431.23135818909,38993.14476500382,24799.330405241628,0.0,63792.475170245445,21079.430844455383,1535.4567370146058,0.0,0.8868144141154587,2.8155429593388313,0.0014959135982669303,354480.70344242075,1555006.9601642564,4.38671821925235,1555006.9601642564,4.38671821925235,0.85,0.09558453147906139,4.027634451161993,1.2670901216799395,1.0,0.0,4.027634451161108,1.2847449559773116,1.2850328957723547,3.1349680980830565,19315.631381900614,1969.646248402932,4632.441516551485,4632.441516551485,5.558366035653864,4.995330231964569,-2.3368483909852924,7.332178622949861,3.494282312923,3.494282312923,0.9983663751208571,0.0,0.0,0.00022411047736948042,0.9613455084578254,0.000233121677271884,198.93566022070996,0.0,0.0,0.0,0.0018558327461923295,7.850580669224582e-05,0.00014560467067723458,0.0005864423878697264,0.09558453147906074,0.07171318924076414,0.0238713422382966,0.09558456004960221,0.07171318924076463,0.02387134223829676,0.3754295498810858,0.3754295498810858,0.1249701740569727,0.0,4.992014984424998,4.989062480557834,5.00088498787369,4.991995465339414,4.989075143187733,5.000768785033529,24799.330405241628,21079.430844455383,0.85,1.0660537131251215,0.6624198124332952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687604279072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467427714375,1535.4567370146058,0.3754295498810858,0.1249701740569727,6.112874298809886,3.494282312923
5263.0,-30.012794071036307,4.995340109603534,35.005496654606596,24.10781260058286,5.000309740340873,-26.511538048697517,-40.039283701311774,1.4990537180021195,-0.020568562639198262,-5.012683546767253,40.01098535845616,42257.38921193962,25748.814683324246,25748.814683324246,68006.20389526387,77351.24199428437,77351.24199428437,25748.814683324246,103100.05667760862,103100.05667760862,103100.05667760862,127899.38666559977,91525.07223503025,56431.219452685735,38993.16975816058,24799.32998799115,0.0,63792.49974615173,21079.430489792478,1535.456743945202,0.0,0.8868144118819425,2.8155413087256287,0.0014959135982669303,354480.69262924214,1555006.939334054,4.386718294303448,1555006.939334054,4.386718294303448,0.85,0.09558452402162484,4.027634451161993,1.2670901112398134,1.0,0.0,4.027634451160738,1.284744966377044,1.285032906174418,3.1349680727061684,19315.633616484505,1969.6464762670746,4632.441516551485,4632.441516551485,5.558367999104792,4.995340109603534,-2.3368511689426654,7.332191278546199,3.4942775160068926,3.4942775160068926,0.9983650045733979,0.0,0.0,0.00022411047736948042,0.9613453570642063,0.00023312171398411668,198.93565898284328,0.0,0.0,0.0,0.0018558327461923295,7.850584176487174e-05,0.00014560463560460868,0.00058644224661001,0.09558452402162174,0.07171318226455256,0.02387134175706918,0.09558450420381763,0.07171318226455489,0.023871341757069953,0.37542951467298363,0.37542951467298363,0.12497017197487936,0.0,4.992035282038216,4.989086742990253,5.00089337326574,4.992114984128079,4.989182305113559,5.000925426945912,24799.32998799115,21079.430489792478,0.85,1.066053284725942,0.6624193969525201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368713247502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467032073457,1535.456743945202,0.37542951467298363,0.12497017197487936,6.112874298809886,3.4942775160068926
5264.0,-30.012792484513948,4.99535001946423,35.00549638517087,24.10781696615743,5.000315049429718,-26.511536089886675,-40.039283421915,1.4990586548024274,-0.020558414953143256,-5.012679268296746,40.010985461324445,42257.39444506759,25748.81081671641,25748.81081671641,68006.205261784,77351.23826565531,77351.23826565531,25748.81081671641,103100.04908237173,103100.04908237173,103100.04908237173,127899.37996138893,91525.07001350468,56431.226192916736,38993.159800653266,24799.330879017198,0.0,63792.49067967046,21079.43124716462,1535.4567072424086,0.0,0.8868144332825108,2.8155416748000377,0.0014959135982669303,354480.7517499388,1555006.9437704582,4.3867175751968785,1555006.9437704582,4.3867175751968785,0.8500000000000001,0.09558451523073087,4.027634451161993,1.2670900782709942,1.0,0.0,4.027634451163595,1.2847449432838305,1.2850328830760287,3.1349681290570324,19315.63314764932,1969.6464284591907,4632.441516551485,4632.441516551485,5.558367164424458,4.99535001946423,-2.3368502367881545,7.332200256252385,3.494272712814588,3.494272712814588,0.9983636322327394,0.0,0.0,0.00022411047736948042,0.9613451983042207,0.00023312175248267058,198.9356576847455,0.0,0.0,0.0,0.0018558327461923295,7.850584424789025e-05,0.00014560463312159017,0.0005864422366093192,0.09558451523073305,0.07171317412906114,0.023871341101671918,0.09558451665347453,0.0717131741290595,0.023871341101671373,0.3754294806867432,0.3754294806867432,0.1249701714079104,0.0,4.992050769660636,4.989109354526306,5.00088745770239,4.992120853343579,4.98920793428465,5.000871930454366,24799.330879017198,21079.43124716462,0.85,1.0660534576596548,0.6624195731322069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686664263827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46663586259,1535.4567072424086,0.3754294806867432,0.1249701714079104,6.112874298809886,3.494272712814588
5265.0,-30.012790937659148,4.995359872432337,35.0054961504421,24.10781169254335,5.000315127982639,-26.51153468988422,-40.039279440510995,1.49905888020775,-0.02059348000528871,-5.012679164278575,40.01098593336773,42257.38417398263,25748.817643827282,25748.817643827282,68006.20181780991,77351.216496132,77351.216496132,25748.817643827282,103100.03413995927,103100.03413995927,103100.03413995927,127899.36983889152,91525.04764949129,56431.215327342165,38993.14702461014,24799.335698932242,0.0,63792.48272354238,21079.435344092406,1535.4569896169469,0.0,0.886814432102743,2.8155421474257403,0.0014959135982669303,354480.7531872812,1555006.9641282884,4.386717614839694,1555006.9641282884,4.386717614839694,0.85,0.09558450955835435,4.027634451161993,1.2670900744246323,1.0,0.0,4.027634451161365,1.2847449422294366,1.2850328820213985,3.13496813162991,19315.628427903375,1969.6459471790445,4632.441516551485,4632.441516551485,5.558368638185293,4.995359872432337,-2.336852351744403,7.33221222417674,3.4942679358052375,3.4942679358052375,0.998362267372925,0.0,0.0,0.00022411047736948042,0.9613450435137074,0.0002331217900186583,198.93565641910385,0.0,0.0,0.0,0.0018558327461923295,7.850587963090905e-05,0.00014560459773857136,0.0005864420940994537,0.09558450955835712,0.07171316832571428,0.02387134123264284,0.09558455014968027,0.0717131683257122,0.023871341232642146,0.3754294475940127,0.3754294475940127,0.1249701711910399,0.0,4.992057713184693,4.989112321304276,5.0009063478287885,4.992085684273263,4.989124386159233,5.000982106126514,24799.335698932242,21079.435344092406,0.85,1.06605353662952,0.6624194947406821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368619452531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.466241176888,1535.4569896169469,0.3754294475940127,0.1249701711910399,6.112874298809886,3.4942679358052375
5266.0,-30.012789355722234,4.995369618085382,35.00549591674594,24.1078071523458,5.000310365387953,-26.51153374241251,-40.03927930081261,1.4990547520782096,-0.020514879918721363,-5.012681520344589,40.01098549398518,42257.390002665044,25748.83052163454,25748.83052163454,68006.22052429958,77351.21743472933,77351.21743472933,25748.83052163454,103100.04795636388,103100.04795636388,103100.04795636388,127899.3838140231,91525.04601963876,56431.21858757446,38993.14159118255,24799.33585765921,0.0,63792.47744884176,21079.435479010328,1535.4570627875044,0.0,0.886814421703647,2.815540840249146,0.0014959135982669303,354480.72063072433,1555006.9451790198,4.386717964272387,1555006.9451790198,4.386717964272387,0.85,0.09558450404791044,4.027634451161993,1.2670900942059236,1.0,0.0,4.02763445116236,1.2847449615398745,1.2850329013361643,3.134968084509579,19315.628083936048,1969.6459121041385,4632.441516551485,4632.441516551485,5.558371418103227,4.995369618085382,-2.3368562983980223,7.332225916483404,3.494263158149723,3.494263158149723,0.9983609023284924,0.0,0.0,0.00022411047736948042,0.9613448852126384,0.0002331218284059521,198.93565512475791,0.0,0.0,0.0,0.0018558327461923295,7.850588087241849e-05,0.00014560459649706195,0.0005864420890991075,0.09558450404790891,0.07171316236658028,0.023871341681328644,0.09558450920659661,0.07171316236658141,0.023871341681329022,0.3754294140393825,0.3754294140393825,0.12497017275518296,0.0,4.992080394648724,4.989123702353709,5.0009629783001515,4.992166640425864,4.989164747554639,5.001185020538742,24799.33585765921,21079.435479010328,0.85,1.0660539180162274,0.6624196408824734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685727483585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465845749393,1535.4570627875044,0.3754294140393825,0.12497017275518296,6.112874298809886,3.494263158149723
5267.0,-30.012789355722234,4.995369618085382,35.00549591674594,24.1078071523458,5.000310365387953,-26.51153374241251,-40.03927930081261,1.4990547520782096,-0.02058967780664034,-5.012681520344589,40.01098549398518,42257.390002665044,25748.81220298611,25748.81220298611,68006.20220565115,77351.21743472933,77351.21743472933,25748.81220298611,103100.02963771544,103100.02963771544,103100.02963771544,127899.36356491613,91525.04601963876,56431.21858757446,38993.14159118255,24799.33392720068,0.0,63792.47551838323,21079.433838120578,1535.456941253803,0.0,0.886814421703647,2.8155418225192315,0.0014959135982669303,354480.72063072433,1555006.9451790198,4.386717964272387,1555006.9451790198,4.386717964272387,0.85,0.09558450404791044,4.027634451161993,1.2670900942059236,1.0,0.0,4.027634451161922,1.2847449615398745,1.2850329013361643,3.134968084509579,19315.628083936048,1969.6459121041385,4632.441516551485,4632.441516551485,5.558367463676957,4.995369618085382,-2.3368611407132924,7.332230758798675,3.494258364542446,3.494258364542446,0.9983595327264131,0.0,0.0,0.00022411047736948042,0.9613448852126384,0.0002331218284059521,198.93565512475791,0.0,0.0,0.0,0.0018558327461923295,7.850588087241849e-05,0.00014560459649706195,0.0005864420890991075,0.09558449867641801,0.07171315598439755,0.02387134269202046,0.09558453498792555,0.07171316236658141,0.023871341681329022,0.3754293806276762,0.3754293806276762,0.12497017804631123,0.0,4.992082684226375,4.989131911393258,5.000947483998857,4.9920918425379455,4.989164747554639,5.000885506802717,24799.33392720068,21079.433838120578,0.85,1.066053663116642,0.6624196609283117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368526552874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.465451076274,1535.456941253803,0.3754293806276762,0.12497017804631123,6.112874298809886,3.494258364542446
5268.0,-30.012787717287488,4.9953794824600894,35.0054956625926,24.107802367676072,5.000307175736535,-26.51153258677054,-40.03927916111422,1.4990520452195688,-0.02055486072589474,-5.012684701485338,40.010984430732414,42257.39593365523,25748.816275035144,25748.816275035144,68006.21220869037,77351.21099037516,77351.21099037516,25748.816275035144,103100.0272654103,103100.0272654103,103100.0272654103,127899.36074809618,91525.03762083642,56431.2225641166,38993.127840799796,24799.333482685874,0.0,63792.461323485666,21079.43346028299,1535.4570102238893,0.0,0.8868144093645955,2.815540994021394,0.0014959135982669303,354480.67667313595,1555006.8993240797,4.386718378891891,1555006.8993240797,4.386718378891891,0.85,0.09558449309857552,4.027634451161993,1.2670900496980178,1.0,0.0,4.027634451163026,1.2847449742019352,1.2850329140010628,3.134968053612275,19315.626311436066,1969.6457313594415,4632.441516551485,4632.441516551485,5.558368342705655,4.9953794824600894,-2.3368686296552283,7.332248112115318,3.494250647239255,3.494250647239255,0.9983573277826443,0.0,0.0,0.00022411047736948042,0.961344721257972,0.00023312186816423108,198.93565378418532,0.0,0.0,0.0,0.0018558327461923295,7.850588211392849e-05,0.00014560459525555193,0.000586442084098759,0.09558449309857335,0.07171314963839581,0.02387134346017754,0.095584509824877,0.07171314963839744,0.023871343460178083,0.37542934714546117,0.37542934714546117,0.12497018198121176,0.0,4.992093325534029,4.989147509283839,5.0009432319805,4.992129840759446,4.9892038533425875,5.0009201753406956,24799.333482685874,21079.43346028299,0.85,1.0660540571375223,0.6624199013010627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368526552874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465024764417,1535.4570102238893,0.37542934714546117,0.12497018198121176,6.112874298809886,3.494250647239255
5269.0,-30.012786123261307,4.995389216290645,35.005495392875766,24.107792938035004,5.000300170520149,-26.511531852673674,-40.03927524955941,1.499045899932464,-0.020511334997024733,-5.0126880992810685,40.01098346910615,42257.38625788905,25748.83194033332,25748.83194033332,68006.21819822237,77351.20115812407,77351.20115812407,25748.83194033332,103100.03309845738,103100.03309845738,103100.03309845738,127899.3640326802,91525.02430740863,56431.20940717338,38993.127666928056,24799.33093422281,0.0,63792.458601150865,21079.431294089387,1535.4569508991074,0.0,0.8868143955550354,2.815540025873634,0.0014959135982669303,354480.6297217737,1555006.8578519872,4.3867188429237665,1555006.8578519872,4.3867188429237665,0.85,0.09558448779779731,4.027634451161993,1.267090013981797,1.0,0.0,4.027634451163409,1.2847450029481728,1.285032942753743,3.1349679834671984,19315.623501743736,1969.6454448505592,4632.441516551485,4632.441516551485,5.558371724356157,4.995389216290645,-2.33687330625396,7.332262522544605,3.4942459056891004,3.4942459056891004,0.9983559730540287,0.0,0.0,0.00022411047736948042,0.961344561747215,0.00023312190684489473,198.93565247994795,0.0,0.0,0.0,0.0018558327461923295,7.850591687620795e-05,0.00014560456049327248,0.0005864419440890047,0.09558448779779538,0.07171314357844787,0.023871344219347508,0.0955844717758225,0.07171314357844932,0.02387134421934799,0.3754293140605688,0.3754293140605688,0.12497018550283241,0.0,4.9921113054206785,4.989156434680979,5.000988413292987,4.992176764284068,4.989185676883437,5.001162678113076,24799.33093422281,21079.431294089387,0.85,1.0660541965221495,0.6624197778940392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684797946377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464631275869,1535.4569508991074,0.3754293140605688,0.12497018550283241,6.112874298809886,3.4942459056891004
5270.0,-30.012786123261307,4.995389216290645,35.005495392875766,24.107792938035004,5.000300170520149,-26.511531852673674,-40.03927524955941,1.499045899932464,-0.02058567921579879,-5.0126880992810685,40.01098346910615,42257.38625788905,25748.81373279688,25748.81373279688,68006.19999068593,77351.20115812407,77351.20115812407,25748.81373279688,103100.01489092095,103100.01489092095,103100.01489092095,127899.3424090648,91525.02430740863,56431.20940717338,38993.127666928056,24799.327518143848,0.0,63792.4551850719,21079.42839042227,1535.456737395012,0.0,0.8868143955550354,2.8155410021856073,0.0014959135982669303,354480.6297217737,1555006.8578519872,4.3867188429237665,1555006.8578519872,4.3867188429237665,0.8499999999999999,0.09558448779779731,4.027634451161993,1.267090013981797,1.0,0.0,4.027634451161364,1.2847450029481728,1.285032942753743,3.1349679834671984,19315.623501743736,1969.6454448505592,4632.441516551485,4632.441516551485,5.558367793915507,4.995389216290645,-2.336878119185198,7.332267335475843,3.494241141198752,3.494241141198752,0.998354611771072,0.0,0.0,0.00022411047736948042,0.961344561747215,0.00023312190684489473,198.93565247994795,0.0,0.0,0.0,0.0018558327461923295,7.850591687620795e-05,0.00014560456049327248,0.0005864419440890047,0.09558448264525918,0.0717131372440713,0.02387134540118788,0.09558449162958374,0.07171314357844932,0.02387134421934799,0.37542928089913513,0.37542928089913513,0.12497019168994987,0.0,4.992109528349829,4.989162283121175,5.000963726855275,4.992102420065294,4.989185676883437,5.0008649811314285,24799.327518143848,21079.42839042227,0.85,1.066053968190898,0.6624198133665455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684336551972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.464236952284,1535.456737395012,0.37542928089913513,0.12497019168994987,6.112874298809886,3.494241141198752
5271.0,-30.0127844734039,4.9953990366062415,35.005495088533365,24.107783333770954,5.0002942232557395,-26.511530962510964,-40.039271338004596,1.4990407123628124,-0.020572659369861412,-5.012692736482609,40.010981921127936,42257.376713371305,25748.821562128414,25748.821562128414,68006.19827549972,77351.18635887401,77351.18635887401,25748.821562128414,103100.00792100243,103100.00792100243,103100.00792100243,127899.33426193688,91525.00643275246,56431.19678724963,38993.12182833647,24799.32634093445,0.0,63792.44816927092,21079.427389794284,1535.4568040995719,0.0,0.8868143775611566,2.815540290000565,0.0014959135982669303,354480.56564408384,1555006.791092279,4.386719447558045,1555006.791092279,4.386719447558045,0.85,0.09558447714947817,4.027634451161993,1.267089962880127,1.0,0.0,4.027634451163018,1.2847450272144298,1.2850329670254388,3.13496792425394,19315.619729440685,1969.6450601827012,4632.441516551485,4632.441516551485,5.558369484024601,4.9953990366062415,-2.3368866537424924,7.3322856903487335,3.494233456559236,3.494233456559236,0.9983524161597818,0.0,0.0,0.00022411047736948042,0.9613443966495665,0.00023312194688036877,198.93565113002933,0.0,0.0,0.0,0.0018558327461923295,7.850595163850143e-05,0.00014560452573097898,0.0005864418040791938,0.09558447714947933,0.07171313093816395,0.023871346211315383,0.09558446966469664,0.07171313093816307,0.023871346211315096,0.37542924749575,0.37542924749575,0.12497019580094215,0.0,4.992113401751851,4.9891673005136,5.000964161061177,4.992120077112759,4.989178554517935,5.00095708078436,24799.32634093445,21079.427389794284,0.85,1.066054058546989,0.6624197366002149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684336551972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.463810748175,1535.4568040995719,0.37542924749575,0.12497019580094215,6.112874298809886,3.494233456559236
5272.0,-30.0127844734039,4.9953990366062415,35.005495088533365,24.107783333770954,5.0002942232557395,-26.511530962510964,-40.039271338004596,1.4990407123628124,-0.020646343768987663,-5.012692736482609,40.010981921127936,42257.376713371305,25748.80351618564,25748.80351618564,68006.18022955695,77351.18635887401,77351.18635887401,25748.80351618564,103099.98987505965,103099.98987505965,103099.98987505965,127899.31346176706,91525.00643275246,56431.19678724963,38993.12182833647,24799.323586707407,0.0,63792.44541504388,21079.425048701294,1535.4566315919412,0.0,0.8868143775611566,2.815541257648119,0.0014959135982669303,354480.56564408384,1555006.791092279,4.386719447558045,1555006.791092279,4.386719447558045,0.8499999999999999,0.09558447714947817,4.027634451161993,1.267089962880127,1.0,0.0,4.027634451162142,1.2847450272144298,1.2850329670254388,3.13496792425394,19315.619729440685,1969.6450601827012,4632.441516551485,4632.441516551485,5.558365588466996,4.9953990366062415,-2.3368914239492726,7.332290460555514,3.494228734381592,3.494228734381592,0.9983510669661692,0.0,0.0,0.00022411047736948042,0.9613443966495665,0.00023312194688036877,198.93565113002933,0.0,0.0,0.0,0.0018558327461923295,7.850595163850143e-05,0.00014560452573097898,0.0005864418040791938,0.09558447147899707,0.07171312451171166,0.02387134696728541,0.09558449177639744,0.07171313093816307,0.023871346211315096,0.37542921385228584,0.37542921385228584,0.12497019975856237,0.0,4.992099999942866,4.989169551314433,5.000903734051917,4.9920463927136325,4.989178554517935,5.000662026171085,24799.323586707407,21079.425048701294,0.85,1.0660538216884121,0.6624197652000645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683871058102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.46341759621,1535.4566315919412,0.37542921385228584,0.12497019975856237,6.112874298809886,3.494228734381592
5273.0,-30.012782840741036,4.9954090083017695,35.005494769060896,24.107783438544743,5.0002935182033585,-26.511529563592354,-40.03927112845702,1.4990402410547214,-0.02057909490321208,-5.0126941084579215,40.01098087174882,42257.382473270314,25748.803396536638,25748.803396536638,68006.18586980696,77351.18954977435,77351.18954977435,25748.803396536638,103099.99294631099,103099.99294631099,103099.99294631099,127899.31663268353,91525.00867740592,56431.201600902095,38993.118973893135,24799.323686372547,0.0,63792.44266026568,21079.425133416666,1535.456696974887,0.0,0.8868143743786664,2.815540214391881,0.0014959135982669303,354480.5466858824,1555006.7458356693,4.386719554496781,1555006.7458356693,4.386719554496781,0.85,0.09558446410468187,4.027634451161993,1.2670899705728518,1.0,0.0,4.027634451162951,1.2847450294191007,1.2850329692306037,3.134967918874217,19315.620203156817,1969.645108488303,4632.441516551485,4632.441516551485,5.5583655626385,4.9954090083017695,-2.336897509322031,7.332306517623801,3.494221066109269,3.494221066109269,0.9983488760312198,0.0,0.0,0.00022411047736948042,0.9613442332725698,0.00023312198649860566,198.9356497941793,0.0,0.0,0.0,0.0018558327461923295,7.850595350076785e-05,0.00014560452386871257,0.0005864417965786655,0.09558446410467708,0.07171311733661494,0.023871346768062143,0.09558446008617319,0.07171311733661853,0.023871346768063337,0.37542917985226343,0.37542917985226343,0.12497019990152736,0.0,4.992103524701633,4.989191041000879,5.000853284857044,4.992115013554724,4.989274391568074,5.00064887954187,24799.323686372547,21079.425133416666,0.85,1.066053956139947,0.662419884096884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683871058102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.462991447097,1535.456696974887,0.37542917985226343,0.12497019990152736,6.112874298809886,3.494221066109269
5274.0,-30.012781166419302,4.995418882873458,35.0054944540773,24.107778758648806,5.000289699028262,-26.511528438625877,-40.03927098875863,1.499036971234828,-0.02051802503098088,-5.0126956859653715,40.01098036355296,42257.38856816579,25748.815051397436,25748.815051397436,68006.20361956322,77351.18605604011,77351.18605604011,25748.815051397436,103100.00110743755,103100.00110743755,103100.00110743755,127899.32460840011,91525.00295976477,56431.205471890426,38993.10831986038,24799.323500962557,0.0,63792.43182082294,21079.424975818172,1535.4567339990592,0.0,0.8868143681907812,2.815539228293522,0.0014959135982669303,354480.52488760237,1555006.72391869,4.38671976242347,1555006.72391869,4.38671976242347,0.85,0.09558445739418062,4.027634451161993,1.2670899766171355,1.0,0.0,4.027634451163874,1.284745044714566,1.2850329845294972,3.1349678815510194,19315.618996494442,1969.6449854429845,4632.441516551485,4632.441516551485,5.558368078560342,4.995418882873458,-2.33690073253153,7.3323196154049874,3.494216405965097,3.494216405965097,0.9983475445614562,0.0,0.0,0.00022411047736948042,0.9613440657269028,0.0002331220271277416,198.9356484242439,0.0,0.0,0.0,0.0018558327461923295,7.850595474227818e-05,0.00014560452262720223,0.0005864417915783156,0.09558445739418041,0.07171311105807218,0.023871346336108226,0.0955844282470839,0.07171311105807233,0.023871346336108275,0.37542914673565403,0.37542914673565403,0.12497019755780422,0.0,4.992118951879149,4.98921183326587,5.000852593083835,4.992177660934374,4.989292003415983,5.000846826549264,24799.323500962557,21079.424975818172,0.85,1.066054415523392,0.6624200921961445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683398388677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.462598005663,1535.4567339990592,0.37542914673565403,0.12497019755780422,6.112874298809886,3.494216405965097
