time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5275.0,-30.012779488507913,4.995428813648105,35.00549416510787,24.107782844826602,5.000296842950986,-26.511526214071562,-40.03926686765624,1.4990435685146382,-0.020551642722921315,-5.012690074672186,40.0109804913051,42257.37832693121,25748.80830704238,25748.80830704238,68006.18663397359,77351.17371338177,77351.17371338177,25748.80830704238,103099.98202042416,103099.98202042416,103099.98202042416,127899.30605703876,91524.99283003341,56431.19744358287,38993.105984945054,24799.32403661461,0.0,63792.43002155966,21079.425431122418,1535.4566456096172,0.0,0.8868143962839609,2.8155403246610633,0.0014959135982669303,354480.60242546065,1555006.7294282597,4.386718818430249,1555006.7294282597,4.386718818430249,0.85,0.09558444805607866,4.027634451161993,1.2670899167237808,1.0,0.0,4.027634451163167,1.2847450138540089,1.2850329536620233,3.1349679568553444,19315.61685869575,1969.6447674481858,4632.441516551485,4632.441516551485,5.558366622663914,4.995428813648105,-2.336898686750111,7.3323275003982165,3.494211733141393,3.494211733141393,0.9983462094689693,0.0,0.0,0.00022411047736948042,0.9613438978220442,0.0002331220678439942,198.9356470513715,0.0,0.0,0.0,0.0018558327461923295,7.850599136685488e-05,0.00014560448600262554,0.0005864416440679088,0.09558444805608116,0.07171310269784002,0.023871345358241133,0.0955844629931666,0.07171310269783815,0.023871345358240512,0.37542911429779124,0.37542911429779124,0.12497019620971471,0.0,4.992120714458395,4.989221630458587,5.00083021660555,4.992138431949286,4.989271486609198,5.000751379913822,24799.32403661461,21079.425431122418,0.85,1.0660541793280147,0.6624199503397137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682930323048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.462205453216,1535.4566456096172,0.37542911429779124,0.12497019620971471,6.112874298809886,3.494211733141393
5276.0,-30.012777807877143,4.995438556701076,35.00549389016123,24.1077737644315,5.0002875596548995,-26.511525629892795,-40.039266797807045,1.4990353816705555,-0.02044379222382986,-5.012695978613199,40.01098032180942,42257.384775750514,25748.83083364342,25748.83083364342,68006.21560939393,77351.17456175183,77351.17456175183,25748.83083364342,103100.00539539524,103100.00539539524,103100.00539539524,127899.33300011016,91524.98923973212,56431.19945373092,38993.09976222356,24799.327604714916,0.0,63792.42736693847,21079.428464007677,1535.4569973316263,0.0,0.8868143668526433,2.815538219291221,0.0014959135982669303,354480.5208437424,1555006.7221184154,4.386719807387875,1555006.7221184154,4.386719807387875,0.85,0.09558444446144651,4.027634451161993,1.267089913976379,1.0,0.0,4.027634451162464,1.2847450521501824,1.28503299196678,3.134967863407016,19315.61610099141,1969.6446901838458,4632.441516551485,4632.441516551485,5.558371485456238,4.995438556701076,-2.3369050939170894,7.332343650618165,3.4942070937298673,3.4942070937298673,0.9983448839228192,0.0,0.0,0.00022411047736948042,0.961343729645109,0.0002331221086262386,198.93564567627402,0.0,0.0,0.0,0.0018558327461923295,7.85059919876102e-05,0.00014560448538187022,0.0005864416415677333,0.09558444446144412,0.07171309871588626,0.02387134574555786,0.09558441024117877,0.07171309871588805,0.02387134574555846,0.37542908174975287,0.37542908174975287,0.12497019434213215,0.0,4.992149253802893,4.989239940573611,5.000889487007498,4.992252186389351,4.989301957331747,5.001115343116567,24799.327604714916,21079.428464007677,0.85,1.0660546779042825,0.6624200789959458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682459593364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461813028494,1535.4569973316263,0.37542908174975287,0.12497019434213215,6.112874298809886,3.4942070937298673
5277.0,-30.012777807877143,4.995438556701076,35.00549389016123,24.10776849081742,5.0002875596548995,-26.511525629892795,-40.03926302595062,1.4990353816705555,-0.0206037440470368,-5.012695978613199,40.01098032180942,42257.36909279344,25748.812950592757,25748.812950592757,68006.18204338619,77351.1532712548,77351.1532712548,25748.812950592757,103099.96622184757,103099.96622184757,103099.96622184757,127899.28893061688,91524.9679492351,56431.18377077384,38993.09353162362,24799.322708769305,0.0,63792.41624039292,21079.42430245391,1535.4566899019285,0.0,0.8868143668526433,2.8155403198279982,0.0014959135982669303,354480.5208437424,1555006.7221184154,4.386719807387875,1555006.7221184154,4.386719807387875,0.8500000000000001,0.09558444446144651,4.027634451161993,1.2670898672705517,1.0,0.0,4.027634451161734,1.2847450521501824,1.28503299196678,3.134967863407016,19315.611607802497,1969.6442320060876,4632.441516551485,4632.441516551485,5.558367625061973,4.995438556701076,-2.3369098210461137,7.33234837774719,3.49420241424026,3.49420241424026,0.9983435469257885,0.0,0.0,0.00022411047736948042,0.961343729645109,0.0002331221086262386,198.93564567627402,0.0,0.0,0.0,0.0018558327461923295,7.850602550842295e-05,0.00014560445186105747,0.000586441506558153,0.09558443883447483,0.07171309258174012,0.023871346252734706,0.09558446241412455,0.07171309871588805,0.02387134574555846,0.3754290496365561,0.3754290496365561,0.12497019699728155,0.0,4.99213784995402,4.989229170228327,5.000876179926195,4.992092234566144,4.9891860888499195,5.000822951608086,24799.322708769305,21079.42430245391,0.85,1.0660543376678862,0.6624199486903328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681997761915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.46142071418,1535.4566899019285,0.3754290496365561,0.12497019699728155,6.112874298809886,3.49420241424026
5278.0,-30.0127761411829,4.9954484417440685,35.00549358396109,24.10777404382827,5.000285663795127,-26.51152431941346,-40.03926281640304,1.4990338420256628,-0.020423909959220055,-5.012697714252115,40.010978861588185,42257.37504416182,25748.813794840917,25748.813794840917,68006.18883900273,77351.18333650386,77351.18333650386,25748.813794840917,103099.99713134477,103099.99713134477,103099.99713134477,127899.31956252406,91524.99657245052,56431.18828010838,38993.120324824595,24799.32243117928,0.0,63792.442756003875,21079.424066502386,1535.456753804074,0.0,0.8868143633070023,2.815537755626629,0.0014959135982669303,354480.49686037435,1555006.6591434067,4.386719926529287,1555006.6591434067,4.386719926529287,0.85,0.09558443143930584,4.027634451161993,1.2670898925466463,1.0,0.0,4.027634451162946,1.2847450593522873,1.285032999170499,3.1349678458328154,19315.617648502914,1969.6448479861028,4632.441516551485,4632.441516551485,5.558367807308882,4.9954484417440685,-2.3369161295860734,7.332364571330142,3.494194811834762,3.494194811834762,0.998341374809932,0.0,0.0,0.00022411047736948042,0.9613435628627905,0.00023312214907030796,198.9356443125795,0.0,0.0,0.0,0.0018558327461923295,7.850602737069029e-05,0.00014560444999879013,0.0005864414990576209,0.09558443143930566,0.07171308516081754,0.02387134627848812,0.09558437895817662,0.07171308516081767,0.023871346278488165,0.3754290161192248,0.3754290161192248,0.12497019890709615,0.0,4.99216570112219,4.989269454300199,5.000866677067904,4.992273804292893,4.989427291110928,5.000825365528328,24799.32243117928,21079.424066502386,0.85,1.0660540010846704,0.6624197666452384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681997761915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46099478725,1535.456753804074,0.3754290161192248,0.12497019890709615,6.112874298809886,3.494194811834762
5279.0,-30.012774405409363,4.995458338544718,35.005493302084,24.107773310411744,5.000289934840812,-26.511522330087832,-40.03925876514984,1.4990378595192793,-0.020476664055820493,-5.0126941321987335,40.01097895765205,42257.36518000357,25748.81238392206,25748.81238392206,68006.17756392564,77351.16317634172,77351.16317634172,25748.81238392206,103099.97556026379,103099.97556026379,103099.97556026379,127899.29906518194,91524.97743872115,56431.179442382985,38993.10888482018,24799.32350491815,0.0,63792.43238973833,21079.424979180425,1535.4567414505264,0.0,0.8868143811881665,2.815538866467362,0.0014959135982669303,354480.5463578274,1555006.6632863574,4.386719325682457,1555006.6632863574,4.386719325682457,0.8499999999999999,0.09558442388759925,4.027634451161993,1.2670898277079687,1.0,0.0,4.027634451161094,1.2847450405593759,1.2850329803733755,3.134967891690298,19315.613610482542,1969.6444362226187,4632.441516551485,4632.441516551485,5.558367502735399,4.995458338544718,-2.336915526694644,7.3323738652393615,3.4941901914172333,3.4941901914172333,0.9983400546906381,0.0,0.0,0.00022411047736948042,0.9613433891679019,0.00023312219119066388,198.93564289236417,0.0,0.0,0.0,0.0018558327461923295,7.850606337454222e-05,0.00014560441399493818,0.0005864413540472665,0.09558442388759726,0.0717130777699248,0.02387134611767246,0.0955844178282629,0.07171307776992629,0.023871346117672956,0.37542898456870694,0.37542898456870694,0.12497020044256105,0.0,4.9921746926975175,4.989286089999268,5.000852702569546,4.99221746814294,4.989359442493367,5.000803615431721,24799.32350491815,21079.424979180425,0.85,1.0660539975720558,0.6624197196594295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681529200004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.460602249763,1535.4567414505264,0.37542898456870694,0.12497020044256105,6.112874298809886,3.4941901914172333
5280.0,-30.012772707226954,4.99546819794098,35.00549305696218,24.107773031014972,5.000291632945465,-26.511520631924967,-40.03925471389664,1.4990395576434756,-0.020464542556851484,-5.012692850850665,40.01097946447442,42257.35534047165,25748.816872448548,25748.816872448548,68006.1722129202,77351.1550889285,77351.1550889285,25748.816872448548,103099.97196137704,103099.97196137704,103099.97196137704,127899.29991736548,91524.96935122875,56431.16960277203,38993.11083161857,24799.32795598844,0.0,63792.43878760701,21079.428762590174,1535.4569767223184,0.0,0.886814385873877,2.815538856829222,0.0014959135982669303,354480.5640637255,1555006.6851441006,4.386719168232181,1555006.6851441006,4.386719168232181,0.85,0.09558441817336946,4.027634451161993,1.2670898002339528,1.0,0.0,4.027634451161527,1.2847450326159413,1.2850329724281608,3.134967911073453,19315.61190368203,1969.6442621774033,4632.441516551485,4632.441516551485,5.558368471668622,4.99546819794098,-2.336916599177849,7.332384797118829,3.494185591021669,3.494185591021669,0.9983387402919054,0.0,0.0,0.00022411047736948042,0.961343219234702,0.00023312223239883918,198.93564150290598,0.0,0.0,0.0,0.0018558327461923295,7.850609937840814e-05,0.00014560437799107228,0.0005864412090368558,0.09558441817337185,0.07171307184822645,0.023871346325145402,0.09558443265211507,0.07171307184822466,0.023871346325144805,0.37542895318382796,0.37542895318382796,0.12497020140093144,0.0,4.992184928770087,4.989298496449294,5.000856417387354,4.992228308293818,4.989350558172873,5.000873712988209,24799.32795598844,21079.428762590174,0.85,1.0660538067739118,0.6624194989811396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681060080791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46021115172,1535.4569767223184,0.37542895318382796,0.12497020140093144,6.112874298809886,3.494185591021669
5281.0,-30.01277096835506,4.995477991259754,35.00549283021908,24.10776789709928,5.000290651664032,-26.511519165076173,-40.03925450434906,1.4990388483851094,-0.020476188555335284,-5.0126929652374015,40.01097950954907,42257.3614890781,25748.82480174721,25748.82480174721,68006.18629082531,77351.1382775551,77351.1382775551,25748.82480174721,103099.96307930231,103099.96307930231,103099.96307930231,127899.29316548644,91524.95143864812,56431.17465017089,38993.08532053025,24799.330086184124,0.0,63792.41540671437,21079.430573256504,1535.4571094538258,0.0,0.886814385128565,2.8155389964180104,0.0014959135982669303,354480.56248310884,1555006.6870880376,4.386719193276315,1555006.6870880376,4.386719193276315,0.85,0.0955844125891564,4.027634451161993,1.2670898112235593,1.0,0.0,4.027634451161871,1.2847450359336887,1.2850329757466517,3.134967902977659,19315.60812337532,1969.643876693399,4632.441516551485,4632.441516551485,5.558370183357509,4.995477991259754,-2.336918706648078,7.332396697907832,3.494180995837116,3.494180995837116,0.9983374273820331,0.0,0.0,0.00022411047736948042,0.9613430452298377,0.00023312227459439323,198.93564008015557,0.0,0.0,0.0,0.0018558327461923295,7.850610124067807e-05,0.00014560437612880234,0.0005864412015363132,0.09558441258915315,0.0717130659323809,0.023871346656772242,0.09558444557339747,0.07171306593238334,0.023871346656773058,0.3754289216859761,0.3754289216859761,0.12497020296146175,0.0,4.992191342012234,4.989297627506346,5.000884707653427,4.992216776682085,4.98929393427801,5.000997651260775,24799.330086184124,21079.430573256504,0.85,1.066054418181937,0.6624198381525834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680592734607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45981935846,1535.4571094538258,0.3754289216859761,0.12497020296146175,6.112874298809886,3.494180995837116
5282.0,-30.01277096835506,4.995477991259754,35.00549283021908,24.10776789709928,5.000290651664032,-26.511519165076173,-40.03925450434906,1.4990388483851094,-0.0205479479608357,-5.0126929652374015,40.01097950954907,42257.3614890781,25748.807227271198,25748.807227271198,68006.1687163493,77351.1382775551,77351.1382775551,25748.807227271198,103099.9455048263,103099.9455048263,103099.9455048263,127899.27603137502,91524.95143864812,56431.17465017089,38993.08532053025,24799.33052654871,0.0,63792.415847078955,21079.430947566405,1535.4571347918272,0.0,0.886814385128565,2.815539938784703,0.0014959135982669303,354480.56248310884,1555006.6870880376,4.386719193276315,1555006.6870880376,4.386719193276315,0.8500000000000001,0.0955844125891564,4.027634451161993,1.2670898112235593,1.0,0.0,4.027634451161579,1.2847450359336887,1.2850329757466517,3.134967902977659,19315.60812337532,1969.643876693399,4632.441516551485,4632.441516551485,5.55836638957491,4.995477991259754,-2.3369233521909667,7.33240134345072,3.4941763971515143,3.4941763971515143,0.9983361134718612,0.0,0.0,0.00022411047736948042,0.9613430452298377,0.00023312227459439323,198.93564008015557,0.0,0.0,0.0,0.0018558327461923295,7.850610124067807e-05,0.00014560437612880234,0.0005864412015363132,0.09558440707839062,0.07171305974625247,0.02387134733213815,0.09558447914303608,0.07171306593238334,0.023871346656773058,0.375428889300643,0.375428889300643,0.12497020649710705,0.0,4.992182077064399,4.989296888860565,5.0008498271459985,4.992145017276584,4.98929393427801,5.000710305169093,24799.33052654871,21079.430947566405,0.85,1.0660541353281152,0.6624198335798418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368012852059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.459428436954,1535.4571347918272,0.375428889300643,0.12497020649710705,6.112874298809886,3.4941763971515143
5283.0,-30.012769206002943,4.9954878216027065,35.005492580728244,24.107758642081194,5.000282616940574,-26.511518382448422,-40.039254364650674,1.4990317933860744,-0.02047722896469395,-5.012699434040026,40.01097839348386,42257.36814821835,25748.820358845627,25748.820358845627,68006.18850706398,77351.13326285782,77351.13326285782,25748.820358845627,103099.95362170345,103099.95362170345,103099.95362170345,127899.28248544346,91524.94245781776,56431.17734317817,38993.07234959954,24799.328863740004,0.0,63792.401213339544,21079.429534179002,1535.4571993810857,0.0,0.886814356249896,2.815538255112602,0.0014959135982669303,354480.4730960396,1555006.6389554576,4.386720163663736,1555006.6389554576,4.386720163663736,0.85,0.09558440279785833,4.027634451161993,1.2670897903433072,1.0,0.0,4.027634451163191,1.2847450689353526,1.285033008755712,3.1349678224487203,19315.606228042987,1969.6436834232882,4632.441516551485,4632.441516551485,5.5583692242732825,4.9954878216027065,-2.3369330767743914,7.332420898377098,3.4941688604702805,3.4941688604702805,0.9983339601343658,0.0,0.0,0.00022411047736948042,0.9613428688753908,0.0002331223173597282,198.93563863819358,0.0,0.0,0.0,0.0018558327461923295,7.8506102482191e-05,0.00014560437488728942,0.000586441196535953,0.0955844027978548,0.07171305476966602,0.023871348028188764,0.09558442289233836,0.07171305476966869,0.02387134802818965,0.3754288562126503,0.3754288562126503,0.12497020779934429,0.0,4.992192562651951,4.989306588979105,5.000862670670699,4.992222205075336,4.989333091892661,5.0009017451158115,24799.328863740004,21079.429534179002,0.85,1.0660546901132057,0.6624200899241581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368012852059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459002738009,1535.4571993810857,0.3754288562126503,0.12497020779934429,6.112874298809886,3.4941688604702805
5284.0,-30.012769206002943,4.9954878216027065,35.005492580728244,24.107758642081194,5.000282616940574,-26.511518382448422,-40.039254364650674,1.4990317933860744,-0.02054855981930359,-5.012699434040026,40.01097839348386,42257.36814821835,25748.802889328002,25748.802889328002,68006.17103754636,77351.13326285782,77351.13326285782,25748.802889328002,103099.93615218582,103099.93615218582,103099.93615218582,127899.26087043184,91524.94245781776,56431.17734317817,38993.07234959954,24799.324718246015,0.0,63792.39706784555,21079.426010509113,1535.456940795912,0.0,0.886814356249896,2.815539191851129,0.0014959135982669303,354480.4730960396,1555006.6389554576,4.386720163663736,1555006.6389554576,4.386720163663736,0.85,0.09558440279785833,4.027634451161993,1.2670897903433072,1.0,0.0,4.027634451163483,1.2847450689353526,1.285033008755712,3.1349678224487203,19315.606228042987,1969.6436834232882,4632.441516551485,4632.441516551485,5.558365453147934,4.9954878216027065,-2.336937694564433,7.33242551616714,3.4941642892758376,3.4941642892758376,0.9983326540788108,0.0,0.0,0.00022411047736948042,0.9613428688753908,0.0002331223173597282,198.93563863819358,0.0,0.0,0.0,0.0018558327461923295,7.8506102482191e-05,0.00014560437488728942,0.000586441196535953,0.09558439694705924,0.07171304846281616,0.02387134848424308,0.09558443859627472,0.07171305476966869,0.02387134802818965,0.3754288231953226,0.3754288231953226,0.12497021018685933,0.0,4.992184224965001,4.989311889561407,5.00081335956304,4.992150874220727,4.989333091892661,5.000616115238984,24799.324718246015,21079.426010509113,0.85,1.0660544855403271,0.6624201329709573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679662551608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.45861234485,1535.456940795912,0.3754288231953226,0.12497021018685933,6.112874298809886,3.4941642892758376
5285.0,-30.01276746403133,4.9954977554843785,35.0054922959539,24.107748723495774,5.00027843014016,-26.51151723332796,-40.03924668123943,1.4990281994368437,-0.020569715897295282,-5.012702631873802,40.01097686679409,42257.34313639266,25748.807934199413,25748.807934199413,68006.15107059207,77351.11019840713,77351.11019840713,25748.807934199413,103099.91813260654,103099.91813260654,103099.91813260654,127899.24212023737,91524.91699337901,56431.14993136478,38993.074513349144,24799.32398763082,0.0,63792.398500979965,21079.425389486198,1535.4570035996767,0.0,0.886814345503841,2.8155390964628,0.0014959135982669303,354480.428907808,1555006.5731138606,4.3867205247550665,1555006.5731138606,4.3867205247550665,0.85,0.09558438984599657,4.027634451161993,1.2670897134160626,1.0,0.0,4.027634451163153,1.2847450857470215,1.2850330255711488,3.134967781425764,19315.600853977096,1969.643135421076,4632.441516551485,4632.441516551485,5.558366542178718,4.9954977554843785,-2.336944978511425,7.332442733995803,3.4941567689785087,3.4941567689785087,0.9983305054224311,0.0,0.0,0.00022411047736948042,0.961342694560412,0.0002331223596305147,198.935637212907,0.0,0.0,0.0,0.0018558327461923295,7.850617076543002e-05,0.0001456043066040504,0.000586440921516027,0.09558438984599955,0.07171304162295115,0.023871348223048396,0.09558443810931927,0.07171304162294892,0.023871348223047647,0.37542878997408846,0.37542878997408846,0.12497020968044462,0.0,4.9921751794014995,4.989307391083514,5.0007906515525065,4.992132915976526,4.989283317906768,5.000693739238159,24799.32398763082,21079.425389486198,0.85,1.0660541485918165,0.6624197260076921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679662551608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45818670465,1535.4570035996767,0.37542878997408846,0.12497020968044462,6.112874298809886,3.4941567689785087
5286.0,-30.012765675091366,4.995507581040223,35.005491998205436,24.1077494918369,5.000273347013604,-26.511516131587573,-40.03924650661645,1.4990238035098098,-0.02039112409295285,-5.0127045783540005,40.01097591934798,42257.34970939073,25748.820933298637,25748.820933298637,68006.17064268937,77351.1339163949,77351.1339163949,25748.820933298637,103099.95484969355,103099.95484969355,103099.95484969355,127899.27597855194,91524.93792943668,56431.15372243263,38993.09356333783,24799.321128858403,0.0,63792.41469219624,21079.422959529642,1535.4568980010245,0.0,0.886814339028642,2.815536523970326,0.0014959135982669303,354480.4020110038,1555006.532253325,4.386720742336143,1555006.532253325,4.386720742336143,0.85,0.09558438268959116,4.027634451161993,1.2670896963821727,1.0,0.0,4.027634451161893,1.284745106310159,1.2850330461388948,3.1349677312486723,19315.605272364424,1969.6435859711955,4632.441516551485,4632.441516551485,5.5583693482798155,4.995507581040223,-2.33694834736969,7.332455928409913,3.4941522454021507,3.4941522454021507,0.998329212972043,0.0,0.0,0.00022411047736948042,0.9613425155454564,0.0002331224030410455,198.93563574919074,0.0,0.0,0.0,0.0018558327461923295,7.850617231732244e-05,0.00014560430505215798,0.0005864409152655717,0.09558438268958569,0.0717130348107883,0.023871347878797376,0.09558434350445857,0.07171303481079241,0.023871347878798743,0.3754287559987865,0.3754287559987865,0.12497020843993324,0.0,4.992203574610926,4.989336949745109,5.000815550712787,4.992313454261023,4.98945148405744,5.000911446380485,24799.321128858403,21079.422959529642,0.85,1.066054184824714,0.6624196609155805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679191674801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.457795961947,1535.4568980010245,0.3754287559987865,0.12497020843993324,6.112874298809886,3.4941522454021507
5287.0,-30.012765675091366,4.995507581040223,35.005491998205436,24.1077494918369,5.000273347013604,-26.511516131587573,-40.03924650661645,1.4990238035098098,-0.020461964099297347,-5.0127045783540005,40.01097591934798,42257.34970939073,25748.803584004698,25748.803584004698,68006.15329339543,77351.1339163949,77351.1339163949,25748.803584004698,103099.9375003996,103099.9375003996,103099.9375003996,127899.25635714279,91524.93792943668,56431.15372243263,38993.09356333783,24799.318856743193,0.0,63792.412420081026,21079.421028231714,1535.456755419743,0.0,0.886814339028642,2.8155374542615816,0.0014959135982669303,354480.4020110038,1555006.532253325,4.386720742336143,1555006.532253325,4.386720742336143,0.85,0.09558438268959116,4.027634451161993,1.2670896963821727,1.0,0.0,4.027634451162184,1.284745106310159,1.2850330461388948,3.1349677312486723,19315.605272364424,1969.6435859711955,4632.441516551485,4632.441516551485,5.55836560310702,4.995507581040223,-2.336952933368661,7.332460514408885,3.494147705703971,3.494147705703971,0.9983279159154204,0.0,0.0,0.00022411047736948042,0.9613425155454564,0.0002331224030410455,198.93563574919074,0.0,0.0,0.0,0.0018558327461923295,7.850617231732244e-05,0.00014560430505215798,0.0005864409152655717,0.09558437667826616,0.07171302859981071,0.023871348078455455,0.09558436621092782,0.07171303481079241,0.023871347878798743,0.3754287234833645,0.3754287234833645,0.12497020948517425,0.0,4.992211382538926,4.989359856602789,5.0007779969897115,4.992242614254678,4.98945148405744,5.000627782160791,24799.318856743193,21079.421028231714,0.85,1.0660539508298634,0.6624196845091982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678725932779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.457406218244,1535.456755419743,0.3754287234833645,0.12497020948517425,6.112874298809886,3.494147705703971
5288.0,-30.012763891738974,4.995517610863902,35.00549170181446,24.107754101883643,5.000277453026477,-26.511514115929362,-40.03924619229508,1.4990276772168374,-0.02042173059032848,-5.012702886471309,40.01097536339154,42257.35570480904,25748.796421158513,25748.796421158513,68006.15212596755,77351.1358175376,77351.1358175376,25748.796421158513,103099.93223869611,103099.93223869611,103099.93223869611,127899.25238344588,91524.94077100302,56431.16065827435,38993.08901414297,24799.320144749767,0.0,63792.40915889274,21079.4221230373,1535.4568161635239,0.0,0.8868143496515292,2.815537123361564,0.0014959135982669303,354480.42538973544,1555006.5082765764,4.3867203853835255,1555006.5082765764,4.3867203853835255,0.85,0.09558436863436029,4.027634451161993,1.2670897222077477,1.0,0.0,4.02763445116158,1.2847450881898468,1.2850330280145217,3.1349677754649097,19315.605872054242,1969.6436471225386,4632.441516551485,4632.441516551485,5.558364056871379,4.995517610863902,-2.3369565760350968,7.332474186898999,3.494140218339038,3.494140218339038,0.9983257766682966,0.0,0.0,0.00022411047736948042,0.9613423370896662,0.0002331224463159966,198.93563429004635,0.0,0.0,0.0,0.0018558327461923295,7.850617511072896e-05,0.00014560430225875147,0.0005864409040147514,0.09558436863436541,0.0717130211798162,0.023871347454549205,0.0955843599036032,0.07171302117981236,0.023871347454547925,0.3754286917520094,0.3754286917520094,0.12497020858680832,0.0,4.992224694199763,4.989395236060318,5.000725009019902,4.99228115588096,4.989539970314297,5.0005162741671825,24799.320144749767,21079.4221230373,0.85,1.0660539870281323,0.6624198123565977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678725932779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45698069574,1535.4568161635239,0.3754286917520094,0.12497020858680832,6.112874298809886,3.494140218339038
5289.0,-30.01276210794651,4.995527441525236,35.00549140662661,24.107734648883365,5.000267197284416,-26.511513536139088,-40.03924235058946,1.4990186254769933,-0.020462683803771142,-5.012708972854162,40.01097480565343,42257.346890955974,25748.820320639912,25748.820320639912,68006.1672115959,77351.0986394553,77351.0986394553,25748.820320639912,103099.91896009521,103099.91896009521,103099.91896009521,127899.24047188558,91524.89871886327,56431.14697036394,38993.05749833259,24799.321511790375,0.0,63792.37901012297,21079.423285021818,1535.457042060267,0.0,0.8868143206974565,2.815536950834858,0.0014959135982669303,354480.3412870353,1555006.4842229884,4.386721358304731,1555006.4842229884,4.386721358304731,0.85,0.09558436465303158,4.027634451161993,1.2670896447310227,1.0,0.0,4.027634451161863,1.2847451305318087,1.2850330703659734,3.134967672144272,19315.59699728688,1969.6427421481221,4632.441516551485,4632.441516551485,5.5583692160258575,4.995527441525236,-2.3369629141471595,7.3324903556723955,3.494135756637582,3.494135756637582,0.9983245018964519,0.0,0.0,0.00022411047736948042,0.9613421585898853,0.00023312248960163142,198.93563283054186,0.0,0.0,0.0,0.0018558327461923295,7.85062092523711e-05,0.00014560426811710932,0.0005864407665046973,0.0955843646530292,0.0717130172351552,0.023871347417874,0.09558436498811938,0.071713017235157,0.02387134741787459,0.3754286614198501,0.3754286614198501,0.12497020517217675,0.0,4.9922313274728936,4.989391024935401,5.000764221597194,4.992246289050399,4.989362609858517,5.000909499450302,24799.321511790375,21079.423285021818,0.85,1.066054727333562,0.6624199872566332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678250508261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45659089973,1535.457042060267,0.3754286614198501,0.12497020517217675,6.112874298809886,3.494135756637582
5290.0,-30.01276210794651,4.995527441525236,35.00549140662661,24.107734648883365,5.000267197284416,-26.511513536139088,-40.03924235058946,1.4990186254769933,-0.020532983956513817,-5.012708972854162,40.01097480565343,42257.346890955974,25748.80310355918,25748.80310355918,68006.14999451516,77351.0986394553,77351.0986394553,25748.80310355918,103099.90174301449,103099.90174301449,103099.90174301449,127899.2176186457,91524.89871886327,56431.14697036394,38993.05749833259,24799.315875631222,0.0,63792.37337396381,21079.41849428654,1535.4566912077587,0.0,0.8868143206974565,2.815537874037255,0.0014959135982669303,354480.3412870353,1555006.4842229884,4.386721358304731,1555006.4842229884,4.386721358304731,0.85,0.09558436465303158,4.027634451161993,1.2670896447310227,1.0,0.0,4.027634451163324,1.2847451305318087,1.2850330703659734,3.134967672144272,19315.59699728688,1969.6427421481221,4632.441516551485,4632.441516551485,5.558365499393781,4.995527441525236,-2.336967465186092,7.332494906711328,3.4941312515718574,3.4941312515718574,0.9983232147348164,0.0,0.0,0.00022411047736948042,0.9613421585898853,0.00023312248960163142,198.93563283054186,0.0,0.0,0.0,0.0018558327461923295,7.85062092523711e-05,0.00014560426811710932,0.0005864407665046973,0.09558435864355617,0.07171301120074873,0.02387134744280744,0.09558437448874922,0.071713017235157,0.02387134741787459,0.37542862982880515,0.37542862982880515,0.12497020530270718,0.0,4.992220259756664,4.989385341919331,5.00073697665772,4.992175988897657,4.989362609858517,5.000627996931371,24799.315875631222,21079.41849428654,0.85,1.0660545516287556,0.6624200457825083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677784524274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.456201171983,1535.4566912077587,0.37542862982880515,0.12497020530270718,6.112874298809886,3.4941312515718574
5291.0,-30.01276032572061,4.995537427414309,35.00549108121819,24.107734683807962,5.000266748370904,-26.511511976977836,-40.039242106117285,1.4990183996281292,-0.0204699882133923,-5.012709511812761,40.01097333503709,42257.35315901354,25748.801693311292,25748.801693311292,68006.15485232483,77351.10061809712,77351.10061809712,25748.801693311292,103099.90231140841,103099.90231140841,103099.90231140841,127899.21828596176,91524.89979449182,56431.15233540836,38993.05273231496,24799.31597455335,0.0,63792.36870686831,21079.418578370347,1535.456750584933,0.0,0.8868143232793299,2.8155369838571236,0.0014959135982669303,354480.33383961214,1555006.4207996784,4.386721271548044,1555006.4207996784,4.386721271548044,0.85,0.0955843501683632,4.027634451161993,1.267089648577385,1.0,0.0,4.0276344511608135,1.284745131588278,1.2850330714226794,3.134967669566331,19315.59722428967,1969.6427652959646,4632.441516551485,4632.441516551485,5.558365194965138,4.995537427414309,-2.3369727206350723,7.332510148049382,3.494123797307733,3.494123797307733,0.9983210849450666,0.0,0.0,0.00022411047736948042,0.9613419802468903,0.00023312253284926216,198.9356313723192,0.0,0.0,0.0,0.0018558327461923295,7.850621142502188e-05,0.00014560426594445854,0.0005864407577540541,0.09558435016835887,0.07171300343157418,0.023871346736784694,0.0955843482427227,0.07171300343157742,0.023871346736785773,0.37542859713854954,0.37542859713854954,0.12497020426375294,0.0,4.9922243177313135,4.989398843958952,5.0007126604966174,4.99223952359938,4.989451827531184,5.000614371114352,24799.31597455335,21079.418578370347,0.85,1.0660547057723981,0.6624201925028038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677784524274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.455775768385,1535.456750584933,0.37542859713854954,0.12497020426375294,6.112874298809886,3.494123797307733
5292.0,-30.0127585058455,4.995547307050236,35.00549076079837,24.1077353124507,5.0002626970676936,-26.511510744228133,-40.039238159637875,1.499014935450297,-0.02031444754157974,-5.012711186308758,40.0109728295259,42257.3440947327,25748.81444368874,25748.81444368874,68006.15853842144,77351.11949341146,77351.11949341146,25748.81444368874,103099.9339371002,103099.9339371002,103099.9339371002,127899.24972314271,91524.91629299753,56431.14089431877,38993.08377630973,24799.31578604252,0.0,63792.39956235225,21079.41841813614,1535.4567919058084,0.0,0.8868143165881488,2.8155347458252113,0.0014959135982669303,354480.3107011376,1555006.3989984838,4.386721496386607,1555006.3989984838,4.386721496386607,0.85,0.09558434375152192,4.027634451161993,1.2670896579185502,1.0,0.0,4.027634451159404,1.2847451477929077,1.2850330876309408,3.134967630024644,19315.60070616719,1969.6431203486607,4632.441516551485,4632.441516551485,5.5583679473749426,4.995547307050236,-2.3369757932997195,7.332523100349956,3.4941193554534786,3.4941193554534786,0.998319815843851,0.0,0.0,0.00022411047736948042,0.9613417981364745,0.0002331225770104975,198.93562988329182,0.0,0.0,0.0,0.0018558327461923295,7.850624649781468e-05,0.00014560423087166572,0.0005864406164936655,0.09558434375152579,0.07171299733131817,0.023871346420207624,0.09558427411510852,0.07171299733131527,0.023871346420206656,0.37542856472903,0.37542856472903,0.12497020244872688,0.0,4.992259438740234,4.989437748364651,5.000736414464484,4.992396738767184,4.9895901827324,5.0008282465105935,24799.31578604252,21079.41841813614,0.85,1.066054247919465,0.662419730009205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677311182346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.455386068712,1535.4567919058084,0.37542856472903,0.12497020244872688,6.112874298809886,3.4941193554534786
5293.0,-30.0127566252814,4.99555716777809,35.00549045055608,24.107734963204734,5.000264539347676,-26.511508867464105,-40.0392378802411,1.4990167815303523,-0.020306951055147238,-5.012708828627485,40.01097248512901,42257.35056802571,25748.81671265759,25748.81671265759,68006.1672806833,77351.11071664756,77351.11071664756,25748.81671265759,103099.92742930514,103099.92742930514,103099.92742930514,127899.24218016991,91524.90750085002,56431.14735222829,38993.06683180192,24799.314750864767,0.0,63792.38158266669,21079.41753823505,1535.456688230806,0.0,0.8868143298332837,2.815534922541931,0.0014959135982669303,354480.3432799849,1555006.3841456706,4.386721051320623,1555006.3841456706,4.386721051320623,0.85,0.09558433614610588,4.027634451161993,1.2670896282466133,1.0,0.0,4.027634451161715,1.2847451391573683,1.285033078993466,3.134967651096634,19315.59885065486,1969.6429311390598,4632.441516551485,4632.441516551485,5.5583684371747255,4.99555716777809,-2.3369759324355566,7.332533100213647,3.4941148981893404,3.4941148981893404,0.9983185423398115,0.0,0.0,0.00022411047736948042,0.961341609953101,0.00023312262264442462,198.93562834460857,0.0,0.0,0.0,0.0018558327461923295,7.850624898084489e-05,0.00014560422838863553,0.0005864406064929275,0.09558433614610388,0.07171299009733882,0.023871346048765067,0.09558427508814613,0.07171299009734032,0.023871346048765563,0.3754285340941777,0.3754285340941777,0.12497020291288707,0.0,4.9922870301874696,4.9894659216749915,5.0007622571016555,4.99240187757232,4.989583097050229,5.000870110524943,24799.314750864767,21079.41753823505,0.85,1.0660546854259718,0.6624200181845482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367684287696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454997182685,1535.456688230806,0.3754285340941777,0.12497020291288707,6.112874298809886,3.4941148981893404
5294.0,-30.01275478616346,4.995566953535264,35.00549016134305,24.107724625524156,5.000263198075558,-26.511507346395188,-40.0392338988371,1.4990157583072303,-0.020396759265395303,-5.012709144858062,40.01097247716691,42257.34140656721,25748.825709139117,25748.825709139117,68006.16711570632,77351.07429638959,77351.07429638959,25748.825709139117,103099.9000055287,103099.9000055287,103099.9000055287,127899.21682485653,91524.86979306223,56431.13690323962,38993.03654424735,24799.316819327832,0.0,63792.35336357518,21079.419296428656,1535.4568207085272,0.0,0.8868143282528218,2.8155360650206935,0.0014959135982669303,354480.33891025616,1555006.3838022884,4.3867211044276555,1555006.3838022884,4.3867211044276555,0.85,0.0955843310716655,4.027634451161993,1.2670895562646916,1.0,0.0,4.027634451160142,1.2847451439437716,1.285033083780942,3.1349676394171038,19315.59089272819,1969.642119656375,4632.441516551485,4632.441516551485,5.55837037923519,4.995566953535264,-2.336978039790144,7.332544993325408,3.4941104516873267,3.4941104516873267,0.9983172719106648,0.0,0.0,0.00022411047736948042,0.961341425917172,0.00023312266727262569,198.93562683983674,0.0,0.0,0.0,0.0018558327461923295,7.850628436403217e-05,0.00014560419300544824,0.0005864404639823834,0.09558433107166181,0.07171298451842187,0.02387134655323994,0.09558432195060178,0.07171298451842463,0.023871346553240864,0.37542850425397556,0.37542850425397556,0.12497020534294487,0.0,4.9922922216752,4.9894564119567235,5.000811614471218,4.992312385592641,4.989417771914418,5.001008442779039,24799.316819327832,21079.419296428656,0.85,1.0660551544181969,0.6624201675979514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676375467856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454609573124,1535.4568207085272,0.37542850425397556,0.12497020534294487,6.112874298809886,3.4941104516873267
5295.0,-30.01275478616346,4.995566953535264,35.00549016134305,24.107724625524156,5.000263198075558,-26.511507346395188,-40.0392338988371,1.4990157583072303,-0.02046624294803223,-5.012709144858062,40.01097247716691,42257.34140656721,25748.808692029663,25748.808692029663,68006.15009859687,77351.07429638959,77351.07429638959,25748.808692029663,103099.88298841925,103099.88298841925,103099.88298841925,127899.19991602038,91524.86979306223,56431.13690323962,38993.03654424735,24799.316927601132,0.0,63792.35347184848,21079.419388460963,1535.4568255461038,0.0,0.8868143282528218,2.8155369775001606,0.0014959135982669303,354480.33891025616,1555006.3838022884,4.3867211044276555,1555006.3838022884,4.3867211044276555,0.85,0.0955843310716655,4.027634451161993,1.2670895562646916,1.0,0.0,4.027634451161749,1.2847451439437716,1.285033083780942,3.1349676394171038,19315.59089272819,1969.642119656375,4632.441516551485,4632.441516551485,5.558366705770692,4.995566953535264,-2.3369825379524167,7.332549491487681,3.4941059990037044,3.4941059990037044,0.9983159997153441,0.0,0.0,0.00022411047736948042,0.961341425917172,0.00023312266727262569,198.93562683983674,0.0,0.0,0.0,0.0018558327461923295,7.850628436403217e-05,0.00014560419300544824,0.0005864404639823834,0.09558432610041527,0.07171297850679267,0.0238713475936226,0.09558435322941208,0.07171298451842463,0.023871346553240864,0.37542847278217206,0.37542847278217206,0.12497021078950958,0.0,4.992282357721308,4.989448683947842,5.000795333514134,4.992242901910004,4.989417771914418,5.0007302096969966,24799.316927601132,21079.419388460963,0.85,1.066054885850981,0.6624201664736409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675911612462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.454221195945,1535.4568255461038,0.37542847278217206,0.12497021078950958,6.112874298809886,3.4941059990037044
5296.0,-30.012752979505773,4.9955768579990085,35.005489871232825,24.107724835071735,5.0002618744542735,-26.51150585276068,-40.039229882508494,1.499014747709185,-0.02038728462105155,-5.012711293319005,40.01097187260709,42257.33213036166,25748.81146435067,25748.81146435067,68006.14359471234,77351.08037665224,77351.08037665224,25748.81146435067,103099.89184100291,103099.89184100291,103099.89184100291,127899.20868692292,91524.87460614013,56431.12635984943,38993.05360698966,24799.316845920006,0.0,63792.37045290967,21079.419319032004,1535.4568840345648,0.0,0.8868143195082666,2.8155356898522657,0.0014959135982669303,354480.30922245176,1555006.3577294238,4.3867213982641555,1555006.3577294238,4.3867213982641555,0.85,0.09558432083036796,4.027634451161993,1.2670895260432737,1.0,0.0,4.027634451160674,1.2847451486711177,1.2850330885093477,3.1349676278816823,19315.59190848974,1969.6422232352272,4632.441516551485,4632.441516551485,5.558367304228544,4.9955768579990085,-2.3369889279389375,7.3325657859379465,3.49409861059293,3.49409861059293,0.9983138887408372,0.0,0.0,0.00022411047736948042,0.9613412451295047,0.00023312271111314894,198.93562536162395,0.0,0.0,0.0,0.0018558327461923295,7.850632005761326e-05,0.00014560415731186717,0.0005864403202216867,0.09558432083036839,0.07171297243369114,0.023871348396677254,0.09558431221366144,0.0717129724336908,0.023871348396677147,0.375428440106838,0.375428440106838,0.12497021470012627,0.0,4.992291505239791,4.989464095410767,5.000785660223073,4.992324008697949,4.989521656915144,5.000742882024269,24799.316845920006,21079.419319032004,0.85,1.0660545001210324,0.6624198447297899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675911612462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453796036407,1535.4568840345648,0.375428440106838,0.12497021470012627,6.112874298809886,3.49409861059293
5297.0,-30.0127511104519,4.995586757466142,35.00548960445591,24.107724206428998,5.00026539365953,-26.51150381867099,-40.0392257963307,1.4990181018786513,-0.020419530984270295,-5.01270816389327,40.010971972020315,42257.32277856721,25748.812063944046,25748.812063944046,68006.13484251127,77351.06373397284,77351.06373397284,25748.812063944046,103099.87579791689,103099.87579791689,103099.87579791689,127899.19384184768,91524.85863156048,56431.11767615517,38993.045506005896,24799.318043930783,0.0,63792.36354993668,21079.420337341166,1535.4568892840366,0.0,0.8868143350738995,2.815536478552751,0.0014959135982669303,354480.3524653975,1555006.3620168206,4.386720875224282,1555006.3620168206,4.386720875224282,0.85,0.0955843136948246,4.027634451161993,1.2670895183505495,1.0,0.0,4.027634451162392,1.2847451329810817,1.2850330728157953,3.134967666167684,19315.58853718262,1969.6418794575743,4632.441516551485,4632.441516551485,5.558367433662101,4.995586757466142,-2.33698843406734,7.332575191533482,3.4940942100287185,3.4940942100287185,0.9983126314367767,0.0,0.0,0.00022411047736948042,0.9613410580980498,0.00023312275646779123,198.93562383235852,0.0,0.0,0.0,0.0018558327461923295,7.850635637196794e-05,0.0001456041209975125,0.0005864401739607406,0.09558431369482676,0.0717129651019787,0.023871348592848052,0.09558434099367984,0.0717129651019771,0.02387134859284751,0.3754284078673222,0.3754284078673222,0.12497021777199564,0.0,4.992289741065122,4.989464651579226,5.000776924124295,4.992288632908981,4.989472825483858,5.00074792995855,24799.318043930783,21079.420337341166,0.85,1.0660544782805554,0.6624197698128581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367544213027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453407070243,1535.4568892840366,0.3754284078673222,0.12497021777199564,6.112874298809886,3.4940942100287185
5298.0,-30.012749217659817,4.995596549704146,35.00548935607686,24.107719456683867,5.000262043731596,-26.511502450174127,-40.03922558678312,1.4990152762458555,-0.02036988504613646,-5.012709887841769,40.010971974343285,42257.329609997876,25748.82493143948,25748.82493143948,68006.15454143735,77351.05802330296,77351.05802330296,25748.82493143948,103099.88295474244,103099.88295474244,103099.88295474244,127899.20362295228,91524.85079843232,56431.12238512701,38993.03157033923,24799.32066820983,0.0,63792.352238549065,21079.422567978356,1535.4570890286157,0.0,0.8868143262923547,2.8155356253881365,0.0014959135982669303,354480.3286435785,1555006.362117003,4.386721170303711,1555006.362117003,4.386721170303711,0.85,0.09558430885321008,4.027634451161993,1.2670895172515886,1.0,0.0,4.027634451162655,1.2847451461987442,1.28503308603642,3.134967633914638,19315.586884063647,1969.6417108863525,4632.441516551485,4632.441516551485,5.558370211354035,4.995596549704146,-2.3369915095455944,7.3325880592497406,3.494089824464635,3.494089824464635,0.9983113784184672,0.0,0.0,0.00022411047736948042,0.9613408686912064,0.00023312280239847708,198.93562228367037,0.0,0.0,0.0,0.0018558327461923295,7.85063582342434e-05,0.00014560411913523702,0.0005864401664601758,0.09558430885321112,0.07171295955437222,0.023871349298838895,0.09558432351755393,0.07171295955437144,0.023871349298838634,0.37542837508551397,0.37542837508551397,0.12497022022327463,0.0,4.992300449085462,4.989467403836045,5.000811532665068,4.992340002795629,4.989475135531734,5.000946688996123,24799.32066820983,21079.422567978356,0.85,1.066054976106398,0.6624199943588568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367497288495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453019414306,1535.4570890286157,0.37542837508551397,0.12497022022327463,6.112874298809886,3.494089824464635
5299.0,-30.012749217659817,4.995596549704146,35.00548935607686,24.107719456683867,5.000262043731596,-26.511502450174127,-40.03922558678312,1.4990152762458555,-0.020438569374505278,-5.012709887841769,40.010971974343285,42257.329609997876,25748.808110104048,25748.808110104048,68006.13772010192,77351.05802330296,77351.05802330296,25748.808110104048,103099.866133407,103099.866133407,103099.866133407,127899.1856077206,91524.85079843232,56431.12238512701,38993.03157033923,24799.319474313597,0.0,63792.35104465283,21079.421553166558,1535.4570132634387,0.0,0.8868143262923547,2.8155365273698982,0.0014959135982669303,354480.3286435785,1555006.362117003,4.386721170303711,1555006.362117003,4.386721170303711,0.85,0.09558430885321008,4.027634451161993,1.2670895172515886,1.0,0.0,4.027634451161924,1.2847451461987442,1.28503308603642,3.134967633914638,19315.586884063647,1969.6417108863525,4632.441516551485,4632.441516551485,5.5583665801510564,4.995596549704146,-2.336995955944326,7.332592505648472,3.49408542305221,3.49408542305221,0.99831012087206,0.0,0.0,0.00022411047736948042,0.9613408686912064,0.00023312280239847708,198.93562228367037,0.0,0.0,0.0,0.0018558327461923295,7.85063582342434e-05,0.00014560411913523702,0.0005864401664601758,0.09558430340857917,0.07171295323516116,0.023871350173417998,0.09558434942234977,0.07171295955437144,0.023871349298838634,0.375428342003472,0.375428342003472,0.12497022480183204,0.0,4.9922946229615945,4.989468950175308,5.000783557516911,4.99227131846726,4.989475135531734,5.000671656959753,24799.319474313597,21079.421553166558,0.85,1.0660547323690823,0.6624200067562794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674508722425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.452632296225,1535.4570132634387,0.375428342003472,0.12497022480183204,6.112874298809886,3.49408542305221
