time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-30.012747280991178,4.995606424669037,35.00548908859399,24.107720085326605,5.000257754945291,-26.511501136046004,-40.039225412160135,1.4990116100001187,-0.02028448123974158,-5.012713594775215,40.01097092114336,42257.3366520645,25748.815004213084,25748.815004213084,68006.15165627758,77351.0780043549,77351.0780043549,25748.815004213084,103099.89300856799,103099.89300856799,103099.89300856799,127899.21164034818,91524.8682593073,56431.12690701702,38993.04594698921,24799.318631780185,0.0,63792.3645787694,21079.420837013156,1535.457071495379,0.0,0.8868143112411473,2.815534071210378,0.0014959135982669303,354480.2774205347,1555006.316695624,4.38672167605775,1555006.316695624,4.38672167605775,0.85,0.0955842978800181,4.027634451161993,1.2670894886786122,1.0,0.0,4.027634451161558,1.2847451633486018,1.2850331031901214,3.134967592066457,19315.590569041495,1969.642086649518,4632.441516551485,4632.441516551485,5.558368068374708,4.995606424669037,-2.3370034458807307,7.332609870549768,3.494078083968384,3.494078083968384,0.9983080239909669,0.0,0.0,0.00022411047736948042,0.9613406748937917,0.00023312284939388422,198.9356206990823,0.0,0.0,0.0,0.0018558327461923295,7.850635978613866e-05,0.00014560411758334174,0.0005864401602097089,0.09558429788001364,0.07171294713503772,0.023871350744975928,0.09558426804119151,0.07171294713504106,0.023871350744977045,0.375428308609919,0.375428308609919,0.12497022730854075,0.0,4.9923229309474095,4.989507872019431,5.000779976413355,4.992429113535479,4.989656512345334,5.000758603712825,24799.318631780185,21079.420837013156,0.85,1.0660547246576053,0.6624199766084243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674508722425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.452207322303,1535.457071495379,0.375428308609919,0.12497022730854075,6.112874298809886,3.494078083968384
5301.0,-30.012745362472227,4.995616276597157,35.00548882765382,24.107719805929833,5.000259416721736,-26.511499243172878,-40.039221360906936,1.4990132974223653,-0.02027261531560498,-5.012711294365794,40.010970576749386,42257.3275862663,25748.817768625682,25748.817768625682,68006.14535489198,77351.07007165124,77351.07007165124,25748.817768625682,103099.88784027692,103099.88784027692,103099.88784027692,127899.20524451134,91524.86022278413,56431.117737399196,38993.04720598326,24799.317404234414,0.0,63792.36461021767,21079.419793599252,1535.4569572228036,0.0,0.8868143241948172,2.815534183862367,0.0014959135982669303,354480.30920798733,1555006.3018429365,4.386721240785632,1555006.3018429365,4.386721240785632,0.85,0.09558429051753883,4.027634451161993,1.2670894612045962,1.0,0.0,4.027634451161188,1.284745155455227,1.2850330952949773,3.1349676113274554,19315.58887299763,1969.641913701175,4632.441516551485,4632.441516551485,5.558368665125383,4.995616276597157,-2.3370035313033757,7.3326198079005325,3.4940737238322996,3.4940737238322996,0.9983067782377999,0.0,0.0,0.00022411047736948042,0.9613404829126139,0.00023312289594887696,198.93561912934445,0.0,0.0,0.0,0.0018558327461923295,7.850639579013135e-05,0.00014560408157934907,0.0005864400151987877,0.09558429051754029,0.07171293978345879,0.023871350734081507,0.09558426614817661,0.07171293978345769,0.02387135073408114,0.3754282772356352,0.3754282772356352,0.12497022961902579,0.0,4.992345206054836,4.989536370540634,5.000783553723636,4.992438679050167,4.989654737885928,5.000802236917821,24799.317404234414,21079.419793599252,0.85,1.066054625352442,0.6624198341677071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367404063858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45182114631,1535.4569572228036,0.3754282772356352,0.12497022961902579,6.112874298809886,3.4940737238322996
5302.0,-30.012745362472227,4.995616276597157,35.00548882765382,24.10771456724035,5.000259416721736,-26.511499243172878,-40.03921755412591,1.4990132974223653,-0.020427440396190377,-5.012711294365794,40.010970576749386,42257.31190330764,25748.8011412525,25748.8011412525,68006.11304456013,77351.04878115421,77351.04878115421,25748.8011412525,103099.84992240672,103099.84992240672,103099.84992240672,127899.16939846516,91524.83893228711,56431.10205444053,38993.04097538508,24799.31947605845,0.0,63792.36045144353,21079.42155464968,1535.4570813420216,0.0,0.8868143241948172,2.8155362170669234,0.0014959135982669303,354480.30920798733,1555006.3018429365,4.386721240785632,1555006.3018429365,4.386721240785632,0.85,0.09558429051753883,4.027634451161993,1.267089414498769,1.0,0.0,4.027634451162503,1.284745155455227,1.2850330952949773,3.1349676113274554,19315.584379808715,1969.6414555234169,4632.441516551485,4632.441516551485,5.558365075792821,4.995616276597157,-2.3370079264208945,7.332624203018051,3.494069373205064,3.494069373205064,0.9983055352014468,0.0,0.0,0.00022411047736948042,0.9613404829126139,0.00023312289594887696,198.93561912934445,0.0,0.0,0.0,0.0018558327461923295,7.850642962148284e-05,0.00014560404774799758,0.0005864398789384708,0.09558428521113017,0.07171293398319593,0.023871351227934243,0.09558434289981295,0.07171293978345769,0.02387135073408114,0.37542824687036647,0.37542824687036647,0.12497023220442159,0.0,4.992332935636057,4.989536870224924,5.000732918233496,4.992283853969582,4.9895388689618585,5.00053037638321,24799.31947605845,21079.42155464968,0.85,1.0660541883588703,0.6624196315085785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673573646723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.451434671273,1535.4570813420216,0.37542824687036647,0.12497023220442159,6.112874298809886,3.494069373205064
5303.0,-30.012743418589054,4.995626182091514,35.00548856224071,24.10770485820251,5.000254034085299,-26.511498031962834,-40.039217414427526,1.4990086474590574,-0.020418256755817765,-5.012716206793142,40.01096992458429,42257.31903707542,25748.811340677134,25748.811340677134,68006.13037775255,77351.03131210901,77351.03131210901,25748.811340677134,103099.84265278614,103099.84265278614,103099.84265278614,127899.16111078701,91524.81849722502,56431.106222191316,38993.013638926335,24799.318458000867,0.0,63792.3320969272,21079.420689300736,1535.457138990182,0.0,0.8868143015568614,2.8155355231401686,0.0014959135982669303,354480.2413272256,1555006.2737169964,4.3867220014713,1555006.2737169964,4.3867220014713,0.85,0.09558428082184564,4.027634451161993,1.2670894013112415,1.0,0.0,4.027634451161081,1.2847451772066902,1.2850331170513156,3.1349675582506786,19315.580067152492,1969.6410157548698,4632.441516551485,4632.441516551485,5.558367277531277,4.995626182091514,-2.3370162582504723,7.332642440341987,3.4940620669993923,3.4940620669993923,0.9983034477141121,0.0,0.0,0.00022411047736948042,0.9613402883933428,0.0002331229431193704,198.93561753885353,0.0,0.0,0.0,0.0018558327461923295,7.85064308630007e-05,0.00014560404650647974,0.0005864398739380909,0.09558428082184572,0.07171292926887655,0.023871351552969173,0.09558432049043639,0.07171292926887649,0.023871351552969152,0.37542821563271267,0.37542821563271267,0.12497023172322097,0.0,4.992327806664775,4.989532683318316,5.000724957506634,4.992297950037312,4.98950659685562,5.000683774219908,24799.318458000867,21079.420689300736,0.85,1.0660549339131045,0.6624200377698827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673573646723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.451009825858,1535.457138990182,0.37542821563271267,0.12497023172322097,6.112874298809886,3.4940620669993923
5304.0,-30.012741505363987,4.9956360072391695,35.00548828574841,24.10770527729767,5.00025121684217,-26.511496591765496,-40.03921343302352,1.4990063032436836,-0.02029474435545353,-5.012716543817559,40.01096907105285,42257.31022472545,25748.8209822814,25748.8209822814,68006.13120700685,77351.04439159457,77351.04439159457,25748.8209822814,103099.86537387596,103099.86537387596,103099.86537387596,127899.18072114939,91524.82966179351,56431.09549492428,38993.037963188035,24799.31534727343,0.0,63792.35331046146,21079.418045182414,1535.4569801367436,0.0,0.8868143029321106,2.81553386180866,0.0014959135982669303,354480.2366701651,1555006.2369067261,4.386721955259865,1555006.2369067261,4.386721955259865,0.85,0.09558427342869265,4.027634451161993,1.2670893925195563,1.0,0.0,4.027634451162578,1.2847451881723932,1.2850331280194764,3.1349675314927476,19315.582423345273,1969.6412560196677,4632.441516551485,4632.441516551485,5.558369358853669,4.9956360072391695,-2.337018240675156,7.332654247914325,3.4940577489511853,3.4940577489511853,0.9983022139860529,0.0,0.0,0.00022411047736948042,0.961340096941993,0.0002331229895459184,198.93561597344714,0.0,0.0,0.0,0.0018558327461923295,7.850646624626326e-05,0.00014560401112321717,0.0005864397314272435,0.09558427342869041,0.07171292223943254,0.023871351189257865,0.0955842543494573,0.07171292223943422,0.023871351189258424,0.37542818341316414,0.37542818341316414,0.12497023134392186,0.0,4.99234673350594,4.989549786268071,5.000749363148543,4.992421799462079,4.98961755737372,5.000846344932086,24799.31534727343,21079.418045182414,0.85,1.066054592406052,0.6624196793472984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673104115793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450623922901,1535.4569801367436,0.37542818341316414,0.12497023134392186,6.112874298809886,3.4940577489511853
5305.0,-30.012741505363987,4.9956360072391695,35.00548828574841,24.10770527729767,5.00025121684217,-26.511496591765496,-40.03921343302352,1.4990063032436836,-0.020362249508877994,-5.012716543817559,40.01096907105285,42257.31022472545,25748.804449748044,25748.804449748044,68006.1146744735,77351.04439159457,77351.04439159457,25748.804449748044,103099.84884134261,103099.84884134261,103099.84884134261,127899.16329948732,91524.82966179351,56431.09549492428,38993.037963188035,24799.31445814472,0.0,63792.352421332755,21079.41728942301,1535.4569232729834,0.0,0.8868143029321106,2.81553474830398,0.0014959135982669303,354480.2366701651,1555006.2369067261,4.386721955259865,1555006.2369067261,4.386721955259865,0.85,0.09558427342869265,4.027634451161993,1.2670893925195563,1.0,0.0,4.027634451163162,1.2847451881723932,1.2850331280194764,3.1349675314927476,19315.582423345273,1969.6412560196677,4632.441516551485,4632.441516551485,5.558365789994076,4.9956360072391695,-2.337022610712786,7.332658617951955,3.494053423174214,3.494053423174214,0.9983009780497755,0.0,0.0,0.00022411047736948042,0.961340096941993,0.0002331229895459184,198.93561597344714,0.0,0.0,0.0,0.0018558327461923295,7.850646624626326e-05,0.00014560401112321717,0.0005864397314272435,0.09558426768754175,0.07171291618110615,0.023871351506435594,0.09558428090514462,0.07171292223943422,0.023871351189258424,0.37542815169689314,0.37542815169689314,0.12497023300439654,0.0,4.992348245666733,4.989563340487507,5.000714697506908,4.9923542943086545,4.98961755737372,5.0005760349920365,24799.31445814472,21079.41728942301,0.85,1.0660543481028868,0.6624196885800093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672638393404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.450237470555,1535.4569232729834,0.37542815169689314,0.12497023300439654,6.112874298809886,3.494053423174214
5306.0,-30.01273953550626,4.995645979956225,35.005488008315794,24.10770506775009,5.00025220719232,-26.511494719839117,-40.03921315362675,1.4990073915252045,-0.020332739986145043,-5.0127169188332905,40.01096849067988,42257.31706243563,25748.8032739533,25748.8032739533,68006.12033638894,77351.0396049882,77351.0396049882,25748.8032739533,103099.8428789415,103099.8428789415,103099.8428789415,127899.1578425583,91524.82447874005,56431.101936187595,38993.0250472805,24799.3149636168,0.0,63792.3400108973,21079.417719074278,1535.4569790989485,0.0,0.8868143031250049,2.81553431700942,0.0014959135982669303,354480.23148813366,1555006.2118769689,4.386721948778188,1555006.2118769689,4.386721948778188,0.85,0.09558426090185632,4.027634451161993,1.267089374936186,1.0,0.0,4.027634451161956,1.2847451830816614,1.2850331229276035,3.1349675439148834,19315.581329503344,1969.6411444788328,4632.441516551485,4632.441516551485,5.558365536176572,4.995645979956225,-2.337027567059234,7.332673547015459,3.494046149852946,3.494046149852946,0.9982988999579846,0.0,0.0,0.00022411047736948042,0.961339899823604,0.00023312303734673073,198.9356143617038,0.0,0.0,0.0,0.0018558327461923295,7.850646872930014e-05,0.00014560400864018028,0.0005864397214264786,0.09558426090185608,0.07171290962597693,0.02387135127587915,0.0955842697592054,0.07171290962597711,0.023871351275879204,0.3754281201793565,0.3754281201793565,0.12497023272930277,0.0,4.99235557519421,4.989583736858606,5.0006827689970805,4.992384178847146,4.98966460943285,5.000554341956104,24799.3149636168,21079.417719074278,0.85,1.0660546442530845,0.6624199246369868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672638393404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44981275371,1535.4569790989485,0.3754281201793565,0.12497023272930277,6.112874298809886,3.494046149852946
5307.0,-30.012737601024572,4.995655898023561,35.00548775200799,24.10769968936222,5.000252670401617,-26.51149293248518,-40.03920910237355,1.499008001862225,-0.020372153233495283,-5.012715885447618,40.01096855112121,42257.30812533223,25748.80983191979,25748.80983191979,68006.11795725202,77351.01600330228,77351.01600330228,25748.80983191979,103099.82583522207,103099.82583522207,103099.82583522207,127899.1427361608,91524.80028144961,56431.09240347978,38993.008753299815,24799.316900938717,0.0,63792.325654238535,21079.41936579791,1535.457074758997,0.0,0.8868143081650435,2.8155349552000297,0.0014959135982669303,354480.2457676325,1555006.214483623,4.386721779421679,1555006.214483623,4.386721779421679,0.85,0.0955842541991083,4.027634451161993,1.2670893650455404,1.0,0.0,4.027634451162773,1.2847451802266445,1.285033120071947,3.134967550881545,19315.576222858956,1969.640623746025,4632.441516551485,4632.441516551485,5.558366951837507,4.995655898023561,-2.3370284669357404,7.3326843649593005,3.4940418849679897,3.4940418849679897,0.9982976814194257,0.0,0.0,0.00022411047736948042,0.9613397062452415,0.00023312308428911286,198.93561277890532,0.0,0.0,0.0,0.0018558327461923295,7.850650473333832e-05,0.0001456039726361421,0.000586439576415374,0.09558425419910903,0.07171290336231669,0.023871350836792347,0.0955842979232728,0.07171290336231614,0.023871350836792166,0.37542808924493404,0.37542808924493404,0.1249702310486965,0.0,4.992352813790205,4.989581107863955,5.0006796092233685,4.992343732214124,4.989572556418125,5.000668934984901,24799.316900938717,21079.41936579791,0.85,1.0660548468769222,0.6624199336197824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672165676088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449427499681,1535.457074758997,0.37542808924493404,0.1249702310486965,6.112874298809886,3.4940418849679897
5308.0,-30.01273557776998,4.9956655984315725,35.0054874768831,24.10769109791147,5.000240568936735,-26.511492321736522,-40.03920899759976,1.4989973129032177,-0.02019510647022571,-5.012722672821075,40.01096749041549,42257.31594503179,25748.83595103861,25748.83595103861,68006.1518960704,77351.03004770706,77351.03004770706,25748.83595103861,103099.86599874566,103099.86599874566,103099.86599874566,127899.18127076708,91524.80860772997,56431.09450505435,38993.01566963957,24799.315272021413,0.0,63792.330941660985,21079.4179812182,1535.4571494363472,0.0,0.8868142774647155,2.8155318380303944,0.0014959135982669303,354480.1519785604,1555006.1687385456,4.386722811021011,1555006.1687385456,4.386722811021011,0.85,0.09558424996249151,4.027634451161993,1.2670893144933508,1.0,0.0,4.027634451161743,1.2847452302271494,1.285033170083658,3.13496742887295,19315.577980053753,1969.6408029300276,4632.441516551485,4632.441516551485,5.558372590142649,4.9956655984315725,-2.3370351547991404,7.3327007532307125,3.4940376202182297,3.4940376202182297,0.9982964629194943,0.0,0.0,0.00022411047736948042,0.9613395037836562,0.0002331231333856797,198.9356111234725,0.0,0.0,0.0,0.0018558327461923295,7.85065056644774e-05,0.00014560397170500304,0.0005864395726650863,0.09558424996248722,0.07171289881922234,0.02387135114326488,0.09558419343857555,0.07171289881922556,0.023871351143265954,0.3754280573937283,0.3754280573937283,0.12497022996769788,0.0,4.9923903451721685,4.989602834781351,5.000764621096948,4.992527566350873,4.98967683922524,5.001091763526688,24799.315272021413,21079.4179812182,0.85,1.0660552905374003,0.6624200012957157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367169554925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449041602615,1535.4571494363472,0.3754280573937283,0.12497022996769788,6.112874298809886,3.4940376202182297
5309.0,-30.01273557776998,4.9956655984315725,35.0054874768831,24.10769109791147,5.000240568936735,-26.511492321736522,-40.03920899759976,1.4989973129032177,-0.02026242673497336,-5.012722672821075,40.01096749041549,42257.31594503179,25748.819463797958,25748.819463797958,68006.13540882975,77351.03004770706,77351.03004770706,25748.819463797958,103099.84951150502,103099.84951150502,103099.84951150502,127899.15785808739,91524.80860772997,56431.09450505435,38993.01566963957,24799.308346582366,0.0,63792.32401622194,21079.41209459501,1535.4567188375154,0.0,0.8868142774647155,2.8155327220962696,0.0014959135982669303,354480.1519785604,1555006.1687385456,4.386722811021011,1555006.1687385456,4.386722811021011,0.85,0.09558424996249151,4.027634451161993,1.2670893144933508,1.0,0.0,4.027634451161743,1.2847452302271494,1.285033170083658,3.13496742887295,19315.577980053753,1969.6408029300276,4632.441516551485,4632.441516551485,5.558369031060338,4.9956655984315725,-2.337039512850925,7.332705111282498,3.494033306338019,3.494033306338019,0.9982952303822911,0.0,0.0,0.00022411047736948042,0.9613395037836562,0.0002331231333856797,198.9356111234725,0.0,0.0,0.0,0.0018558327461923295,7.85065056644774e-05,0.00014560397170500304,0.0005864395726650863,0.09558424492669756,0.0717128928769341,0.023871352049763477,0.09558419664629209,0.07171289881922556,0.023871351143265954,0.37542802628493527,0.37542802628493527,0.1249702347133588,0.0,4.992404325353732,4.989617635668083,5.000776135643775,4.992460246086125,4.98967683922524,5.000822193834324,24799.308346582366,21079.41209459501,0.85,1.0660551478189801,0.6624200732095299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367123573972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.448657548448,1535.4567188375154,0.37542802628493527,0.1249702347133588,6.112874298809886,3.494033306338019
5310.0,-30.012733611647842,4.995675565417551,35.005487191955815,24.10769493961709,5.000248996680614,-26.511489709369293,-40.03920484157277,1.4990050944020854,-0.02033709234831349,-5.0127174119000335,40.01096665465076,42257.306635041095,25748.803961682555,25748.803961682555,68006.11059672365,77351.01166187243,77351.01166187243,25748.803961682555,103099.81562355498,103099.81562355498,103099.81562355498,127899.12626993893,91524.79283803269,56431.087811201374,38993.00558536813,24799.310646383954,0.0,63792.31623175209,21079.41404942636,1535.456772297279,0.0,0.8868143072634618,2.815534316620476,0.0014959135982669303,354480.2246748536,1555006.1326945017,4.386721809716828,1555006.1326945017,4.386721809716828,0.85,0.09558423575887731,4.027634451161993,1.2670892771286892,1.0,0.0,4.027634451161965,1.2847451938270775,1.285033133675428,3.1349675176944847,19315.574651985415,1969.6404635615033,4632.441516551485,4632.441516551485,5.558365684635919,4.995675565417551,-2.337040291775124,7.332715857192675,3.494026082335405,3.494026082335405,0.9982931663815443,0.0,0.0,0.00022411047736948042,0.9613393070392038,0.00023312318109587203,198.93560951478574,0.0,0.0,0.0,0.0018558327461923295,7.850654259967175e-05,0.00014560393476980866,0.0005864394239036249,0.09558423575887598,0.07171288380639229,0.023871351952483688,0.09558425731837689,0.07171288380639329,0.02387135195248402,0.3754279953643778,0.3754279953643778,0.1249702397181841,0.0,4.9923975242455185,4.989624267073452,5.000728977403412,4.992380319551728,4.989660794058352,5.000550347537626,24799.310646383954,21079.41404942636,0.85,1.0660548889565822,0.6624200081013499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367123573972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44823302919,1535.456772297279,0.3754279953643778,0.1249702397181841,6.112874298809886,3.494026082335405
5311.0,-30.012731638297215,4.995685408586076,35.00548694328509,24.10769018987196,5.0002456646089835,-26.511488266606673,-40.03920086016876,1.4990022929184594,-0.02028413874228363,-5.012719609013671,40.010967140848656,42257.29806453397,25748.81881977703,25748.81881977703,68006.11688431099,77351.00586166458,77351.00586166458,25748.81881977703,103099.82468144162,103099.82468144162,103099.82468144162,127899.14111760492,91524.78488989155,56431.07709276107,38993.008663478315,24799.3164361633,0.0,63792.32509964162,21079.418970738803,1535.4571647396301,0.0,0.8868142943220342,2.8155333647973286,0.0014959135982669303,354480.1943147658,1555006.1536627687,4.386722244577587,1555006.1536627687,4.386722244577587,0.85,0.09558423208422526,4.027634451161993,1.2670892342692244,1.0,0.0,4.02763445116301,1.284745206931777,1.2850331467830647,3.134967485717088,19315.572974593873,1969.6402925151683,4632.441516551485,4632.441516551485,5.558368892036256,4.995685408586076,-2.337043530494062,7.332728939080138,3.494021865040228,3.494021865040228,0.9982919614400652,0.0,0.0,0.00022411047736948042,0.9613391095714714,0.00023312322898147813,198.93560790018464,0.0,0.0,0.0,0.0018558327461923295,7.85065779829808e-05,0.00014560389938649964,0.0005864392813925906,0.09558423208422615,0.07171287932046255,0.023871352763763586,0.09558424804022135,0.07171287932046189,0.023871352763763367,0.3754279641086609,0.3754279641086609,0.12497024137853487,0.0,4.992405949016813,4.98963175754551,5.000740208271793,4.992435470271403,4.989657542575117,5.0007809542069594,24799.3164361633,21079.418970738803,0.85,1.0660548393256957,0.6624197816669857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670763294128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447847897909,1535.4571647396301,0.3754279641086609,0.12497024137853487,6.112874298809886,3.494021865040228
5312.0,-30.012731638297215,4.995685408586076,35.00548694328509,24.10769018987196,5.0002456646089835,-26.511488266606673,-40.03920086016876,1.4990022929184594,-0.020350275866348966,-5.012719609013671,40.010967140848656,42257.29806453397,25748.802622292747,25748.802622292747,68006.10068682671,77351.00586166458,77351.00586166458,25748.802622292747,103099.80848395733,103099.80848395733,103099.80848395733,127899.12367786928,91524.78488989155,56431.07709276107,38993.008663478315,24799.315193911953,0.0,63792.32385739026,21079.41791482516,1535.4570860489002,0.0,0.8868142943220342,2.8155342333270625,0.0014959135982669303,354480.1943147658,1555006.1536627687,4.386722244577587,1555006.1536627687,4.386722244577587,0.8500000000000001,0.09558423208422526,4.027634451161993,1.2670892342692244,1.0,0.0,4.0276344511616955,1.284745206931777,1.2850331467830647,3.134967485717088,19315.572974593873,1969.6402925151683,4632.441516551485,4632.441516551485,5.558365395503331,4.995685408586076,-2.337047811944436,7.332733220530512,3.4940176270050953,3.4940176270050953,0.9982907505728844,0.0,0.0,0.00022411047736948042,0.9613391095714714,0.00023312322898147813,198.93560790018464,0.0,0.0,0.0,0.0018558327461923295,7.85065779829808e-05,0.00014560389938649964,0.0005864392813925906,0.09558422655015725,0.07171287330969246,0.023871353240464792,0.09558427262724256,0.07171287932046189,0.023871352763763367,0.37542793264135405,0.37542793264135405,0.12497024387413976,0.0,4.992398625842611,4.989636914551056,5.000695391092904,4.992369333147337,4.989657542575117,5.000516122464887,24799.315193911953,21079.41791482516,0.85,1.0660546061757599,0.6624197945665294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367029671764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.44746297698,1535.4570860489002,0.37542793264135405,0.12497024387413976,6.112874298809886,3.4940176270050953
5313.0,-30.012729624375698,4.995695330635606,35.005486676110145,24.10768027128654,5.0002416824181415,-26.511486852289558,-40.03920065062118,1.4989989103319896,-0.02037439259157736,-5.0127229862525935,40.01096610452883,42257.305358498765,25748.80935405644,25748.80935405644,68006.11471255521,77350.98181791512,77350.98181791512,25748.80935405644,103099.79117197156,103099.79117197156,103099.79117197156,127899.1056605115,91524.75841881603,56431.08195939956,38992.97384379607,24799.314488539934,0.0,63792.288332336,21079.417315258943,1535.4571406410355,0.0,0.8868142808875138,2.815534155880242,0.0014959135982669303,354480.1476475117,1555006.108969383,4.38672269600737,1555006.108969383,4.38672269600737,0.85,0.09558422065393195,4.027634451161993,1.267089241961949,1.0,0.0,4.027634451161458,1.284745222754743,1.2850331626095768,3.134967447106722,19315.567388085346,1969.6397228498363,4632.441516551485,4632.441516551485,5.5583668486816755,4.995695330635606,-2.33705489838789,7.332750229023496,3.4940104360194058,3.4940104360194058,0.9982886960055445,0.0,0.0,0.00022411047736948042,0.9613389080439545,0.00023312327785159572,198.93560625238828,0.0,0.0,0.0,0.0018558327461923295,7.850657984526096e-05,0.00014560389752421945,0.0005864392738920066,0.09558422065393116,0.07171286740308144,0.023871353250849714,0.09558427194841802,0.07171286740308204,0.023871353250849908,0.37542790086820527,0.37542790086820527,0.124970243645187,0.0,4.992389903838273,4.989630066363873,5.000681038063476,4.992348593661006,4.989596253262562,5.000617204549144,24799.314488539934,21079.417315258943,0.85,1.066055419712593,0.6624202777983549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367029671764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447038589036,1535.4571406410355,0.37542790086820527,0.124970243645187,6.112874298809886,3.4940104360194058
5314.0,-30.01272765400233,4.995705136044019,35.00548639584811,24.107681039627664,5.000236578451934,-26.51148558934485,-40.039196669217176,1.4989945137944714,-0.020192903072882018,-5.0127248575651135,40.01096518898992,42257.29688513019,25748.82335099043,25748.82335099043,68006.12023612062,77351.00562070239,77351.00562070239,25748.82335099043,103099.82897169283,103099.82897169283,103099.82897169283,127899.14063996627,91524.77935778128,56431.070622208965,38993.009706191464,24799.311668273433,0.0,63792.3213744649,21079.414918032417,1535.457035060606,0.0,0.886814274679312,2.81553155411595,0.0014959135982669303,354480.1217894032,1555006.0694849184,4.386722904616773,1555006.0694849184,4.386722904616773,0.85,0.0955842138663466,4.027634451161993,1.2670892249280592,1.0,0.0,4.027634451160533,1.2847452433207407,1.2850331831801838,3.134967396922661,19315.571807086297,1969.6401734625279,4632.441516551485,4632.441516551485,5.558369870184255,4.995705136044019,-2.3370578888828835,7.332763024926902,3.494006238185324,3.494006238185324,0.9982874966243783,0.0,0.0,0.00022411047736948042,0.9613387108742314,0.0002331233256649747,198.9356046402232,0.0,0.0,0.0,0.0018558327461923295,7.850661522858621e-05,0.00014560386214089422,0.000586439131380907,0.09558421386634885,0.0717128608332587,0.02387135303309015,0.09558417637973564,0.07171286083325702,0.02387135303308959,0.37542786812550594,0.37542786812550594,0.1249702430548684,0.0,4.992419025626134,4.98965746155983,5.000715346337699,4.992531954492222,4.989763484880882,5.000849021414126,24799.311668273433,21079.414918032417,0.85,1.066054954120896,0.6624198018610614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366982640213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446654546655,1535.457035060606,0.37542786812550594,0.1249702430548684,6.112874298809886,3.494006238185324
5315.0,-30.01272765400233,4.995705136044019,35.00548639584811,24.107681039627664,5.000236578451934,-26.51148558934485,-40.039196669217176,1.4989945137944714,-0.020258704445552667,-5.0127248575651135,40.01096518898992,42257.29688513019,25748.807235744447,25748.807235744447,68006.10412087463,77351.00562070239,77351.00562070239,25748.807235744447,103099.81285644684,103099.81285644684,103099.81285644684,127899.12210499102,91524.77935778128,56431.070622208965,38993.009706191464,24799.30924854419,0.0,63792.31895473565,21079.41286126256,1535.4568834749468,0.0,0.886814274679312,2.8155324182352386,0.0014959135982669303,354480.1217894032,1555006.0694849184,4.386722904616773,1555006.0694849184,4.386722904616773,0.85,0.0955842138663466,4.027634451161993,1.2670892249280592,1.0,0.0,4.027634451160533,1.2847452433207407,1.2850331831801838,3.134967396922661,19315.571807086297,1969.6401734625279,4632.441516551485,4632.441516551485,5.558366391404021,4.995705136044019,-2.337062148585011,7.33276728462903,3.4940020217012546,3.4940020217012546,0.9982862919146441,0.0,0.0,0.00022411047736948042,0.9613387108742314,0.0002331233256649747,198.9356046402232,0.0,0.0,0.0,0.0018558327461923295,7.850661522858621e-05,0.00014560386214089422,0.000586439131380907,0.09558420825384253,0.07171285482665918,0.02387135342718335,0.09558419627922271,0.07171286083325702,0.02387135303308959,0.3754278366800326,0.3754278366800326,0.12497024511800753,0.0,4.992428451124056,4.989678666219902,5.000689383904501,4.992466153119551,4.989763484880882,5.000585534200866,24799.30924854419,21079.41286126256,0.85,1.0660547419373312,0.6624198269875436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669361615553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.446269698987,1535.4568834749468,0.3754278366800326,0.12497024511800753,6.112874298809886,3.4940020217012546
5316.0,-30.012725625783336,4.995715057014687,35.005486099881026,24.107670701947086,5.000235121483332,-26.51148390962169,-40.0391964596696,1.498993405321729,-0.020345479471814087,-5.01272644424885,40.01096417102257,42257.304075811146,25748.809483519868,25748.809483519868,68006.11355933102,77350.9697297101,77350.9697297101,25748.809483519868,103099.77921322997,103099.77921322997,103099.77921322997,127899.08836286419,91524.74205600328,56431.07640210456,38992.961837665236,24799.30914963423,0.0,63792.27098729947,21079.412777189096,1535.456936047936,0.0,0.8868142702904396,2.815533372606522,0.0014959135982669303,354480.0998643434,1555006.0255830218,4.3867230520926555,1555006.0255830218,4.3867230520926555,0.85,0.09558420174352691,4.027634451161993,1.2670891958056023,1.0,0.0,4.027634451162068,1.2847452485059228,1.285033188366528,3.134967384270054,19315.563934844744,1969.6393707172933,4632.441516551485,4632.441516551485,5.558366876628802,4.995715057014687,-2.337067890294012,7.332782947308699,3.493994863594661,3.493994863594661,0.9982842467413316,0.0,0.0,0.00022411047736948042,0.9613385079161035,0.00023312337488205418,198.9356029807287,0.0,0.0,0.0,0.0018558327461923295,7.850661709086643e-05,0.00014560386027861398,0.0005864391238803229,0.09558420174352558,0.07171284839544498,0.023871353348080597,0.09558423147875596,0.07171284839544599,0.02387135334808093,0.3754278059150443,0.3754278059150443,0.12497024567036212,0.0,4.992419557465041,4.989671528013844,5.000675214831233,4.992380964777055,4.989639958795976,5.000615521661189,24799.30914963423,21079.412777189096,0.85,1.066055691493888,0.66242043780232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669361615553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.445845443854,1535.456936047936,0.3754278059150443,0.12497024567036212,6.112874298809886,3.493994863594661
5317.0,-30.012723636907683,4.995724893729948,35.00548580982686,24.107671016268455,5.000233016237884,-26.511482330155246,-40.0391924084164,1.498991709485434,-0.02023633778543399,-5.012726725386847,40.01096375131619,42257.295485141505,25748.819594168654,25748.819594168654,68006.11507931016,77350.97946368168,77350.97946368168,25748.819594168654,103099.79905785034,103099.79905785034,103099.79905785034,127899.10778215792,91524.7501325994,56431.06615405922,38992.98219837797,24799.308724307593,0.0,63792.29092268556,21079.412415661453,1535.4569300184105,0.0,0.8868142703793545,2.8155319065195195,0.0014959135982669303,354480.095979532,1555006.0074823364,4.386723049104917,1555006.0074823364,4.386723049104917,0.85,0.09558419514316509,4.027634451161993,1.2670891353627667,1.0,0.0,4.02763445116343,1.2847452564386577,1.2850331963010408,3.134967364913014,19315.565639345677,1969.639544528017,4632.441516551485,4632.441516551485,5.558369059203314,4.995724893729948,-2.3370696745153667,7.332794568245315,3.4939906983142195,3.4939906983142195,0.9982830566612055,0.0,0.0,0.00022411047736948042,0.961338308894996,0.00023312342314443156,198.93560135342503,0.0,0.0,0.0,0.0018558327461923295,7.850665309496847e-05,0.00014560382427451194,0.0005864389788689611,0.0955841951431618,0.07171284191444652,0.023871353228715277,0.09558418134096805,0.07171284191444899,0.0238713532287161,0.37542777398911337,0.37542777398911337,0.12497024571224462,0.0,4.992433830528228,4.989683389857191,5.000696731170876,4.9924903876014355,4.989730302775513,5.000782262002247,24799.308724307593,21079.412415661453,0.85,1.066055382173555,0.6624200961266016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668891351227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44546182071,1535.4569300184105,0.37542777398911337,0.12497024571224462,6.112874298809886,3.4939906983142195
5318.0,-30.012723636907683,4.995724893729948,35.00548580982686,24.107671016268455,5.000233016237884,-26.511482330155246,-40.0391924084164,1.498991709485434,-0.020301479195779848,-5.012726725386847,40.01096375131619,42257.295485141505,25748.803640552756,25748.803640552756,68006.09912569427,77350.97946368168,77350.97946368168,25748.803640552756,103099.78310423443,103099.78310423443,103099.78310423443,127899.09133304597,91524.7501325994,56431.06615405922,38992.98219837797,24799.308228811537,0.0,63792.29042718951,21079.411994489805,1535.4568975899788,0.0,0.8868142703793545,2.815532761972426,0.0014959135982669303,354480.095979532,1555006.0074823364,4.386723049104917,1555006.0074823364,4.386723049104917,0.85,0.09558419514316509,4.027634451161993,1.2670891353627667,1.0,0.0,4.027634451163138,1.2847452564386577,1.2850331963010408,3.134967364913014,19315.565639345677,1969.639544528017,4632.441516551485,4632.441516551485,5.5583656153139875,4.995724893729948,-2.337073891484039,7.332798785213987,3.493986524151681,3.493986524151681,0.9982818640433375,0.0,0.0,0.00022411047736948042,0.961338308894996,0.00023312342314443156,198.93560135342503,0.0,0.0,0.0,0.0018558327461923295,7.850665309496847e-05,0.00014560382427451194,0.0005864389788689611,0.09558418942837274,0.07171283585793432,0.023871353570438424,0.09558420836393171,0.07171284191444899,0.0238713532287161,0.3754277422823391,0.3754277422823391,0.12497024750121843,0.0,4.992432113660755,4.989692772440037,5.000661668435043,4.99242524619109,4.989730302775513,5.000521417544292,24799.308228811537,21079.411994489805,0.85,1.0660551403670677,0.66242010127184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668425080716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.44507747699,1535.4568975899788,0.3754277422823391,0.12497024750121843,6.112874298809886,3.493986524151681
5319.0,-30.012721595757572,4.995734859253856,35.00548551944653,24.107665672805183,5.000233247821764,-26.511480469947646,-40.0391883571632,1.4989921220118252,-0.020338825078511036,-5.0127275380208225,40.0109631617073,42257.28693561485,25748.804137131025,25748.804137131025,68006.09107274588,77350.95694097875,77350.95694097875,25748.804137131025,103099.76107810978,103099.76107810978,103099.76107810978,127899.06962441876,91524.7268774027,56431.0568720387,38992.966672626666,24799.308546308977,0.0,63792.27521893564,21079.41226436263,1535.456949371365,0.0,0.8868142683786587,2.815533157566379,0.0014959135982669303,354480.08475042135,1555005.9820542645,4.386723116332747,1555005.9820542645,4.386723116332747,0.8499999999999999,0.09558418284724748,4.027634451161993,1.267089128219523,1.0,0.0,4.027634451162011,1.2847452545089533,1.285033194370904,3.1349673696217764,19315.560731522633,1969.6390440693442,4632.441516551485,4632.441516551485,5.558365722509786,4.995734859253856,-2.3370790209540666,7.332813880207922,3.4939793989745644,3.4939793989745644,0.998279828278447,0.0,0.0,0.00022411047736948042,0.9613381046429827,0.00023312347267531803,198.93559968335032,0.0,0.0,0.0,0.0018558327461923295,7.850668909908482e-05,0.00014560378827039558,0.0005864388338575417,0.0955841828472477,0.0717128294425656,0.023871353404682105,0.09558422480172393,0.07171282944256543,0.02387135340468205,0.37542771060838964,0.37542771060838964,0.12497024726974564,0.0,4.992423742801691,4.989690564720263,5.000634780286873,4.992388712942329,4.989680188968919,5.00052568260287,24799.308546308977,21079.41226436263,0.85,1.0660552682804993,0.6624201251732671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668425080716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44465335576,1535.456949371365,0.37542771060838964,0.12497024726974564,6.112874298809886,3.4939793989745644
5320.0,-30.01271952825149,4.995744702856705,35.00548523307931,24.107666371297114,5.0002286927573785,-26.511479064710194,-40.03918814761562,1.4989882292160948,-0.020167512783302755,-5.012729500314497,40.0109626978372,42257.294452014794,25748.818767658187,25748.818767658187,68006.11321967299,77350.97816182613,77350.97816182613,25748.818767658187,103099.79692948432,103099.79692948432,103099.79692948432,127899.10552122089,91524.74541724559,56431.061707434244,38992.981899790386,24799.308591736575,0.0,63792.29049152696,21079.41230297609,1535.4570104675695,0.0,0.8868142600721088,2.8155306788351226,0.0014959135982669303,354480.05763512413,1555005.9620489308,4.386723395451319,1555005.9620489308,4.386723395451319,0.85,0.09558417675107089,4.027634451161993,1.2670891447039323,1.0,0.0,4.027634451163574,1.284745272718563,1.285033212584595,3.134967325187651,19315.564644208018,1969.6394430522164,4632.441516551485,4632.441516551485,5.558368880785419,4.995744702856705,-2.3370819882444582,7.332826691101163,3.4939752800638266,3.4939752800638266,0.9982786514468076,0.0,0.0,0.00022411047736948042,0.9613378977536484,0.0002331235228457734,198.93559799171106,0.0,0.0,0.0,0.0018558327461923295,7.850669096136706e-05,0.00014560378640811336,0.0005864388263569497,0.0955841767510731,0.07171282352296358,0.023871353228109515,0.09558414355955502,0.07171282352296193,0.023871353228108964,0.37542767826381,0.37542767826381,0.12497024589446536,0.0,4.992452137985367,4.989719291130541,5.0006621797577395,4.9925619875311895,4.989830466348053,5.000768046612848,24799.308591736575,21079.41230297609,0.85,1.0660553602273573,0.6624200844085933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667952704567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.444270125572,1535.4570104675695,0.37542767826381,0.12497024589446536,6.112874298809886,3.4939752800638266
5321.0,-30.01271952825149,4.995744702856705,35.00548523307931,24.107655858993553,5.0002286927573785,-26.511479064710194,-40.03918437575919,1.4989882292160948,-0.02040597290840651,-5.012729500314497,40.0109626978372,42257.27876905498,25748.80294800238,25748.80294800238,68006.08171705736,77350.93558083214,77350.93558083214,25748.80294800238,103099.73852883452,103099.73852883452,103099.73852883452,127899.0451020535,91524.70283625158,56431.04602447444,38992.95201308572,24799.306573218968,0.0,63792.258586304684,21079.41058723612,1535.456879085607,0.0,0.8868142600721088,2.8155338103519982,0.0014959135982669303,354480.05763512413,1555005.9620489308,4.386723395451319,1555005.9620489308,4.386723395451319,0.85,0.09558417675107089,4.027634451161993,1.2670890562376007,1.0,0.0,4.027634451162844,1.284745272718563,1.285033212584595,3.134967325187651,19315.555657830195,1969.6385266967004,4632.441516551485,4632.441516551485,5.558365465813906,4.995744702856705,-2.337086169793865,7.33283087265057,3.493971140982776,3.493971140982776,0.9982774688522217,0.0,0.0,0.00022411047736948042,0.9613378977536484,0.0002331235228457734,198.93559799171106,0.0,0.0,0.0,0.0018558327461923295,7.850672448245571e-05,0.0001456037528870247,0.0005864386913462582,0.09558417101663094,0.07171281760033271,0.023871353416298237,0.0955842416923768,0.07171282352296193,0.023871353228108964,0.37542764725792505,0.37542764725792505,0.12497024687966256,0.0,4.992426415863747,4.98969517849622,5.000631622285141,4.992323527406086,4.98959872798514,5.000509392437721,24799.306573218968,21079.41058723612,0.85,1.0660553995756676,0.6624201698688097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366748610762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.443887491418,1535.456879085607,0.37542764725792505,0.12497024687966256,6.112874298809886,3.493971140982776
5322.0,-30.01271743478518,4.99575455843521,35.00548491025813,24.107646743673854,5.00021970831953,-26.511478079038845,-40.039184236060805,1.4989803525732128,-0.02030621757415929,-5.012735771398808,40.010961063300876,42257.286645321474,25748.817330579335,25748.817330579335,68006.10397590081,77350.93499775552,77350.93499775552,25748.817330579335,103099.75232833486,103099.75232833486,103099.75232833486,127899.05684091634,91524.697768585,56431.04941615084,38992.942613815736,24799.30451258148,0.0,63792.24712639721,21079.408835694256,1535.4569299062196,0.0,0.8868142340768084,2.8155317684481176,0.0014959135982669303,354479.9709802582,1555005.891556257,4.386724268951316,1555005.891556257,4.386724268951316,0.85,0.09558416543193544,4.027634451161993,1.267089048544876,1.0,0.0,4.027634451160534,1.2847453095637014,1.285033249437991,3.1349672352801,19315.554588339743,1969.638417639025,4632.441516551485,4632.441516551485,5.558368570564805,4.99575455843521,-2.337095294561092,7.332849852996302,3.49396404882087,3.49396404882087,0.9982754425202486,0.0,0.0,0.00022411047736948042,0.9613376882665933,0.00023312357364619542,198.93559627883116,0.0,0.0,0.0,0.0018558327461923295,7.850672572397767e-05,0.00014560375164550274,0.0005864386863458615,0.09558416543192699,0.07171281191977309,0.023871353512153897,0.09558417273378836,0.07171281191977943,0.023871353512156007,0.375427614136578,0.375427614136578,0.12497024625545348,0.0,4.9924294281900075,4.989691226331956,5.000655556459321,4.99242955382465,4.9896634959125095,5.0007393694859275,24799.30451258148,21079.408835694256,0.85,1.0660559400134364,0.6624204123362104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366748610762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.443463507143,1535.4569299062196,0.375427614136578,0.12497024625545348,6.112874298809886,3.49396404882087
5323.0,-30.01271743478518,4.99575455843521,35.00548491025813,24.107646743673854,5.00021970831953,-26.511478079038845,-40.039184236060805,1.4989803525732128,-0.020370499953912713,-5.012735771398808,40.010961063300876,42257.286645321474,25748.80158734799,25748.80158734799,68006.08823266946,77350.93499775552,77350.93499775552,25748.80158734799,103099.73658510351,103099.73658510351,103099.73658510351,127899.0361097937,91524.697768585,56431.04941615084,38992.942613815736,24799.299524690185,0.0,63792.24213850592,21079.404595986656,1535.4566193527767,0.0,0.8868142340768084,2.8155326126204003,0.0014959135982669303,354479.9709802582,1555005.891556257,4.386724268951316,1555005.891556257,4.386724268951316,0.85,0.09558416543193544,4.027634451161993,1.267089048544876,1.0,0.0,4.027634451161848,1.2847453095637014,1.285033249437991,3.1349672352801,19315.554588339743,1969.638417639025,4632.441516551485,4632.441516551485,5.558365172090958,4.99575455843521,-2.337099455902242,7.332854014337451,3.4939599297584802,3.4939599297584802,0.9982742656452801,0.0,0.0,0.00022411047736948042,0.9613376882665933,0.00023312357364619542,198.93559627883116,0.0,0.0,0.0,0.0018558327461923295,7.850672572397767e-05,0.00014560375164550274,0.0005864386863458615,0.09558415927489648,0.07171280550033952,0.02387135377455696,0.0955841820601408,0.07171281191977943,0.023871353512156007,0.3754275805298547,0.3754275805298547,0.12497024762917432,0.0,4.992416596839746,4.989685680248158,5.0006208381351485,4.992365271444896,4.9896634959125095,5.0004819648901275,24799.299524690185,21079.404595986656,0.85,1.0660557765788263,0.662420464130612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667018943037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.443081461975,1535.4566193527767,0.3754275805298547,0.12497024762917432,6.112874298809886,3.4939599297584802
5324.0,-30.012715354540127,4.995764538974895,35.00548455981245,24.107652122061722,5.000218540916637,-26.511476323515957,-40.0391802197322,1.4989795098925127,-0.020197583672199926,-5.01273659343229,40.01095961303665,42257.278317627075,25748.802335237775,25748.802335237775,68006.08065286485,77350.96161615127,77350.96161615127,25748.802335237775,103099.76395138905,103099.76395138905,103099.76395138905,127899.0632704299,91524.72307243594,56431.03977391199,38992.98144280439,24799.299319040852,0.0,63792.28076184524,21079.404421184725,1535.4566681768479,0.0,0.886814235144432,2.815530245903652,0.0014959135982669303,354479.9596212667,1555005.8290106908,4.386724233076785,1555005.8290106908,4.386724233076785,0.85,0.09558415080898205,4.027634451161993,1.2670890622818844,1.0,0.0,4.027634451162477,1.2847453135055695,1.2850332533807425,3.1349672256613625,19315.559928514864,1969.63896218534,4632.441516551485,4632.441516551485,5.558365333537096,4.995764538974895,-2.337104538389976,7.332869077364871,3.493952854022539,3.493952854022539,0.9982722440064398,0.0,0.0,0.00022411047736948042,0.9613374801026012,0.0002331236241257978,198.9355945767689,0.0,0.0,0.0,0.0018558327461923295,7.850676141774467e-05,0.00014560371595173573,0.0005864385425844159,0.09558415080898261,0.07171279760397543,0.02387135320500718,0.09558410486718731,0.07171279760397502,0.02387135320500704,0.37542754643549786,0.37542754643549786,0.12497024705894362,0.0,4.992441392285798,4.989726855055153,5.000596423893398,4.992539009760094,4.989889991614518,5.000497203959014,24799.299319040852,21079.404421184725,0.85,1.066055012310203,0.6624199325210762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667018943037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442657547483,1535.4566681768479,0.37542754643549786,0.12497024705894362,6.112874298809886,3.493952854022539
