time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5325.0,-30.01271321659487,4.995774507859347,35.005484235666565,24.107646254729502,5.000222226664991,-26.511474030769737,-40.03917609862981,1.4989830408398463,-0.020312465939696267,-5.012733207178302,40.01095967818616,42257.26989729603,25748.803733865792,25748.803733865792,68006.07363116182,77350.92288248436,77350.92288248436,25748.803733865792,103099.72661635015,103099.72661635015,103099.72661635015,127899.02718607831,91524.6849654367,56431.031980248255,38992.94776132049,24799.30056972816,0.0,63792.24833104864,21079.405484268933,1535.4566700453802,0.0,0.886814252141128,2.815532149770451,0.0014959135982669303,354480.0064130732,1555005.831820394,4.3867236619499375,1555005.831820394,4.3867236619499375,0.8499999999999999,0.09558414271201784,4.027634451161993,1.2670890051359311,1.0,0.0,4.027634451162742,1.284745296988603,1.2850332368600743,3.134967265965187,19315.55188633781,1969.638142111507,4632.441516551485,4632.441516551485,5.558365635457369,4.995774507859347,-2.337103499041396,7.332878006900744,3.493948789082736,3.493948789082736,0.9982710825950675,0.0,0.0,0.00022411047736948042,0.9613372661647748,0.00023312367600557317,198.93559282749624,0.0,0.0,0.0,0.0018558327461923295,7.850679804266819e-05,0.00014560367932681223,0.0005864383950726122,0.0955841427120192,0.07171279023745107,0.023871352474568133,0.09558417144962343,0.07171279023745004,0.023871352474567797,0.3754275147817375,0.3754275147817375,0.1249702455355205,0.0,4.9924359746411255,4.989724386633327,5.000582145376825,4.992420741238618,4.989720950451499,5.000531469857265,24799.30056972816,21079.405484268933,0.85,1.066055444201396,0.6624201372869434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366654585519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442275307232,1535.4566700453802,0.3754275147817375,0.1249702455355205,6.112874298809886,3.493948789082736
5326.0,-30.01271105801886,4.99578436055752,35.005483932293274,24.10764150498437,5.000218839997531,-26.51147242674185,-40.039175854157634,1.4989802087205384,-0.02025407429050574,-5.01273479336177,40.01095963494016,42257.27766165461,25748.81767621922,25748.81767621922,68006.09533787383,77350.9173251779,77350.9173251779,25748.81767621922,103099.73500139712,103099.73500139712,103099.73500139712,127899.03817055057,91524.67716320124,56431.03749967785,38992.93295947043,24799.303169153456,0.0,63792.23612862389,21079.40769378044,1535.4568668590175,0.0,0.8868142442256512,2.8155311978355577,0.0014959135982669303,354479.9844949328,1555005.8299553222,4.386723927927588,1555005.8299553222,4.386723927927588,0.85,0.09558413701983125,4.027634451161993,1.2670890040369707,1.0,0.0,4.027634451161436,1.2847453102366115,1.285033250111052,3.1349672336381005,19315.550239738495,1969.6379742051054,4632.441516551485,4632.441516551485,5.558368645177704,4.99578436055752,-2.3371061206394725,7.332890481196992,3.4939447372611707,3.4939447372611707,0.998269924931763,0.0,0.0,0.00022411047736948042,0.9613370501625349,0.00023312372838599083,198.93559106134344,0.0,0.0,0.0,0.0018558327461923295,7.85068002153336e-05,0.00014560367715414684,0.0005864383863219102,0.0955841370198306,0.07171278466676637,0.02387135235306423,0.09558415053123785,0.07171278466676685,0.023871352353064392,0.375427482460215,0.375427482460215,0.12497024384816792,0.0,4.992445526757933,4.989724927855889,5.000618768128334,4.992480719071239,4.989724077299229,5.00076224326034,24799.303169153456,21079.40769378044,0.85,1.0660559883925933,0.6624203857104417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666073319835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.441894292251,1535.4568668590175,0.375427482460215,0.12497024384816792,6.112874298809886,3.4939447372611707
5327.0,-30.01271105801886,4.99578436055752,35.005483932293274,24.10764150498437,5.000218839997531,-26.51147242674185,-40.039175854157634,1.4989802087205384,-0.020317595643405184,-5.01273479336177,40.01095963494016,42257.27766165461,25748.802119376927,25748.802119376927,68006.07978103154,77350.9173251779,77350.9173251779,25748.802119376927,103099.71944455482,103099.71944455482,103099.71944455482,127899.02123877486,91524.67716320124,56431.03749967785,38992.93295947043,24799.301794220035,0.0,63792.23475369047,21079.40652508703,1535.4567800234297,0.0,0.8868142442256512,2.815532032013312,0.0014959135982669303,354479.9844949328,1555005.8299553222,4.386723927927588,1555005.8299553222,4.386723927927588,0.85,0.09558413701983125,4.027634451161993,1.2670890040369707,1.0,0.0,4.027634451162313,1.2847453102366115,1.285033250111052,3.1349672336381005,19315.550239738495,1969.6379742051054,4632.441516551485,4632.441516551485,5.558365286939452,4.99578436055752,-2.33711023270086,7.332894593258381,3.493940667004885,3.493940667004885,0.9982687620013957,0.0,0.0,0.00022411047736948042,0.9613370501625349,0.00023312372838599083,198.93559106134344,0.0,0.0,0.0,0.0018558327461923295,7.85068002153336e-05,0.00014560367715414684,0.0005864383863219102,0.09558413101909079,0.07171277842534697,0.02387135259374382,0.09558417344501637,0.07171278466676685,0.023871352353064392,0.3754274497854223,0.3754274497854223,0.12497024510816303,0.0,4.992439860949673,4.989724757744227,5.0005965917229105,4.992417197718339,4.989724077299229,5.00050788612009,24799.301794220035,21079.40652508703,0.85,1.0660557675022866,0.6624203999877896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665606291852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.441513761838,1535.4567800234297,0.3754274497854223,0.12497024510816303,6.112874298809886,3.493940667004885
5328.0,-30.01270894273716,4.995794292495032,35.005483613417574,24.10763675523924,5.000215417402491,-26.511470865239886,-40.03917187275363,1.4989773399052644,-0.020263843930138137,-5.012737650531327,40.010958576650765,42257.269593611425,25748.80816749865,25748.80816749865,68006.07776111008,77350.91193952925,77350.91193952925,25748.80816749865,103099.7201070279,103099.7201070279,103099.7201070279,127899.02123145858,91524.66953573406,56431.027189816356,38992.935939908566,24799.30112443068,0.0,63792.23706433925,21079.405955766077,1535.4568286545402,0.0,0.8868142335172924,2.8155309926758747,0.0014959135982669303,354479.94501410174,1555005.784314461,4.386724287752303,1555005.784314461,4.386724287752303,0.85,0.09558412462568797,4.027634451161993,1.2670889622764663,1.0,0.0,4.0276344511617905,1.2847453236562754,1.2850332635337234,3.13496720089215,19315.548630022626,1969.6378100597683,4632.441516551485,4632.441516551485,5.558366592540765,4.995794292495032,-2.3371167691445294,7.332911061639561,3.4939336409391477,3.4939336409391477,0.9982667545540422,0.0,0.0,0.00022411047736948042,0.9613368384926909,0.0002331237797158278,198.93558933061425,0.0,0.0,0.0,0.0018558327461923295,7.850683559875094e-05,0.00014560364177072948,0.0005864382438104395,0.0955841246256866,0.07171277204360778,0.023871352582078825,0.09558414003383085,0.0717127720436088,0.023871352582079168,0.3754274167852199,0.3754274167852199,0.1249702451833026,0.0,4.992447736761676,4.989734529407826,5.000598770357499,4.992473806601197,4.989768184385753,5.000602052345357,24799.30112443068,21079.405955766077,0.85,1.0660556972241129,0.6624202495202011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665606291852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.441090059903,1535.4568286545402,0.3754274167852199,0.1249702451833026,6.112874298809886,3.4939336409391477
5329.0,-30.01270677096823,4.995804179728641,35.00548330316346,24.10763658061626,5.000216199148865,-26.51146883245093,-40.03917155843226,1.4989782606315787,-0.0202232691447648,-5.012735835514244,40.010958190022734,42257.27715102026,25748.81353196689,25748.81353196689,68006.09068298715,77350.90811709539,77350.90811709539,25748.81353196689,103099.72164906228,103099.72164906228,103099.72164906228,127899.02175876821,91524.66515067955,56431.03418460467,38992.92329563875,24799.300109705928,0.0,63792.223405344674,21079.40509325004,1535.4567396212726,0.0,0.8868142441537342,2.81553067166682,0.0014959135982669303,354479.97009430046,1555005.7676403497,4.386723930344159,1555005.7676403497,4.386723930344159,0.8500000000000001,0.09558411688958973,4.027634451161993,1.2670889474404978,1.0,0.0,4.027634451163793,1.2847453193493275,1.2850332592258102,3.1349672114017353,19315.54770459198,1969.6377156921048,4632.441516551485,4632.441516551485,5.55836775056256,4.995804179728641,-2.3371168674889664,7.332921047217608,3.493929611007893,3.493929611007893,0.9982656031451123,0.0,0.0,0.00022411047736948042,0.9613366211703801,0.00023312383241640887,198.93558755366703,0.0,0.0,0.0,0.0018558327461923295,7.85068383921794e-05,0.00014560363897730104,0.0005864382325595309,0.09558411688958927,0.07171276459706333,0.02387135229252595,0.09558412473993272,0.07171276459706367,0.023871352292526064,0.37542738412771076,0.37542738412771076,0.12497024577331257,0.0,4.992460012708648,4.989744830621817,5.000616978199787,4.9925125663694985,4.98978948595817,5.0006932606138434,24799.300109705928,21079.40509325004,0.85,1.066056128046627,0.6624205098247107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665135507864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440708734113,1535.4567396212726,0.37542738412771076,0.12497024577331257,6.112874298809886,3.493929611007893
5330.0,-30.012704636563132,4.995814013904771,35.00548301605317,24.107641644682758,5.000217077334841,-26.511466823665828,-40.03916747225446,1.4989792644374882,-0.02009844664337379,-5.01273445865902,40.01095824362869,42257.26888878792,25748.819898864447,25748.819898864447,68006.08878765236,77350.92513539885,77350.92513539885,25748.819898864447,103099.7450342633,103099.7450342633,103099.7450342633,127899.04685882959,91524.68166044705,56431.025413835785,38992.951385123626,24799.301824566304,0.0,63792.25320968993,21079.40655088136,1535.456818935383,0.0,0.8868142509664342,2.8155291931613644,0.0014959135982669303,354479.9891199097,1555005.7699522146,4.386723701422265,1555005.7699522146,4.386723701422265,0.85,0.09558411041612273,4.027634451161993,1.2670889315055684,1.0,0.0,4.027634451159748,1.2847453146537522,1.2850332545291825,3.1349672228596286,19315.551188846206,1969.6380709871573,4632.441516551485,4632.441516551485,5.558369124977659,4.995814013904771,-2.337117297954767,7.332931311859538,3.49392558414419,3.49392558414419,0.9982644526126256,0.0,0.0,0.00022411047736948042,0.9613364075870154,0.00023312388421032004,198.93558580729106,0.0,0.0,0.0,0.0018558327461923295,7.850687470675573e-05,0.0001456036026627247,0.0005864380862976921,0.09558411041612429,0.07171275791414165,0.02387135250198263,0.09558408021802105,0.07171275791414049,0.023871352501982246,0.3754273517829967,0.3754273517829967,0.12497024774910989,0.0,4.992494689204193,4.989779497732684,5.000651682059356,4.992636012015623,4.989920783729701,5.000793115470742,24799.301824566304,21079.40655088136,0.85,1.0660556002640516,0.66242007081777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664666842909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440328610459,1535.456818935383,0.3754273517829967,0.12497024774910989,6.112874298809886,3.49392558414419
5331.0,-30.012704636563132,4.995814013904771,35.00548301605317,24.107641644682758,5.000217077334841,-26.511466823665828,-40.03916747225446,1.4989792644374882,-0.020161284084394993,-5.01273445865902,40.01095824362869,42257.26888878792,25748.804509531823,25748.804509531823,68006.07339831974,77350.92513539885,77350.92513539885,25748.804509531823,103099.72964493067,103099.72964493067,103099.72964493067,127899.03284322226,91524.68166044705,56431.025413835785,38992.951385123626,24799.30319829159,0.0,63792.25458341521,21079.40771854785,1535.4569023022295,0.0,0.8868142509664342,2.815530018356146,0.0014959135982669303,354479.9891199097,1555005.7699522146,4.386723701422265,1555005.7699522146,4.386723701422265,0.85,0.09558411041612273,4.027634451161993,1.2670889315055684,1.0,0.0,4.027634451160771,1.2847453146537522,1.2850332545291825,3.1349672228596286,19315.551188846206,1969.6380709871573,4632.441516551485,4632.441516551485,5.558365802899534,4.995814013904771,-2.3371213657270618,7.332935379631833,3.493921557753537,3.493921557753537,0.9982633022152962,0.0,0.0,0.00022411047736948042,0.9613364075870154,0.00023312388421032004,198.93558580729106,0.0,0.0,0.0,0.0018558327461923295,7.850687470675573e-05,0.0001456036026627247,0.0005864380862976921,0.09558410535188198,0.07171275206724372,0.023871353284638266,0.0955841134221553,0.07171275791414049,0.023871352501982246,0.3754273211735839,0.3754273211735839,0.12497025184643402,0.0,4.992510386276194,4.989807754925437,5.0006296450653736,4.992573174574602,4.989920783729701,5.000541497110248,24799.30319829159,21079.40771854785,0.85,1.066055336065831,0.6624200565529788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664200692952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.439947810677,1535.4569023022295,0.3754273211735839,0.12497025184643402,6.112874298809886,3.493921557753537
5332.0,-30.012702395895058,4.995823908224366,35.00548272786407,24.10763696478682,5.000213259520716,-26.511465188857198,-40.03916726270688,1.4989760524828937,-0.02010486950575796,-5.01273810575524,40.01095763798414,42257.27696678163,25748.812681648673,25748.812681648673,68006.08964843031,77350.92159481683,77350.92159481683,25748.812681648673,103099.7342764655,103099.7342764655,103099.7342764655,127899.03673150546,91524.67566721648,56431.03103918141,38992.938475594514,24799.302455039957,0.0,63792.24093063447,21079.407086783962,1535.4569505416373,0.0,0.8868142345992738,2.8155288518598156,0.0014959135982669303,354479.93872374424,1555005.7438325735,4.3867242513953135,1555005.7438325735,4.3867242513953135,0.85,0.09558410120118774,4.027634451161993,1.2670889364508913,1.0,0.0,4.027634451161135,1.2847453296785438,1.2850332695573417,3.134967186196931,19315.54992402289,1969.6379420110732,4632.441516551485,4632.441516551485,5.5583675670053125,4.995823908224366,-2.337128441122688,7.332952349347053,3.4939145811100447,3.4939145811100447,0.9982613088885842,0.0,0.0,0.00022411047736948042,0.961336183370284,0.0002331239385828447,198.93558397397047,0.0,0.0,0.0,0.0018558327461923295,7.85068765690421e-05,0.00014560360080043833,0.0005864380787970833,0.09558410120118792,0.07171274720129125,0.023871353999896663,0.09558407505975192,0.07171274720129112,0.023871353999896622,0.37542729158665517,0.37542729158665517,0.12497025422183708,0.0,4.9925363433441134,4.989840583955811,5.000634955147461,4.992633236249503,4.9899649667256085,5.000649260975251,24799.302455039957,21079.407086783962,0.85,1.0660558189573217,0.6624203249534809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664200692952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.439524322792,1535.4569505416373,0.37542729158665517,0.12497025422183708,6.112874298809886,3.4939145811100447
5333.0,-30.01270020328103,4.995833676076651,35.00548242822076,24.10762725574898,5.000207862952683,-26.511463755157145,-40.039163281302876,1.4989714148288,-0.020093791630358737,-5.012740167408809,40.010956727976975,42257.26928940124,25748.827857725766,25748.827857725766,68006.097147127,77350.90417337598,77350.90417337598,25748.827857725766,103099.73203110174,103099.73203110174,103099.73203110174,127899.03168224826,91524.65517353016,56431.02028955565,38992.92764886057,24799.299651146517,0.0,63792.227300007085,21079.404703474538,1535.4568452200772,0.0,0.8868142274023983,2.815528465769958,0.0014959135982669303,354479.9102354847,1555005.7045866847,4.3867244932263665,1555005.7045866847,4.3867244932263665,0.85,0.09558409596016945,4.027634451161993,1.2670888765575365,1.0,0.0,4.027634451162506,1.2847453513724334,1.2850332912560933,3.1349671332606572,19315.545598994497,1969.6375009809158,4632.441516551485,4632.441516551485,5.558370843048202,4.995833676076651,-2.337131373272549,7.3329650493492,3.493910589252964,3.493910589252964,0.9982601683579897,0.0,0.0,0.00022411047736948042,0.9613359639622404,0.0002331239917892878,198.93558217996787,0.0,0.0,0.0,0.0018558327461923295,7.85069119524908e-05,0.0001456035654169896,0.0005864379362854863,0.09558409596016329,0.07171274153222183,0.023871354427941464,0.0955840546203299,0.07171274153222645,0.023871354427943005,0.37542726311391,0.37542726311391,0.12497025686406787,0.0,4.992559133885834,4.98985378252047,5.0006865618348115,4.992646375778463,4.989902657430832,5.000889068716447,24799.299651146517,21079.404703474538,0.85,1.0660561642925963,0.6624203461445302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366373169216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.439145722956,1535.4568452200772,0.37542726311391,0.12497025686406787,6.112874298809886,3.493910589252964
5334.0,-30.01270020328103,4.995833676076651,35.00548242822076,24.10762725574898,5.000207862952683,-26.511463755157145,-40.039163281302876,1.4989714148288,-0.020156428670532023,-5.012740167408809,40.010956727976975,42257.26928940124,25748.812517476283,25748.812517476283,68006.08180687753,77350.90417337598,77350.90417337598,25748.812517476283,103099.71669085226,103099.71669085226,103099.71669085226,127899.01362880121,91524.65517353016,56431.02028955565,38992.92764886057,24799.296937948944,0.0,63792.22458680951,21079.402397256603,1535.4566755491228,0.0,0.8868142274023983,2.815529288332739,0.0014959135982669303,354479.9102354847,1555005.7045866847,4.3867244932263665,1555005.7045866847,4.3867244932263665,0.85,0.09558409596016945,4.027634451161993,1.2670888765575365,1.0,0.0,4.0276344511620685,1.2847453513724334,1.2850332912560933,3.1349671332606572,19315.545598994497,1969.6375009809158,4632.441516551485,4632.441516551485,5.5583675315656,4.995833676076651,-2.3371354280615253,7.332969104138176,3.4939065757354437,3.4939065757354437,0.9982590216386982,0.0,0.0,0.00022411047736948042,0.9613359639622404,0.0002331239917892878,198.93558217996787,0.0,0.0,0.0,0.0018558327461923295,7.85069119524908e-05,0.0001456035654169896,0.0005864379362854863,0.09558409155102193,0.07171273604042044,0.023871355510601485,0.0955840719831937,0.07171274153222645,0.023871354427943005,0.37542723436348274,0.37542723436348274,0.12497026253196164,0.0,4.992564054856075,4.989863557501565,5.000676900023677,4.99258373873829,4.989902657430832,5.000638252783176,24799.296937948944,21079.402397256603,0.85,1.066055969161786,0.662420374318454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663268686065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.438766235127,1535.4566755491228,0.37542723436348274,0.12497026253196164,6.112874298809886,3.4939065757354437
5335.0,-30.01269801079758,4.995843638757405,35.005482134221474,24.107631656248145,5.000213221649985,-26.511461246007247,-40.03915909035129,1.4989764568596053,-0.020154989531818046,-5.012737396229586,40.01095629308565,42257.26095844477,25748.804478309492,25748.804478309492,68006.06543675426,77350.90016874568,77350.90016874568,25748.804478309492,103099.70464705517,103099.70464705517,103099.70464705517,127899.00307233677,91524.65245083331,56431.01324053229,38992.932455890026,24799.298425281595,0.0,63792.23088117162,21079.403661489356,1535.45672174089,0.0,0.8868142430794778,2.8155295928545008,0.0014959135982669303,354479.9485280845,1555005.6858311219,4.3867239664415685,1555005.6858311219,4.3867239664415685,0.85,0.09558408460730292,4.027634451161993,1.2670888419402764,1.0,0.0,4.027634451161798,1.2847453277869616,1.2850332676653353,3.1349671908126693,19315.545024391125,1969.6374423876784,4632.441516551485,4632.441516551485,5.558365796159603,4.995843638757405,-2.3371377496594463,7.332981388416851,3.4938996318622384,3.4938996318622384,0.9982570376749252,0.0,0.0,0.00022411047736948042,0.9613357445673121,0.00023312404499257477,198.93558038607213,0.0,0.0,0.0,0.0018558327461923295,7.850694919824214e-05,0.00014560352817123828,0.000586437786273215,0.09558408460730547,0.07171272880780998,0.023871355799495498,0.09558408688659492,0.07171272880780806,0.02387135579949486,0.37542720519201145,0.37542720519201145,0.12497026693783467,0.0,4.992566671919462,4.989880472773848,5.0006365594550175,4.99258240669775,4.989953402092965,5.00048046630377,24799.298425281595,21079.403661489356,0.85,1.0660556073580796,0.6624201783624575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663268686065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438342895017,1535.45672174089,0.37542720519201145,0.12497026693783467,6.112874298809886,3.4938996318622384
5336.0,-30.012695796567602,4.995853530226539,35.00548187810463,24.10762624293568,5.000213824167734,-26.511459192968132,-40.03915503909809,1.4989772205682446,-0.020196531219539793,-5.012736677657326,40.01095680849586,42257.2529924876,25748.813023703886,25748.813023703886,68006.06601619149,77350.87589354212,77350.87589354212,25748.813023703886,103099.688917246,103099.688917246,103099.688917246,127898.99205824637,91524.62752309495,56431.0046220403,38992.91433450517,24799.303141000368,0.0,63792.21747550554,21079.407669850312,1535.4569834713711,0.0,0.8868142448701452,2.815530222252809,0.0014959135982669303,354479.95845743193,1555005.7080592231,4.386723906271157,1555005.7080592231,4.386723906271157,0.85,0.09558407976763125,4.027634451161993,1.2670888293022289,1.0,0.0,4.027634451162338,1.2847453242145068,1.28503326409208,3.1349671995299833,19315.53976359155,1969.6369059354165,4632.441516551485,4632.441516551485,5.5583676408443905,4.995853530226539,-2.3371385578706207,7.332992088097161,3.493895693397727,3.493895693397727,0.9982559123993505,0.0,0.0,0.00022411047736948042,0.9613355229963341,0.00023312409872357857,198.93557857438336,0.0,0.0,0.0,0.0018558327461923295,7.850698520248425e-05,0.00014560349216699619,0.0005864376412612893,0.0955840797676323,0.0717127235710228,0.023871356196609492,0.09558412474002066,0.07171272357102203,0.023871356196609232,0.3754271761233993,0.3754271761233993,0.12497026846647194,0.0,4.9925610937451665,4.989874641458243,5.000631741060545,4.9925401464377615,4.989852682256583,5.000613833759701,24799.303141000368,21079.407669850312,0.85,1.066055840468376,0.6624201926937753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662796444928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43796347766,1535.4569834713711,0.3754271761233993,0.12497026846647194,6.112874298809886,3.493895693397727
5337.0,-30.012693584995368,4.995863195662224,35.005481603882906,24.10761237787085,5.0002017108778585,-26.51145841392045,-40.039154899399705,1.4989665398029621,-0.02010540620909751,-5.012743413916886,40.01095576891543,42257.261472340535,25748.840147717838,25748.840147717838,68006.10162005837,77350.8686894668,77350.8686894668,25748.840147717838,103099.70883718465,103099.70883718465,103099.70883718465,127899.01036370057,91524.6145198547,56431.007302728576,38992.896907917915,24799.301526515916,0.0,63792.19843443383,21079.406297538528,1535.457055088563,0.0,0.8868142143534293,2.8155282393992787,0.0014959135982669303,354479.86537471926,1555005.6632252273,4.386724931700809,1555005.6632252273,4.386724931700809,0.85,0.09558407628745345,4.027634451161993,1.2670888199610637,1.0,0.0,4.027634451163985,1.2847453741766945,1.2850333140654653,3.1349670776149154,19315.53701936182,1969.6366261018613,4632.441516551485,4632.441516551485,5.558373496075126,4.995863195662224,-2.3371448933788344,7.3330080890410585,3.4938917500555116,3.4938917500555116,0.9982547857301461,0.0,0.0,0.00022411047736948042,0.961335301691351,0.00023312415239010328,198.93557676486915,0.0,0.0,0.0,0.0018558327461923295,7.850698644401033e-05,0.0001456034909254701,0.000586437636260876,0.0955840762874518,0.07171271931772763,0.023871356969724172,0.09558405859339947,0.07171271931772887,0.023871356969724585,0.37542714576839165,0.37542714576839165,0.1249702698214388,0.0,4.9925790380113995,4.989870202389,5.000716930237104,4.9926380077077965,4.989839639983813,5.00104487907123,24799.301526515916,21079.406297538528,0.85,1.0660567167936001,0.6624205233461724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662327579313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43758456904,1535.457055088563,0.37542714576839165,0.1249702698214388,6.112874298809886,3.4938917500555116
5338.0,-30.012693584995368,4.995863195662224,35.005481603882906,24.10761237787085,5.0002017108778585,-26.51145841392045,-40.039154899399705,1.4989665398029621,-0.02016775555557615,-5.012743413916886,40.01095576891543,42257.261472340535,25748.82487792918,25748.82487792918,68006.08635026972,77350.8686894668,77350.8686894668,25748.82487792918,103099.69356739598,103099.69356739598,103099.69356739598,127898.98801921456,91524.6145198547,56431.007302728576,38992.896907917915,24799.294451818583,0.0,63792.1913597365,21079.400284045794,1535.4566153816074,0.0,0.8868142143534293,2.815529058183991,0.0014959135982669303,354479.86537471926,1555005.6632252273,4.386724931700809,1555005.6632252273,4.386724931700809,0.85,0.09558407628745345,4.027634451161993,1.2670888199610637,1.0,0.0,4.02763445116121,1.2847453741766945,1.2850333140654653,3.1349670776149154,19315.53701936182,1969.6366261018613,4632.441516551485,4632.441516551485,5.558370199802826,4.995863195662224,-2.3371489295315273,7.3330121251937515,3.4938877550123206,3.4938877550123206,0.9982536442892345,0.0,0.0,0.00022411047736948042,0.961335301691351,0.00023312415239010328,198.93557676486915,0.0,0.0,0.0,0.0018558327461923295,7.850698644401033e-05,0.0001456034909254701,0.000586437636260876,0.09558407158266721,0.07171271333823834,0.02387135824442888,0.09558405901793392,0.07171271931772887,0.023871356969724585,0.37542711446484295,0.37542711446484295,0.12497027649471637,0.0,4.9925783620809625,4.989864089907542,5.000732587195273,4.992575658361318,4.989839639983813,5.0007952150384085,24799.294451818583,21079.400284045794,0.85,1.066056595654008,0.6624205968100966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661869427936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.437205680984,1535.4566153816074,0.37542711446484295,0.12497027649471637,6.112874298809886,3.4938877550123206
5339.0,-30.01269136149381,4.995873046626735,35.00548130470197,24.10761178415271,5.000205096546524,-26.5114560741304,-40.03915077829731,1.4989698091831025,-0.02020643069977268,-5.012741087867009,40.01095449348144,42257.25336979227,25748.81788425871,25748.81788425871,68006.07125405098,77350.85264794434,77350.85264794434,25748.81788425871,103099.67053220305,103099.67053220305,103099.67053220305,127898.96594448254,91524.59894909312,56430.99967094095,38992.888086835745,24799.295412279498,0.0,63792.18349911524,21079.40110043757,1535.456660206247,0.0,0.8868142308085878,2.8155298375448417,0.0014959135982669303,354479.8975164462,1555005.608219573,4.38672437877081,1555005.608219573,4.38672437877081,0.85,0.09558406343148418,4.027634451161993,1.2670887672109528,1.0,0.0,4.0276344511627915,1.2847453588832782,1.2850332987686215,3.1349671149330938,19315.53373327727,1969.6362910144921,4632.441516551485,4632.441516551485,5.558368690086957,4.995873046626735,-2.337151557484568,7.333024604111303,3.4938808603384244,3.4938808603384244,0.9982516743824069,0.0,0.0,0.00022411047736948042,0.9613350791927001,0.0002331242063461177,198.9355749455944,0.0,0.0,0.0,0.0018558327461923295,7.850702306903132e-05,0.0001456034543004491,0.0005864374887486796,0.09558406343148232,0.07171270471852564,0.02387135871295667,0.0955840900403491,0.07171270471852703,0.02387135871295714,0.37542708229798166,0.37542708229798166,0.12497028326114738,0.0,4.992568737114482,4.989857281969705,5.000714496849582,4.992534657167255,4.989834472212465,5.000646558180904,24799.295412279498,21079.40110043757,0.85,1.0660564903691403,0.6624205514203532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661869427936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.436782561485,1535.456660206247,0.37542708229798166,0.12497028326114738,6.112874298809886,3.4938808603384244
5340.0,-30.01269136149381,4.995873046626735,35.00548130470197,24.10761178415271,5.000205096546524,-26.5114560741304,-40.03915077829731,1.4989698091831025,-0.02026765542444764,-5.012741087867009,40.01095449348144,42257.25336979227,25748.802889892977,25748.802889892977,68006.05625968525,77350.85264794434,77350.85264794434,25748.802889892977,103099.65553783732,103099.65553783732,103099.65553783732,127898.95390008419,91524.59894909312,56430.99967094095,38992.888086835745,24799.298362246867,0.0,63792.18644908261,21079.403607909837,1535.4568412100039,0.0,0.8868142308085878,2.815530641561942,0.0014959135982669303,354479.8975164462,1555005.608219573,4.38672437877081,1555005.608219573,4.38672437877081,0.85,0.09558406343148418,4.027634451161993,1.2670887672109528,1.0,0.0,4.027634451162354,1.2847453588832782,1.2850332987686215,3.1349671149330938,19315.53373327727,1969.6362910144921,4632.441516551485,4632.441516551485,5.558365453269895,4.995873046626735,-2.3371555208300214,7.333028567456756,3.493876937372155,3.493876937372155,0.9982505535349014,0.0,0.0,0.00022411047736948042,0.9613350791927001,0.0002331242063461177,198.9355749455944,0.0,0.0,0.0,0.0018558327461923295,7.850702306903132e-05,0.0001456034543004491,0.0005864374887486796,0.09558405806397618,0.07171269843336674,0.02387135963060945,0.09558412860354329,0.07171270471852703,0.02387135871295714,0.37542704939420435,0.37542704939420435,0.12497028806520268,0.0,4.992549676176736,4.989852720018121,5.000651877007101,4.99247343244258,4.989834472212465,5.000401397808105,24799.298362246867,21079.403607909837,0.85,1.0660562060208745,0.6624205207877769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366140248232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.436403986132,1535.4568412100039,0.37542704939420435,0.12497028806520268,6.112874298809886,3.493876937372155
5341.0,-30.01268913918548,4.9958829072318816,35.00548100314876,24.107602319587045,5.000198177978068,-26.5114547659432,-40.0391468318179,1.4989638047358027,-0.020215417870758756,-5.012746824966573,40.01095382602318,42257.24588883565,25748.816727382396,25748.816727382396,68006.06261621804,77350.8423643097,77350.8423643097,25748.816727382396,103099.6590916921,103099.6590916921,103099.6590916921,127898.95593739404,91524.5849649012,56430.98848942725,38992.88497274883,24799.29684570194,0.0,63792.18181845077,21079.40231884665,1535.4568867870141,0.0,0.8868142040292422,2.81552928599661,0.0014959135982669303,354479.81824029604,1555005.5794340945,4.386725278616516,1555005.5794340945,4.386725278616516,0.85,0.09558405388977406,4.027634451161993,1.2670887292968112,1.0,0.0,4.027634451162783,1.2847453869707164,1.2850333268623546,3.1349670463956265,19315.530782025537,1969.6359900705681,4632.441516551485,4632.441516551485,5.558368440353352,4.9958829072318816,-2.337164037293877,7.3330469445257584,3.4938700591165333,3.4938700591165333,0.9982485883190095,0.0,0.0,0.00022411047736948042,0.9613348568135186,0.0002331242602731857,198.93557312729598,0.0,0.0,0.0,0.0018558327461923295,7.850705814215999e-05,0.00014560341922732043,0.0005864373474869383,0.09558405388977168,0.07171269363551466,0.023871360254257016,0.09558408253445963,0.07171269363551645,0.023871360254257616,0.3754270160326121,0.3754270160326121,0.12497028858584104,0.0,4.992548204131936,4.98985335823744,5.000644063380037,4.992531407095839,4.989845004465792,5.000601900488277,24799.29684570194,21079.40231884665,0.85,1.066056383049568,0.6624204516016958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366140248232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.435980940749,1535.4568867870141,0.3754270160326121,0.12497028858584104,6.112874298809886,3.4938700591165333
5342.0,-30.01268913918548,4.9958829072318816,35.00548100314876,24.107602319587045,5.000198177978068,-26.5114547659432,-40.0391468318179,1.4989638047358027,-0.020276341303940626,-5.012746824966573,40.01095382602318,42257.24588883565,25748.80180680687,25748.80180680687,68006.04769564251,77350.8423643097,77350.8423643097,25748.80180680687,103099.64417111658,103099.64417111658,103099.64417111658,127898.93728483825,91524.5849649012,56430.98848942725,38992.88497274883,24799.29311372167,0.0,63792.17808647049,21079.399146663418,1535.4566540838266,0.0,0.8868142040292422,2.815530086056937,0.0014959135982669303,354479.81824029604,1555005.5794340945,4.386725278616516,1555005.5794340945,4.386725278616516,0.85,0.09558405388977406,4.027634451161993,1.2670887292968112,1.0,0.0,4.0276344511605915,1.2847453869707164,1.2850333268623546,3.1349670463956265,19315.530782025537,1969.6359900705681,4632.441516551485,4632.441516551485,5.558365219465302,4.9958829072318816,-2.337167981128305,7.333050888360186,3.4938661554767974,3.4938661554767974,0.9982474729933707,0.0,0.0,0.00022411047736948042,0.9613348568135186,0.0002331242602731857,198.93557312729598,0.0,0.0,0.0,0.0018558327461923295,7.850705814215999e-05,0.00014560341922732043,0.0005864373474869383,0.095584047578909,0.07171268725262572,0.023871360326283272,0.09558409520955223,0.07171269363551645,0.023871360254257616,0.3754269826172036,0.3754269826172036,0.1249702889629097,0.0,4.992532660035579,4.989851687483281,5.000586840005951,4.992470483662657,4.989845004465792,5.000357946652741,24799.29311372167,21079.399146663418,0.85,1.0660562115226746,0.6624204903547238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660935079757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.435602415611,1535.4566540838266,0.3754269826172036,0.1249702889629097,6.112874298809886,3.4938661554767974
5343.0,-30.012686866853098,4.9958928341100535,35.00548066955377,24.107597744464897,5.0001936669050355,-26.51145317192934,-40.039146587345726,1.49895997198126,-0.020191731060606344,-5.0127498011909,40.010952289630055,42257.25411978502,25748.808774619356,25748.808774619356,68006.06289440437,77350.84207368086,77350.84207368086,25748.808774619356,103099.65084830023,103099.65084830023,103099.65084830023,127898.94295289193,91524.5819282946,56430.993974398785,38992.87550432869,24799.29210459171,0.0,63792.1676089204,21079.398288902954,1535.4566981233775,0.0,0.8868141944460709,2.8155286275848774,0.0014959135982669303,354479.77711436263,1555005.5131740551,4.386725600632438,1555005.5131740551,4.386725600632438,0.85,0.09558403984183594,4.027634451161993,1.2670887029217557,1.0,0.0,4.027634451162259,1.2847454048994709,1.2850333447951272,3.1349670026468384,19315.530141174037,1969.6359247219018,4632.441516551485,4632.441516551485,5.558366723599236,4.9958928341100535,-2.337174440494276,7.333067274604329,3.493859293655517,3.493859293655517,0.9982455124730049,0.0,0.0,0.00022411047736948042,0.9613346294286337,0.0002331243154141652,198.93557126806783,0.0,0.0,0.0,0.0018558327461923295,7.850706031483175e-05,0.00014560341705464866,0.0005864373387362106,0.09558403984183664,0.07171268023778216,0.023871359604054485,0.09558404740466488,0.07171268023778163,0.02387135960405431,0.3754269490190899,0.3754269490190899,0.12497028622238884,0.0,4.992538873960825,4.989866585970333,5.000566961875734,4.992558070130315,4.9899205219051055,5.00048179045308,24799.29210459171,21079.398288902954,0.85,1.0660566248715262,0.6624207281816203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660935079757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.435179444305,1535.4566981233775,0.3754269490190899,0.12497028622238884,6.112874298809886,3.493859293655517
5344.0,-30.012684609985183,4.9959027393567395,35.005480346048934,24.107602529134624,5.0001962353135925,-26.511450883874762,-40.039142466243334,1.4989625092031558,-0.020102811149058653,-5.012746650519268,40.0109519163399,42257.24618372617,25748.811370397714,25748.811370397714,68006.0575541239,77350.85115414562,77350.85115414562,25748.811370397714,103099.66252454334,103099.66252454334,103099.66252454334,127898.95326844984,91524.5911350095,56430.986164590046,38992.89441157717,24799.290743906506,0.0,63792.185155483676,21079.39713232053,1535.456560717546,0.0,0.886814211831347,2.8155278275808335,0.0014959135982669303,354479.8206508368,1555005.4970751677,4.386725016448399,1555005.4970751677,4.386725016448399,0.85,0.09558403068922611,4.027634451161993,1.2670886622602122,1.0,0.0,4.027634451161878,1.2847453930309234,1.2850333329239199,3.1349670316078333,19315.53208417749,1969.6361228531139,4632.441516551485,4632.441516551485,5.558367283947025,4.9959027393567395,-2.33717339119427,7.333076130551009,3.4938554264424853,3.4938554264424853,0.9982444075549958,0.0,0.0,0.00022411047736948042,0.9613344035912951,0.00023312437017988956,198.93556942149274,0.0,0.0,0.0,0.0018558327461923295,7.850709693988498e-05,0.00014560338042959544,0.0005864371912238845,0.09558403068922398,0.07171267224005352,0.023871358449170463,0.09558401356559211,0.0717126722400551,0.023871358449170994,0.3754269162788988,0.3754269162788988,0.12497028321525892,0.0,4.992558669160587,4.989895005162509,5.000560847773329,4.992643839370203,4.990014671630718,5.000542381973332,24799.290743906506,21079.39713232053,0.85,1.0660562479302058,0.6624204215724953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660464535809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43480199539,1535.456560717546,0.3754269162788988,0.12497028321525892,6.112874298809886,3.4938554264424853
5345.0,-30.01268230918183,4.995912630896474,35.00548006239577,24.107601795718097,5.000200708131217,-26.51144836586392,-40.03913834514094,1.4989667648132974,-0.020146369744111325,-5.0127431290487925,40.01095243009687,42257.2382858902,25748.813015231837,25748.813015231837,68006.05130112203,77350.8300070594,77350.8300070594,25748.813015231837,103099.64302229123,103099.64302229123,103099.64302229123,127898.93756357113,91524.57086722556,56430.97914605637,38992.87969018798,24799.294541279898,0.0,63792.174231467885,21079.40036008791,1535.4567070617359,0.0,0.8868142278918987,2.815528810587541,0.0014959135982669303,354479.86931107217,1555005.51923197,4.386724476778065,1555005.51923197,4.386724476778065,0.8499999999999999,0.09558402314325681,4.027634451161993,1.267088681492023,1.0,0.0,4.027634451162872,1.2847453731241474,1.2850333130126823,3.134967080183285,19315.527806823982,1969.6356866844421,4632.441516551485,4632.441516551485,5.558367639015539,4.995912630896474,-2.3371720637694,7.3330846946658745,3.4938515692487524,3.4938515692487524,0.9982433054996436,0.0,0.0,0.00022411047736948042,0.9613341733575406,0.00023312442601177455,198.9355675389696,0.0,0.0,0.0,0.0018558327461923295,7.850713356495361e-05,0.0001456033438045268,0.0005864370437114962,0.09558402314326056,0.07171266543286987,0.02387135771039068,0.09558405777873709,0.07171266543286707,0.023871357710389746,0.3754268850552342,0.3754268850552342,0.12497028081660737,0.0,4.992564948322581,4.989902437039177,5.000563663357809,4.992596759304661,4.98993885912995,5.0005816213304115,24799.294541279898,21079.40036008791,0.85,1.0660563324642962,0.6624204112021821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659995017233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434424312416,1535.4567070617359,0.3754268850552342,0.12497028081660737,6.112874298809886,3.4938515692487524
5346.0,-30.012679997353942,4.995922392147709,35.00547979840947,24.107602389436238,5.000196672468523,-26.511446688814924,-40.03913806574417,1.4989633639294928,-0.019984450157323863,-5.012745157380667,40.01095243562867,42257.24662630428,25748.828649851806,25748.828649851806,68006.07527615609,77350.84877384093,77350.84877384093,25748.828649851806,103099.67742369274,103099.67742369274,103099.67742369274,127898.97482323418,91524.587064287,56430.98491675025,38992.891275040834,24799.29739954144,0.0,63792.18867458227,21079.402789610223,1535.4569305762477,0.0,0.8868142175497259,2.815526447503698,0.0014959135982669303,354479.8412832611,1555005.519470539,4.3867248242981205,1555005.519470539,4.3867248242981205,0.85,0.09558401803321723,4.027634451161993,1.2670886485232042,1.0,0.0,4.027634451161774,1.2847453890327083,1.2850333289248086,3.1349670413640642,19315.5312250841,1969.6360352499685,4632.441516551485,4632.441516551485,5.558371014043568,4.995922392147709,-2.3371748248801403,7.3330972170278494,3.4938477244288335,3.4938477244288335,0.9982422069796667,0.0,0.0,0.00022411047736948042,0.9613339420206509,0.00023312448211119772,198.9355656474262,0.0,0.0,0.0,0.0018558327461923295,7.850713604800964e-05,0.00014560334132147077,0.0005864370337106543,0.09558401803321614,0.0717126603044806,0.023871357728735547,0.09558399035400438,0.07171266030448141,0.023871357728735818,0.3754268537905065,0.3754268537905065,0.12497027944239676,0.0,4.99260487143755,4.98993713546156,5.0006192822758635,4.99276070722334,4.990072073189253,5.0008379014573165,24799.29739954144,21079.402789610223,0.85,1.0660564669299837,0.6624203919678571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659526148403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434047584844,1535.4569305762477,0.3754268537905065,0.12497027944239676,6.112874298809886,3.4938477244288335
5347.0,-30.012679997353942,4.995922392147709,35.00547979840947,24.107602389436238,5.000196672468523,-26.511446688814924,-40.03913806574417,1.4989633639294928,-0.020044812495370934,-5.012745157380667,40.01095243562867,42257.24662630428,25748.813866712495,25748.813866712495,68006.06049301678,77350.84877384093,77350.84877384093,25748.813866712495,103099.66264055343,103099.66264055343,103099.66264055343,127898.95816495117,91524.587064287,56430.98491675025,38992.891275040834,24799.295524397738,0.0,63792.18679943857,21079.401195738075,1535.456812854733,0.0,0.8868142175497259,2.8155272401932576,0.0014959135982669303,354479.8412832611,1555005.519470539,4.3867248242981205,1555005.519470539,4.3867248242981205,0.85,0.09558401803321723,4.027634451161993,1.2670886485232042,1.0,0.0,4.027634451161627,1.2847453890327083,1.2850333289248086,3.1349670413640642,19315.5312250841,1969.6360352499685,4632.441516551485,4632.441516551485,5.55836782282372,4.995922392147709,-2.3371787323736015,7.333101124521311,3.4938438567911168,3.4938438567911168,0.9982411019403191,0.0,0.0,0.00022411047736948042,0.9613339420206509,0.00023312448211119772,198.9355656474262,0.0,0.0,0.0,0.0018558327461923295,7.850713604800964e-05,0.00014560334132147077,0.0005864370337106543,0.09558401287809941,0.07171265464305202,0.02387135823504739,0.0955840099366289,0.07171266030448141,0.023871357728735818,0.3754268241520533,0.3754268241520533,0.1249702820930182,0.0,4.992623966123915,4.989964123000675,5.000614664711577,4.992700344885293,4.990072073189253,5.000596194454886,24799.295524397738,21079.401195738075,0.85,1.0660562665272244,0.6624204114394175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659063455404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.433671154824,1535.456812854733,0.3754268241520533,0.1249702820930182,6.112874298809886,3.4938438567911168
5348.0,-30.012677642884768,4.995932232496607,35.00547951820368,24.107597534917318,5.000193918940137,-26.511444845131155,-40.039134049415566,1.4989611211865386,-0.020014831076935025,-5.01274747090019,40.010951435226616,42257.23935519183,25748.819158132283,25748.819158132283,68006.05851332411,77350.84023240782,77350.84023240782,25748.819158132283,103099.6593905401,103099.6593905401,103099.6593905401,127898.95438483977,91524.5764550855,56430.97557786964,38992.88986357317,24799.294994299682,0.0,63792.18485787285,21079.40074515473,1535.456856559726,0.0,0.8868142093983984,2.815526576463904,0.0014959135982669303,354479.80931468424,1555005.4763261927,4.386725098200895,1555005.4763261927,4.386725098200895,0.85,0.09558400749908513,4.027634451161993,1.2670886380830781,1.0,0.0,4.027634451160043,1.2847453995237497,1.2850333394182012,3.134967015764386,19315.528986097077,1969.6358069368314,4632.441516551485,4632.441516551485,5.55836896507663,4.995932232496607,-2.3371846629220205,7.333116895418627,3.49383706077803,3.49383706077803,0.9982391602222942,0.0,0.0,0.00022411047736948042,0.9613337064168536,0.00023312453924537795,198.93556372099363,0.0,0.0,0.0,0.0018558327461923295,7.850717174194926e-05,0.00014560330562753116,0.0005864368899485134,0.09558400749908469,0.07171264891144687,0.023871358587637826,0.09558398924586554,0.0717126489114472,0.023871358587637934,0.3754267953699585,0.3754267953699585,0.12497028434623798,0.0,4.992646580841267,4.989990505605476,5.000625958129945,4.992732639823259,4.990091637870876,5.000666732938555,24799.294994299682,21079.40074515473,0.85,1.066056267940025,0.6624203176194661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659063455404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433248488245,1535.456856559726,0.3754267953699585,0.12497028434623798,6.112874298809886,3.49383706077803
5349.0,-30.012677642884768,4.995932232496607,35.00547951820368,24.107597534917318,5.000193918940137,-26.511444845131155,-40.039134049415566,1.4989611211865386,-0.020074567402105004,-5.01274747090019,40.010951435226616,42257.23935519183,25748.804528307708,25748.804528307708,68006.04388349954,77350.84023240782,77350.84023240782,25748.804528307708,103099.64476071553,103099.64476071553,103099.64476071553,127898.93869803168,91524.5764550855,56430.97557786964,38992.88986357317,24799.293937316157,0.0,63792.183800889325,21079.399846718734,1535.4567895116884,0.0,0.8868142093983984,2.8155273609327605,0.0014959135982669303,354479.80931468424,1555005.4763261927,4.386725098200895,1555005.4763261927,4.386725098200895,0.85,0.09558400749908513,4.027634451161993,1.2670886380830781,1.0,0.0,4.027634451159459,1.2847453995237497,1.2850333394182012,3.134967015764386,19315.528986097077,1969.6358069368314,4632.441516551485,4632.441516551485,5.558365806952662,4.995932232496607,-2.3371885298847808,7.333120762381387,3.4938332332701934,3.4938332332701934,0.9982380666486267,0.0,0.0,0.00022411047736948042,0.9613337064168536,0.00023312453924537795,198.93556372099363,0.0,0.0,0.0,0.0018558327461923295,7.850717174194926e-05,0.00014560330562753116,0.0005864368899485134,0.09558400268199087,0.07171264354088598,0.023871359141104886,0.09558401170388879,0.0717126489114472,0.023871358587637934,0.3754267672542426,0.3754267672542426,0.12497028724372433,0.0,4.99265184537245,4.990010732054657,5.000586273059014,4.9926729034980895,4.990091637870876,5.000427532841911,24799.293937316157,21079.399846718734,0.85,1.0660560562680013,0.6624203285952208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658597013114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.432872989531,1535.4567895116884,0.3754267672542426,0.12497028724372433,6.112874298809886,3.4938332332701934
