time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5350.0,-30.01267525660461,4.995942123733148,35.005479222090905,24.107582412567012,5.000189475184428,-26.511443141851505,-40.03913003308696,1.498957360431299,-0.020176830874561347,-5.012750965484932,40.01095041149024,42257.23229811475,25748.813051615118,25748.813051615118,68006.04534972987,77350.79703683445,77350.79703683445,25748.813051615118,103099.61008844957,103099.61008844957,103099.61008844957,127898.90313457481,91524.5304945808,56430.96575586099,38992.84970968868,24799.29304612524,0.0,63792.14275581392,21079.399089206454,1535.456832604786,0.0,0.8868141953211358,2.8155282960291976,0.0014959135982669303,354479.76102596667,1555005.4321755073,4.386725571228307,1555005.4321755073,4.386725571228307,0.85,0.09558399770905948,4.027634451161993,1.2670885633537545,1.0,0.0,4.0276344511634745,1.284745417115708,1.2850333570141024,3.1349669728374305,19315.51928650059,1969.6348178532517,4632.441516551485,4632.441516551485,5.558367646869557,4.995942123733148,-2.337195295634755,7.333137419367903,3.4938264536576873,3.4938264536576873,0.9982361296164821,0.0,0.0,0.00022411047736948042,0.961333467629908,0.0002331245971515037,198.93556176853326,0.0,0.0,0.0,0.0018558327461923295,7.850720743590317e-05,0.00014560326993357724,0.0005864367461863149,0.09558399770905819,0.07171263843013496,0.02387135927892323,0.0955840446146684,0.07171263843013594,0.023871359278923553,0.37542673931574494,0.37542673931574494,0.12497028757145785,0.0,4.992637632243088,4.989993467948523,5.000581224488087,4.992574134610379,4.989917768059456,5.000554385690577,24799.29304612524,21079.399089206454,0.85,1.0660567651731985,0.6624206441829154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658597013114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.432450401435,1535.456832604786,0.37542673931574494,0.12497028757145785,6.112874298809886,3.4938264536576873
5351.0,-30.012672915383302,4.995951902275524,35.00547891557077,24.107577802520268,5.000185299924682,-26.511441452267015,-40.03912598183376,1.4989538368084006,-0.020103032654049002,-5.01275208306333,40.01094951612841,42257.22506694592,25748.82657491482,25748.82657491482,68006.05164186074,77350.79516592108,77350.79516592108,25748.82657491482,103099.6217408359,103099.6217408359,103099.6217408359,127898.91179093062,91524.52598570258,56430.955886727534,38992.85566552783,24799.29005009473,0.0,63792.14571562256,21079.396542580518,1535.4566969601542,0.0,0.8868141928756142,2.8155271964647355,0.0014959135982669303,354479.74558309506,1555005.3935612328,4.386725653403285,1555005.3935612328,4.386725653403285,0.85,0.09558399123068628,4.027634451161993,1.2670885320333767,1.0,0.0,4.027634451163006,1.2847454335984154,1.285033373500504,3.134966932617211,19315.518334937944,1969.634720820866,4632.441516551485,4632.441516551485,5.558370566129229,4.995951902275524,-2.337197335328477,7.333149237604001,3.4938226579015383,3.4938226579015383,0.9982350451147253,0.0,0.0,0.00022411047736948042,0.9613332333519036,0.00023312465396423368,198.9355598529402,0.0,0.0,0.0,0.0018558327461923295,7.850724344025453e-05,0.00014560323392922588,0.0005864366011739489,0.0955839912306867,0.07171263208609609,0.023871359144590612,0.09558399857805548,0.07171263208609578,0.023871359144590504,0.375426709258079,0.375426709258079,0.12497028791821341,0.0,4.992640340945059,4.989983925546653,5.000620738114037,4.992649050409284,4.989943631339941,5.000776667749392,24799.29005009473,21079.396542580518,0.85,1.0660568143455036,0.6624205000929638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658128158723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.432075618486,1535.4566969601542,0.375426709258079,0.12497028791821341,6.112874298809886,3.4938226579015383
5352.0,-30.012672915383302,4.995951902275524,35.00547891557077,24.107577802520268,5.000185299924682,-26.511441452267015,-40.03912598183376,1.4989538368084006,-0.020162547152949628,-5.01275208306333,40.01094951612841,42257.22506694592,25748.811999414538,25748.811999414538,68006.03706636046,77350.79516592108,77350.79516592108,25748.811999414538,103099.60716533562,103099.60716533562,103099.60716533562,127898.89520891532,91524.52598570258,56430.955886727534,38992.85566552783,24799.28804357969,0.0,63792.14370910752,21079.394837042735,1535.4565711275254,0.0,0.8868141928756142,2.815527978021244,0.0014959135982669303,354479.74558309506,1555005.3935612328,4.386725653403285,1555005.3935612328,4.386725653403285,0.85,0.09558399123068628,4.027634451161993,1.2670885320333767,1.0,0.0,4.027634451162568,1.2847454335984154,1.285033373500504,3.134966932617211,19315.518334937944,1969.634720820866,4632.441516551485,4632.441516551485,5.558367419732188,4.995951902275524,-2.3372011879235797,7.333153090199104,3.4938188446347107,3.4938188446347107,0.9982339556099173,0.0,0.0,0.00022411047736948042,0.9613332333519036,0.00023312465396423368,198.9355598529402,0.0,0.0,0.0,0.0018558327461923295,7.850724344025453e-05,0.00014560323392922588,0.0005864366011739489,0.09558398583752914,0.07171262610803762,0.02387135972949151,0.09558401727779221,0.07171263208609578,0.023871359144590504,0.37542667796201923,0.37542667796201923,0.12497029098026083,0.0,4.992630179937407,4.98997586670481,5.000604261638841,4.992589535910383,4.989943631339941,5.000538355749768,24799.28804357969,21079.394837042735,0.85,1.0660566193929508,0.6624205209287066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657664646168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.431700012397,1535.4565711275254,0.37542667796201923,0.12497029098026083,6.112874298809886,3.4938188446347107
5353.0,-30.012670530985893,4.995961768025996,35.00547859543112,24.10757280830296,5.00018326036028,-26.511439510248728,-40.03912193058056,1.4989522396230879,-0.020145128413901148,-5.012753839257403,40.01094850639061,42257.21785727701,25748.816109943367,25748.816109943367,68006.03396722038,77350.78327302926,77350.78327302926,25748.816109943367,103099.59938297262,103099.59938297262,103099.59938297262,127898.88704488204,91524.51230196626,56430.94688621377,38992.8504619472,24799.287661909417,0.0,63792.13812385662,21079.394512623003,1535.4566123052864,0.0,0.8868141875943065,2.815527544311673,0.0014959135982669303,354479.721315734,1555005.350014267,4.386725830867004,1555005.350014267,4.386725830867004,0.85,0.09558397940930898,4.027634451161993,1.2670885111531245,1.0,0.0,4.027634451163519,1.284745441069686,1.2850333809734489,3.1349669143862173,19315.515447094964,1969.6344263428352,4632.441516551485,4632.441516551485,5.558368307067476,4.995961768025996,-2.337206653739556,7.333168421765552,3.49381209780517,3.49381209780517,0.9982320279443343,0.0,0.0,0.00022411047736948042,0.9613329947534883,0.00023312471182469752,198.93555790202038,0.0,0.0,0.0,0.0018558327461923295,7.850727944462154e-05,0.00014560319792485888,0.0005864364561615201,0.095583979409306,0.07171261948185097,0.023871359927455038,0.09558400454796519,0.0717126194818532,0.023871359927455777,0.37542664575888535,0.37542664575888535,0.12497029284415134,0.0,4.992626554209096,4.989971717785863,5.000602206051099,4.992608710843513,4.989951783451204,5.0005906445146024,24799.287661909417,21079.394512623003,0.85,1.0660566641485227,0.6624204659080694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657664646168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.431277581885,1535.4566123052864,0.37542664575888535,0.12497029284415134,6.112874298809886,3.49381209780517
5354.0,-30.012670530985893,4.995961768025996,35.00547859543112,24.10757280830296,5.00018326036028,-26.511439510248728,-40.03912193058056,1.4989522396230879,-0.020203978245092458,-5.012753839257403,40.01094850639061,42257.21785727701,25748.801697224095,25748.801697224095,68006.01955450111,77350.78327302926,77350.78327302926,25748.801697224095,103099.58497025335,103099.58497025335,103099.58497025335,127898.87199779096,91524.51230196626,56430.94688621377,38992.8504619472,24799.287027537623,0.0,63792.13748948483,21079.39397340698,1535.4565714472349,0.0,0.8868141875943065,2.8155283171399828,0.0014959135982669303,354479.721315734,1555005.350014267,4.386725830867004,1555005.350014267,4.386725830867004,0.85,0.09558397940930898,4.027634451161993,1.2670885111531245,1.0,0.0,4.027634451162497,1.284745441069686,1.2850333809734489,3.1349669143862173,19315.515447094964,1969.6344263428352,4632.441516551485,4632.441516551485,5.55836519580979,4.995961768025996,-2.337210463302147,7.3331722313281436,3.493808327143688,3.493808327143688,0.9982309506124823,0.0,0.0,0.00022411047736948042,0.9613329947534883,0.00023312471182469752,198.93555790202038,0.0,0.0,0.0,0.0018558327461923295,7.850727944462154e-05,0.00014560319792485888,0.0005864364561615201,0.0955839735016072,0.07171261323619703,0.02387136026541017,0.09558402824115701,0.0717126194818532,0.023871359927455777,0.37542661306192165,0.37542661306192165,0.12497029461339919,0.0,4.992611215567251,4.989967730919091,5.000552763661176,4.992549861012321,4.989951783451204,5.0003549942074415,24799.287027537623,21079.39397340698,0.85,1.0660564488172366,0.6624204724954149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657196999885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.4309029188,1535.4565714472349,0.37542661306192165,0.12497029461339919,6.112874298809886,3.493808327143688
5355.0,-30.012668118686136,4.995971667520405,35.00547825820833,24.1075683728792,5.0001776852211375,-26.51143789669688,-40.03912168610839,1.4989474632319157,-0.020094087334030064,-5.012757967893495,40.01094736852811,42257.22664298014,25748.81206067093,25748.81206067093,68006.03870365107,77350.78796409178,77350.78796409178,25748.81206067093,103099.60002476271,103099.60002476271,103099.60002476271,127898.88576649663,91524.51375952682,56430.952438415065,38992.84591234639,24799.285741733922,0.0,63792.13165408031,21079.39288047383,1535.4566121717594,0.0,0.886814170703578,2.815526392182553,0.0014959135982669303,354479.66426560783,1555005.3009416666,4.386726398433163,1555005.3009416666,4.386726398433163,0.8499999999999999,0.09558396742516992,4.027634451161993,1.267088500163518,1.0,0.0,4.027634451160444,1.2847454634125597,1.2850334033213302,3.1349668598663363,19315.51575470145,1969.6344577099674,4632.441516551485,4632.441516551485,5.558367432955538,4.995971667520405,-2.3372176417585147,7.33318930927892,3.4938015967570646,3.4938015967570646,0.9982290276448756,0.0,0.0,0.00022411047736948042,0.9613327533630328,0.00023312477036226443,198.93555592827084,0.0,0.0,0.0,0.0018558327461923295,7.850728161729971e-05,0.0001456031957521807,0.0005864364474107665,0.09558396742516823,0.07171260726847375,0.023871360156694475,0.09558396360561824,0.07171260726847502,0.023871360156694894,0.3754265799769593,0.3754265799769593,0.12497029343076317,0.0,4.992623318683059,4.989985509860105,5.000547813664696,4.992663880559462,4.990048776777712,5.000520163597514,24799.285741733922,21079.39288047383,0.85,1.0660568465155096,0.6624206708144587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657196999885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.430480567768,1535.4566121717594,0.3754265799769593,0.12497029343076317,6.112874298809886,3.4938015967570646
5356.0,-30.012665719442655,4.995981573916335,35.005477934369,24.107572843227558,5.000182458033336,-26.511435260052124,-40.039121301937826,1.4989519986428648,-0.02005974589502557,-5.0127533023713955,40.010947083906196,42257.23475457388,25748.811232488402,25748.811232488402,68006.04598706229,77350.78669317366,77350.78669317366,25748.811232488402,103099.59792566206,103099.59792566206,103099.59792566206,127898.88213564917,91524.51344965954,56430.961511059875,38992.83548733296,24799.28420998711,0.0,63792.11969732007,21079.39157848904,1535.4564286517984,0.0,0.8868141954768669,2.8155264857108366,0.0014959135982669303,354479.728734508,1555005.288666778,4.386725565995393,1555005.288666778,4.386725565995393,0.85,0.09558395811295918,4.027634451161993,1.2670885149994868,1.0,0.0,4.027634451162648,1.2847454421969366,1.2850333821009523,3.1349669116355607,19315.51568930644,1969.6344510415322,4632.441516551485,4632.441516551485,5.558367254176695,4.995981573916335,-2.337215357923112,7.333196931839447,3.4937978527179214,3.4937978527179214,0.9982279579194061,0.0,0.0,0.00022411047736948042,0.96133251327915,0.00023312482858301456,198.935553965204,0.0,0.0,0.0,0.0018558327461923295,7.85072850315076e-05,0.00014560319233797281,0.0005864364336595852,0.09558395811296044,0.0717125988774758,0.023871359235484634,0.09558395802661912,0.07171259887747486,0.02387135923548432,0.37542654789939905,0.37542654789939905,0.12497029255286368,0.0,4.992635592391196,4.990004304123261,5.000540497277143,4.992693556476354,4.99008835071794,5.000520102631356,24799.28420998711,21079.39157848904,0.85,1.0660571605040934,0.662420922130749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656727754131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43010654314,1535.4564286517984,0.37542654789939905,0.12497029255286368,6.112874298809886,3.4937978527179214
5357.0,-30.012663293763296,4.995991417436395,35.00547764905219,24.107577837444865,5.0001838350468395,-26.511432939253027,-40.03911718083543,1.4989534805365994,-0.01994052485559905,-5.012751926885251,40.01094755827985,42257.2274820152,25748.818777592904,25748.818777592904,68006.0462596081,77350.80135057597,77350.80135057597,25748.818777592904,103099.62012816887,103099.62012816887,103099.62012816887,127898.90869855098,91524.527682484,56430.95381392344,38992.85985395617,24799.288570382112,0.0,63792.14842433829,21079.395284824794,1535.4566601105162,0.0,0.8868142007591389,2.815525080609691,0.0014959135982669303,354479.74774118816,1555005.3091250905,4.38672538849928,1555005.3091250905,4.38672538849928,0.85,0.09558395199898281,4.027634451161993,1.2670884913718328,1.0,0.0,4.027634451162072,1.284745435264974,1.285033375167436,3.134966928550564,19315.518693030073,1969.6347573361008,4632.441516551485,4632.441516551485,5.558368882930015,4.995991417436395,-2.3372154826732983,7.333206900109693,3.4937941272598945,3.4937941272598945,0.998226893502827,0.0,0.0,0.00022411047736948042,0.9613322705499859,0.00023312488744527945,198.93555198050734,0.0,0.0,0.0,0.0018558327461923295,7.850732165665705e-05,0.00014560315571282337,0.0005864362861468716,0.09558395199898524,0.07171259291403581,0.02387135908494943,0.0955839253029256,0.07171259291403399,0.02387135908494882,0.37542651670120947,0.37542651670120947,0.12497029177189235,0.0,4.99267023142761,4.9900435980476345,5.0005611511945744,4.992811402029645,4.990203388721909,5.000646382198056,24799.288570382112,21079.395284824794,0.85,1.0660566847073316,0.6624205098239492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365625818126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429732337363,1535.4566601105162,0.37542651670120947,0.12497029177189235,6.112874298809886,3.4937941272598945
5358.0,-30.012663293763296,4.995991417436395,35.00547764905219,24.107567325141304,5.0001838350468395,-26.511432939253027,-40.039113408979006,1.4989534805365994,-0.020172574407354205,-5.012751926885251,40.01094755827985,42257.21179905299,25748.804528136043,25748.804528136043,68006.01632718903,77350.75876958195,77350.75876958195,25748.804528136043,103099.56329771799,103099.56329771799,103099.56329771799,127898.85351818675,91524.48510148998,56430.93813096123,38992.82996725416,24799.290220468753,0.0,63792.12018772292,21079.39668739844,1535.4567560432888,0.0,0.8868142007591389,2.815528127928591,0.0014959135982669303,354479.74774118816,1555005.3091250905,4.38672538849928,1555005.3091250905,4.38672538849928,0.85,0.09558395199898281,4.027634451161993,1.2670884029055016,1.0,0.0,4.027634451163387,1.284745435264974,1.285033375167436,3.134966928550564,19315.509706652247,1969.6338409805844,4632.441516551485,4632.441516551485,5.558365806915605,4.995991417436395,-2.33721924907193,7.333210666508325,3.4937903993449733,3.4937903993449733,0.9982258283842781,0.0,0.0,0.00022411047736948042,0.9613322705499859,0.00023312488744527945,198.93555198050734,0.0,0.0,0.0,0.0018558327461923295,7.850735517799522e-05,0.00014560312219148518,0.000586436151135175,0.09558394660278194,0.0717125873290017,0.023871359273780243,0.09558403472792244,0.07171259291403399,0.02387135908494882,0.3754264874626919,0.3754264874626919,0.12497029276045113,0.0,4.9926520556346645,4.990029208279168,5.000531601187106,4.99257935247789,4.989971649213999,5.000413401194351,24799.290220468753,21079.39668739844,0.85,1.0660566873630437,0.6624205571895316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655791588784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.429358741158,1535.4567560432888,0.3754264874626919,0.12497029276045113,6.112874298809886,3.4937903993449733
5359.0,-30.012660873160314,4.996001212119559,35.005477341640955,24.107558524142974,5.000172808029672,-26.5114318634494,-40.03911326928062,1.4989437983187275,-0.020020823061486226,-5.012759875552442,40.010946344095146,42257.220944907145,25748.8246380203,25748.8246380203,68006.04558292744,77350.76774518716,77350.76774518716,25748.8246380203,103099.59238320746,103099.59238320746,103099.59238320746,127898.87997988817,91524.48863306124,56430.94183278124,38992.82977808888,24799.287596680708,0.0,63792.11737476959,21079.3944571786,1535.4567968955214,0.0,0.8868141647046733,2.8155252074223265,0.0014959135982669303,354479.63790528657,1555005.2567609444,4.386726600009748,1555005.2567609444,4.386726600009748,0.85,0.09558394302993392,4.027634451161993,1.2670884243352338,1.0,0.0,4.027634451159816,1.2847454805561922,1.285033420468805,3.1349668180333654,19315.510451962084,1969.633916981037,4632.441516551485,4632.441516551485,5.558370148013962,4.996001212119559,-2.3372292045530574,7.333230416672617,3.4937837183740337,3.4937837183740337,0.9982239195354382,0.0,0.0,0.00022411047736948042,0.9613320283288558,0.00023312494618437485,198.93554999996417,0.0,0.0,0.0,0.0018558327461923295,7.850735641952631e-05,0.0001456031209499541,0.0005864361461347418,0.09558394302992708,0.07171258326425722,0.02387135976566986,0.09558393423701886,0.07171258326426236,0.02387135976567157,0.3754264565612973,0.3754264565612973,0.1249702921326985,0.0,4.992672477586609,4.9900421048157,5.000574630181916,4.992739052490947,4.990078579920237,5.000731632839688,24799.287596680708,21079.3944571786,0.85,1.0660571929820362,0.6624207297690403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655791588784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428936631364,1535.4567968955214,0.3754264565612973,0.1249702921326985,6.112874298809886,3.4937837183740337
5360.0,-30.012660873160314,4.996001212119559,35.005477341640955,24.107558524142974,5.000172808029672,-26.5114318634494,-40.03911326928062,1.4989437983187275,-0.0200789805157342,-5.012759875552442,40.010946344095146,42257.220944907145,25748.810394882592,25748.810394882592,68006.03133978974,77350.76774518716,77350.76774518716,25748.810394882592,103099.57814006975,103099.57814006975,103099.57814006975,127898.85925828095,91524.48863306124,56430.94183278124,38992.82977808888,24799.281118211213,0.0,63792.110896300095,21079.38895047953,1535.4563942166192,0.0,0.8868141647046733,2.8155259711567084,0.0014959135982669303,354479.63790528657,1555005.2567609444,4.386726600009748,1555005.2567609444,4.386726600009748,0.85,0.09558394302993392,4.027634451161993,1.2670884243352338,1.0,0.0,4.027634451161861,1.2847454805561922,1.285033420468805,3.1349668180333654,19315.510451962084,1969.633916981037,4632.441516551485,4632.441516551485,5.55836707336366,4.996001212119559,-2.3372329692753198,7.333234181394879,3.4937799921325157,3.4937799921325157,0.9982228548950045,0.0,0.0,0.00022411047736948042,0.9613320283288558,0.00023312494618437485,198.93554999996417,0.0,0.0,0.0,0.0018558327461923295,7.850735641952631e-05,0.0001456031209499541,0.0005864361461347418,0.09558393765791823,0.07171257742184703,0.023871360236071195,0.09558393509772055,0.07171258326426236,0.02387135976567157,0.375426425975377,0.375426425975377,0.12497029459532287,0.0,4.992674161076593,4.990049399836437,5.000559455157031,4.992680895036699,4.990078579920237,5.000498755066815,24799.281118211213,21079.38895047953,0.85,1.0660570779722238,0.6624207970418179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365532731125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.428563014319,1535.4563942166192,0.375426425975377,0.12497029459532287,6.112874298809886,3.4937799921325157
5361.0,-30.012658393974757,4.99601107960012,35.005476991253786,24.107553844247036,5.000168786230798,-26.511430034318558,-40.03911298988385,1.4989404265745663,-0.020015852765368436,-5.012762051164226,40.01094447750567,42257.22987047171,25748.815902332717,25748.815902332717,68006.04577280443,77350.76514453084,77350.76514453084,25748.815902332717,103099.58104686356,103099.58104686356,103099.58104686356,127898.86119799675,91524.48340084509,56430.94812678583,38992.81697117695,24799.28015113319,0.0,63792.09712231014,21079.38812846321,1535.4564326184036,0.0,0.8868141603913379,2.81552488823901,0.0014959135982669303,354479.6078423544,1555005.1762605389,4.386726744947447,1555005.1762605389,4.386726744947447,0.8500000000000001,0.0955839303149916,4.027634451161993,1.2670884320279585,1.0,0.0,4.027634451163143,1.284745496328447,1.2850334362445948,3.134966779546758,19315.509347744763,1969.6338043822063,4632.441516551485,4632.441516551485,5.558368262250796,4.99601107960012,-2.3372386590327543,7.333249738632874,3.493773327486048,3.493773327486048,0.9982209507102995,0.0,0.0,0.00022411047736948042,0.9613317802456512,0.00023312500634506536,198.9355479714887,0.0,0.0,0.0,0.0018558327461923295,7.850735890258884e-05,0.00014560311846689158,0.0005864361361338736,0.09558393031499168,0.07171257024459823,0.023871360070393442,0.09558390025953288,0.07171257024459818,0.023871360070393425,0.37542639531060856,0.37542639531060856,0.12497029602789098,0.0,4.992689396080209,4.99006800488786,5.000564564117326,4.992746198398834,4.990138289096478,5.000580863309324,24799.28015113319,21079.38812846321,0.85,1.0660575344061003,0.6624210799881826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365532731125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428140985214,1535.4564326184036,0.37542639531060856,0.12497029602789098,6.112874298809886,3.493773327486048
5362.0,-30.012658393974757,4.99601107960012,35.005476991253786,24.107553844247036,5.000168786230798,-26.511430034318558,-40.03910921802742,1.4989404265745663,-0.02007341297377252,-5.012762051164226,40.01094447750567,42257.21418750938,25748.801805466974,25748.801805466974,68006.01599297635,77350.76514453084,77350.76514453084,25748.801805466974,103099.56694999782,103099.56694999782,103099.56694999782,127898.8451336418,91524.48340084509,56430.9324438235,38992.834396690654,24799.27818364396,0.0,63792.112580334615,21079.386456097367,1535.4563092544997,0.0,0.8868141603913379,2.815525644130112,0.0014959135982669303,354479.6078423544,1555005.1762605389,4.386726744947447,1555005.1762605389,4.386726744947447,0.85,0.0955839303149916,4.027634451161993,1.2670883441111074,1.0,0.0,4.027634451162413,1.284745496328447,1.2850334362445948,3.134966779546758,19315.509347744763,1969.6338043822063,4632.441516551485,4632.441516551485,5.558365219176061,4.99601107960012,-2.3372423850866415,7.333253464686761,3.4937696395295497,3.4937696395295497,0.9982198970084427,0.0,0.0,0.00022411047736948042,0.9613317802456512,0.00023312500634506536,198.9355479714887,0.0,0.0,0.0,0.0018558327461923295,7.85073924239407e-05,0.0001456030849455397,0.0005864360011221219,0.09558392492682724,0.07171256450707111,0.023871360419756123,0.09558391824164017,0.07171257024459818,0.023871360070393425,0.3754263652737668,0.3754263652737668,0.12497029785685916,0.0,4.992689244501889,4.990082061728174,5.00052172672963,4.99268863819043,4.990138289096478,5.000350377257973,24799.27818364396,21079.386456097367,0.85,1.0660568092542018,0.66242067362629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365485958307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.42776862246,1535.4563092544997,0.3754263652737668,0.12497029785685916,6.112874298809886,3.4937696395295497
5363.0,-30.012655935002563,4.996021107489386,35.00547664758041,24.107558419369184,5.000172844898772,-26.511427415342318,-40.039105027075834,1.4989443252385266,-0.020027645432776353,-5.012759898507893,40.01094397228786,42257.20686866416,25748.796653288016,25748.796653288016,68006.00352195217,77350.76721950668,77350.76721950668,25748.796653288016,103099.56387279471,103099.56387279471,103099.56387279471,127898.84314459318,91524.48612355116,56430.92577270863,38992.84483426948,24799.27927179847,0.0,63792.12410606795,21079.3873810287,1535.456346762551,0.0,0.8868141731754027,2.8155252943358304,0.0014959135982669303,354479.6375880844,1555005.1544720095,4.386726315374342,1555005.1544720095,4.386726315374342,0.85,0.09558391710568528,4.027634451161993,1.2670883693872024,1.0,0.0,4.027634451163307,1.2847454780913807,1.285033418003441,3.134966824047866,19315.509922350077,1969.6338629756417,4632.441516551485,4632.441516551485,5.558364106980917,4.996021107489386,-2.337244844133225,7.333265951622611,3.4937629913288832,3.4937629913288832,0.998217997522538,0.0,0.0,0.00022411047736948042,0.9613315341851849,0.00023312506601526833,198.93554595955183,0.0,0.0,0.0,0.0018558327461923295,7.8507429669903e-05,0.00014560304769957742,0.000586435851109001,0.09558391710568295,0.07171255732649663,0.02387135977918632,0.09558391007934891,0.07171255732649838,0.023871359779186904,0.375426335475745,0.375426335475745,0.12497029709760826,0.0,4.992697027972838,4.990109514200924,5.000470418075395,4.992732253075133,4.990223416501522,5.0002692765709185,24799.27927179847,21079.3873810287,0.85,1.0660564211481303,0.6624204392128812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365485958307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427346675993,1535.456346762551,0.375426335475745,0.12497029709760826,6.112874298809886,3.4937629913288832
5364.0,-30.01265344382007,4.996031088116251,35.005476345092426,24.107552656810753,5.000175618082737,-26.511424895965483,-40.03910090597344,1.498947070228149,-0.02011374662635035,-5.012757505706622,40.01094448455572,42257.19974069279,25748.802324776225,25748.802324776225,68006.00206546902,77350.73274157569,77350.73274157569,25748.802324776225,103099.5350663519,103099.5350663519,103099.5350663519,127898.81865155797,91524.45175975683,56430.91875887395,38992.81444542542,24799.283585206067,0.0,63792.09803063149,21079.391047425157,1535.4565475192476,0.0,0.8868141834975729,2.815526704293398,0.0014959135982669303,354479.67065217614,1555005.1765645843,4.3867259685263935,1555005.1765645843,4.3867259685263935,0.85,0.09558391045808412,4.027634451161993,1.2670883248792961,1.0,0.0,4.027634451159946,1.284745465250942,1.2850334051601247,3.1349668553804144,19315.50267014645,1969.6331234566799,4632.441516551485,4632.441516551485,5.558365331278771,4.996031088116251,-2.3372440835402544,7.3332751716565046,3.4937593682081456,3.4937593682081456,0.9982169623451844,0.0,0.0,0.00022411047736948042,0.9613312849016221,0.00023312512646711043,198.9355439212605,0.0,0.0,0.0,0.0018558327461923295,7.850746629511545e-05,0.00014560301107436496,0.0005864357035960335,0.09558391045808594,0.07171255144919537,0.023871359008890567,0.09558397155571882,0.07171255144919401,0.023871359008890113,0.3754263066908187,0.3754263066908187,0.12497029372530034,0.0,4.992685464453871,4.990100727168283,5.0004505128831624,4.992643759080295,4.9900701279506166,5.000375441737333,24799.283585206067,21079.391047425157,0.85,1.0660568340739336,0.6624205982440311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654384251377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.426973990938,1535.4565475192476,0.3754263066908187,0.12497029372530034,6.112874298809886,3.4937593682081456
5365.0,-30.01265094838267,4.996040879529853,35.005476044451484,24.107543436717265,5.0001673067870325,-26.511423481235706,-40.03910069642586,1.4989398396400646,-0.020018266093700277,-5.012761919796048,40.01094393337627,42257.20898368589,25748.825030367727,25748.825030367727,68006.03401405361,77350.72897194083,77350.72897194083,25748.825030367727,103099.55400230855,103099.55400230855,103099.55400230855,127898.83823559232,91524.44361518744,56430.92362693237,38992.79998695008,24799.284233283783,0.0,63792.08422023386,21079.391598291215,1535.4566974728468,0.0,0.8868141630299856,2.815524935263051,0.0014959135982669303,354479.6096576193,1555005.1527938694,4.3867266562829945,1555005.1527938694,4.3867266562829945,0.85,0.0955839055672686,4.027634451161993,1.2670883067464458,1.0,0.0,4.027634451162373,1.2847454990739935,1.2850334389907565,3.1349667728472235,19315.500951300295,1969.6329481831508,4632.441516551485,4632.441516551485,5.558370232709565,4.996040879529853,-2.337248358353729,7.333289237883582,3.4937557475430654,3.4937557475430654,0.9982159278694472,0.0,0.0,0.00022411047736948042,0.9613310351923591,0.00023312518702221725,198.9355418794878,0.0,0.0,0.0,0.0018558327461923295,7.850746815741529e-05,0.00014560300921206515,0.0005864356960953706,0.09558390556727035,0.07171254685604679,0.023871358711223558,0.09558391862783784,0.07171254685604549,0.023871358711223117,0.3754262765361405,0.3754262765361405,0.1249702901334844,0.0,4.992698780754722,4.990097782074656,5.000512682244619,4.992743653702348,4.990077610157414,5.000752967020787,24799.284233283783,21079.391598291215,0.85,1.0660575656890539,0.6624208865444555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365391116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.426602033127,1535.4566974728468,0.3754262765361405,0.1249702901334844,6.112874298809886,3.4937557475430654
5366.0,-30.01265094838267,4.996040879529853,35.005476044451484,24.107543436717265,5.0001673067870325,-26.511423481235706,-40.03910069642586,1.4989398396400646,-0.020075407828414882,-5.012761919796048,40.01094393337627,42257.20898368589,25748.811035992418,25748.811035992418,68006.02001967831,77350.72897194083,77350.72897194083,25748.811035992418,103099.54000793325,103099.54000793325,103099.54000793325,127898.81949703595,91524.44361518744,56430.92362693237,38992.79998695008,24799.279489102697,0.0,63792.07947605278,21079.387565737292,1535.4564022003046,0.0,0.8868141630299856,2.8155256856587076,0.0014959135982669303,354479.6096576193,1555005.1527938694,4.3867266562829945,1555005.1527938694,4.3867266562829945,0.85,0.0955839055672686,4.027634451161993,1.2670883067464458,1.0,0.0,4.027634451160474,1.2847454990739935,1.2850334389907565,3.1349667728472235,19315.500951300295,1969.6329481831508,4632.441516551485,4632.441516551485,5.558367211759325,4.996040879529853,-2.3372520573074484,7.333292936837301,3.4937520864330294,3.4937520864330294,0.9982148818380084,0.0,0.0,0.00022411047736948042,0.9613310351923591,0.00023312518702221725,198.9355418794878,0.0,0.0,0.0,0.0018558327461923295,7.850746815741529e-05,0.00014560300921206515,0.0005864356960953706,0.09558389989343039,0.07171254095327438,0.023871358940156,0.09558392572187495,0.07171254685604549,0.023871358711223117,0.37542624563421373,0.37542624563421373,0.1249702913319815,0.0,4.992696326997304,4.9900937476910485,5.000514977099897,4.992686511967634,4.990077610157414,5.000524156520726,24799.279489102697,21079.387565737292,0.85,1.0660574255963458,0.6624209358083244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653447037533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.426230243596,1535.4564022003046,0.37542624563421373,0.1249702913319815,6.112874298809886,3.4937520864330294
5367.0,-30.012648483265608,4.996050766673475,35.00547571656399,24.107543646264844,5.0001657040008745,-26.51142142287194,-40.03910038210449,1.4989386436072327,-0.019980443614031174,-5.012762811309,40.01094253847884,42257.21771310064,25748.81354276535,25748.81354276535,68006.031255866,77350.73631479511,77350.73631479511,25748.81354276535,103099.54985756046,103099.54985756046,103099.54985756046,127898.82898783388,91524.44931141764,56430.93070972317,38992.79844632719,24799.27913027343,0.0,63792.077576600626,21079.387260732416,1535.4564393795906,0.0,0.886814163543564,2.8155243345245133,0.0014959135982669303,354479.5973385589,1555005.0926361291,4.386726639025613,1555005.0926361291,4.386726639025613,0.85,0.09558389241998774,4.027634451161993,1.267088325978257,1.0,0.0,4.02763445116307,1.2847455046687641,1.285033444586781,3.1349667591951658,19315.502153444068,1969.6330707677002,4632.441516551485,4632.441516551485,5.558367752893611,4.996050766673475,-2.337256734271381,7.333307500944857,3.4937454878989125,3.4937454878989125,0.9982129965425465,0.0,0.0,0.00022411047736948042,0.961330788517209,0.00023312524684157514,198.93553986252334,0.0,0.0,0.0,0.0018558327461923295,7.850747095086403e-05,0.0001456030064186164,0.0005864356848443803,0.09558389241998606,0.0717125336339887,0.023871358785997363,0.09558388222219835,0.07171253363398997,0.02387135878599778,0.37542621406644106,0.37542621406644106,0.12497029277178855,0.0,4.992713874407798,4.9901139216344745,5.000524632256372,4.992782367694986,4.990192922587937,5.000561557786966,24799.27913027343,21079.387260732416,0.85,1.0660576334765914,0.6624210923740298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653447037533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425808545317,1535.4564393795906,0.37542621406644106,0.12497029277178855,6.112874298809886,3.4937454878989125
5368.0,-30.01264596206634,4.996060644781914,35.00547541521377,24.1075481515378,5.00017024414725,-26.511418699752287,-40.03909241929648,1.4989429818332234,-0.019941317006669124,-5.012758727270294,40.010942655661665,42257.19489996133,25748.814626987303,25748.814626987303,68006.00952694863,77350.73612662496,77350.73612662496,25748.814626987303,103099.55075361228,103099.55075361228,103099.55075361228,127898.83085517223,91524.44994066401,56430.908714000594,38992.82358518157,24799.28010155995,0.0,63792.103686741524,21079.38808632596,1535.4564120912557,0.0,0.8868141839028905,2.8155242973494374,0.0014959135982669303,354479.65377242357,1555005.0976898726,4.386725954906817,1555005.0976898726,4.386725954906817,0.85,0.09558388490476358,4.027634451161993,1.2670882561942562,1.0,0.0,4.027634451160874,1.2847454843755262,1.285033424288995,3.1349668087136324,19315.502286241473,1969.6330843092671,4632.441516551485,4632.441516551485,5.5583679869434,4.996060644781914,-2.3372547546931637,7.333315399475078,3.493741871986455,3.493741871986455,0.9982119634247014,0.0,0.0,0.00022411047736948042,0.9613305362301829,0.00023312530802185915,198.93553779967232,0.0,0.0,0.0,0.0018558327461923295,7.850754171827194e-05,0.00014560293565120847,0.00058643539981913,0.09558388490476499,0.07171252623600409,0.023871358668760907,0.09558388145581517,0.07171252623600302,0.02387135866876055,0.3754261834319406,0.3754261834319406,0.12497029485269842,0.0,4.992733028850694,4.990136306734257,5.000534080199827,4.992817410263626,4.990233611250346,5.000579637262604,24799.28010155995,21079.38808632596,0.85,1.0660568565178534,0.662420463627758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652978377393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425436231548,1535.4564120912557,0.3754261834319406,0.12497029485269842,6.112874298809886,3.493741871986455
5369.0,-30.01264596206634,4.996060644781914,35.00547541521377,24.1075481515378,5.00017024414725,-26.511418699752287,-40.03909241929648,1.4989429818332234,-0.019997539049882107,-5.012758727270294,40.010942655661665,42257.19489996133,25748.800857857303,25748.800857857303,68005.99575781863,77350.73612662496,77350.73612662496,25748.800857857303,103099.53698448227,103099.53698448227,103099.53698448227,127898.8206545921,91524.44994066401,56430.908714000594,38992.82358518157,24799.283670109828,0.0,63792.1072552914,21079.391119593354,1535.4566315291434,0.0,0.8868141839028905,2.81552503566691,0.0014959135982669303,354479.65377242357,1555005.0976898726,4.386725954906817,1555005.0976898726,4.386725954906817,0.85,0.09558388490476358,4.027634451161993,1.2670882561942562,1.0,0.0,4.02763445116175,1.2847454843755262,1.285033424288995,3.1349668087136324,19315.502286241473,1969.6330843092671,4632.441516551485,4632.441516551485,5.558365014616614,4.996060644781914,-2.337258394102838,7.333319038884753,3.493738269826956,3.493738269826956,0.9982109342362732,0.0,0.0,0.00022411047736948042,0.9613305362301829,0.00023312530802185915,198.93553779967232,0.0,0.0,0.0,0.0018558327461923295,7.850754171827194e-05,0.00014560293565120847,0.00058643539981913,0.09558387971816917,0.0717125205551235,0.023871359163045662,0.09558392018112039,0.07171252623600302,0.02387135866876055,0.3754261536916508,0.3754261536916508,0.12497029744035638,0.0,4.992738660724228,4.990155767634462,5.000498166095099,4.992761188220413,4.990233611250346,5.000354509733199,24799.283670109828,21079.391119593354,0.85,1.0660565810385219,0.6624204265717559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365251014555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.425065123463,1535.4566315291434,0.3754261536916508,0.12497029744035638,6.112874298809886,3.493738269826956
5370.0,-30.012643427396608,4.99607057743703,35.00547513021137,24.107543157320492,5.000168158328898,-26.511416627154443,-40.039088333118684,1.4989413580867061,-0.019975688110321244,-5.01276135786345,40.01094252912584,42257.18821933365,25748.808081386072,25748.808081386072,68005.99630071972,77350.72443995402,77350.72443995402,25748.808081386072,103099.5325213401,103099.5325213401,103099.5325213401,127898.81584995703,91524.43638342801,56430.90016280751,38992.81802291166,24799.28332861693,0.0,63792.10135152859,21079.39082932439,1535.4566693611762,0.0,0.88681417097399,2.815524441703917,0.0014959135982669303,354479.61742248887,1555005.0922327617,4.386726389346721,1555005.0922327617,4.386726389346721,0.8500000000000001,0.09558387543683927,4.027634451161993,1.2670881941029801,1.0,0.0,4.027634451161359,1.2847454919710442,1.2850334318862153,3.1349667901794582,19315.499425095375,1969.6327925535606,4632.441516551485,4632.441516551485,5.558366573951739,4.99607057743703,-2.3372642998624995,7.33333487729953,3.493731704234926,3.493731704234926,0.9982090583528359,0.0,0.0,0.00022411047736948042,0.9613302825952978,0.00023312536952903496,198.93553572579975,0.0,0.0,0.0,0.0018558327461923295,7.850757803314911e-05,0.0001456028993363313,0.0005864352535560797,0.09558387543683673,0.07171251591518603,0.023871359521650707,0.09558390097830717,0.07171251591518793,0.023871359521651342,0.37542612450425134,0.37542612450425134,0.12497029768774721,0.0,4.99274906304089,4.99017193434355,5.000491249293987,4.992785669753118,4.990231600216873,5.0004585803537225,24799.28332861693,21079.39082932439,0.85,1.0660566882092553,0.6624203831517314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365251014555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.424643591396,1535.4566693611762,0.37542612450425134,0.12497029768774721,6.112874298809886,3.493731704234926
5371.0,-30.01264085479263,4.9960804298037385,35.00547485234957,24.107543262094282,5.0001673482501,-26.511414392807332,-40.039088018797315,1.498940886264803,-0.019893137905000913,-5.01276055389475,40.01094216710563,42257.19727701552,25748.817715995036,25748.817715995036,68006.01499301055,77350.7280563907,77350.7280563907,25748.817715995036,103099.54577238573,103099.54577238573,103099.54577238573,127898.82843203653,91524.43863052876,56430.90785115359,38992.811977083526,24799.28265965081,0.0,63792.094636734335,21079.39026070319,1535.4566232969596,0.0,0.8868141763761322,2.815523451471128,0.0014959135982669303,354479.62853184994,1555005.0766199164,4.386726207822686,1555005.0766199164,4.386726207822686,0.85,0.09558386891590892,4.027634451161993,1.2670882017957048,1.0,0.0,4.027634451161233,1.2847454941781205,1.2850334340937861,3.1349667847938694,19315.499899327995,1969.6328409118298,4632.441516551485,4632.441516551485,5.558368653764063,4.9960804298037385,-2.3372646832995594,7.333345113103298,3.4937281349938556,3.4937281349938556,0.998208038569673,0.0,0.0,0.00022411047736948042,0.9613300251645538,0.0002331254319567505,198.93553362088943,0.0,0.0,0.0,0.0018558327461923295,7.850758082660118e-05,0.00014560289654287924,0.0005864352423050759,0.0955838689159051,0.07171250962678996,0.023871359289115143,0.09558386507572642,0.07171250962679282,0.0238713592891161,0.3754260955722905,0.3754260955722905,0.12497029779815134,0.0,4.99277242805266,4.990194665018919,5.0005165194128836,4.9928674159897355,4.9902871161524445,5.000619128560174,24799.28265965081,21079.39026070319,0.85,1.066057093441946,0.6624205948660281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652039328166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42427283721,1535.4566232969596,0.3754260955722905,0.12497029779815134,6.112874298809886,3.4937281349938556
5372.0,-30.01264085479263,4.9960804298037385,35.00547485234957,24.107543262094282,5.0001673482501,-26.511414392807332,-40.039088018797315,1.498940886264803,-0.019948966221875253,-5.01276055389475,40.01094216710563,42257.19727701552,25748.804043296623,25748.804043296623,68006.00132031215,77350.7280563907,77350.7280563907,25748.804043296623,103099.53209968732,103099.53209968732,103099.53209968732,127898.81486084677,91524.43863052876,56430.90785115359,38992.811977083526,24799.28276115946,0.0,63792.09473824299,21079.39034698554,1535.4566280823078,0.0,0.8868141763761322,2.8155241846175825,0.0014959135982669303,354479.62853184994,1555005.0766199164,4.386726207822686,1555005.0766199164,4.386726207822686,0.85,0.09558386891590892,4.027634451161993,1.2670882017957048,1.0,0.0,4.027634451160941,1.2847454941781205,1.2850334340937861,3.1349667847938694,19315.499899327995,1969.6328409118298,4632.441516551485,4632.441516551485,5.558365702253857,4.9960804298037385,-2.337268297213044,7.333348727016782,3.4937245580868748,3.4937245580868748,0.9982070165962499,0.0,0.0,0.00022411047736948042,0.9613300251645538,0.0002331254319567505,198.93553362088943,0.0,0.0,0.0,0.0018558327461923295,7.850758082660118e-05,0.00014560289654287924,0.0005864352423050759,0.09558386387885415,0.07171250421747187,0.023871359661382284,0.09558389026311999,0.07171250962679282,0.0238713592891161,0.3754260672536724,0.3754260672536724,0.12497029974702804,0.0,4.992780259976087,4.990213155242486,5.0004923310587515,4.992811587672861,4.9902871161524445,5.000395577668144,24799.28276115946,21079.39034698554,0.85,1.0660568774134165,0.6624205938119567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365157231655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.423902927465,1535.4566280823078,0.3754260672536724,0.12497029974702804,6.112874298809886,3.4937245580868748
5373.0,-30.012638264665696,4.99609028716985,35.00547455800249,24.107528488989942,5.0001606377937495,-26.51141273275107,-40.03908400246871,1.4989351058791271,-0.019992477559355848,-5.012765484540452,40.0109411312115,42257.19107139878,25748.817116066566,25748.817116066566,68006.00818746534,77350.69547970938,77350.69547970938,25748.817116066566,103099.51259577594,103099.51259577594,103099.51259577594,127898.79385527538,91524.40228872305,56430.89788041258,38992.782675900526,24799.281259499425,0.0,63792.06393539995,21079.38907057451,1535.4566652708077,0.0,0.8868141550347921,2.8155241805674436,0.0014959135982669303,354479.56039944635,1555005.0319449133,4.386726924939343,1555005.0319449133,4.386726924939343,0.85,0.0955838596721891,4.027634451161993,1.2670881600352009,1.0,0.0,4.027634451160587,1.284745521217455,1.285033461139181,3.1349667188139425,19315.492229680905,1969.6320588254814,4632.441516551485,4632.441516551485,5.558368524258171,4.99609028716985,-2.3372758750518785,7.333366162221729,3.493718025469881,3.493718025469881,0.9982051501342518,0.0,0.0,0.00022411047736948042,0.9613297659804232,0.0002331254948097012,198.93553150164178,0.0,0.0,0.0,0.0018558327461923295,7.85076165207277e-05,0.00014560286084875273,0.0005864350985421823,0.09558385967219318,0.07171249965982765,0.023871360012365533,0.09558389014040465,0.07171249965982458,0.023871360012364513,0.37542603918362816,0.37542603918362816,0.12497030018304887,0.0,4.992780684423678,4.990206134342941,5.000515121935848,4.9927730069811105,4.9901686771742675,5.000596910466811,24799.281259499425,21079.38907057451,0.85,1.0660574998221206,0.6624208163916941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365157231655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423481565638,1535.4566652708077,0.37542603918362816,0.12497030018304887,6.112874298809886,3.493718025469881
5374.0,-30.012638264665696,4.99609028716985,35.00547455800249,24.107528488989942,5.0001606377937495,-26.51141273275107,-40.03908400246871,1.4989351058791271,-0.020048026306938027,-5.012765484540452,40.0109411312115,42257.19107139878,25748.803511832448,25748.803511832448,68005.99458323122,77350.69547970938,77350.69547970938,25748.803511832448,103099.49899154183,103099.49899154183,103099.49899154183,127898.77651644526,91524.40228872305,56430.89788041258,38992.782675900526,24799.277524903435,0.0,63792.06020080396,21079.385896167918,1535.456432549841,0.0,0.8868141550347921,2.815524910043315,0.0014959135982669303,354479.56039944635,1555005.0319449133,4.386726924939343,1555005.0319449133,4.386726924939343,0.85,0.0955838596721891,4.027634451161993,1.2670881600352009,1.0,0.0,4.027634451161025,1.284745521217455,1.285033461139181,3.1349667188139425,19315.492229680905,1969.6320588254814,4632.441516551485,4632.441516551485,5.558365587527278,4.99609028716985,-2.3372794708634967,7.3333697580333475,3.493714466491664,3.493714466491664,0.9982041332833326,0.0,0.0,0.00022411047736948042,0.9613297659804232,0.0002331254948097012,198.93553150164178,0.0,0.0,0.0,0.0018558327461923295,7.85076165207277e-05,0.00014560286084875273,0.0005864350985421823,0.09558385444849862,0.07171249404269996,0.02387136040579866,0.09558390041814936,0.07171249965982458,0.023871360012364513,0.375426009777095,0.375426009777095,0.12497030224273278,0.0,4.992768039184568,4.9901986429087515,5.000486993341724,4.992717458233528,4.9901686771742675,5.000374478999561,24799.277524903435,21079.385896167918,0.85,1.0660573489735665,0.6624208551719768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651105067981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.423112092687,1535.456432549841,0.375426009777095,0.12497030224273278,6.112874298809886,3.493714466491664
