time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5375.0,-30.012635719657137,4.996100189574378,35.00547423283731,24.10752394879239,5.000155925676802,-26.51141091343575,-40.03908372307194,1.4989311194553876,-0.019964772148057364,-5.012768451557883,40.01093964487353,42257.20026938916,25748.811711456736,25748.811711456736,68006.0119808459,77350.69611272895,77350.69611272895,25748.811711456736,103099.50782418568,103099.50782418568,103099.50782418568,127898.78423107232,91524.39998398193,56430.904140642146,38992.77315926643,24799.27640688664,0.0,63792.04956615307,21079.384945853646,1535.4564682471287,0.0,0.8868141453172363,2.8155234704592056,0.0014959135982669303,354479.51940075913,1555004.967843621,4.3867272514709095,1555004.967843621,4.3867272514709095,0.85,0.09558384795357446,4.027634451161993,1.2670881776185707,1.0,0.0,4.027634451160759,1.2847455398650425,1.2850334797909477,3.134966673311106,19315.491743283746,1969.6320092267745,4632.441516551485,4632.441516551485,5.558367357571057,4.996100189574378,-2.33728558137342,7.333385770947798,3.493707950303614,3.493707950303614,0.9982022715153184,0.0,0.0,0.00022411047736948042,0.9613295113111924,0.0002331255565678078,198.9355294193101,0.0,0.0,0.0,0.0018558327461923295,7.85076190037979e-05,0.0001456028583656825,0.0005864350885412831,0.09558384795357035,0.07171248767360533,0.02387136027996502,0.09558385272069393,0.07171248767360841,0.023871360279966048,0.3754259792681444,0.3754259792681444,0.1249703025274265,0.0,4.992776295656711,4.990208248041142,5.000491196718315,4.992803679409803,4.990241028023206,5.000502368816626,24799.27640688664,21079.384945853646,0.85,1.066057799417824,0.6624211097899899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651105067981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422690817199,1535.4564682471287,0.3754259792681444,0.1249703025274265,6.112874298809886,3.493707950303614
5376.0,-30.012633116326754,4.996110069091888,35.00547391893243,24.107523389998846,5.000159010039517,-26.51140826196541,-40.03907956704495,1.49893415567815,-0.01997639271951357,-5.012764883172025,40.01093932252616,42257.19351520424,25748.814457898843,25748.814457898843,68006.00797310309,77350.68145752275,77350.68145752275,25748.814457898843,103099.49591542159,103099.49591542159,103099.49591542159,127898.7709033032,91524.3855236565,56430.897581338024,38992.76438035386,24799.274987881607,0.0,63792.03936823546,21079.383739699366,1535.4563144126012,0.0,0.8868141646438136,2.815524039523423,0.0014959135982669303,354479.5687092449,1555004.953941747,4.386726602054773,1555004.953941747,4.386726602054773,0.85,0.09558383983540468,4.027634451161993,1.2670881287148226,1.0,0.0,4.027634451162576,1.28474552566228,1.285033465585002,3.13496670796792,19315.488691547856,1969.6316980363179,4632.441516551485,4632.441516551485,5.55836795044246,4.996110069091888,-2.337283891450535,7.3333939605424225,3.4937044213409294,3.4937044213409294,0.9982012632402656,0.0,0.0,0.00022411047736948042,0.961329250805988,0.00023312561974119062,198.93552728925945,0.0,0.0,0.0,0.0018558327461923295,7.850765593947568e-05,0.00014560282143000474,0.0005864349397778748,0.09558383983540608,0.07171248001892136,0.02387135981648473,0.09558386454649784,0.0717124800189203,0.023871359816484375,0.37542594890945724,0.37542594890945724,0.12497030333484853,0.0,4.992777377938637,4.990206019008099,5.000502226363039,4.99278849045254,4.990203886678728,5.00055312978202,24799.274987881607,21079.383739699366,0.85,1.0660579070147413,0.6624211098077191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650635684571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422320526715,1535.4563144126012,0.37542594890945724,0.12497030333484853,6.112874298809886,3.4937044213409294
5377.0,-30.012633116326754,4.996110069091888,35.00547391893243,24.107523389998846,5.000159010039517,-26.51140826196541,-40.03907956704495,1.49893415567815,-0.020031323531100043,-5.012764883172025,40.01093932252616,42257.19351520424,25748.80100500479,25748.80100500479,68005.99452020903,77350.68145752275,77350.68145752275,25748.80100500479,103099.48246252754,103099.48246252754,103099.48246252754,127898.76003757851,91524.3855236565,56430.897581338024,38992.76438035386,24799.27757505097,0.0,63792.04195540483,21079.385938793326,1535.456473122674,0.0,0.8868141646438136,2.815524760884317,0.0014959135982669303,354479.5687092449,1555004.953941747,4.386726602054773,1555004.953941747,4.386726602054773,0.85,0.09558383983540468,4.027634451161993,1.2670881287148226,1.0,0.0,4.027634451161553,1.28474552566228,1.285033465585002,3.13496670796792,19315.488691547856,1969.6316980363179,4632.441516551485,4632.441516551485,5.558365046381178,4.996110069091888,-2.337287447253093,7.333397516344981,3.493700901978002,3.493700901978002,0.9982002577080006,0.0,0.0,0.00022411047736948042,0.961329250805988,0.00023312561974119062,198.93552728925945,0.0,0.0,0.0,0.0018558327461923295,7.850765593947568e-05,0.00014560282143000474,0.0005864349397778748,0.09558383423719954,0.07171247410696414,0.023871360130235404,0.09558389891576753,0.0717124800189203,0.023871359816484375,0.37542591795944485,0.37542591795944485,0.12497030497738242,0.0,4.992768614278759,4.990205592542509,5.000468415638238,4.9927335596409534,4.990203886678728,5.000333172788942,24799.27757505097,21079.385938793326,0.85,1.066057652892661,0.662421082942368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650167386045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.421951489445,1535.456473122674,0.37542591795944485,0.12497030497738242,6.112874298809886,3.493700901978002
5378.0,-30.01263053374911,4.996119856713639,35.005473583075286,24.10751493824648,5.000145762678701,-26.511407262434567,-40.03907562056554,1.4989224913641195,-0.019822091191656455,-5.012774244611234,40.01093805530777,42257.18768011817,25748.825485389814,25748.825485389814,68006.01316550799,77350.7008375429,77350.7008375429,25748.825485389814,103099.52632293271,103099.52632293271,103099.52632293271,127898.80066029701,91524.39849516617,56430.885337741216,38992.79239713884,24799.27433736431,0.0,63792.06673450315,21079.383186759664,1535.4565084582384,0.0,0.8868141215917771,2.81552092065347,0.0014959135982669303,354479.4393514973,1555004.8992904252,4.386728048699328,1555004.8992904252,4.386728048699328,0.85,0.09558383132152988,4.027634451161993,1.2670880940975624,1.0,0.0,4.027634451162445,1.284745580225302,1.285033520160253,3.1349665748261835,19315.4914290811,1969.631977187021,4632.441516551485,4632.441516551485,5.558370330934679,4.996119856713639,-2.337298240311718,7.333418097025357,3.493694418759822,3.493694418759822,0.9981984053599492,0.0,0.0,0.00022411047736948042,0.9613289923775087,0.00023312568241099448,198.93552517618878,0.0,0.0,0.0,0.0018558327461923295,7.850769101286538e-05,0.00014560278635661504,0.0005864347985150821,0.09558383132152276,0.0717124704832267,0.02387136083829606,0.09558376610363407,0.07171247048323204,0.02387136083829784,0.37542588664424204,0.37542588664424204,0.12497030457504313,0.0,4.9928088818781475,4.990241501711694,5.00052177572104,4.992952153419594,4.99036734154447,5.000717416573366,24799.27433736431,21079.383186759664,0.85,1.0660575310805167,0.6624207341641523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650167386045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.421530385567,1535.4565084582384,0.37542588664424204,0.12497030457504313,6.112874298809886,3.493694418759822
5379.0,-30.01263053374911,4.996119856713639,35.005473583075286,24.10751493824648,5.000145762678701,-26.511407262434567,-40.03907562056554,1.4989224913641195,-0.019877198034464527,-5.012774244611234,40.01093805530777,42257.18768011817,25748.811989396036,25748.811989396036,68005.9996695142,77350.7008375429,77350.7008375429,25748.811989396036,103099.51282693894,103099.51282693894,103099.51282693894,127898.77915300668,91524.39849516617,56430.885337741216,38992.79239713884,24799.26632606773,0.0,63792.058723206566,21079.37637715757,1535.456010955512,0.0,0.8868141215917771,2.81552164432422,0.0014959135982669303,354479.4393514973,1555004.8992904252,4.386728048699328,1555004.8992904252,4.386728048699328,0.85,0.09558383132152988,4.027634451161993,1.2670880940975624,1.0,0.0,4.027634451159816,1.284745580225302,1.285033520160253,3.1349665748261835,19315.4914290811,1969.631977187021,4632.441516551485,4632.441516551485,5.558367417569506,4.996119856713639,-2.337301807500627,7.333421664214265,3.49369088814087,3.49369088814087,0.9981973966116772,0.0,0.0,0.00022411047736948042,0.9613289923775087,0.00023312568241099448,198.93552517618878,0.0,0.0,0.0,0.0018558327461923295,7.850769101286538e-05,0.00014560278635661504,0.0005864347985150821,0.09558382632153797,0.07171246486672087,0.023871361454817105,0.09558375970137088,0.07171247048323204,0.02387136083829784,0.3754258572409644,0.3754258572409644,0.12497030780262715,0.0,4.99282651481559,4.9902666696726214,5.000516771523905,4.992897046576786,4.99036734154447,5.000496754735082,24799.26632606773,21079.37637715757,0.85,1.0660574533985792,0.6624208173539579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649703443491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.421161019327,1535.456010955512,0.3754258572409644,0.12497030780262715,6.112874298809886,3.49369088814087
5380.0,-30.012627862591756,4.996129843271887,35.005473227669086,24.107513960357778,5.0001516730558695,-26.511404267269967,-40.039071429613955,1.498928077734091,-0.01997050540427381,-5.012769833668093,40.010936814185776,42257.180991808804,25748.801613010248,25748.801613010248,68005.98260481906,77350.67292022715,77350.67292022715,25748.801613010248,103099.4745332374,103099.4745332374,103099.4745332374,127898.74236087137,91524.37188950062,56430.87996108225,38992.768809353736,24799.267827633972,0.0,63792.03663698771,21079.377653488875,1535.4560433472184,0.0,0.8868141485327073,2.815523384445272,0.0014959135982669303,354479.5003025561,1555004.8457645648,4.386727143423904,1555004.8457645648,4.386727143423904,0.85,0.09558381698715332,4.027634451161993,1.2670880918996414,1.0,0.0,4.027634451162606,1.2847455540935266,1.2850334940226207,3.1349666385915276,19315.485814168427,1969.6314046252726,4632.441516551485,4632.441516551485,5.55836517763064,4.996129843271887,-2.3373024400419533,7.33343228331384,3.493684421235393,3.493684421235393,0.998195548924398,0.0,0.0,0.00022411047736948042,0.9613287250852885,0.00023312574723032171,198.93552299064203,0.0,0.0,0.0,0.0018558327461923295,7.850772825895931e-05,0.0001456027491105211,0.0005864346485014311,0.09558381698715732,0.07171245612749198,0.023871360859665326,0.09558382369670641,0.07171245612748899,0.023871360859664327,0.37542582873953306,0.37542582873953306,0.12497031042895689,0.0,4.99281940063338,4.990270696196944,5.0004761862860505,4.9927993282638,4.990295187878303,5.000322232250824,24799.267827633972,21079.377653488875,0.85,1.066057554986229,0.6624209418532245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649703443491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.420740001535,1535.4560433472184,0.37542582873953306,0.12497031042895689,6.112874298809886,3.493684421235393
5381.0,-30.012625190389027,4.996139654088674,35.00547289367946,24.107504391018324,5.000145296128859,-26.511402500022673,-40.039067378360755,1.4989226057625193,-0.019922376029683164,-5.012773353103711,40.01093672717925,42257.17505336193,25748.8227019855,25748.8227019855,68005.99775534743,77350.66006351699,77350.66006351699,25748.8227019855,103099.48276550249,103099.48276550249,103099.48276550249,127898.75370973164,91524.3553693379,56430.87035918297,38992.761122394375,24799.270944229156,0.0,63792.032066623535,21079.380302594782,1535.4563134674288,0.0,0.8868141309373729,2.8155223416547965,0.0014959135982669303,354479.451670478,1555004.842012235,4.386727734666432,1555004.842012235,4.386727734666432,0.85,0.09558381323399763,4.027634451161993,1.2670880451938138,1.0,0.0,4.027634451161438,1.2847455796901721,1.2850335196250031,3.1349665761319785,19315.482327720372,1969.6310491065117,4632.441516551485,4632.441516551485,5.558369730084283,4.996139654088674,-2.337305886269709,7.333445540358383,3.4936809669416538,3.4936809669416538,0.9981945619833297,0.0,0.0,0.00022411047736948042,0.9613284576885369,0.0002331258120750343,198.93552080424,0.0,0.0,0.0,0.0018558327461923295,7.850776426353112e-05,0.00014560271310594928,0.0005864345034881772,0.09558381323399441,0.07171245192840632,0.02387136130558809,0.09558380321394228,0.07171245192840874,0.023871361305588895,0.37542579969377693,0.37542579969377693,0.12497031041236394,0.0,4.992827054240138,4.990268169464684,5.000514423622064,4.992850977074056,4.990251371785462,5.000660681264378,24799.270944229156,21079.380302594782,0.85,1.0660578688624136,0.6624208962214765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364923007118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42037249593,1535.4563134674288,0.37542579969377693,0.12497031041236394,6.112874298809886,3.4936809669416538
5382.0,-30.012625190389027,4.996139654088674,35.00547289367946,24.107504391018324,5.000145296128859,-26.511402500022673,-40.039067378360755,1.4989226057625193,-0.019976859603104913,-5.012773353103711,40.01093672717925,42257.17505336193,25748.809358630682,25748.809358630682,68005.98441199261,77350.66006351699,77350.66006351699,25748.809358630682,103099.46942214767,103099.46942214767,103099.46942214767,127898.73679173106,91524.3553693379,56430.87035918297,38992.761122394375,24799.26736958339,0.0,63792.02849197776,21079.37726414588,1535.456090678377,0.0,0.8868141309373729,2.8155230571416583,0.0014959135982669303,354479.451670478,1555004.842012235,4.386727734666432,1555004.842012235,4.386727734666432,0.85,0.09558381323399763,4.027634451161993,1.2670880451938138,1.0,0.0,4.02763445116319,1.2847455796901721,1.2850335196250031,3.1349665761319785,19315.482327720372,1969.6310491065117,4632.441516551485,4632.441516551485,5.558366849669113,4.996139654088674,-2.337309413106529,7.333449067195203,3.493677476276838,3.493677476276838,0.9981935646505251,0.0,0.0,0.00022411047736948042,0.9613284576885369,0.0002331258120750343,198.93552080424,0.0,0.0,0.0,0.0018558327461923295,7.850776426353112e-05,0.00014560271310594928,0.0005864345034881772,0.09558380802838315,0.07171244622158465,0.023871361806798497,0.09558381363505199,0.07171245192840874,0.023871361305588895,0.37542576981768105,0.37542576981768105,0.12497031303627881,0.0,4.99282094209201,4.990264809928647,5.000500041927069,4.992796493500634,4.990251371785462,5.00044251515709,24799.26736958339,21079.37726414588,0.85,1.0660577194303327,0.6624209333408487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636487650292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.420005100306,1535.456090678377,0.37542576981768105,0.12497031303627881,6.112874298809886,3.493677476276838
5383.0,-30.01262254370497,4.99614959230347,35.005472550966765,24.107504076696955,5.000147125444063,-26.51139993503601,-40.03906702911479,1.4989245167750882,-0.01996527292999417,-5.012772219178811,40.01093580512016,42257.18421016094,25748.807414224422,25748.807414224422,68005.99162438537,77350.65129284989,77350.65129284989,25748.807414224422,103099.45870707431,103099.45870707431,103099.45870707431,127898.72656728936,91524.34626794254,56430.87918525349,38992.74120298783,24799.26786021504,0.0,63792.00906320287,21079.377681182785,1535.4561229664057,0.0,0.88681414004638,2.81552303732224,0.0014959135982669303,354479.46733921807,1555004.8022465992,4.38672742858345,1555004.8022465992,4.38672742858345,0.85,0.09558380040061357,4.027634451161993,1.2670880144229164,1.0,0.0,4.027634451161792,1.2847455707508872,1.2850335106837147,3.1349665979451378,19315.48040694376,1969.6308532418063,4632.441516551485,4632.441516551485,5.558366429932296,4.99614959230347,-2.337312426316483,7.333462018619953,3.4936710423669854,3.4936710423669854,0.9981917263905673,0.0,0.0,0.00022411047736948042,0.9613281928454158,0.0002331258763005175,198.93551863871747,0.0,0.0,0.0,0.0018558327461923295,7.850776736737453e-05,0.00014560271000210587,0.0005864344909870305,0.09558380040061447,0.0717124388144387,0.023871361586175772,0.09558381595396964,0.07171243881443802,0.023871361586175546,0.37542573922510547,0.37542573922510547,0.1249703146058703,0.0,4.99281771206779,4.990267077585145,5.00048029398431,4.992806946248834,4.990278303899856,5.000403458244762,24799.26786021504,21079.377681182785,0.85,1.0660581571746301,0.6624212786321562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636487650292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419584260626,1535.4561229664057,0.37542573922510547,0.1249703146058703,6.112874298809886,3.4936710423669854
5384.0,-30.012619948861378,4.996159448077505,35.005472233347824,24.10750404177236,5.00014705469512,-26.511397606756983,-40.0390629080124,1.4989247125907343,-0.019896237376656245,-5.012771314283923,40.01093585060594,42257.177617871166,25748.817307115827,25748.817307115827,68005.994924987,77350.65143936794,77350.65143936794,25748.817307115827,103099.46874648376,103099.46874648376,103099.46874648376,127898.73861188012,91524.34533535031,56430.87151385365,38992.748690551845,24799.26986539636,0.0,63792.018555948205,21079.379385586904,1535.456228833557,0.0,0.8868141444866877,2.815522236345523,0.0014959135982669303,354479.4798431889,1555004.8042082659,4.386727279379199,1555004.8042082659,4.386727279379199,0.85,0.09558379416117105,4.027634451161993,1.267088011126034,1.0,0.0,4.027634451163195,1.284745569834906,1.285033509767528,3.1349666001802654,19315.48021012764,1969.6308331721475,4632.441516551485,4632.441516551485,5.558368565499764,4.996159448077505,-2.337312600283423,7.333472048360928,3.4936676064852636,3.4936676064852636,0.9981907447100753,0.0,0.0,0.00022411047736948042,0.9613279331898404,0.00023312593926803508,198.935516515611,0.0,0.0,0.0,0.0018558327461923295,7.850780399273254e-05,0.00014560267337674788,0.0005864343434734769,0.09558379416117135,0.07171243260663579,0.02387136155453556,0.09558379583065273,0.07171243260663557,0.023871361554535488,0.37542570839848943,0.37542570839848943,0.12497031499686291,0.0,4.992828841095388,4.990276358045378,5.000496975922033,4.992875076907239,4.990315200174564,5.000565424228,24799.26986539636,21079.379385586904,0.85,1.0660580502769788,0.6624210767183969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648293948457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41921644285,1535.456228833557,0.37542570839848943,0.12497031499686291,6.112874298809886,3.4936676064852636
5385.0,-30.012619948861378,4.996159448077505,35.005472233347824,24.10750404177236,5.00014705469512,-26.511397606756983,-40.03905910123137,1.4989247125907343,-0.01994999588043811,-5.012771314283923,40.01093585060594,42257.16193490711,25748.804141338882,25748.804141338882,68005.966076246,77350.65143936794,77350.65143936794,25748.804141338882,103099.45558070682,103099.45558070682,103099.45558070682,127898.72595151688,91524.34533535031,56430.855830889595,38992.76611606746,24799.270370810067,0.0,63792.03648687753,21079.379815188557,1535.4562586824202,0.0,0.8868141444866877,2.815522942310485,0.0014959135982669303,354479.4798431889,1555004.8042082659,4.386727279379199,1555004.8042082659,4.386727279379199,0.85,0.09558379416117105,4.027634451161993,1.267087923209183,1.0,0.0,4.0276344511621724,1.284745569834906,1.285033509767528,3.1349666001802654,19315.48021012764,1969.6308331721475,4632.441516551485,4632.441516551485,5.558365723418133,4.996159448077505,-2.337316080176684,7.333475528254189,3.493664162297603,3.493664162297603,0.9981897606564579,0.0,0.0,0.00022411047736948042,0.9613279331898404,0.00023312593926803508,198.935516515611,0.0,0.0,0.0,0.0018558327461923295,7.850783782464492e-05,0.00014560263954483549,0.0005864342072109009,0.09558378863280298,0.0717124267640404,0.02387136186876258,0.09558382165548902,0.07171243260663557,0.023871361554535488,0.37542567781159625,0.37542567781159625,0.12497031664189054,0.0,4.992827336556957,4.990284126470954,5.000467613058504,4.9928213184034576,4.990315200174564,5.000350161640995,24799.270370810067,21079.379815188557,0.85,1.0660572983939038,0.6624206446771723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647826775508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.41884767476,1535.4562586824202,0.37542567781159625,0.12497031664189054,6.112874298809886,3.493664162297603
5386.0,-30.012617247526535,4.996169371837054,35.005471918054916,24.10750421639534,5.000145654467941,-26.51139531557669,-40.039058786910005,1.4989237225180767,-0.019855069307993745,-5.012772848187644,40.010935283117355,42257.17147920822,25748.809148854165,25748.809148854165,68005.98062806239,77350.65781508437,77350.65781508437,25748.809148854165,103099.46696393854,103099.46696393854,103099.46696393854,127898.7370529183,91524.35005067379,56430.863714797626,38992.76259541796,24799.27008897975,0.0,63792.03268439771,21079.379575632785,1535.4562913612413,0.0,0.8868141387353674,2.815521516700986,0.0014959135982669303,354479.45864748233,1555004.7797341894,4.3867274726364,1555004.7797341894,4.3867274726364,0.85,0.09558378273002796,4.027634451161993,1.2670879391441123,1.0,0.0,4.0276344511617115,1.2847455744662422,1.2850335143999023,3.13496658887913,19315.4812052589,1969.6309346472956,4632.441516551485,4632.441516551485,5.558366804384889,4.996169371837054,-2.3373210186603908,7.3334903904974444,3.493657761377732,3.493657761377732,0.9981879318222092,0.0,0.0,0.00022411047736948042,0.9613276628781955,0.0002331260048197284,198.9355143053731,0.0,0.0,0.0,0.0018558327461923295,7.850784061810624e-05,0.00014560263675137417,0.0005864341959598599,0.09558378273002664,0.07171242090056658,0.023871361829460064,0.09558377467205252,0.07171242090056756,0.02387136182946039,0.37542564733093825,0.37542564733093825,0.12497031650788287,0.0,4.992846008524566,4.990311534604473,5.000460038047606,4.992917778879644,4.9904182510858845,5.000426821486201,24799.27008897975,21079.379575632785,0.85,1.0660575900522344,0.6624208337782518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647826775508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.418427009798,1535.4562913612413,0.37542564733093825,0.12497031650788287,6.112874298809886,3.493657761377732
5387.0,-30.012614575341214,4.996179275368301,35.00547162799749,24.107503482978814,5.00014978786195,-26.511392497248025,-40.03905459595842,1.4989277097687461,-0.019889373573391822,-5.012768951096999,40.01093538757015,42257.164902440105,25748.811576250322,25748.811576250322,68005.97647869043,77350.63823377065,77350.63823377065,25748.811576250322,103099.44981002097,103099.44981002097,103099.44981002097,127898.72089237224,91524.3310609797,56430.85772964894,38992.74814592307,24799.27108235126,0.0,63792.01922827433,21079.38041999857,1535.456267719814,0.0,0.8868141581894142,2.8155224220128687,0.0014959135982669303,354479.5124980538,1555004.7842389243,4.386726818936995,1555004.7842389243,4.386726818936995,0.85,0.09558377512548788,4.027634451161993,1.2670879627717664,1.0,0.0,4.0276344511624105,1.2847455558147853,1.2850334957442653,3.1349666343914055,19315.47719763602,1969.630525983493,4632.441516551485,4632.441516551485,5.5583673283841994,4.996179275368301,-2.337318958598922,7.333498233967223,3.4936543541253253,3.4936543541253253,0.9981869583215215,0.0,0.0,0.00022411047736948042,0.9613273954835022,0.0002331260696640851,198.9355121189855,0.0,0.0,0.0,0.0018558327461923295,7.850787786426502e-05,0.0001456025995052154,0.0005864340459459477,0.09558377512549102,0.07171241383881802,0.023871361286673002,0.09558380603148633,0.07171241383881566,0.02387136128667222,0.37542561813192293,0.37542561813192293,0.12497031625286811,0.0,4.992851240641357,4.990318043188665,5.000461434761007,4.992879577523581,4.990351486239092,5.000474431433531,24799.27108235126,21079.38041999857,0.85,1.0660577498783477,0.6624208704105513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647356380003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.418060461576,1535.456267719814,0.37542561813192293,0.12497031625286811,6.112874298809886,3.4936543541253253
5388.0,-30.012611814054775,4.996189051529909,35.00547135996681,24.10749866338449,5.000146781389532,-26.51139031276038,-40.039050474856026,1.4989252800951796,-0.019836402596467906,-5.012770163574399,40.010935449031166,42257.159071260845,25748.82686060696,25748.82686060696,68005.9859318678,77350.63084985042,77350.63084985042,25748.82686060696,103099.45771045738,103099.45771045738,103099.45771045738,127898.73159615124,91524.32134205457,56430.84956346532,38992.746420654716,24799.27388569385,0.0,63792.02030634857,21079.38280283977,1535.4564663417657,0.0,0.8868141517966044,2.8155215848840043,0.0014959135982669303,354479.49574386224,1555004.786889554,4.386727033749677,1555004.786889554,4.386727033749677,0.8499999999999999,0.095583770305252,4.027634451161993,1.2670879138680178,1.0,0.0,4.0276344511607265,1.2847455671802486,1.2850335071122758,3.1349666066580166,19315.475146534693,1969.6303168293653,4632.441516551485,4632.441516551485,5.558370627801274,4.996189051529909,-2.3373206657973995,7.333509717327309,3.493650957310313,3.493650957310313,0.9981859878029465,0.0,0.0,0.00022411047736948042,0.9613271191729129,0.00023312613667062263,198.9355098596953,0.0,0.0,0.0,0.0018558327461923295,7.850791448967069e-05,0.00014560256287980973,0.000586433898432202,0.09558377030524878,0.07171240879189934,0.023871361513349433,0.09558378928729526,0.07171240879190176,0.023871361513350238,0.37542558870858783,0.37542558870858783,0.1249703164402823,0.0,4.992868205850243,4.990323219906941,5.000513814948079,4.992933760977905,4.990341621755249,5.000721030443572,24799.27388569385,21079.38280283977,0.85,1.0660578800496128,0.6624207678065249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646886943358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417693419438,1535.4564663417657,0.37542558870858783,0.1249703164402823,6.112874298809886,3.493650957310313
5389.0,-30.012611814054775,4.996189051529909,35.00547135996681,24.10749866338449,5.000146781389532,-26.51139031276038,-40.039050474856026,1.4989252800951796,-0.019889764270033083,-5.012770163574399,40.010935449031166,42257.159071260845,25748.813792022516,25748.813792022516,68005.97286328336,77350.63084985042,77350.63084985042,25748.813792022516,103099.44464187293,103099.44464187293,103099.44464187293,127898.717135224,91524.32134205457,56430.84956346532,38992.746420654716,24799.272493351065,0.0,63792.01891400578,21079.381619348405,1535.4563787009556,0.0,0.8868141517966044,2.8155222856372206,0.0014959135982669303,354479.49574386224,1555004.786889554,4.386727033749677,1555004.786889554,4.386727033749677,0.85,0.095583770305252,4.027634451161993,1.2670879138680178,1.0,0.0,4.027634451162479,1.2847455671802486,1.2850335071122758,3.1349666066580166,19315.475146534693,1969.6303168293653,4632.441516551485,4632.441516551485,5.558367806700479,4.996189051529909,-2.3373241199924215,7.3335131715223305,3.4936475385780126,3.4936475385780126,0.9981850110222893,0.0,0.0,0.00022411047736948042,0.9613271191729129,0.00023312613667062263,198.9355098596953,0.0,0.0,0.0,0.0018558327461923295,7.850791448967069e-05,0.00014560256287980973,0.000586433898432202,0.09558376533042647,0.07171240312267835,0.023871362207748114,0.09558380762134386,0.07171240879190176,0.023871361513350238,0.3754255590293361,0.3754255590293361,0.12497032007556816,0.0,4.992870644541085,4.990326900276614,5.0005125233242325,4.99288039930434,4.990341621755249,5.00050735682612,24799.272493351065,21079.381619348405,0.85,1.0660576984553218,0.6624207822647094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364642354418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.417328251366,1535.4563787009556,0.3754255590293361,0.12497032007556816,6.112874298809886,3.4936475385780126
5390.0,-30.01260912906193,4.99619878016976,35.005471055850364,24.107489792536967,5.000136193395738,-26.511388955081156,-40.03905026530845,1.4989160194149174,-0.019753139861393265,-5.012777169553129,40.0109338618911,42257.16911625761,25748.832563217984,25748.832563217984,68006.0016794756,77350.63774705296,77350.63774705296,25748.832563217984,103099.47031027093,103099.47031027093,103099.47031027093,127898.74020617118,91524.3228660093,56430.85423521383,38992.742923106074,24799.269895900237,0.0,63792.01281900631,21079.3794115152,1535.4564113190422,0.0,0.8868141218898027,2.815519673810683,0.0014959135982669303,354479.39893422637,1555004.7184409765,4.386728038685,1555004.7184409765,4.386728038685,0.85,0.09558376155196358,4.027634451161993,1.2670878819981595,1.0,0.0,4.0276344511623465,1.2847456104996182,1.2850335504413541,3.134966500952439,19315.47546815314,1969.6303496253197,4632.441516551485,4632.441516551485,5.5583718588175755,4.99619878016976,-2.3373330702048856,7.333531850374645,3.493641186997229,3.493641186997229,0.9981831962849226,0.0,0.0,0.00022411047736948042,0.9613268504967905,0.00023312620182580518,198.93550766282866,0.0,0.0,0.0,0.0018558327461923295,7.850791635197948e-05,0.00014560256101750095,0.0005864338909315031,0.09558376155195972,0.07171239840343374,0.02387136314852597,0.09558371775983365,0.07171239840343664,0.02387136314852693,0.3754255290580238,0.3754255290580238,0.12497032324798164,0.0,4.9929039857854605,4.9903522661505235,5.0005698229524,4.993024029691753,4.990440410685892,5.0007857006069685,24799.269895900237,21079.3794115152,0.85,1.0660582520326707,0.6624210030204194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364642354418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416907857563,1535.4564113190422,0.3754255290580238,0.12497032324798164,6.112874298809886,3.493641186997229
5391.0,-30.01260912906193,4.99619878016976,35.005471055850364,24.107489792536967,5.000136193395738,-26.511388955081156,-40.03905026530845,1.4989160194149174,-0.019806471275217064,-5.012777169553129,40.0109338618911,42257.16911625761,25748.81950205122,25748.81950205122,68005.98861830882,77350.63774705296,77350.63774705296,25748.81950205122,103099.45724910418,103099.45724910418,103099.45724910418,127898.72081665874,91524.3228660093,56430.85423521383,38992.742923106074,24799.26356755456,0.0,63792.006490660635,21079.374032421376,1535.4560180644894,0.0,0.8868141218898027,2.815520374165504,0.0014959135982669303,354479.39893422637,1555004.7184409765,4.386728038685,1555004.7184409765,4.386728038685,0.85,0.09558376155196358,4.027634451161993,1.2670878819981595,1.0,0.0,4.027634451162785,1.2847456104996182,1.2850335504413541,3.134966500952439,19315.47546815314,1969.6303496253197,4632.441516551485,4632.441516551485,5.558369039318028,4.99619878016976,-2.33733652243407,7.3335353026038295,3.4936377702228,3.4936377702228,0.9981822200636571,0.0,0.0,0.00022411047736948042,0.9613268504967905,0.00023312620182580518,198.93550766282866,0.0,0.0,0.0,0.0018558327461923295,7.850791635197948e-05,0.00014560256101750095,0.0005864338909315031,0.09558375724814619,0.07171239288556093,0.023871364362585256,0.09558371705558946,0.07171239840343664,0.02387136314852693,0.3754255001711038,0.3754255001711038,0.12497032960377208,0.0,4.9929173282825445,4.990369895054926,5.000570288005122,4.992970698277929,4.990440410685892,5.000572148216975,24799.26356755456,21079.374032421376,0.85,1.0660581530424995,0.6624210687344377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645962397594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.416541253118,1535.4560180644894,0.3754255001711038,0.12497032960377208,6.112874298809886,3.4936377702228
5392.0,-30.01260642639544,4.996208722819481,35.005470746886125,24.107488465402298,5.000144185651266,-26.511385723378055,-40.03904223265124,1.498923482633864,-0.01995379469491354,-5.012771735225076,40.010933112458005,42257.14672890475,25748.806882033394,25748.806882033394,68005.95361093814,77350.60006104712,77350.60006104712,25748.806882033394,103099.40694308051,103099.40694308051,103099.40694308051,127898.67256403566,91524.28732165624,56430.83398951387,38992.72592460264,24799.265620955157,0.0,63791.991545557794,21079.37577781188,1535.4560483296884,0.0,0.8868141522584767,2.815522943069719,0.0014959135982669303,354479.4740265616,1555004.6861201837,4.3867270182297355,1555004.6861201837,4.3867270182297355,0.85,0.09558374868261105,4.027634451161993,1.2670878078183163,1.0,0.0,4.027634451161418,1.2847455755883663,1.2850335155222778,3.1349665861409832,19315.467966802044,1969.6295847003864,4632.441516551485,4632.441516551485,5.5583663150488105,4.996208722819481,-2.3373362841283782,7.333545006947859,3.4936314348564164,3.4936314348564164,0.9981804099589761,0.0,0.0,0.00022411047736948042,0.9613265800522266,0.00023312626740987962,198.93550545150148,0.0,0.0,0.0,0.0018558327461923295,7.850798774052908e-05,0.00014560248962895134,0.0005864336034045211,0.09558374868261493,0.07171238431379075,0.023871364368824182,0.09558380942424742,0.07171238431378783,0.02387136436882321,0.3754254716992321,0.3754254716992321,0.1249703350964996,0.0,4.992895384801329,4.990356648229465,5.000522215700528,4.992817940530188,4.9903139920749595,5.00034025927107,24799.265620955157,21079.37577781188,0.85,1.0660578540234302,0.6624208729825642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645962397594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416120948817,1535.4560483296884,0.3754254716992321,0.1249703350964996,6.112874298809886,3.4936314348564164
5393.0,-30.012603669823346,4.996218441063495,35.00547045508306,24.10748469354587,5.000134662178347,-26.511384194871688,-40.03904202310366,1.4989151872266722,-0.019741702376052217,-5.012777441689671,40.01093299438677,42257.15695993796,25748.83381071837,25748.83381071837,68005.99077065632,77350.62324975754,77350.62324975754,25748.83381071837,103099.4570604759,103099.4570604759,103099.4570604759,127898.72629379181,91524.30553889516,56430.83924907535,38992.740322022015,24799.2692333159,0.0,63792.009555337914,21079.378848318513,1535.4564000611654,0.0,0.8868141236458582,2.8155194918516666,0.0014959135982669303,354479.3951738049,1555004.681028127,4.386727979677612,1555004.681028127,4.386727979677612,0.85,0.09558374625889018,4.027634451161993,1.2670878072688359,1.0,0.0,4.027634451161301,1.284745614392407,1.2850335543350155,3.134966491453467,19315.471811404444,1969.6299767407265,4632.441516551485,4632.441516551485,5.558372128114095,4.996218441063495,-2.337341238144527,7.333559679208022,3.493628098856032,3.493628098856032,0.9981794568160092,0.0,0.0,0.00022411047736948042,0.961326304213632,0.0002331263343020698,198.93550319606865,0.0,0.0,0.0,0.0018558327461923295,7.850798960283963e-05,0.0001456024877666408,0.000586433595903815,0.09558374625888762,0.07171238079789485,0.023871365460992767,0.09558371107098942,0.07171238079789678,0.02387136546099341,0.37542544169802405,0.37542544169802405,0.12497033695448714,0.0,4.992925625622149,4.990380151605848,5.000572696763925,4.993035739313598,4.9904633166332815,5.000763770991,24799.2692333159,21079.378848318513,0.85,1.066058135567322,0.6624208463488044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645491106765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415754787933,1535.4564000611654,0.37542544169802405,0.12497033695448714,6.112874298809886,3.493628098856032
5394.0,-30.012603669823346,4.996218441063495,35.00547045508306,24.10748469354587,5.000134662178347,-26.511384194871688,-40.03904202310366,1.4989151872266722,-0.019794571360080226,-5.012777441689671,40.01093299438677,42257.15695993796,25748.820862806093,25748.820862806093,68005.97782274405,77350.62324975754,77350.62324975754,25748.820862806093,103099.44411256364,103099.44411256364,103099.44411256364,127898.70769956372,91524.30553889516,56430.83924907535,38992.740322022015,24799.263587000085,0.0,63792.003909022096,21079.37404895007,1535.4560490471772,0.0,0.8868141236458582,2.8155201861336834,0.0014959135982669303,354479.3951738049,1555004.681028127,4.386727979677612,1555004.681028127,4.386727979677612,0.85,0.09558374625889018,4.027634451161993,1.2670878072688359,1.0,0.0,4.027634451162908,1.284745614392407,1.2850335543350155,3.134966491453467,19315.471811404444,1969.6299767407265,4632.441516551485,4632.441516551485,5.558369333062667,4.996218441063495,-2.3373446604321755,7.33356310149567,3.4936247117310084,3.4936247117310084,0.9981784890660024,0.0,0.0,0.00022411047736948042,0.961326304213632,0.0002331263343020698,198.93550319606865,0.0,0.0,0.0,0.0018558327461923295,7.850798960283963e-05,0.0001456024877666408,0.000586433595903815,0.0955837416540679,0.07171237525765867,0.02387136639640923,0.09558371279010028,0.07171238079789678,0.02387136546099341,0.3754254126940279,0.3754254126940279,0.12497034185153882,0.0,4.992937074562292,4.990396784609061,5.0005685714854735,4.99298287032957,4.9904633166332815,5.000552070372066,24799.263587000085,21079.37404895007,0.85,1.0660580269547855,0.6624209049805618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645030452997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.415389797048,1535.4560490471772,0.3754254126940279,0.12497034185153882,6.112874298809886,3.4936247117310084
5395.0,-30.01260091852813,4.996228345861381,35.00547015559227,24.107488919422053,5.000140808574275,-26.51138110399927,-40.03903779722748,1.4989209940454515,-0.01980729365800471,-5.012773233282051,40.010932186857474,42257.150537925736,25748.811424253658,25748.811424253658,68005.9619621794,77350.61550999824,77350.61550999824,25748.811424253658,103099.4269342519,103099.4269342519,103099.4269342519,127898.69207166762,91524.29917381618,56430.83420174403,38992.73885785794,24799.265137415725,0.0,63792.00399527367,21079.375366803364,1535.4560789721056,0.0,0.8868141479861886,2.8155208443608513,0.0014959135982669303,354479.45332619123,1555004.6462018187,4.386727161788152,1555004.6462018187,4.386727161788152,0.8499999999999999,0.09558373336927609,4.027634451161993,1.267087801774033,1.0,0.0,4.027634451159033,1.2847455872294202,1.2850335271659408,3.134966557735114,19315.470468105494,1969.6298397623545,4632.441516551485,4632.441516551485,5.5583672955728485,4.996228345861381,-2.337345297400169,7.33357364326155,3.493618409132781,3.493618409132781,0.9981766883236517,0.0,0.0,0.00022411047736948042,0.9613260289031583,0.00023312640106622638,198.93550094495342,0.0,0.0,0.0,0.0018558327461923295,7.850802715944951e-05,0.00014560245021003092,0.0005864334446395194,0.09558373336927814,0.07171236709693131,0.023871366272346824,0.09558373962250372,0.07171236709692977,0.02387136627234631,0.3754253840866676,0.3754253840866676,0.12497034590071111,0.0,4.992941247745421,4.990415440540232,5.000529233175769,4.992965939624071,4.990498064845326,5.000379881759272,24799.265137415725,21079.375366803364,0.85,1.0660577768840425,0.6624208034138033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645030452997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41496967472,1535.4560789721056,0.3754253840866676,0.12497034590071111,6.112874298809886,3.493618409132781
5396.0,-30.012598154685463,4.996238159844138,35.00546989558396,24.10748357595878,5.000141111819014,-26.511378586239434,-40.03903741305692,1.4989215433729348,-0.01983455056023331,-5.012772580871363,40.0109327378903,42257.160197685414,25748.82232206915,25748.82232206915,68005.98251975456,77350.59259946756,77350.59259946756,25748.82232206915,103099.41492153672,103099.41492153672,103099.41492153672,127898.68501091855,91524.27526709023,56430.84286530798,38992.70266864694,24799.270089381826,0.0,63791.972758028765,21079.37957597455,1535.4563561187372,0.0,0.8868141493111847,2.8155212784439776,0.0014959135982669303,354479.46234129806,1555004.6699662055,4.386727117265327,1555004.6699662055,4.386727117265327,0.85,0.09558372873999843,4.027634451161993,1.2670877924328674,1.0,0.0,4.0276344511625535,1.2847455846597904,1.2850335245957352,3.1349665640053854,19315.46542278241,1969.6293252825799,4632.441516551485,4632.441516551485,5.558369648072162,4.996238159844138,-2.3373455451536866,7.3335837049978245,3.493615094481916,3.493615094481916,0.9981757412805475,0.0,0.0,0.00022411047736948042,0.9613257523371953,0.00023312646813488386,198.9354986835719,0.0,0.0,0.0,0.0018558327461923295,7.850803057368763e-05,0.0001456024467957928,0.0005864334308882162,0.09558372873999704,0.07171236210404824,0.023871366635948795,0.09558377175461505,0.07171236210404928,0.023871366635949146,0.3754253559304289,0.3754253559304289,0.12497034713257249,0.0,4.992940356319366,4.990412792305335,5.0005336189952345,4.992938030311109,4.990403439658905,5.000552402751964,24799.270089381826,21079.37957597455,0.85,1.0660586211639838,0.6624212792097262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644560956422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.414604670008,1535.4563561187372,0.3754253559304289,0.12497034713257249,6.112874298809886,3.493615094481916
5397.0,-30.012598154685463,4.996238159844138,35.00546989558396,24.10748357595878,5.000141111819014,-26.511378586239434,-40.03903364120049,1.4989215433729348,-0.019886458555163244,-5.012772580871363,40.0109327378903,42257.14451472048,25748.809609505068,25748.809609505068,68005.95412422555,77350.59259946756,77350.59259946756,25748.809609505068,103099.40220897263,103099.40220897263,103099.40220897263,127898.67302325174,91524.27526709023,56430.82718234305,38992.72009416353,24799.270814279105,0.0,63791.99090844263,21079.38019213724,1535.4563996067088,0.0,0.8868141493111847,2.815521960107166,0.0014959135982669303,354479.46234129806,1555004.6699662055,4.386727117265327,1555004.6699662055,4.386727117265327,0.85,0.09558372873999843,4.027634451161993,1.2670877045160163,1.0,0.0,4.027634451163869,1.2847455846597904,1.2850335245957352,3.1349665640053854,19315.46542278241,1969.6293252825799,4632.441516551485,4632.441516551485,5.558366903825087,4.996238159844138,-2.337348905229215,7.333587065073353,3.49361176894315,3.49361176894315,0.9981747911266143,0.0,0.0,0.00022411047736948042,0.9613257523371953,0.00023312646813488386,198.9354986835719,0.0,0.0,0.0,0.0018558327461923295,7.850806409530482e-05,0.00014560241327417562,0.000586433295875396,0.09558372349259343,0.07171235655018118,0.02387136694241225,0.09558379760348407,0.07171236210404928,0.023871366635949146,0.3754253268550721,0.3754253268550721,0.12497034873695674,0.0,4.992929509518035,4.990410921776345,5.000495805247908,4.992886122316179,4.990403439658905,5.000344550320563,24799.270814279105,21079.38019213724,0.85,1.0660578727168275,0.6624208448889766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364409576459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.414240008371,1535.4563996067088,0.3754253268550721,0.12497034873695674,6.112874298809886,3.49361176894315
5398.0,-30.012595387668437,4.996247951734579,35.005469618049325,24.107479489780985,5.000133355750243,-26.51137687155125,-40.039033396728314,1.498914839633027,-0.01972519740138523,-5.012778077656944,40.010931707378745,42257.15467498142,25748.82497314716,25748.82497314716,68005.97964812859,77350.60749627756,77350.60749627756,25748.82497314716,103099.43246942472,103099.43246942472,103099.43246942472,127898.70141052152,91524.28590384887,56430.8330825526,38992.725356995856,24799.26894109681,0.0,63791.994298092664,21079.378599932286,1535.4564309648908,0.0,0.8868141250692722,2.8155192008837497,0.0014959135982669303,354479.3863859172,1555004.6255233448,4.386727931847724,1555004.6255233448,4.386727931847724,0.85,0.09558371907370763,4.027634451161993,1.267087766057812,1.0,0.0,4.027634451163244,1.2847456160183717,1.2850335559613446,3.1349664874858765,19315.467667585148,1969.6295541887544,4632.441516551485,4632.441516551485,5.558370220357425,4.996247951734579,-2.3373566501909617,7.33360460192554,3.493605499209557,3.493605499209557,0.9981729997741591,0.0,0.0,0.00022411047736948042,0.9613254754536746,0.00023312653528058936,198.9354964195932,0.0,0.0,0.0,0.0018558327461923295,7.850806626800275e-05,0.00014560241110147767,0.0005864332871245629,0.09558371907370411,0.07171235190876585,0.023871367164938262,0.09558370327016494,0.0717123519087685,0.023871367164939143,0.375425297089836,0.375425297089836,0.12497034808217614,0.0,4.992956273964012,4.990439824875807,5.000516143407481,4.993052880255561,4.990544987416513,5.0005870446163385,24799.26894109681,21079.378599932286,0.85,1.0660582161821819,0.6624209689623214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364409576459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413820069882,1535.4564309648908,0.375425297089836,0.12497034808217614,6.112874298809886,3.493605499209557
5399.0,-30.012595387668437,4.996247951734579,35.005469618049325,24.107468977477424,5.000133355750243,-26.51137687155125,-40.03902962487189,1.498914839633027,-0.019950821315376288,-5.012778077656944,40.010931707378745,42257.13899201634,25748.81229757127,25748.81229757127,68005.95128958761,77350.56491528355,77350.56491528355,25748.81229757127,103099.37721285483,103099.37721285483,103099.37721285483,127898.6417197145,91524.24332285485,56430.81739958752,38992.69547029703,24799.264506859672,0.0,63791.9599771567,21079.374830830722,1535.456150356751,0.0,0.8868141250692722,2.815522163807432,0.0014959135982669303,354479.3863859172,1555004.6255233448,4.386727931847724,1555004.6255233448,4.386727931847724,0.8500000000000001,0.09558371907370763,4.027634451161993,1.2670876775914808,1.0,0.0,4.02763445116149,1.2847456160183717,1.2850335559613446,3.1349664874858765,19315.458681207325,1969.6286378332384,4632.441516551485,4632.441516551485,5.5583674840949495,4.996247951734579,-2.3373600004850887,7.333607952219667,3.4936021833629134,3.4936021833629134,0.9981720523894039,0.0,0.0,0.00022411047736948042,0.9613254754536746,0.00023312653528058936,198.9354964195932,0.0,0.0,0.0,0.0018558327461923295,7.850809978963436e-05,0.00014560237757984607,0.0005864331521116846,0.09558371383777678,0.07171234647407453,0.02387136736370226,0.09558378638992758,0.0717123519087685,0.023871367164939143,0.3754252686383831,0.3754252686383831,0.12497034912273683,0.0,4.992930470433748,4.9904145092464205,5.00048887410253,4.99282725634157,4.990313246756898,5.000379796914672,24799.264506859672,21079.374830830722,0.85,1.0660583451886398,0.6624210795082676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364363161998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.413455563967,1535.456150356751,0.3754252686383831,0.12497034912273683,6.112874298809886,3.4936021833629134
5400.0,-30.012592599377147,4.996257715771893,35.00546929024131,24.10745993200692,5.000123719849164,-26.511375325668503,-40.03902938039971,1.4989064461405153,-0.01983302832826439,-5.012783832454036,40.010929687987876,42257.14934090404,25748.82831552226,25748.82831552226,68005.9776564263,77350.56733870128,77350.56733870128,25748.82831552226,103099.39565422354,103099.39565422354,103099.39565422354,127898.657754159,91524.24071673819,56430.82271894083,38992.68666421929,24799.26209993546,0.0,63791.948764154746,21079.37278494514,1535.4561799913622,0.0,0.8868141030947526,2.815519945300091,0.0014959135982669303,354479.30686530995,1555004.5384330992,4.3867286702406805,1555004.5384330992,4.3867286702406805,0.85,0.09558370785576126,4.027634451161993,1.2670876781409612,1.0,0.0,4.027634451162107,1.284745655281236,1.2850335952330085,3.13496639167877,19315.458131207273,1969.6285817488413,4632.441516551485,4632.441516551485,5.558370941872222,4.996257715771893,-2.337367925483921,7.333625641255814,3.4935959299491377,3.4935959299491377,0.9981702656997536,0.0,0.0,0.00022411047736948042,0.9613251964414227,0.00023312660294256247,198.93549413820787,0.0,0.0,0.0,0.0018558327461923295,7.8508101962333e-05,0.00014560237540714742,0.0005864331433608486,0.09558370785576342,0.07171234059136809,0.02387136726439533,0.09558371055041731,0.07171234059136647,0.023871367264394785,0.37542523796795585,0.37542523796795585,0.12497034864494316,0.0,4.992936725576271,4.99041213802775,5.000521043737422,4.992950804125769,4.990391712761095,5.000638780297095,24799.26209993546,21079.37278494514,0.85,1.0660589459000736,0.6624213581737873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364363161998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413035717711,1535.4561799913622,0.37542523796795585,0.12497034864494316,6.112874298809886,3.4935959299491377
