time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.978078397140255,6.3261167101326246,35.0465651581236,24.66540376134219,5.670496431378468,-26.41322091707862,-39.87995629487557,2.105638951317163,7.272215944806305,-4.283763103964027,40.20991827728129,41844.03528822631,28831.428037137142,28831.428037137142,70675.46332536345,76896.7578021401,76896.7578021401,28831.428037137142,105728.18583927724,105728.18583927724,105728.18583927724,131100.18098168622,91328.30924081152,56275.58672689922,38947.46945990255,25371.99514240899,0.0,64319.46460231154,21566.19587104764,1550.4586987639213,0.0,0.889765760581307,2.8068098988051187,0.0014959135982669303,364665.9283947865,1563604.2300904647,4.2877716516408695,1563604.2300904647,4.2877716516408695,0.85,0.09653944570660412,4.027634451161993,1.265824948740192,1.0,0.0,4.027634451160827,1.2818945469647123,1.2821937982195695,3.141938984527769,19274.10836211648,1965.4120787543636,4632.441516551485,4632.441516551485,6.223808316656318,6.3261167101326246,-1.029715911490615,7.3558326216232395,3.9000327457591313,3.9000327457591313,1.1142950702168946,0.0,0.0,0.0002334323654385558,0.9977211908626348,0.0002339655282220968,198.90427839984997,0.0,0.0,0.0,0.0,7.993366077672227e-05,0.0001534987046618335,0.0006182366711047407,0.0965394457051207,0.07151442718801175,0.02502501851710895,0.09653930114350037,0.07151442718911064,0.025025018517493485,0.3747408674923228,0.3747408674923228,0.13113297696001322,0.0,10.565003207211817,3.900772259186226,30.453295517116942,11.555979048770325,3.725684680848474,35.04579077328748,25371.99514240899,21566.19587104764,0.85,1.0988192106752002,0.6505656654163521,42257.704602238395,25750.0,0.0,0.0,10261.565268354636,0.1539794181128262,3.8494854528206512,4232.465788207652,6029.099480146984,10261.565268354636,2.729475591394607,0.8332219594849896,1.2631405192407814,1.2603621697266036,1.1523885827651905,0.0038240931855667726,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,36011.565268354636,,,,,,,,,,,,,,,,,,,,3.0,15416.064651084258,1550.4586987639213,0.3747408674923228,0.13113297696001322,6.112874298809886,3.9000327457591313
25.0,-29.975933801747942,6.38443826011007,35.050985185747436,24.688445683009945,5.696741417824218,-26.408666282182516,-39.8741890216246,2.1294738982588264,7.496241757918256,-4.255845322715398,40.22195322149769,41828.77164544167,28985.129128170356,28985.129128170356,70813.90077361203,76883.79088696624,76883.79088696624,28985.129128170356,105868.9200151366,105868.9200151366,105868.9200151366,131271.88779926472,91325.09884725671,56270.07960573225,38950.02137947162,25402.967784128134,0.0,64352.98916359975,21592.52261650891,1551.4586987639213,0.0,0.889861642744782,2.8072355662513457,0.0014959135982669303,365060.5375213893,1564125.4944177486,4.284564705452735,1564125.4944177486,4.284564705452735,0.8499999999999999,0.09662669343230754,4.027634451161993,1.2657898424426097,1.0,0.0,4.0276344511605915,1.2817835547135321,1.2820827800578567,3.142211051429924,19273.430834263672,1965.3429901407385,4632.441516551485,4632.441516551485,6.256987600298443,6.38443826011007,-0.9725776880847734,7.357015948194843,3.9201932833540627,3.9201932833540627,1.1200552238154464,0.0,0.0,0.0002334323654385558,0.9974985554448689,0.0002340177478597436,198.90252422759949,0.0,0.0,0.0,0.0,7.998579182658305e-05,0.00015344657361197276,0.0006180267062923463,0.09662669343095576,0.07151301358255996,0.025113679848395805,0.09662662774412391,0.07151301358356041,0.025113679848747135,0.37471996697320376,0.37471996697320376,0.13159283052945195,0.0,10.804929511142063,3.845077449940675,31.52921023039295,11.752087080633657,3.6739485949391337,35.92310254598527,25402.967784128134,21592.52261650891,0.85,1.100398003169475,0.6499895683027799,42257.704602238395,25750.0,0.0,0.0,10233.715125463761,0.15382735270141495,3.8456838175353707,4217.626108175719,6016.089017288042,10233.715125463761,2.883375416321954,0.8323990947046258,1.2629646982550904,1.2600802585664308,1.1523885827651905,0.0038400154535992454,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35983.71512546376,,,,,,,,,,,,,,,,,,,,3.0,15416.106747046671,1551.4586987639213,0.37471996697320376,0.13159283052945195,6.112874298809886,3.9201932833540627
26.0,-29.973715636667517,6.441277795601701,35.055511519934335,24.710831546131544,5.7222081647213106,-26.404123259252202,-39.86848014229906,2.1526157873056504,7.715634763336993,-4.228762966183776,40.23389347922761,41814.04795503395,29135.747855442696,29135.747855442696,70949.79581047664,76871.31858024564,76871.31858024564,29135.747855442696,106007.06643568834,106007.06643568834,106007.06643568834,131440.70540788595,91322.03822272584,56264.76759751263,38952.52291690356,25433.638972197605,0.0,64386.16188910116,21618.593126367963,1552.4586987639213,0.0,0.8899536320941923,2.8076255728787407,0.0014959135982669303,365443.6580671471,1564642.78739293,4.281488412381863,1564642.78739293,4.281488412381863,0.85,0.09671241868091449,4.027634451161993,1.265755900493823,1.0,0.0,4.027634451162723,1.2816758082153,1.2819750084067951,3.1424752073384057,19272.784913964104,1965.2771246005623,4632.441516551485,4632.441516551485,6.289501497502366,6.441277795601701,-0.9167970495819855,7.358074845183687,3.93999714544748,3.93999714544748,1.1257134701278513,0.0,0.0,0.0002334323654385558,0.9972683389652113,0.00023407177017248,198.90070991155793,0.0,0.0,0.0,0.0,8.003742599969568e-05,0.00015339493943886012,0.0006178187427178605,0.09671241867959166,0.0715118459290229,0.02520057275056875,0.09671233838558732,0.07151184593000103,0.025200572750913464,0.37469913492098705,0.37469913492098705,0.13204295440795308,0.0,11.035943699694883,3.790792249113224,32.561748509315805,11.944397729520745,3.623688811239276,36.77820323999123,25433.638972197605,21618.593126367963,0.85,1.1019416863623692,0.6494260059646751,42257.704602238395,25750.0,0.0,0.0,10206.492114438504,0.15367784278051097,3.8419460695127707,4203.146666621504,6003.3454478170015,10206.492114438504,3.0371245755999237,0.8315900583360977,1.2627894974558909,1.259805549296526,1.1523885827651905,0.003855591885383972,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35956.4921144385,,,,,,,,,,,,,,,,,,,,3.0,15416.150441161124,1552.4586987639213,0.37469913492098705,0.13204295440795308,6.112874298809886,3.93999714544748
27.0,-29.97142653460133,6.4966657569059905,35.06013349920984,24.732573294919007,5.7469209091858255,-26.39959179288928,-39.862833463679976,2.175086167473827,7.930413558328041,-4.202492366001547,40.24573549262475,41799.86922326655,29283.32831530394,29283.32831530394,71083.19753857049,76859.29124119114,76859.29124119114,29283.32831530394,106142.61955649508,106142.61955649508,106142.61955649508,131606.63449998415,91319.08860862032,56259.666590695975,38954.91335324928,25464.014943489074,0.0,64418.92829673835,21644.412701965713,1553.4586987639213,0.0,0.8900418678890534,2.807982241022591,0.0014959135982669303,365815.59627881774,1565155.9517662337,4.278538060398336,1565155.9517662337,4.278538060398336,0.8500000000000001,0.09679661642663391,4.027634451161993,1.265723127839156,1.0,0.0,4.027634451162267,1.281571205532472,1.2818703813050443,3.142731698227081,19272.162421525907,1965.2136480373938,4632.441516551485,4632.441516551485,6.32135952729809,6.4966657569059905,-0.8623441451518974,7.359009902057888,3.9594511357543056,3.9594511357543056,1.1312717530726588,0.0,0.0,0.0002334323654385558,0.9970308202476176,0.00023412753216653996,198.8988376083384,0.0,0.0,0.0,0.0,8.008852790645867e-05,0.00015334383753209713,0.0006176129229176618,0.09679661642538187,0.07151091730399445,0.02528569912138743,0.09679652452569028,0.07151091730491942,0.025285699121714494,0.3746784060286635,0.3746784060286635,0.13248338030649556,0.0,11.259008427037486,3.7378705829364094,33.55526803263655,12.132905924329577,3.5746578275555976,37.61208352709798,25464.014943489074,21644.412701965713,0.85,1.1034520352641377,0.6488755763014293,42257.704602238395,25750.0,0.0,0.0,10179.883671818676,0.15353084077330234,3.838271019332555,4189.019365084623,5990.864306734054,10179.883671818676,3.1907255983990233,0.8307945929291246,1.2626149016018053,1.2595378905386017,1.1523885827651905,0.0038708265901795285,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35929.88367181868,,,,,,,,,,,,,,,,,,,,3.0,15416.195680608178,1553.4586987639213,0.3746784060286635,0.13248338030649556,6.112874298809886,3.9594511357543056
28.0,-29.969068866319162,6.550632981859768,35.064841315351885,24.753756704181455,5.770969513441616,-26.39506503058789,-39.85723281567914,2.1969656777106086,8.140191164864348,-4.176971631637312,40.25748280067056,41786.158942865404,29427.810353120127,29427.810353120127,71213.96929598553,76847.69199982841,76847.69199982841,29427.810353120127,106275.50235294853,106275.50235294853,106275.50235294853,131769.62052780256,91316.27047339873,56254.73741643688,38957.258952179836,25494.11817485401,0.0,64451.37712703385,21670.00044862591,1554.4586987639213,0.0,0.8901266527371157,2.808317302977593,0.0014959135982669303,366177.2020902023,1565665.1378088482,4.275703481461333,1565665.1378088482,4.275703481461333,0.85,0.09687931310695111,4.027634451161993,1.265691307433881,1.0,0.0,4.027634451161283,1.281469369834949,1.281768521834536,3.142981444559026,19271.56767665335,1965.1530009384808,4632.441516551485,4632.441516551485,6.352548704171659,6.550632981859768,-0.8091627379928501,7.3597957198526185,3.978561967073769,3.978561967073769,1.1367319905925055,0.0,0.0,0.0002334323654385558,0.9967862508449189,0.00023418497721120098,198.8969092602619,0.0,0.0,0.0,0.0,8.013924303323287e-05,0.00015329312240532292,0.000617408660925871,0.09687931310597461,0.071510211363759,0.025369101742215617,0.09687962033304236,0.07151021136447978,0.025369101742471332,0.37465780619522265,0.37465780619522265,0.13291436904208387,0.0,11.474801375994105,3.686257717968772,34.51293678742644,12.317162796501634,3.5268361653603506,38.42316735251876,25494.11817485401,21670.00044862591,0.85,1.1049254875597552,0.6483361691481745,42257.704602238395,25750.0,0.0,0.0,10153.877347573412,0.15338629867978362,3.834657466994587,4175.236237215561,5978.64111035785,10153.877347573412,3.344180966097294,0.8300124387434172,1.262440895802728,1.2592771334551802,1.1523885827651905,0.003885723750719927,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35903.87734757341,,,,,,,,,,,,,,,,,,,,3.0,15416.242415098348,1554.4586987639213,0.37465780619522265,0.13291436904208387,6.112874298809886,3.978561967073769
29.0,-29.96664526302537,6.603207007193317,35.06962519669779,24.774225835595303,5.794176554469372,-26.390563083496392,-39.851711376663275,2.218094374940679,8.346361991438584,-4.1523037338399735,40.26911683403101,41773.04419789313,29569.57749305061,29569.57749305061,71342.62169094374,76836.60819826658,76836.60819826658,29569.57749305061,106406.1856913172,106406.1856913172,106406.1856913172,131930.09046624997,91313.60039541245,56250.03639504025,38959.515555969105,25523.904774932766,0.0,64483.42033090187,21695.31905869285,1555.4586987639213,0.0,0.8902075506638764,2.8086015280762613,0.0014959135982669303,366526.9902948159,1566169.5373325055,4.272999202794744,1566169.5373325055,4.272999202794744,0.85,0.09696061399652711,4.027634451161993,1.2656607255572454,1.0,0.0,4.027634451162017,1.2813710440707158,1.2816701731166922,3.1432226206445457,19271.004178074752,1965.095540074822,4632.441516551485,4632.441516551485,6.383151819056965,6.603207007193317,-0.7573104270859865,7.360517434279304,3.997336522863002,3.997336522863002,1.142096149389429,0.0,0.0,0.0002334323654385558,0.9965349092194606,0.00023424404230996032,198.89492702260037,0.0,0.0,0.0,0.0,8.018926996470413e-05,0.00015324309547385165,0.0006172071707331914,0.09696061399542423,0.0715097535669179,0.025450860428506337,0.09696056669273706,0.07150975356773127,0.025450860428795845,0.3746373537283839,0.3746373537283839,0.13333629544703354,0.0,11.684239318229459,3.6360374138128577,35.438415338166976,12.498665725278556,3.4805578012034744,39.216649485496134,25523.904774932766,21695.31905869285,0.85,1.1063715498471285,0.6478106152485613,42257.704602238395,25750.0,0.0,0.0,10128.460533076563,0.15324416785612968,3.8311041964032384,4161.789286475317,5966.671246601246,10128.460533076563,3.4974931117358388,0.8292433325548136,1.2622674655204358,1.259023127641882,1.1523885827651905,0.00390028785110901,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35878.46053307656,,,,,,,,,,,,,,,,,,,,3.0,15416.29059950178,1555.4586987639213,0.3746373537283839,0.13333629544703354,6.112874298809886,3.997336522863002
30.0,-29.96415858823747,6.654417819359167,35.074476653046624,24.794179864134662,5.816778542200995,-26.386064877070776,-39.84623212656004,2.2386848310343055,8.54696366672647,-4.12833931253711,40.280655408333075,41760.35940166083,29708.32433203578,29708.32433203578,71468.68373369661,76825.8886043423,76825.8886043423,29708.32433203578,106534.21293637808,106534.21293637808,106534.21293637808,132087.64702898066,91311.02405054278,56245.49484786144,38961.69911409038,25553.434092602572,0.0,64515.133206692946,21720.418978712187,1556.4586987639213,0.0,0.8902852454662364,2.808876171876772,0.0014959135982669303,366867.0541076861,1566669.9194564621,4.27040232126322,1566669.9194564621,4.27040232126322,0.85,0.09704056253381545,4.027634451161993,1.2656310503231363,1.0,0.0,4.027634451162454,1.281275237613603,1.2815743442940872,3.143457652911119,19270.46046111986,1965.0400963754046,4632.441516551485,4632.441516551485,6.413102944935066,6.654417819359167,-0.7066717474116713,7.361089566770838,4.015780742141723,4.015780742141723,1.1473659263262064,0.0,0.0,0.0002334323654385558,0.996277097771631,0.00023430465877482583,198.8928932405447,0.0,0.0,0.0,0.0,8.023894318218886e-05,0.00015319342225636695,0.0006170071051711499,0.0970405625329483,0.07150950652886626,0.025531056004082044,0.09704085862693101,0.07150950652950526,0.02553105600431019,0.37461706922827276,0.37461706922827276,0.13374965756092982,0.0,11.887540420628511,3.5870567506608495,36.33322583478048,12.675302979263563,3.43518722857317,39.98605375110645,25553.434092602572,21720.418978712187,0.85,1.1077816968109784,0.6472955619245085,42257.704602238395,25750.0,0.0,0.0,10103.621791937692,0.15310440253459914,3.827610063364975,4148.671236210889,5954.950555726803,10103.621791937692,3.6506644213025634,0.8284870267023757,1.2620945965389276,1.2587757385201135,1.1523885827651905,0.003914522670519818,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35853.621791937694,,,,,,,,,,,,,,,,,,,,3.0,15416.340183392222,1556.4586987639213,0.37461706922827276,0.13374965756092982,6.112874298809886,4.015780742141723
31.0,-29.961610582706896,6.704289789185375,35.079386679980814,24.81332654077562,5.838430645872858,-26.38160646878366,-39.84084933819247,2.258426531949643,8.744732362603315,-4.1052850232795315,40.29206653197065,41748.32337845823,29844.712499086894,29844.712499086894,71593.03587754513,76815.74582560276,76815.74582560276,29844.712499086894,106660.45832468965,106660.45832468965,106660.45832468965,132243.07871254132,91308.61512254032,56241.192675395796,38963.80271904947,25582.620387851654,0.0,64546.42310690112,21745.227329673904,1557.4586987639213,0.0,0.8903588358616602,2.809083595131663,0.0014959135982669303,367194.4362328156,1567164.8933537828,4.267942917196433,1567164.8933537828,4.267942917196433,0.85,0.09711931787638504,4.027634451161993,1.2656027553835885,1.0,0.0,4.027634451162723,1.281183393827813,1.281482479067869,3.143682996958431,19269.95207615421,1964.988255536214,4632.441516551485,4632.441516551485,6.442544906925043,6.704289789185375,-0.6573754510997483,7.361665240285124,4.0339013488237425,4.0339013488237425,1.1525432425210693,0.0,0.0,0.0002334323654385558,0.9960130023546385,0.0002343667852595365,198.890809340926,0.0,0.0,0.0,0.0,8.028776960370315e-05,0.00015314459583485264,0.000616810450193732,0.09711931786298915,0.07150952161179952,0.025609796251189625,0.09711840356613737,0.07150952162166303,0.02560979625472201,0.3745969608262285,0.3745969608262285,0.13415492469906684,0.0,12.085615111754407,3.5395005707701443,37.20061998986648,12.850017385882836,3.3916058778607976,40.74066655970029,25582.620387851654,21745.227329673904,0.85,1.1091712357007526,0.6467953043550545,42257.704602238395,25750.0,0.0,0.0,10079.348878231887,0.15296695566403243,3.8241738916008075,4135.874393257577,5943.47448497431,10079.348878231887,3.803697234329148,0.8277432665802615,1.2619222749797085,1.2585348202565318,1.1523885827651905,0.003928432828515048,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35829.34887823189,,,,,,,,,,,,,,,,,,,,3.0,15416.391111601706,1557.4586987639213,0.3745969608262285,0.13415492469906684,6.112874298809886,4.0339013488237425
32.0,-29.959004874096713,6.7528549931839335,35.08434864279449,24.83219455406072,5.859744508541127,-26.377129937916763,-39.83547528097404,2.2778695723612086,8.934831013269672,-4.082762977146303,40.30340130370941,41736.556790303184,29977.807058224524,29977.807058224524,71714.3638485277,76805.84438158844,76805.84438158844,29977.807058224524,106783.65143981297,106783.65143981297,106783.65143981297,132395.26814301842,91306.28729620369,56236.99970491868,38965.875101427795,25611.61670320546,0.0,64577.49180463326,21769.874197724643,1558.4586987639213,0.0,0.8904300153215046,2.809326642548293,0.0014959135982669303,367514.48138556705,1567656.6723552702,4.265564356661661,1567656.6723552702,4.265564356661661,0.85,0.09719685561097592,4.027634451161993,1.2655750082759187,1.0,0.0,4.0276344511618785,1.281092952361089,1.2813920164880803,3.143904931909081,19269.46080704572,1964.9381600287277,4632.441516551485,4632.441516551485,6.471275881436453,6.7528549931839335,-0.6091507182940834,7.362005711478017,4.05170342275358,4.05170342275358,1.1576295493581659,0.0,0.0,0.0002334323654385558,0.9957430042350828,0.00023443033437917608,198.8886782937048,0.0,0.0,0.0,0.0,8.033654422462667e-05,0.00015309582121392912,0.000616614003850158,0.0971968556101212,0.07150970387670334,0.025687151733417853,0.09719693856263342,0.07150970387733217,0.025687151733643745,0.3745770470675135,0.3745770470675135,0.13455264913887485,0.0,12.277918173817625,3.4930350303139903,38.03955339188536,13.017593990416003,3.348477627843863,41.463643171325316,25611.61670320546,21769.874197724643,0.85,1.1105164019916671,0.6463019176490948,42257.704602238395,25750.0,0.0,0.0,10055.631538051526,0.1528317850720808,3.820794626802017,4123.3922425896635,5932.239295461863,10055.631538051526,3.95659384598183,0.8270118239831208,1.2617504872538574,1.2583002536960335,1.1523885827651905,0.0039420215899492695,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35805.63153805153,,,,,,,,,,,,,,,,,,,,3.0,15416.44335135956,1558.4586987639213,0.3745770470675135,0.13455264913887485,6.112874298809886,4.05170342275358
33.0,-29.95634326178299,6.800137588728754,35.089354797721874,24.85033362116667,5.880211302398998,-26.372687807447655,-39.83018563650546,2.2965558480636656,9.121104965090183,-4.0610785863177075,40.31461409701929,41725.36667462318,30108.54539766352,30108.54539766352,71833.91207228671,76796.42104484953,76796.42104484953,30108.54539766352,106904.96644251305,106904.96644251305,106904.96644251305,132545.26363800274,91304.07200059727,56233.017630371054,38967.83818914024,25640.297195489686,0.0,64608.135384629924,21794.25261616623,1559.4586987639213,0.0,0.8904974425120825,2.8095227044030002,0.0014959135982669303,367822.8298122661,1568143.273835485,4.263311428047718,1568143.273835485,4.263311428047718,0.85,0.09727334633344512,4.027634451161993,1.265548504642211,1.0,0.0,4.027634451162338,1.281006043101924,1.281305086940425,3.1441182286768745,19268.993286646764,1964.8904862156562,4632.441516551485,4632.441516551485,6.499498221421075,6.800137588728754,-0.5621923047837782,7.362329893512532,4.069194408941788,4.069194408941788,1.1626269739833681,0.0,0.0,0.0002334323654385558,0.9954672949987254,0.00023449526329125125,198.8865015734634,0.0,0.0,0.0,0.0,8.03845794685745e-05,0.00015304778596998128,0.0006164205354467638,0.09727334633264459,0.0715101277976689,0.025763218534975697,0.09727345900977977,0.07151012779825743,0.025763218535187694,0.374557323484801,0.374557323484801,0.1349431910637703,0.0,12.46511769590876,3.447823040976857,38.8523500364866,13.182183551407888,3.306699250238296,42.169090892012036,25640.297195489686,21794.25261616623,0.85,1.1118400437443328,0.6458221774428351,42257.704602238395,25750.0,0.0,0.0,10032.45686304201,0.15269884300362807,3.8174710750906984,4111.216802579179,5921.240060462832,10032.45686304201,4.109356506210711,0.8262924404958223,1.261579220119246,1.2580718836881415,1.1523885827651905,0.003955294483305723,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35782.45686304201,,,,,,,,,,,,,,,,,,,,3.0,15416.49683203596,1559.4586987639213,0.374557323484801,0.1349431910637703,6.112874298809886,4.069194408941788
34.0,-29.953627937635186,6.846163341195794,35.09439836106327,24.867896013334416,5.89999818666666,-26.368265322162365,-39.8249555733986,2.314635571193886,9.302374538528227,-4.040125389149676,40.32571742085072,41714.641066221404,30236.72435729816,30236.72435729816,71951.36542351957,76787.41568498603,76787.41568498603,30236.72435729816,107024.14004228418,107024.14004228418,107024.14004228418,132692.8438679575,91301.97771190762,56229.203093143224,38969.74957640488,25668.703825673318,0.0,64638.4534020782,21818.39825182232,1560.4586987639213,0.0,0.8905616052085217,2.8096983803843734,0.0014959135982669303,368120.97343395144,1568625.2371280235,4.2611677962692,1568625.2371280235,4.2611677962692,0.85,0.09734882967559322,4.027634451161993,1.2655229757865896,1.0,0.0,4.02763445116315,1.2809219661221714,1.2812209903333625,3.1443246018765256,19268.55130378864,1964.8454165070277,4632.441516551485,4632.441516551485,6.527168070932755,6.846163341195794,-0.5164160532335993,7.362579394429393,4.086379416919782,4.086379416919782,1.167536976262795,0.0,0.0,0.0002334323654385558,0.9951861067556104,0.0002345615195529254,198.88428097569783,0.0,0.0,0.0,0.0,8.043209975726403e-05,0.00015300026568129178,0.0006162291410949087,0.09734882967442399,0.07151076502323611,0.025838064651187872,0.09734893546748867,0.07151076502409504,0.02583806465149819,0.37453779711463137,0.37453779711463137,0.13532696063572042,0.0,12.647326629363647,3.403806795968137,39.63976218142648,13.34249992767792,3.2660846178503107,42.852494552694054,25668.703825673318,21818.39825182232,0.85,1.1131356280440685,0.6453533287181068,42257.704602238395,25750.0,0.0,0.0,10009.814653342906,0.1525680870629437,3.814202176573589,4099.341685934434,5910.472967408471,10009.814653342906,4.2619874201581585,0.8255848867042401,1.2614084606171643,1.257849592566473,1.1523885827651905,0.0039682550385558195,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35759.81465334291,,,,,,,,,,,,,,,,,,,,3.0,15416.551519506844,1560.4586987639213,0.37453779711463137,0.13532696063572042,6.112874298809886,4.086379416919782
35.0,-29.95086146340604,6.890957609118232,35.0994730274727,24.884904326777928,5.91912896813305,-26.36386242192409,-39.8197926004417,2.3321299266513096,9.478528955750676,-4.019884143662375,40.336711654646635,41704.40094713418,30362.382121244784,30362.382121244784,72066.78306837897,76778.82324515078,76778.82324515078,30362.382121244784,107141.20536639556,107141.20536639556,107141.20536639556,132838.04844320082,91300.00998743794,56225.58768942205,38971.58033112877,25696.843076805264,0.0,64668.42340793403,21842.316615284475,1561.4586987639213,0.0,0.8906226026449087,2.8098570835242254,0.0014959135982669303,368409.1665567605,1569102.57541579,4.259130113620666,1569102.57541579,4.259130113620666,0.85,0.09742336463626305,4.027634451161993,1.2654984832508491,1.0,0.0,4.027634451161956,1.2808406218106747,1.2811396270324822,3.144524293325646,19268.136031295697,1964.8030704976418,4632.441516551485,4632.441516551485,6.554293672734235,6.890957609118232,-0.47179674771958346,7.362754356837815,4.103264081561887,4.103264081561887,1.1723611661605393,0.0,0.0,0.0002334323654385558,0.9948997097251208,0.00023462904165792795,198.88201859828476,0.0,0.0,0.0,0.0,8.047903593616732e-05,0.00015295332950238848,0.0006160400993237519,0.0974233646355856,0.07151160883839908,0.025911755797186523,0.09742349486585031,0.07151160883889636,0.02591175579736669,0.37451847091499246,0.37451847091499246,0.13570431419676451,0.0,12.82464542887351,3.360972513818467,40.40235410280587,13.498413099413028,3.226636011239748,43.51343120868256,25696.843076805264,21842.316615284475,0.85,1.114404515690377,0.6448958974004855,42257.704602238395,25750.0,0.0,0.0,9987.694271937266,0.15243947543088354,3.810986885772085,4087.7602805905153,5899.93399134675,9987.694271937266,4.414488750898564,0.8248889363143043,1.2612381960791976,1.2576332553238032,1.1523885827651905,0.0039809073737635085,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35737.69427193727,,,,,,,,,,,,,,,,,,,,3.0,15416.607371725211,1561.4586987639213,0.37451847091499246,0.13570431419676451,6.112874298809886,4.103264081561887
36.0,-29.94804575769124,6.934545325215355,35.104572930081005,24.901371029578172,5.937624259148943,-26.359478753056436,-39.81468159528447,2.349057254514174,9.649397538721075,-4.000337056109803,40.34759697431421,41694.57558094015,30485.55931130827,30485.55931130827,72180.13489224842,76770.61105110616,76770.61105110616,30485.55931130827,107256.17036241443,107256.17036241443,107256.17036241443,132980.89126276184,91298.14535175257,56222.10988158655,38973.372744628905,25724.720900347424,0.0,64698.093644976325,21866.01276529531,1562.4586987639213,0.0,0.8906805271726321,2.8100027922534845,0.0014959135982669303,368687.6441723276,1569575.2930883712,4.257195265146285,1569575.2930883712,4.257195265146285,0.85,0.0974970002227576,4.027634451161993,1.26547487098258,1.0,0.0,4.027634451161145,1.2807619238675256,1.2810609107177298,3.1447175123692914,19267.742514865193,1964.7629429892158,4632.441516551485,4632.441516551485,6.580883795809374,6.934545325215355,-0.4283102933522609,7.362855618567616,4.119853957953815,4.119853957953815,1.1771011308439472,0.0,0.0,0.0002334323654385558,0.9946083073374239,0.00023469778375716216,198.87971601301942,0.0,0.0,0.0,0.0,8.052552461749931e-05,0.0001529068408210565,0.00061585285990923,0.09749700022163546,0.0715126527453054,0.025984347476330057,0.09749728337776174,0.07151265274612846,0.02598434747662914,0.3744993472133616,0.3744993472133616,0.13607555413028444,0.0,12.997117032421897,3.3192802444083327,41.140541363596526,13.649734594830875,3.188206000908849,44.151710645606784,25724.720900347424,21866.01276529531,0.85,1.1156454669024558,0.644448286370454,42257.704602238395,25750.0,0.0,0.0,9966.085242963098,0.15231296686054244,3.8078241715135577,4076.4661048130815,5889.619138150016,9966.085242963098,4.566862620012031,0.8242043661284758,1.2610684141212407,1.2574227490793082,1.1523885827651905,0.003993255641300063,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35716.0852429631,,,,,,,,,,,,,,,,,,,,3.0,15416.664339161014,1562.4586987639213,0.3744993472133616,0.13607555413028444,6.112874298809886,4.119853957953815
37.0,-29.945183804156848,6.976949220629542,35.1096922232466,24.91720301276075,5.9553757341826286,-26.35512785703784,-39.80965472348032,2.3653197870628335,9.815938332928397,-3.981545035519276,40.358362261476174,41685.2866468056,30606.5098089897,30606.5098089897,72291.7964557953,76762.84037263386,76762.84037263386,30606.5098089897,107369.35018162357,107369.35018162357,107369.35018162357,133121.66097475466,91296.40233362326,56218.84860779189,38975.05969536819,25752.310793131084,0.0,64727.37048849928,21889.46417416142,1563.4586987639213,0.0,0.8907351229981393,2.8101166396957242,0.0014959135982669303,368955.5202812633,1570042.903929572,4.255371766040232,1570042.903929572,4.255371766040232,0.85,0.09756980227154038,4.027634451161993,1.2654523615213114,1.0,0.0,4.0276344511604805,1.2806863257755934,1.2809852949778373,3.1449031430259295,19267.374664846066,1964.725432726371,4632.441516551485,4632.441516551485,6.606993245275554,6.976949220629542,-0.3859862078046796,7.362935428434222,4.136154514991645,4.136154514991645,1.1817584328547557,0.0,0.0,0.0002334323654385558,0.9943122130283425,0.0002347676739558482,198.87737566254833,0.0,0.0,0.0,0.0,8.057127225263367e-05,0.00015286109318592213,0.0006156686051579037,0.09756980226353552,0.07151390974497324,0.026055892518562287,0.09756961625954222,0.07151390975084045,0.026055892520699946,0.3744804262360552,0.3744804262360552,0.1364409310069902,0.0,13.165011276721373,3.278778803737623,41.85537524374109,13.797483368447672,3.151054717448119,44.770726197146985,25752.310793131084,21889.46417416142,0.85,1.1168659550080142,0.6440132873034324,42257.704602238395,25750.0,0.0,0.0,9944.977258692092,0.1521885206963638,3.8047130174090915,4065.4528093789536,5879.524449313139,9944.977258692092,4.719111108166572,0.8235309561491542,1.2608991026374585,1.2572179531577192,1.1523885827651905,0.004005304017082357,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35694.97725869209,,,,,,,,,,,,,,,,,,,,3.0,15416.722385083387,1563.4586987639213,0.3744804262360552,0.1364409310069902,6.112874298809886,4.136154514991645
38.0,-29.94227680188847,7.018195008369627,35.11482618356988,24.93262718142944,5.972643492502466,-26.350784769613075,-39.804659283813066,2.3811514602267825,9.976268202506617,-3.9633442302036004,40.369028558562434,41676.31015613143,30724.866293415456,30724.866293415456,72401.17644954688,76755.37696390535,76755.37696390535,30724.866293415456,107480.2432573208,107480.2432573208,107480.2432573208,133259.92170412675,91294.75260381859,56215.68579604342,38976.74089752796,25779.678446805938,0.0,64756.4193443339,21912.726679785046,1564.4586987639213,0.0,0.8907871274629051,2.81024032395449,0.0014959135982669303,369215.1141758222,1570506.3187588477,4.253634963629805,1570506.3187588477,4.253634963629805,0.85,0.09764175895696645,4.027634451161993,1.2654305542958904,1.0,0.0,4.027634451161652,1.2806127391512578,1.2809116911751077,3.1450838555856926,19267.02650258085,1964.6899300557125,4632.441516551485,4632.441516551485,6.632542727984157,7.018195008369627,-0.3447024288379037,7.362897437207531,4.152170598983616,4.152170598983616,1.1863344568524619,0.0,0.0,0.0002334323654385558,0.99401155537107,0.00023483868389378453,198.87499853005195,0.0,0.0,0.0,0.0,8.061675763565955e-05,0.00015281560780289625,0.0006154854066622044,0.09764175895600485,0.07151533649284057,0.026126422463164278,0.09764202006724008,0.07151533649354488,0.026126422463421565,0.37446171188697236,0.37446171188697236,0.13680069279132598,0.0,13.328043370718888,3.2393237951923197,42.54628133548022,13.939612432710192,3.114674423170527,45.36396404298614,25779.678446805938,21912.726679785046,0.85,1.1180540428673638,0.6435857723158384,42257.704602238395,25750.0,0.0,0.0,9924.360822225717,0.15206609862067383,3.801652465516842,4054.7145352443285,5869.646286981388,9924.360822225717,4.871236256664751,0.8228684990296197,1.2607302497797972,1.2570187574206726,1.1523885827651905,0.004017056202329597,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35674.36082222572,,,,,,,,,,,,,,,,,,,,3.0,15416.781451360603,1564.4586987639213,0.37446171188697236,0.13680069279132598,6.112874298809886,4.152170598983616
39.0,-29.939327940184665,7.05830400472835,35.119969566584395,24.947407061141007,5.989161586432708,-26.346478985255658,-39.79975237799806,2.3963126315037178,10.132538933109458,-3.9458906673717435,40.37957121766017,41667.87079118032,30841.145858014843,30841.145858014843,72509.01664919517,76748.34024181993,76748.34024181993,30841.145858014843,107589.48609983477,107589.48609983477,107589.48609983477,133396.24439987133,91293.20908845439,56212.73963781466,38978.2993895997,25806.75830003655,0.0,64785.05768963625,21935.744555031066,1565.4586987639213,0.0,0.8908358636079209,2.8103294894625117,0.0014959135982669303,369464.18478646,1570964.4634890852,4.2520074426078915,1570964.4634890852,4.2520074426078915,0.85,0.09771294855215307,4.027634451161993,1.2654098987812175,1.0,0.0,4.027634451162556,1.2805422769886825,1.2808412125635267,3.145256914620078,19266.700756022794,1964.656713151055,4632.441516551485,4632.441516551485,6.657643868318886,7.05830400472835,-0.30455222149843,7.36285622622678,4.167907993652925,4.167907993652925,1.1908308553294071,0.0,0.0,0.0002334323654385558,0.9937066685824959,0.0002349107365572405,198.87258722604938,0.0,0.0,0.0,0.0,8.066145999328556e-05,0.00015277090544527024,0.0006153053619065818,0.09771294855144738,0.07151696921743773,0.026195979334009648,0.09771287847314815,0.07151696921795424,0.026195979334198833,0.37444319932305686,0.37444319932305686,0.1371549874385226,0.0,13.48657598077915,3.2010075484511162,43.214552651659176,14.078429600481229,3.0795214545026397,45.93936689259971,25806.75830003655,21935.744555031066,0.85,1.11922438962024,0.6431710069750541,42257.704602238395,25750.0,0.0,0.0,9904.225421061503,0.1519456603119913,3.798641507799779,4044.244882577532,5859.980538483971,9904.225421061503,5.023240067405112,0.8222167765800389,1.260561843978674,1.2568250379069128,1.1523885827651905,0.0040285168541012275,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35654.22542106151,,,,,,,,,,,,,,,,,,,,3.0,15416.841515512573,1565.4586987639213,0.37444319932305686,0.1371549874385226,6.112874298809886,4.167907993652925
40.0,-29.936338883299914,7.097301267795914,35.12511835886212,24.96182470293718,6.005240910204387,-26.342180897642297,-39.794880676176376,2.4110829245467476,10.282697963083024,-3.928989713935282,40.3900156573476,41659.73985729538,30954.89050917083,30954.89050917083,72614.63036646621,76741.6131791034,76741.6131791034,30954.89050917083,107696.50368827423,107696.50368827423,107696.50368827423,133530.13219211425,91291.78135240119,56209.90803059306,38979.859246453474,25833.628503840024,0.0,64813.4877502935,21958.58422826402,1566.4586987639213,0.0,0.890882203508205,2.810431393869078,0.0014959135982669303,369705.4949044505,1571418.439541752,4.2504600586147125,1571418.439541752,4.2504600586147125,0.85,0.09778333517151294,4.027634451161993,1.2653898856090384,1.0,0.0,4.02763445116203,1.2804736389049431,1.280772558456603,3.1454255119272996,19266.399443761235,1964.6259878512271,4632.441516551485,4632.441516551485,6.682197799706815,7.097301267795914,-0.26539370041746135,7.3626949682133755,4.183371199235089,4.183371199235089,1.1952489140671683,0.0,0.0,0.0002334323654385558,0.9933977289067731,0.00023498379213675715,198.87014311385062,0.0,0.0,0.0,0.0,8.070586430659271e-05,0.00015272650113196308,0.0006151265175645257,0.09778333516558091,0.07151875634357184,0.02626457882200907,0.09778392822327771,0.07151875634791058,0.026264578823602364,0.3744248909688189,0.3744248909688189,0.13750399580368508,0.0,13.640307021531669,3.1637017748512903,43.85950445989613,14.21168767701829,3.0452229296511177,46.48923896484388,25833.628503840024,21958.58422826402,0.85,1.1203629504745698,0.6427634324787086,42257.704602238395,25750.0,0.0,0.0,9884.562077278519,0.1518271688626886,3.795679221567212,4034.0383536097297,5850.523723668789,9884.562077278519,5.175124503842477,0.8215755890838122,1.2603938739066811,1.2566366914837914,1.1523885827651905,0.004039689534234278,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35634.56207727852,,,,,,,,,,,,,,,,,,,,3.0,15416.902515148644,1566.4586987639213,0.3744248909688189,0.13750399580368508,6.112874298809886,4.183371199235089
41.0,-29.933311211688565,7.135205904013318,35.13026764629958,24.97552998773756,6.020502614966122,-26.337929830494673,-39.79010278182102,2.4251212337722348,10.429544282080315,-3.9128657241820846,40.40032757914003,41652.15452349746,31066.804205964403,31066.804205964403,72718.95872946187,76735.31246245759,76735.31246245759,31066.804205964403,107802.116668422,107802.116668422,107802.116668422,133662.3121973978,91290.43328693694,56207.27534797692,38981.28659884446,25860.195528975808,0.0,64841.48212782027,21981.166199629435,1567.4586987639213,0.0,0.8909251682930022,2.8104860321751857,0.0014959135982669303,369935.8267550095,1571866.7528385222,4.249025477274179,1571866.7528385222,4.249025477274179,0.85,0.09785300956192361,4.027634451161993,1.265371025246568,1.0,0.0,4.02763445115968,1.2804084091961887,1.2807073135203306,3.145585753916167,19266.11494533952,1964.596977085908,4632.441516551485,4632.441516551485,6.7063564850121145,7.135205904013318,-0.22736595326896092,7.362571857282278,4.198565880268351,4.198565880268351,1.1995902515052432,0.0,0.0,0.0002334323654385558,0.9930849037551425,0.00023505781283743234,198.86766748814563,0.0,0.0,0.0,0.0,8.074943553655427e-05,0.00015268292990200152,0.0006149510285776529,0.097853009561411,0.07152075157897934,0.02633225798243166,0.09785297298935604,0.071520751579354,0.026332257982569614,0.3744067817401958,0.3744067817401958,0.13784780594061588,0.0,13.789770064687275,3.1275268245724988,44.48301986670862,14.342410006262412,3.0121320493169037,47.02465025091823,25860.195528975808,21981.166199629435,0.85,1.1214882254867793,0.642368945876186,42257.704602238395,25750.0,0.0,0.0,9865.360552052865,0.1517105850682393,3.7927646267059796,4024.088766332789,5841.271785720077,9865.360552052865,5.32689149127676,0.8209447243952338,1.2602263285047812,1.2564535976148845,1.1523885827651905,0.004050578966006637,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35615.360552052865,,,,,,,,,,,,,,,,,,,,3.0,15416.964418323561,1567.4586987639213,0.3744067817401958,0.13784780594061588,6.112874298809886,4.198565880268351
42.0,-29.93024746189742,7.172041132412842,35.135413790652095,24.98882784219461,6.035279316669203,-26.333694781927864,-39.785372524615354,2.438726636699644,10.570903323386062,-3.897311458379253,40.41053437082877,41644.9130961228,31176.385287943787,31176.385287943787,72821.29838406658,76729.3256853641,76729.3256853641,31176.385287943787,107905.7109733079,107905.7109733079,107905.7109733079,133792.2537543314,91289.18825860217,56204.775669360846,38982.68065471258,25886.542781023505,0.0,64869.22343573609,22003.56136386998,1568.4586987639213,0.0,0.8909656840201753,2.810543571944141,0.0014959135982669303,370158.1266561334,1572310.5907405105,4.247672757975521,1572310.5907405105,4.247672757975521,0.85,0.09792192957543693,4.027634451161993,1.2653528566798196,1.0,0.0,4.027634451162141,1.2803451973495672,1.2806440869172502,3.1457410544434175,19265.852192078914,1964.5701837099227,4632.441516551485,4632.441516551485,6.7300116313507905,7.172041132412842,-0.1903200230190656,7.362361155431907,4.2134959476402605,4.2134959476402605,1.2038559850400745,0.0,0.0,0.0002334323654385558,0.9927684591019902,0.0002351327374458565,198.86516242526162,0.0,0.0,0.0,0.0,8.079259376742348e-05,0.0001526397716711323,0.0006147772030001529,0.09792192957489187,0.07152290054536153,0.026399029029530344,0.0979218583127769,0.07152290054575965,0.026399029029677282,0.3743888755448303,0.3743888755448303,0.13818658698781375,0.0,13.934740792478976,3.092355493101934,45.084712631294735,14.468214781765312,2.9799152052460727,47.537258470939264,25886.542781023505,22003.56136386998,0.85,1.1225862516484164,0.6419826057788269,42257.704602238395,25750.0,0.0,0.0,9846.612695886719,0.15159587454265971,3.7898968635664896,4014.3911468411693,5832.221549045549,9846.612695886719,5.478542918448326,0.8203239964429633,1.2600591969337813,1.2562756638683554,1.1523885827651905,0.004061188326888932,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35596.61269588672,,,,,,,,,,,,,,,,,,,,3.0,15417.0271947154,1568.4586987639213,0.3743888755448303,0.13818658698781375,6.112874298809886,4.2134959476402605
43.0,-29.927149400173022,7.207828416729954,35.14055312444215,25.001641746517294,6.04948987677501,-26.32948547052911,-39.78069898495448,2.4518259471308883,10.70751375159955,-3.882370314530121,40.42062790340376,41638.04571614227,31283.83488439018,31283.83488439018,72921.88060053244,76723.67165931429,76723.67165931429,31283.83488439018,108007.50654370447,108007.50654370447,108007.50654370447,133920.1575475755,91288.03288556432,56202.40694239147,38984.028825747606,25912.651003871048,0.0,64896.67982961865,22025.75335329039,1569.4586987639213,0.0,0.8910035690122016,2.8105899102617493,0.0014959135982669303,370371.7624723909,1572749.5967363783,4.2464079503188845,1572749.5967363783,4.2464079503188845,0.85,0.0979901255061171,4.027634451161993,1.2653355227736758,1.0,0.0,4.027634451163511,1.2802843427483992,1.280583218109909,3.145890578116288,19265.60835985082,1964.5453197422994,4632.441516551485,4632.441516551485,6.7532066562771655,7.207828416729954,-0.15427364125237908,7.362102057982333,4.22816658471414,4.22816658471414,1.2080475956326115,0.0,0.0,0.0002334323654385558,0.9924485810855772,0.00023520852353198872,198.86262937153538,0.0,0.0,0.0,0.0,8.08352554555252e-05,0.00015259710998303058,0.0006146053773154097,0.0979901255056214,0.07152521148497791,0.026464914020643493,0.09799007219682934,0.07152521148533973,0.02646491402077738,0.37437116854564506,0.37437116854564506,0.1385204365332014,0.0,14.075298254497284,3.0581884710695135,45.66501600261472,14.589884066129684,2.948629348982081,48.030112596597974,25912.651003871048,22025.75335329039,0.85,1.1236611917895238,0.6416051764968534,42257.704602238395,25750.0,0.0,0.0,9828.309002443631,0.15148300082866248,3.7870750207165584,4004.9397755400537,5823.369226903577,9828.309002443631,5.630080638587005,0.8197132079473072,1.2598924686026207,1.2561027786552077,1.1523885827651905,0.004071522052519439,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35578.30900244363,,,,,,,,,,,,,,,,,,,,3.0,15417.090794795826,1569.4586987639213,0.37437116854564506,0.1385204365332014,6.112874298809886,4.22816658471414
44.0,-29.924019327912905,7.242589205336649,35.145682311777584,25.014012737106555,6.063174397764326,-26.325299950079657,-39.77608565529806,2.4644550199305253,10.839372541869977,-3.868012250265702,40.43061051494743,41631.55758374006,31389.14591118841,31389.14591118841,73020.70349492847,76718.35404108351,76718.35404108351,31389.14591118841,108107.49995227193,108107.49995227193,108107.49995227193,134046.03089367028,91286.98802015051,56200.19156280488,38985.3293970507,25938.53094139835,0.0,64923.86033844905,22047.751300188596,1570.4586987639213,0.0,0.8910389654752591,2.8106284120714884,0.0014959135982669303,370577.1521834256,1573183.8694454741,4.245226291411487,1573183.8694454741,4.245226291411487,0.85,0.09805760078177626,4.027634451161993,1.2653190306713809,1.0,0.0,4.027634451162118,1.2802256781759345,1.2805245398425213,3.146034734204493,19265.387849371906,1964.5228339312514,4632.441516551485,4632.441516551485,6.775940030551179,7.242589205336649,-0.1191960100769931,7.361785215413642,4.242582484037157,4.242582484037157,1.2121664240106163,0.0,0.0,0.0002334323654385558,0.9921255108560598,0.00023528511552649994,198.86007021071688,0.0,0.0,0.0,0.0,8.087738794865884e-05,0.00015255497748989697,0.0006144356830345514,0.09805760077797114,0.0715276741760758,0.02652992660189533,0.09805774632455336,0.07152767417885142,0.02652992660292484,0.3743536583839557,0.3743536583839557,0.13884944438245914,0.0,14.21146862667166,3.0250134215801268,46.224193265339636,14.707384792135656,2.918343054528748,48.50298991109128,25938.53094139835,22047.751300188596,0.85,1.1247129039196138,0.6412366326757857,42257.704602238395,25750.0,0.0,0.0,9810.440543991866,0.15137192827846171,3.7842982069615396,3995.72929412968,5814.711249862187,9810.440543991866,5.781506468916362,0.8191121660089914,1.2597261331540381,1.25593483877358,1.1523885827651905,0.004081584195032447,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35560.44054399186,,,,,,,,,,,,,,,,,,,,3.0,15417.15518438364,1570.4586987639213,0.3743536583839557,0.13884944438245914,6.112874298809886,4.242582484037157
45.0,-29.9208582262413,7.276343462344828,35.150798015691144,25.02588276928293,6.076267633190622,-26.321145641596203,-39.77153728539122,2.4765550485453227,10.967170314468603,-3.8542710999201297,40.44047550309614,41625.46493265674,31492.487579455064,31492.487579455064,73117.9525121118,76713.402197077,76713.402197077,31492.487579455064,108205.88977653206,108205.88977653206,108205.88977653206,134170.05691710982,91286.05695825661,56198.11969383544,38986.59696046796,25964.16714057775,0.0,64950.764101045716,22069.542069491086,1571.4586987639213,0.0,0.8910717335119487,2.810646702753818,0.0014959135982669303,370773.800640917,1573613.1141973129,4.244132437289734,1573613.1141973129,4.244132437289734,0.85,0.09812437820073559,4.027634451161993,1.2653033847687771,1.0,0.0,4.027634451162406,1.2801694761625377,1.2804683247090727,3.1461728514534752,19265.19135621459,1964.5027972054258,4632.441516551485,4632.441516551485,6.798248281588437,7.276343462344828,-0.08509907976226794,7.3614425421070955,4.256748369294726,4.256748369294726,1.2162138197984933,0.0,0.0,0.0002334323654385558,0.9917993530649667,0.0002353624901217949,198.85748574696487,0.0,0.0,0.0,0.0,8.091894705173207e-05,0.00015251341838682373,0.0006142682981592542,0.09812437820037873,0.07153029483929996,0.02659408336107876,0.09812443218251311,0.0715302948395601,0.026594083361175493,0.37433634309391584,0.37433634309391584,0.13917368409313904,0.0,14.343444274623835,2.9928683644442913,46.76300830104702,14.821441414388744,2.889179942762553,48.95848774024506,25964.16714057775,22069.542069491086,0.85,1.125744300688444,0.6408772169007718,42257.704602238395,25750.0,0.0,0.0,9792.998420436557,0.1512626215501183,3.781565538752954,3986.7543853110856,5806.244035125471,9792.998420436557,5.932822191187342,0.8185206793837564,1.2595601804623195,1.2557717412334237,1.1523885827651905,0.004091378905185682,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35542.99842043656,,,,,,,,,,,,,,,,,,,,3.0,15417.220318517913,1571.4586987639213,0.37433634309391584,0.13917368409313904,6.112874298809886,4.256748369294726
