time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
46.0,-29.917668232872742,7.309111547501859,35.15589729352832,25.037293892260664,6.088836500743531,-26.317017754839608,-39.767045772727556,2.4881860227104036,11.090305354893019,-3.841101108962586,40.450227697434556,41619.72482232646,31593.80405808451,31593.80405808451,73213.52888041097,76708.71527736347,76708.71527736347,31593.80405808451,108302.51933544799,108302.51933544799,108302.51933544799,134292.09666089478,91285.16689627043,56196.176441233525,38987.76717226322,25989.577325446782,0.0,64977.34449771,22091.140726629765,1572.4586987639213,0.0,0.8911020832423571,2.8106572436245454,0.0014959135982669303,370962.3520406403,1574037.5380477898,4.24311936073596,1574037.5380477898,4.24311936073596,0.85,0.0981904569893359,4.027634451161993,1.2652884268155322,1.0,0.0,4.027634451162366,1.280115457456643,1.280414293392807,3.146305614623365,19265.003515759494,1964.4836428096746,4632.441516551485,4632.441516551485,6.820119357190244,7.309111547501859,-0.051942247544109144,7.361053795045968,4.270668552167755,4.270668552167755,1.2201910149050728,0.0,0.0,0.0002334323654385558,0.9914703315231607,0.0002354405956655727,198.85487772994583,0.0,0.0,0.0,0.0,8.096000601374934e-05,0.00015247235942480645,0.0006141029276693045,0.09819045698612744,0.07153306022378511,0.026657396762342325,0.09819058627809497,0.07153306022612253,0.026657396763213367,0.3743192240706988,0.3743192240706988,0.13949324676935945,0.0,14.471217876424646,2.9616593039659165,47.28182772110904,14.93140646385558,2.860662133046503,49.3955932403415,25989.577325446782,22091.140726629765,0.85,1.1267547088353425,0.6405267119494744,42257.704602238395,25750.0,0.0,0.0,9775.974276928173,0.1511550468385061,3.7788761709626497,3978.010061386531,5797.964215541642,9775.974276928173,6.0840295526569,0.8179385651434308,1.2593946006195613,1.2556133901416229,1.1523885827651905,0.004100910014045004,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35525.97427692817,,,,,,,,,,,,,,,,,,,,3.0,15417.286178610471,1572.4586987639213,0.3743192240706988,0.13949324676935945,6.112874298809886,4.270668552167755
47.0,-29.914451535763696,7.340912904980717,35.160977298614824,25.048239749763184,6.100854663748293,-26.312920913934892,-39.76261921981347,2.4993240419193135,11.209449253412743,-3.828512888794903,40.45986401283076,41614.362594784056,31693.196760068375,31693.196760068375,73307.55935485243,76704.37439311328,76704.37439311328,31693.196760068375,108397.57115318165,108397.57115318165,108397.57115318165,134412.32659203457,91284.38908306438,56194.377284734335,38988.901998144494,26014.755438852917,0.0,65003.65743699741,22112.542123024978,1573.4586987639213,0.0,0.8911299756831124,2.8106505710361223,0.0014959135982669303,371142.6446185768,1574457.0036992829,4.242188351374582,1574457.0036992829,4.242188351374582,0.85,0.09825585340653287,4.027634451161993,1.2652743601193652,1.0,0.0,4.027634451160429,1.280063732495574,1.2803625563568295,3.146432750898924,19264.839364510626,1964.4669040406895,4632.441516551485,4632.441516551485,6.841575149266353,7.340912904980717,-0.019722334485343218,7.360635239466061,4.2843474969607005,4.2843474969607005,1.2240992848459145,0.0,0.0,0.0002334323654385558,0.9911386749331059,0.00023551937921735387,198.85224795023498,0.0,0.0,0.0,0.0,8.100048999142855e-05,0.00015243187544712724,0.0006139398730060836,0.09825585340616141,0.07153597058819025,0.02671988281797116,0.09825587242341029,0.07153597058846069,0.026719882818072187,0.37430229741469906,0.37430229741469906,0.1398082139606869,0.0,14.594943865280925,2.931418015834936,47.781271399227876,15.037962142207618,2.8332221117887,49.815787484565874,26014.755438852917,22112.542123024978,0.85,1.1277451492003092,0.6401849409030156,42257.704602238395,25750.0,0.0,0.0,9759.359657531413,0.1510491705488497,3.776229263721239,3969.4912984845846,5789.868359046828,9759.359657531413,6.235130266899078,0.8173656414981038,1.2592293839363478,1.2554596878745863,1.1523885827651905,0.004110181558159275,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35509.359657531415,,,,,,,,,,,,,,,,,,,,3.0,15417.35272287008,1573.4586987639213,0.37430229741469906,0.1398082139606869,6.112874298809886,4.2843474969607005
48.0,-29.911209646040557,7.371766754486558,35.16603541866036,25.058727606106572,6.112343358946244,-26.3088543467262,-39.75825378494335,2.5099880596317172,11.32442408654856,-3.816488379612912,40.469385594219844,41609.355977998515,31790.684502901055,31790.684502901055,73400.04048089957,76700.32261331336,76700.32261331336,31790.684502901055,108491.00711621442,108491.00711621442,108491.00711621442,134530.71493362813,91283.67583099501,56192.709195679476,38989.96292812837,26039.707817413717,0.0,65029.670745542084,22133.751644801658,1574.4586987639213,0.0,0.8911554974942446,2.810630832290772,0.0014959135982669303,371314.92767437047,1574871.5579698181,4.2413365060047425,1574871.5579698181,4.2413365060047425,0.85,0.09832057603908129,4.027634451161993,1.265261018187739,1.0,0.0,4.027634451161459,1.280014212714294,1.2803130250154282,3.146554476626724,19264.688838372687,1964.451554646356,4632.441516551485,4632.441516551485,6.862619719928359,7.371766754486558,0.01158253880954696,7.360184215677011,4.29778942571266,4.29778942571266,1.2279398359179028,0.0,0.0,0.0002334323654385558,0.9908045419490504,0.00023559880436091043,198.8495976449193,0.0,0.0,0.0,0.0,8.104043332828138e-05,0.00015239193211027442,0.0006137789958464808,0.09832057603872053,0.07153901965903965,0.026781556379680885,0.09832044354048852,0.07153901965930215,0.026781556379779144,0.37428556255795536,0.37428556255795536,0.14011867518203547,0.0,14.714695592678424,2.902104258777797,48.261849884318906,15.140912466161467,2.806583439175597,50.2192192947108,26039.707817413717,22133.751644801658,0.85,1.1287161635511016,0.6398518630182504,42257.704602238395,25750.0,0.0,0.0,9743.146443601878,0.15094496003039448,3.7736240007598587,3961.1932844485923,5781.953159153285,9743.146443601878,6.386126014416163,0.8168017317662033,1.259064520932836,1.25531054122388,1.1523885827651905,0.004119197405773588,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35493.14644360188,,,,,,,,,,,,,,,,,,,,3.0,15417.419908427735,1574.4586987639213,0.37428556255795536,0.14011867518203547,6.112874298809886,4.29778942571266
49.0,-29.907944405777865,7.401693047438727,35.17106946792096,25.068843201175355,6.123391641918984,-26.304810799359313,-39.75394084174184,2.5202580355004445,11.434857902104795,-3.8049685949866316,40.478799660070976,41604.66173060366,31886.171469572146,31886.171469572146,73490.83320017581,76696.54681879592,76696.54681879592,31886.171469572146,108582.71828836807,108582.71828836807,108582.71828836807,134647.17580241364,91283.05084378753,56191.16575559523,38990.98343132477,26064.45751404556,0.0,65055.44094537033,22154.788886938724,1575.4586987639213,0.0,0.8911789144303199,2.8106092007846244,0.0014959135982669303,371480.03799496096,1575281.5122626135,4.240554945469188,1575281.5122626135,4.240554945469188,0.85,0.09838461912111161,4.027634451161993,1.2652483213460073,1.0,0.0,4.0276344511635775,1.2799665263401094,1.280265327509121,3.146671704515951,19264.556939827075,1964.438104737813,4632.441516551485,4632.441516551485,6.883232385264754,7.401693047438727,0.04202135758888659,7.35967168984984,4.310998525155222,4.310998525155222,1.2317138643300634,0.0,0.0,0.0002334323654385558,0.990468125110582,0.00023567882652709692,198.84692832151276,0.0,0.0,0.0,0.0,8.107991425138582e-05,0.00015235245118716998,0.0006136199811204217,0.09838461912078728,0.07154219064173953,0.026842428479047754,0.09838471868711994,0.07154219064197538,0.026842428479136232,0.37426901724997613,0.37426901724997613,0.140424720101476,0.0,14.830429006659529,2.8736736606592217,48.723622460102206,15.239826497091428,2.780758840934368,50.604250258765774,26064.45751404556,22154.788886938724,0.85,1.1296646695837327,0.6395262429400912,42257.704602238395,25750.0,0.0,0.0,9727.326623832436,0.15084238320699989,3.7710595801749935,3953.1112869318126,5774.215336900624,9727.326623832436,6.537018443380414,0.8162466623755399,1.2589000023349621,1.2551658581480567,1.1523885827651905,0.0041279614480407055,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35477.326623832436,,,,,,,,,,,,,,,,,,,,3.0,15417.487705900663,1575.4586987639213,0.37426901724997613,0.140424720101476,6.112874298809886,4.310998525155222
50.0,-29.90465774097897,7.430709476273055,35.1760770269141,25.078485113941156,6.133876732722388,-26.300804297635867,-39.749697608035035,2.5300232893798276,11.54198264801073,-3.7940226612881953,40.48809502227526,41600.34335048731,31979.920478672477,31979.920478672477,73580.26382915978,76693.13343783838,76693.13343783838,31979.920478672477,108673.05391651085,108673.05391651085,108673.05391651085,134762.02843191105,91282.55156631225,56189.76147896326,38991.988985943324,26088.97451540019,0.0,65080.96350134352,22175.628338090162,1576.4586987639213,0.0,0.8911999285005491,2.8105627648684597,0.0014959135982669303,371636.97675853205,1575686.3764746077,4.239853607189352,1575686.3764746077,4.239853607189352,0.85,0.09844801620760953,4.027634451161993,1.2652364822430537,1.0,0.0,4.027634451161045,1.2799211868267937,1.2802199774115444,3.146783171194615,19264.45157131384,1964.4273601396849,4632.441516551485,4632.441516551485,6.903469879632544,7.430709476273055,0.0715584098920794,7.359151066380976,4.323979234786604,4.323979234786604,1.2354226385104583,0.0,0.0,0.0002334323654385558,0.9901296253394563,0.0002357593990367936,198.84424155598782,0.0,0.0,0.0,0.0,8.111877440061799e-05,0.0001523135910379378,0.000613463466644597,0.09844801620466656,0.07154549900782883,0.026902517196837734,0.09844786183148481,0.0715454990099676,0.02690251719764193,0.37425265761681276,0.37425265761681276,0.1407264114732155,0.0,14.942422144549994,2.846213808858863,49.16751219955063,15.336005309298912,2.7561323291648137,50.97491406416975,26088.97451540019,22175.628338090162,0.85,1.1305957974583583,0.639209088378486,42257.704602238395,25750.0,0.0,0.0,9711.89193879182,0.15074140748702503,3.768535187175622,3945.240456971086,5766.651481820733,9711.89193879182,6.687809169612477,0.8157002569644205,1.2587358190787,1.2550255432846502,1.1523885827651905,0.004136477868138499,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35461.89193879182,,,,,,,,,,,,,,,,,,,,3.0,15417.556079225726,1576.4586987639213,0.37425265761681276,0.1407264114732155,6.112874298809886,4.323979234786604
51.0,-29.90135087676322,7.458834803007357,35.18105615765997,25.087725289072864,6.1439090043629365,-26.296824889650377,-39.74550365293396,2.5393830172500382,11.644697548258023,-3.78357924130936,40.49728088826931,41596.31137602678,32071.795724693442,32071.795724693442,73668.10710072023,76689.92672809144,76689.92672809144,32071.795724693442,108761.72245278487,108761.72245278487,108761.72245278487,134875.0101552147,91282.06750398388,56188.45215191912,38992.905946738625,26113.287702429836,0.0,65106.19364916846,22196.29454706536,1577.4586987639213,0.0,0.8912188586410837,2.8105129501691497,0.0014959135982669303,371786.75910348044,1576086.548754536,4.239221839301328,1576086.548754536,4.239221839301328,0.85,0.09851075921375363,4.027634451161993,1.2652252492168925,1.0,0.0,4.027634451162366,1.279877733162119,1.2801765136028498,3.146890008947302,19264.349413835524,1964.4169429759934,4632.441516551485,4632.441516551485,6.923302886847574,7.458834803007357,0.10025005973419043,7.358584743273166,4.336735345897358,4.336735345897358,1.2390672416849593,0.0,0.0,0.0002334323654385558,0.9897891711345231,0.00023584049234544495,198.8415383512248,0.0,0.0,0.0,0.0,8.11572001668489e-05,0.0001522751652717069,0.000613308701704713,0.09851075921347945,0.07154892601340715,0.026961833200072293,0.09851065700471903,0.0715489260136063,0.026961833200147337,0.37423648646171326,0.37423648646171326,0.14102384296310702,0.0,15.050605940909463,2.819595392738165,49.59372417546979,15.428276789567406,2.7319605944836667,51.32892214430126,26113.287702429836,22196.29454706536,0.85,1.1315068962207886,0.6388994509519764,42257.704602238395,25750.0,0.0,0.0,9696.834932809721,0.1506420022420094,3.766050056050232,3937.5764153508762,5759.258517458846,9696.834932809721,6.838499777420481,0.8151623497944226,1.258571962290987,1.2548895119678756,1.1523885827651905,0.004144750287135786,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35446.834932809725,,,,,,,,,,,,,,,,,,,,3.0,15417.624990597003,1577.4586987639213,0.37423648646171326,0.14102384296310702,6.112874298809886,4.336735345897358
52.0,-29.89802543068286,7.486087227593173,35.18600503313284,25.096585414744936,6.153484087704383,-26.292874479776106,-39.74137060632927,2.5483331367977855,11.743636245420305,-3.7736359139401525,40.50635661909004,41592.60750036297,32161.85686729093,32161.85686729093,73754.4643676539,76687.03245692753,76687.03245692753,32161.85686729093,108848.88932421846,108848.88932421846,108848.88932421846,134986.2858292565,91281.70326303484,56187.27830647086,38993.80550729331,26137.396505038047,0.0,65131.202012331356,22216.78702928234,1578.4586987639213,0.0,0.891235720275832,2.8104522898584956,0.0014959135982669303,371929.4129516302,1576481.9985226665,4.238659120857671,1576481.9985226665,4.238659120857671,0.85,0.09857285926850662,4.027634451161993,1.2652146887546407,1.0,0.0,4.027634451162141,1.2798361839130248,1.2801349546543113,3.1469921711759508,19264.27254369985,1964.4091044036295,4632.441516551485,4632.441516551485,6.942744285573427,7.486087227593173,0.1281075535286451,7.357979674064528,4.349271001922661,4.349271001922661,1.2426488576921888,0.0,0.0,0.0002334323654385558,0.9894469312002483,0.00023592206724557804,198.83882003078568,0.0,0.0,0.0,0.0,8.119508433932274e-05,0.00015223728109923306,0.0006131561181065035,0.09857285926826923,0.07155246901662703,0.0270203902516422,0.09857284336502713,0.07155246901679935,0.02702039025170727,0.3742204988295949,0.3742204988295949,0.1413170900230257,0.0,15.155080145648697,2.7938558806742435,50.00262300204139,15.51727215936046,2.7088234852083133,51.66708892458456,26137.396505038047,22216.78702928234,0.85,1.1323983296621778,0.6385972654471845,42257.704602238395,25750.0,0.0,0.0,9682.147817588882,0.15054413657990579,3.7636034144976414,3930.1146118140623,5752.03320577482,9682.147817588882,6.989091820345793,0.8146327737007883,1.2584084232957924,1.2547576746162266,1.1523885827651905,0.004152782707188138,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35432.147817588884,,,,,,,,,,,,,,,,,,,,3.0,15417.694416185424,1578.4586987639213,0.3742204988295949,0.1413170900230257,6.112874298809886,4.349271001922661
53.0,-29.89468278657873,7.512484212298197,35.19092189172968,25.105031544249528,6.162584515219298,-26.28895605506049,-39.73729518530888,2.556857783701051,11.838792207940287,-3.764198560510703,40.51532047052844,41589.21224789784,32250.184837578767,32250.184837578767,73839.39708547661,76684.38363530596,76684.38363530596,32250.184837578767,108934.56847288473,108934.56847288473,108934.56847288473,135095.86620153105,91281.38536419517,56186.21397678705,38994.634874897914,26161.297728646336,0.0,65155.93260354425,22237.103069349385,1579.4586987639213,0.0,0.891250491911117,2.8103801292335295,0.0014959135982669303,372064.84742579225,1576872.647038851,4.238166163637256,1576872.647038851,4.238166163637256,0.85,0.09863433035208434,4.027634451161993,1.2652048739371824,1.0,0.0,4.027634451161762,1.2797966123490472,1.2800953738525689,3.1470894767953257,19264.20545369529,1964.4022631270914,4632.441516551485,4632.441516551485,6.961811546319678,7.512484212298197,0.15513640418577168,7.357347808112426,4.3615902080110605,4.3615902080110605,1.246168630860303,0.0,0.0,0.0002334323654385558,0.9891030499646247,0.0002360040902178034,198.83608772706032,0.0,0.0,0.0,0.0,8.123245631292066e-05,0.00015219990912563512,0.0006130055974581327,0.09863433035189001,0.07155612831638015,0.027078202035509855,0.09863439439123549,0.07155612831652114,0.027078202035563197,0.3742046935904302,0.3742046935904302,0.14160622334922296,0.0,15.255928138656088,2.7689557313433966,50.394734783675176,15.60299076845098,2.686358589754036,51.99056390623332,26161.297728646336,22237.103069349385,0.85,1.1332720465344088,0.6383027697716591,42257.704602238395,25750.0,0.0,0.0,9667.823002181682,0.15044778001587625,3.7611945003969027,3922.8506268529422,5744.97237532874,9667.823002181682,7.139586821265813,0.8141113637222734,1.2582451936086756,1.2546299443787143,1.1523885827651905,0.004160579044598797,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35417.823002181685,,,,,,,,,,,,,,,,,,,,3.0,15417.764324259342,1579.4586987639213,0.3742046935904302,0.14160622334922296,6.112874298809886,4.3615902080110605
54.0,-29.89132489289934,7.538042515675059,35.1958050369171,25.1130610233173,6.171193869318004,-26.285073013612422,-39.733285387605406,2.5649419900311066,11.930642836827474,-3.75527259099001,40.524170818510626,41586.15118715062,32336.85676940042,32336.85676940042,73923.00795655104,76682.03612854015,76682.03612854015,32336.85676940042,109018.89289794056,109018.89289794056,109018.89289794056,135203.88074281169,91281.16380414076,56185.27886275136,38995.427712654884,26184.987844871128,0.0,65180.41555752601,22257.239668140457,1580.4586987639213,0.0,0.8912631538440238,2.810290024247893,0.0014959135982669303,372192.97864777455,1577258.4207761944,4.237743620276178,1577258.4207761944,4.237743620276178,0.85,0.0986951872487839,4.027634451161993,1.2651957355299963,1.0,0.0,4.027634451161668,1.2797590875787173,1.280057840322287,3.147181754952184,19264.158695219925,1964.397495089549,4632.441516551485,4632.441516551485,6.980521319883356,7.538042515675059,0.18134210302359488,7.356700412651464,4.373696777109732,4.373696777109732,1.2496276506027806,0.0,0.0,0.0002334323654385558,0.9887577297036921,0.0002360865138404633,198.83334303381588,0.0,0.0,0.0,0.0,8.126924203322152e-05,0.00015216312340533426,0.0006128574380237381,0.09869518724747839,0.07155990384287295,0.02713528340460545,0.09869508038352595,0.07155990384381952,0.027135283404964385,0.3741890680272928,0.3741890680272928,0.14189131987360126,0.0,15.353313791831738,2.744922939705077,50.77069134553574,15.685915427817463,2.6648647080618275,52.300402838760874,26184.987844871128,22257.239668140457,0.85,1.1341291294976343,0.6380160487078839,42257.704602238395,25750.0,0.0,0.0,9653.853174623815,0.15035290292669948,3.7588225731674836,3915.780213106682,5738.072961517134,9653.853174623815,7.28998627304924,0.8135979595600615,1.258082264929491,1.254506237952525,1.1523885827651905,0.004168143075697036,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35403.853174623815,,,,,,,,,,,,,,,,,,,,3.0,15417.834687715207,1580.4586987639213,0.3741890680272928,0.14189131987360126,6.112874298809886,4.373696777109732
55.0,-29.887952952045396,7.562779683226064,35.200653150527636,25.120749289076798,6.179400108080118,-26.281217646853214,-39.72932497328145,2.5726648028880708,12.018632157110915,-3.7468004754255646,40.53291530644548,41583.35200092887,32421.771195791192,32421.771195791192,74005.12319672006,76679.93933066272,76679.93933066272,32421.771195791192,109101.71052645391,109101.71052645391,109101.71052645391,135310.20041289515,91281.0240510697,56184.436721336424,38996.20814414809,26208.48988644123,0.0,65204.69803058932,22277.216403475046,1581.4586987639213,0.0,0.8912739620124445,2.8101952122562044,0.0014959135982669303,372314.62683883123,1577639.6502567302,4.237382945848281,1577639.6502567302,4.237382945848281,0.85,0.09875542575646676,4.027634451161993,1.265187166384421,1.0,0.0,4.027634451161874,1.279723242357424,1.2800219867331235,3.147269907939269,19264.12920145334,1964.3944875623522,4632.441516551485,4632.441516551485,6.998851702703597,7.562779683226064,0.20677127068781997,7.356008412538245,4.385594338982249,4.385594338982249,1.2530269539949281,0.0,0.0,0.0002334323654385558,0.9884110957200177,0.000236169308953892,198.8305869348656,0.0,0.0,0.0,0.0,8.130558982743209e-05,0.0001521267756111237,0.0006127110423955519,0.0987554257562788,0.07156378028840538,0.027191645467873414,0.09875539324092336,0.07156378028854159,0.027191645467925178,0.37417362222457773,0.37417362222457773,0.1421724682810459,0.0,15.447219922104921,2.7217182005799714,51.130615493003006,15.765432632536488,2.6441465030733298,52.594862941219105,26208.48988644123,22277.216403475046,0.85,1.1349661210301474,0.6377355199378574,42257.704602238395,25750.0,0.0,0.0,9640.231301911786,0.15025947670942544,3.7564869177356326,3908.899292430768,5731.332009481019,9640.231301911786,7.440291639504055,0.8130924064362842,1.2579196291350814,1.2543864754183451,1.1523885827651905,0.004175478442589942,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35390.23130191179,,,,,,,,,,,,,,,,,,,,3.0,15417.905468092365,1581.4586987639213,0.37417362222457773,0.1421724682810459,6.112874298809886,4.385594338982249
56.0,-29.88456881491859,7.586712232236242,35.205464888574944,25.12805010136219,6.18716390814801,-26.277395541368236,-39.72542235916478,2.5799906345977877,12.103026215217312,-3.738801451423381,40.54155054665148,41580.84198115002,32505.044214424648,32505.044214424648,74085.88619557467,76678.06494904158,76678.06494904158,32505.044214424648,109183.10916346623,109183.10916346623,109183.10916346623,135414.9042737615,91280.92268924676,56183.69972135565,38996.914408767894,26231.79511029526,0.0,65228.70951906315,22297.025843750973,1582.4586987639213,0.0,0.8912828348779466,2.8100902271600825,0.0014959135982669303,372429.5106688644,1578016.1852292488,4.237086858115009,1578016.1852292488,4.237086858115009,0.8500000000000001,0.0988150642378822,4.027634451161993,1.2651792456256228,1.0,0.0,4.027634451160412,1.2796892415688739,1.2799879780072756,3.147353529536743,19264.107809852252,1964.3923062261072,4632.441516551485,4632.441516551485,7.016827756656123,7.586712232236242,0.2314204055778979,7.355291826658345,4.397286788719593,4.397286788719593,1.2563676539198838,0.0,0.0,0.0002334323654385558,0.9880633397627842,0.00023625243043082502,198.8278209439564,0.0,0.0,0.0,0.0,8.134142184398049e-05,0.00015209094359457532,0.000612566724131247,0.09881506423774428,0.07156776153697923,0.027247302700765037,0.09881513102249459,0.07156776153707912,0.027247302700803073,0.3741583544435252,0.3741583544435252,0.14244973619951165,0.0,15.537721776148373,2.699303227633777,51.47498383743357,15.841827666640711,2.6240316652645674,52.875625392921904,26231.79511029526,22297.025843750973,0.85,1.1357864771787796,0.6374622813747064,42257.704602238395,25750.0,0.0,0.0,9626.950095645952,0.15016747238582503,3.754186809645623,3902.203659273606,5724.7464363723475,9626.950095645952,7.59050435563507,0.8125945475423427,1.2577572782839075,1.2542705732513193,1.1523885827651905,0.00418258907822353,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35376.95009564595,,,,,,,,,,,,,,,,,,,,3.0,15417.976641811043,1582.4586987639213,0.3741583544435252,0.14244973619951165,6.112874298809886,4.397286788719593
57.0,-29.88117327513769,7.609855382717954,35.210238818618684,25.13492036322134,6.1944251417493374,-26.27361343650553,-39.721589838713385,2.5868653031171887,12.18458976779607,-3.7313076095857025,40.550071272083066,41578.66909489101,32586.824572780504,32586.824572780504,74165.49366767152,76676.48219707067,76676.48219707067,32586.824572780504,109263.30676985117,109263.30676985117,109263.30676985117,135518.19575005755,91280.90486207158,56183.09175989192,38997.57011353295,26254.888980206382,0.0,65252.45909373934,22316.655633175425,1583.4586987639213,0.0,0.8912896345053322,2.8099621325322235,0.0014959135982669303,372537.1641606909,1578387.7933967148,4.236859957187761,1578387.7933967148,4.236859957187761,0.85,0.09887412615674536,4.027634451161993,1.265172034795396,1.0,0.0,4.027634451162065,1.2796573363706556,1.2799560653609636,3.1474320012770822,19264.10404756968,1964.3919225800535,4632.441516551485,4632.441516551485,7.03448159169401,7.609855382717954,0.25527709001868093,7.354578292699273,4.408777740476374,4.408777740476374,1.2596507829932497,0.0,0.0,0.0002334323654385558,0.9877145447118043,0.0002363358590681347,198.82504571054628,0.0,0.0,0.0,0.0,8.137662449872208e-05,0.00015205574093983372,0.0006124249407062374,0.09887412615504837,0.07157185443129849,0.027302271723749875,0.09887382216219844,0.07157185443252687,0.027302271724218497,0.37414326152245814,0.37414326152245814,0.14272319595750838,0.0,15.625045032775517,2.6777191563019755,51.80461412437489,15.915897377381782,2.6048557987055574,53.14483770610724,26254.888980206382,22316.655633175425,0.85,1.136593083199026,0.637196968089135,42257.704602238395,25750.0,0.0,0.0,9614.002630585866,0.15007686180097296,3.7519215450243206,3895.6893271974436,5718.313303388423,9614.002630585866,7.7406258279232825,0.8121042305247449,1.2575952046071195,1.2541584528231469,1.1523885827651905,0.004189478683017019,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35364.00263058586,,,,,,,,,,,,,,,,,,,,3.0,15418.048172259749,1583.4586987639213,0.37414326152245814,0.14272319595750838,6.112874298809886,4.408777740476374
58.0,-29.877768213357193,7.6322266325451675,35.2149741833731,25.141524464730196,6.201374281657747,-26.269853964549505,-39.717798424512125,2.593460032850172,12.261947803085661,-3.724200025632747,40.55849431033502,41576.70532992661,32666.832494790466,32666.832494790466,74243.53782471707,76675.08542585958,76675.08542585958,32666.832494790466,109341.91792065004,109341.91792065004,109341.91792065004,135619.73834801855,91280.94284349965,56182.56274756701,38998.20010659182,26277.82042736852,0.0,65276.02053396034,22336.14736326324,1584.4586987639213,0.0,0.8912948847973585,2.8098410465934047,0.0014959135982669303,372639.2913620547,1578755.2061851276,4.236684758642952,1578755.2061851276,4.236684758642952,0.85,0.09893258789165155,4.027634451161993,1.265165250361897,1.0,0.0,4.027634451163232,1.2796267318577392,1.2799254537035916,3.1475072776220805,19264.112063245942,1964.3927399515578,4632.441516551485,4632.441516551485,7.051752812868438,7.6322266325451675,0.27842733283972,7.3537992997054475,4.420070444592085,4.420070444592085,1.2628772698834527,0.0,0.0,0.0002334323654385558,0.9873649049244191,0.0002364195489168461,198.82226277243956,0.0,0.0,0.0,0.0,8.141146343913929e-05,0.0001520209019994165,0.0006122846221895711,0.09893258789150138,0.07157602850033083,0.027356559391170543,0.09893258329029708,0.07157602850043948,0.027356559391212072,0.37412834395409544,0.37412834395409544,0.14299294465720513,0.0,15.709008996550438,2.6568620279263655,52.11917595276094,15.986147828718401,2.586205780068042,53.39799042858863,26277.82042736852,22336.14736326324,0.85,1.1373784311206796,0.6369368872340497,42257.704602238395,25750.0,0.0,0.0,9601.38247405608,0.14998761839185723,3.7496904597964273,3889.3525943461036,5712.029879709976,9601.38247405608,7.890657435568754,0.8116213116442484,1.2574334004966443,1.254050041656756,1.1523885827651905,0.004196150642961558,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35351.38247405608,,,,,,,,,,,,,,,,,,,,3.0,15418.120043946194,1584.4586987639213,0.37412834395409544,0.14299294465720513,6.112874298809886,4.420070444592085
59.0,-29.874358944794768,7.653843066101142,35.21967030231944,25.147867120709293,6.208015671760857,-26.266121415593958,-39.71405251706017,2.5997781425568465,12.335266513744273,-3.7174717660969594,40.56682043156606,41574.94747189857,32745.11038826921,32745.11038826921,74320.05786016778,76673.87597005563,76673.87597005563,32745.11038826921,109418.98635832484,109418.98635832484,109418.98635832484,135719.57796136168,91281.04211818377,56182.113620013835,38998.80944241104,26300.59160303685,0.0,65299.401045447885,22355.50286258132,1585.4586987639213,0.0,0.8912986174288168,2.809725696507293,0.0014959135982669303,372735.9883557154,1579118.4549570007,4.236560204242985,1579118.4549570007,4.236560204242985,0.85,0.09899045456145913,4.027634451161993,1.2651589692523708,1.0,0.0,4.027634451162308,1.2795974124431237,1.2798961274445195,3.1475793964541294,19264.133014373092,1964.3948763719611,4632.441516551485,4632.441516551485,7.068650574707213,7.653843066101142,0.3008848756449267,7.352958190456215,4.431168863927823,4.431168863927823,1.2660482468365208,0.0,0.0,0.0002334323654385558,0.9870149669324182,0.0002365033695122671,198.8194764742017,0.0,0.0,0.0,0.0,8.144589776228249e-05,0.0001519864676762733,0.000612145933323377,0.09899045469417707,0.0715802807163777,0.02741017397779937,0.0989913732486587,0.07158028062040868,0.027410173941050456,0.3741135963797214,0.3741135963797214,0.14325903011063423,0.0,15.78954636820464,2.6366935539043084,52.41859004965943,16.052738279841208,2.568104669969614,53.635699325504504,26300.59160303685,22355.50286258132,0.85,1.13814302536162,0.6366819114154313,42257.704602238395,25750.0,0.0,0.0,9589.08241498607,0.14989971399869942,3.7474928499674824,3883.1893387849027,5705.893076201167,9589.08241498607,8.04060053034052,0.8111456385211002,1.2572718585214755,1.2539452566756009,1.1523885827651905,0.004202609057860688,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35339.08241498607,,,,,,,,,,,,,,,,,,,,2.0,15418.192219574692,1585.4586987639213,0.3741135963797214,0.14325903011063423,6.112874298809886,4.431168863927823
60.0,-29.87094237557267,7.674717724476766,35.22432577965505,25.15373092554512,6.214094699924551,-26.262438601697472,-39.710389415826626,2.6055909260493317,12.406761618898884,-3.7112711765581747,40.57502732281524,41573.56315163162,32822.13634583195,32822.13634583195,74395.69949746356,76673.00470760146,76673.00470760146,32822.13634583195,109495.14105343341,109495.14105343341,109495.14105343341,135818.28025284543,91281.24868946885,56181.80713349889,38999.37950663328,26323.13919941201,0.0,65322.51870604529,22374.668319500208,1586.4586987639213,0.0,0.891300184806057,2.809572417313906,0.0014959135982669303,372825.1192092337,1579476.5638018441,4.236507902557456,1579476.5638018441,4.236507902557456,0.85,0.09904778030929261,4.027634451161993,1.2651535085169603,1.0,0.0,4.027634451161336,1.2795704391995673,1.279869147904207,3.147645747178617,19264.17660958871,1964.3993218467785,4632.441516551485,4632.441516551485,7.0852780825316595,7.674717724476766,0.3225617123172735,7.352156012159492,4.442076865771451,4.442076865771451,1.2691648187918432,0.0,0.0,0.0002334323654385558,0.9866644137933587,0.00023658739706755507,198.8166842876867,0.0,0.0,0.0,0.0,8.147958390753372e-05,0.0001519527815310221,0.0006120102578442364,0.09904778045659704,0.07158464654956566,0.027463133907031385,0.09904858079373316,0.07158464644310455,0.02746313386618805,0.37409901267415013,0.37409901267415013,0.14352147571255786,0.0,15.867141145363803,2.617364311205165,52.70434422211076,16.118032795457054,2.5511798133277352,53.86529399366316,26323.13919941201,22374.668319500208,0.85,1.1388982080168717,0.6364353973966437,42257.704602238395,25750.0,0.0,0.0,9577.095350907526,0.14981312017115261,3.7453280042788117,3877.195520134403,5699.899830773123,9577.095350907526,8.190456435693223,0.8106770572032062,1.2571105714246826,1.2538440168102445,1.1523885827651905,0.00420885796532353,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35327.095350907526,,,,,,,,,,,,,,,,,,,,2.0,15418.264592981115,1586.4586987639213,0.37409901267415013,0.14352147571255786,6.112874298809886,4.442076865771451
61.0,-29.86751453631628,7.694865801568788,35.228939853382016,25.15925596179443,6.219788757648474,-26.258784142622687,-39.70677206581456,2.6110583639578846,12.474911960227018,-3.705487965477049,40.583130724673424,41572.41421213476,32897.64638311209,32897.64638311209,74470.06059524685,76672.32052456719,76672.32052456719,32897.64638311209,109569.96690767928,109569.96690767928,109569.96690767928,135915.47587436662,91281.48192754902,56181.575615128815,38999.89590268911,26345.508966687343,0.0,65345.40486937645,22393.682621684242,1587.4586987639213,0.0,0.8913000720210787,2.8094120937660993,0.0014959135982669303,372908.2654780903,1579830.217070383,4.236511666066044,1579830.217070383,4.236511666066044,0.85,0.09910454575989014,4.027634451161993,1.265148537917994,1.0,0.0,4.027634451164088,1.2795450695118837,1.2798437722941092,3.1477081559139144,19264.225832617893,1964.4043411988696,4632.441516551485,4632.441516551485,7.101578350330042,7.694865801568788,0.34353683391584333,7.351328967652945,4.452797126158266,4.452797126158266,1.2722277503309332,0.0,0.0,0.0002334323654385558,0.986312839274658,0.00023667172943852557,198.81388296956496,0.0,0.0,0.0,0.0,8.151286195975001e-05,0.00015191950347880577,0.0006118762260146624,0.09910454591489226,0.07158909869002282,0.027515447224869444,0.09910534640824838,0.07158909857805527,0.027515447181834865,0.3740845975313386,0.3740845975313386,0.1437803803405919,0.0,15.941748366204479,2.598767459984174,52.976629838747385,16.18039992570408,2.534758862385047,54.08249480894875,26345.508966687343,22393.682621684242,0.85,1.1396372972837236,0.6361949137087267,42257.704602238395,25750.0,0.0,0.0,9565.415634154526,0.14972781228645105,3.743195307161273,3871.367914797204,5694.047719357322,9565.415634154526,8.340226448725435,0.8102154344504922,1.25694953209039,1.2537462599922629,1.1523885827651905,0.00421490028656292,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35315.415634154524,,,,,,,,,,,,,,,,,,,,2.0,15418.33722628637,1587.4586987639213,0.3740845975313386,0.1437803803405919,6.112874298809886,4.452797126158266
62.0,-29.86408343954159,7.714301903767386,35.23351179093289,25.164438771922164,6.225087528969906,-26.255166279946973,-39.703216776810564,2.6161703693751797,12.54002104031116,-3.7001257268935186,40.59112997192489,41571.536003525245,32971.70468030818,32971.70468030818,74543.24068383343,76671.85109813909,76671.85109813909,32971.70468030818,109643.55577844728,109643.55577844728,109643.55577844728,136011.25439057648,91281.76858232962,56181.453487715524,39000.350105126774,26367.698612129207,0.0,65368.04871725598,22412.543820309824,1588.4586987639213,0.0,0.8912982640462623,2.809240626396193,0.0014959135982669303,372985.372332897,1580179.3834382826,4.236571996254964,1580179.3834382826,4.236571996254964,0.85,0.09916076706696483,4.027634451161993,1.2651441739453002,1.0,0.0,4.027634451161197,1.279521349991399,1.2798200472364325,3.1477665075217907,19264.286328813978,1964.4105100940667,4632.441516551485,4632.441516551485,7.117565232610473,7.714301903767386,0.3638159764909066,7.3504859272764795,4.463332992288488,4.463332992288488,1.275237997796711,0.0,0.0,0.0002334323654385558,0.9859610659788703,0.00023675616968384263,198.81107906836817,0.0,0.0,0.0,0.0,8.15455813195557e-05,0.0001518867841190001,0.0006117444443938891,0.09916076722702755,0.07159363747888572,0.027567129748141826,0.09916152292530024,0.07159363736332101,0.027567129703643823,0.37407034878432277,0.37407034878432277,0.14403582559990982,0.0,16.013441703339765,2.5808876770547045,53.235821613708424,16.240146767204692,2.5189881114433206,54.28809289424282,26367.698612129207,22412.543820309824,0.85,1.1403620292578103,0.6359610974979449,42257.704602238395,25750.0,0.0,0.0,9554.036944138436,0.14964376519066608,3.7410941297666485,3865.7029265969377,5688.334017541497,9554.036944138436,8.489911841626462,0.8097606341486253,1.2567887335575143,1.2536519141304723,1.1523885827651905,0.0042207396140272815,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35304.03694413844,,,,,,,,,,,,,,,,,,,,2.0,15418.41019925362,1588.4586987639213,0.37407034878432277,0.14403582559990982,6.112874298809886,4.463332992288488
63.0,-29.860649704275506,7.733038848365164,35.238040620926895,25.1692006708123,6.229890547723721,-26.25159567837452,-39.69973259428514,2.620836521822758,12.603108819797228,-3.6952399088233236,40.59901659351025,41570.96389063585,33044.51980848105,33044.51980848105,74615.4836991169,76671.68450486251,76671.68450486251,33044.51980848105,109716.20431334357,109716.20431334357,109716.20431334357,136105.88813317445,91282.15606257494,56181.43544834851,39000.80068247381,26389.683819830894,0.0,65390.48450230471,22431.23124685626,1589.4586987639213,0.0,0.8912945193324465,2.8090393955968365,0.0014959135982669303,373055.63932914194,1580523.690781958,4.236696953902587,1580523.690781958,4.236696953902587,0.85,0.09921647777945562,4.027634451161993,1.2651404385780918,1.0,0.0,4.027634451163926,1.279499699980273,1.27979839217123,3.147819769886691,19264.36810341704,1964.418848782922,4632.441516551485,4632.441516551485,7.133283753375973,7.733038848365164,0.3833708081897069,7.349668040175457,4.473687659454346,4.473687659454346,1.2781964741298133,0.0,0.0,0.0002334323654385558,0.985609157664892,0.00023684070264891249,198.8082730901671,0.0,0.0,0.0,0.0,8.157765806411426e-05,0.00015185470737444153,0.0006116152509924239,0.09921647777943104,0.0715982760403243,0.027618201739106736,0.09921642474180943,0.07159827604034204,0.02761820173911358,0.3740562642581857,0.3740562642581857,0.14428789052827096,0.0,16.082517498817424,2.5638121034420465,53.48284382395309,16.298348728620567,2.5042715341328403,54.485067257647756,26389.683819830894,22431.23124685626,0.85,1.141075559647934,0.6357341470557643,42257.704602238395,25750.0,0.0,0.0,9542.9531602144,0.14956095406163278,3.739023851540816,3860.1970844014736,5682.756075812926,9542.9531602144,8.639513861616312,0.8093125219785318,1.2566281690147272,1.253560909943231,1.1523885827651905,0.004226379417992949,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35292.9531602144,,,,,,,,,,,,,,,,,,,,3.0,15418.48335174113,1589.4586987639213,0.3740562642581857,0.14428789052827096,6.112874298809886,4.473687659454346
64.0,-29.857216995437618,7.751094256476569,35.24252656689206,25.1738516841084,6.2345638353014055,-26.248038852788078,-39.69627694515509,2.625385692652066,12.661301523020086,-3.690608363414284,40.606823620853376,41570.505760687876,33115.509845332606,33115.509845332606,74686.01560602049,76671.594400478,76671.594400478,33115.509845332606,109787.10424581061,109787.10424581061,109787.10424581061,136198.66226382658,91282.56841789575,56181.47977810638,39001.209599765956,26411.558018015967,0.0,65412.76761778192,22449.82431531357,1590.4586987639213,0.0,0.8912898095286107,2.808868263697732,0.0014959135982669303,373122.2589978375,1580864.579090136,4.2368541167609575,1580864.579090136,4.2368541167609575,0.85,0.09927162264770695,4.027634451161993,1.2651370125683026,1.0,0.0,4.027634451161864,1.2794785934457047,1.2797772807094567,3.147871696950675,19264.455127705598,1964.4277227907185,4632.441516551485,4632.441516551485,7.148608293707005,7.751094256476569,0.4023527515947545,7.348741504881815,4.4838638075809545,4.4838638075809545,1.2811039450231299,0.0,0.0,0.0002334323654385558,0.9852574899736929,0.00023692523813727983,198.80546802991145,0.0,0.0,0.0,0.0,8.16094836395106e-05,0.0001518228817990452,0.0006114870692085296,0.09927162280941079,0.07160295986562842,0.027668662943782375,0.09927227342787545,0.07160295974899406,0.027668662898712892,0.37404234797759495,0.37404234797759495,0.14453668569945718,0.0,16.14847695277581,2.5473241118189094,53.71645965693034,16.351909886434385,2.4896747714065555,54.66430657212982,26411.558018015967,22449.82431531357,0.85,1.1417651068125378,0.635510578050932,42257.704602238395,25750.0,0.0,0.0,9532.15881870036,0.14947935595526174,3.7369838988815403,3854.84728927617,5677.31152942419,9532.15881870036,8.789033732121572,0.8088709737838833,1.2564678317852152,1.2534731865803581,1.1523885827651905,0.004231822694579822,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35282.15881870036,,,,,,,,,,,,,,,,,,,,2.0,15418.556671456308,1590.4586987639213,0.37404234797759495,0.14453668569945718,6.112874298809886,4.4838638075809545
65.0,-29.853780567434246,7.768479153250507,35.246968532356185,25.17801368320363,6.238673150527833,-26.24453519399611,-39.69290078440679,2.6294277770895644,12.718137607576807,-3.6864863706884505,40.61451283886697,41570.39308686055,33185.45916112902,33185.45916112902,74755.85224798958,76671.80768459343,76671.80768459343,33185.45916112902,109857.26684572245,109857.26684572245,109857.26684572245,136290.47934890946,91283.05387126177,56181.63927352832,39001.571775259385,26433.212503187005,0.0,65434.78427844639,22468.230627708956,1591.4586987639213,0.0,0.8912830190811092,2.808655546941287,0.0014959135982669303,373181.55715462123,1581200.3776308512,4.237080711294928,1581200.3776308512,4.237080711294928,0.8500000000000001,0.09932628906597782,4.027634451161993,1.26513430417981,1.0,0.0,4.027634451161935,1.2794598401958615,1.27975852308177,3.147917835815337,19264.55757875127,1964.4381698899494,4632.441516551485,4632.441516551485,7.163708174740904,7.768479153250507,0.4206053163064687,7.3478738369440375,4.493865587108504,4.493865587108504,1.2839615963167152,0.0,0.0,0.0002334323654385558,0.9849055768411294,0.00023700989305719983,198.80266000979856,0.0,0.0,0.0,0.0,8.16405882326917e-05,0.0001517917772058641,0.0006113617912774439,0.0993262890656538,0.0716077503818554,0.027718538683798387,0.09932641141450625,0.07160775038208901,0.027718538683888815,0.37402859055636617,0.37402859055636617,0.1447822164261561,0.0,16.211878620106233,2.5316016944570947,53.93833651596907,16.40462397826525,2.476099036072071,54.83776717594168,26433.212503187005,22468.230627708956,0.85,1.1424482111819763,0.6352950276410319,42257.704602238395,25750.0,0.0,0.0,9521.646774001507,0.14939894397005976,3.7349735992514908,3849.649521929142,5671.997252072365,9521.646774001507,8.938472651467205,0.8084358439938293,1.2563077153630884,1.2533886607542803,1.1523885827651905,0.004237073879766756,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35271.64677400151,,,,,,,,,,,,,,,,,,,,3.0,15418.630085066552,1591.4586987639213,0.37402859055636617,0.1447822164261561,6.112874298809886,4.493865587108504
66.0,-29.850340811808497,7.785206235037078,35.251365948109736,25.181806145142787,6.242360594560702,-26.24107061612294,-39.68958706883711,2.633090398875248,12.772523969886834,-3.6827873616331925,40.622097596504936,41570.55295663799,33254.16234368423,33254.16234368423,74824.71530032222,76672.23277009891,76672.23277009891,33254.16234368423,109926.39511378313,109926.39511378313,109926.39511378313,136381.07869697252,91283.57944424498,56181.899630784515,39001.86645940052,26454.683583189373,0.0,65456.55004258989,22486.481045710967,1592.4586987639213,0.0,0.8912745248653886,2.8084242448843586,0.0014959135982669303,373234.776640894,1581531.6670388384,4.237364163309201,1581531.6670388384,4.237364163309201,0.85,0.09938046641143247,4.027634451161993,1.2651322271442038,1.0,0.0,4.02763445116204,1.279442847937642,1.2797415268568013,3.1479596432573853,19264.668496720904,1964.4494803751438,4632.441516551485,4632.441516551485,7.178539054377426,7.785206235037078,0.43819064711772393,7.347015587919355,4.503695188062769,4.503695188062769,1.2867700537322198,0.0,0.0,0.0002334323654385558,0.9845534587250161,0.00023709465785722562,198.7998493500119,0.0,0.0,0.0,0.0,8.167112817427355e-05,0.00015176123726428226,0.0006112387875565925,0.09938046656406488,0.07161262731293626,0.027767839251128624,0.09937969147001435,0.07161262720295075,0.027767839208481714,0.3740149956754711,0.3740149956754711,0.14502457917673486,0.0,16.27279217617138,2.5165877672120587,54.14894186051845,16.455311331520022,2.463159161976307,55.00207041934374,26454.683583189373,22486.481045710967,0.85,1.1431203638388647,0.635086220242126,42257.704602238395,25750.0,0.0,0.0,9511.412158073072,0.14931969600901113,3.7329924002252746,3844.6010419663908,5666.811116106682,9511.412158073072,9.08783179370273,0.8080070130357738,1.256147813362865,1.2533072801081708,1.1523885827651905,0.004242135534574504,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35261.41215807307,,,,,,,,,,,,,,,,,,,,2.0,15418.703687607705,1592.4586987639213,0.3740149956754711,0.14502457917673486,6.112874298809886,4.503695188062769
67.0,-29.84690467229071,7.8012940585637836,35.25571960240307,25.18561774576085,6.246060317434699,-26.23760811790959,-39.686277439445234,2.6367637630557557,12.821366685002033,-3.679245281484764,40.62961621941091,41570.715063541495,33320.91080725961,33320.91080725961,74891.6258708011,76672.68563644179,76672.68563644179,33320.91080725961,109993.59644370139,109993.59644370139,109993.59644370139,136469.67907042347,91284.13901803501,56182.16844514357,39002.18952543494,26476.08262672209,0.0,65478.27215215703,22504.670232713775,1593.4586987639213,0.0,0.8912654947406551,2.8082418058826484,0.0014959135982669303,373285.7438874257,1581860.119546905,4.237665502768188,1581860.119546905,4.237665502768188,0.85,0.0994340798122645,4.027634451161993,1.2651301583508032,1.0,0.0,4.0276344511616795,1.2794258062948,1.2797244812356812,3.148001573319807,19264.786590288553,1964.4615225677019,4632.441516551485,4632.441516551485,7.19294797100096,7.8012940585637836,0.45528809206841947,7.346005966495364,4.51335532299047,4.51335532299047,1.2895300922829913,0.0,0.0,0.0002334323654385558,0.984201846362464,0.0002371793614300809,198.79704172433185,0.0,0.0,0.0,0.0,8.170164099737358e-05,0.0001517307244411822,0.0006111158930590725,0.09943407996106843,0.07161752297590357,0.02781655698516485,0.09943463057450873,0.07161752286872737,0.027816556943537126,0.3740015633269651,0.3740015633269651,0.14526387165911117,0.0,16.33052489110952,2.5020434069332964,54.346365339628335,16.500611966486815,2.4502098184778447,55.146293080614385,26476.08262672209,22504.670232713775,0.85,1.143763013427867,0.6348780091041551,42257.704602238395,25750.0,0.0,0.0,9501.44963046453,0.14924159033577722,3.7310397583944273,3839.698840731358,5661.7507897331725,9501.44963046453,9.237112310980343,0.8075843632888372,1.2559881195287455,1.2532289845069962,1.1523885827651905,0.004247010744046272,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35251.44963046453,,,,,,,,,,,,,,,,,,,,2.0,15418.777471359826,1593.4586987639213,0.3740015633269651,0.14526387165911117,6.112874298809886,4.51335532299047
