time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
90.0,-29.767489489547494,8.0410690569314,35.33653614891422,25.27748888768258,6.33586397208821,-26.15715409463544,-39.60914370892567,2.725528577176164,13.0498888234942,-3.5905089950129327,40.74937652066975,41571.75914079346,34338.661724071884,34338.661724071884,75910.42086486534,76681.05550557683,76681.05550557683,34338.661724071884,111019.71722964873,111019.71722964873,111019.71722964873,137763.83641707207,91296.71440749541,56187.418042712234,39010.32929420353,26744.11918742336,0.0,65754.4484816269,22732.501309309853,1604.2653547940804,0.0,0.89127986622719,2.8156235099099423,0.0014959135982669303,374564.3576292074,1587098.8228799535,4.237185921600877,1587098.8228799535,4.237185921600877,0.85,0.10037340717106338,4.027634451161993,1.2650771802058447,1.0,0.0,4.027634451162392,1.279014142402528,1.2793127212427302,3.1490147900916847,19267.440525537877,1964.7321486478947,4632.441516551485,4632.441516551485,7.412648729915215,8.0410690569314,0.7724861310248543,7.268582925906546,4.700754322996921,4.700754322996921,1.3430726637134058,0.0,0.0,0.0002334323654385558,0.9761130986890183,0.000239144793520413,198.73217468288243,0.0,0.0,0.0,0.0,8.24157599098195e-05,0.0001510166055287363,0.0006082396831250791,0.10037340721688498,0.07167276569533582,0.028700641521549164,0.10037374847251831,0.07167276566261627,0.028700641508447113,0.37374109621328483,0.37374109621328483,0.14966092178226045,0.0,16.692505622266935,2.363176798077234,54.92163033147841,16.640397818507154,2.3662995615378577,54.71829719836245,26744.11918742336,22732.501309309853,0.85,1.1544530083934357,0.6322273260707135,42257.704602238395,25750.0,0.0,0.0,9328.282187846857,0.1476827757798385,3.692069394495959,3756.88525001345,5571.396937833406,9328.282187846857,12.650984016960964,0.7991492195878701,1.2523613687468687,1.2520608660972004,1.1523885827651905,0.004320382311177725,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35078.28218784685,,,,,,,,,,,,,,,,,,,,2.0,15420.512383592033,1604.2653547940804,0.37374109621328483,0.14966092178226045,6.112874298809886,4.700754322996921
91.0,-29.76406744693296,8.046915384115213,35.33929275549153,25.279898335598432,6.337929569264612,-26.15386769723516,-39.60610184641553,2.7277298195678608,13.042902970245336,-3.5886236002301164,40.75339404676672,41572.97378437433,34371.13019942994,34371.13019942994,75944.10398380426,76682.4475498734,76682.4475498734,34371.13019942994,111053.57774930334,111053.57774930334,111053.57774930334,137806.72494175244,91297.55732159181,56188.08355609699,39010.52640610535,26753.147192449105,0.0,65763.67359855445,22740.17511358174,1604.6498304081276,0.0,0.8912750104723957,2.815922884309761,0.0014959135982669303,374591.5617346275,1587274.7893872247,4.23734795849913,1587274.7893872247,4.23734795849913,0.85,0.10040758704985216,4.027634451161993,1.265077540664934,1.0,0.0,4.027634451160754,1.2790039370838473,1.2793025135416738,3.149039916440816,19267.618415808367,1964.7502884071898,4632.441516551485,4632.441516551485,7.4196576635935045,8.046915384115213,0.7821503706323432,7.26476501348287,4.707671822584579,4.707671822584579,1.3450490921670224,0.0,0.0,0.0002334323654385558,0.9757661657769785,0.0002392298212683767,198.7293804787823,0.0,0.0,0.0,0.0,8.244403995503089e-05,0.0001509883254835249,0.0006081257814407052,0.10040758709338274,0.07167496325172407,0.028732623841658672,0.10040793176038605,0.07167496322065023,0.02873262382920193,0.3737317365599842,0.3737317365599842,0.14981934941682035,0.0,16.68859648767443,2.3634596280273854,54.86391513239289,16.631526570475444,2.36794956638704,54.638387718080935,26753.147192449105,22740.17511358174,0.85,1.154803249699749,0.6321571090774367,42257.704602238395,25750.0,0.0,0.0,9322.689461487502,0.14762320618354818,3.690580154588701,3754.3160922619277,5568.373369225575,9322.689461487502,12.798637722327772,0.7988268732875978,1.2522052900525118,1.252032048340498,1.1523885827651905,0.004322207570734568,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35072.689461487505,,,,,,,,,,,,,,,,,,,,2.0,15420.58874968214,1604.6498304081276,0.3737317365599842,0.14981934941682035,6.112874298809886,4.707671822584579
92.0,-29.760650463519355,8.052451234649748,35.34199518240478,25.282138015050464,6.339806314583012,-26.150604784926344,-39.603093651216454,2.729760635989956,13.034924096075713,-3.5869169877394858,40.75732797992577,41574.30772294697,34402.9249419874,34402.9249419874,75977.23266493437,76683.91681986672,76683.91681986672,34402.9249419874,111086.84176185413,111086.84176185413,111086.84176185413,137848.84210430304,91298.40286817672,56188.79377125685,39010.67677435541,26762.000342448908,0.0,65772.67711680432,22747.70029108157,1605.0297719772425,0.0,0.8912695732348229,2.816213811391343,0.0014959135982669303,374616.187549609,1587447.1088288766,4.237529400991667,1587447.1088288766,4.237529400991667,0.85,0.10044139685619308,4.027634451161993,1.2650780873978515,1.0,0.0,4.027634451162267,1.2789945220321832,1.2792930962921174,3.149063097441981,19267.796861644474,1964.7684848184115,4632.441516551485,4632.441516551485,7.426521159321159,8.052451234649748,0.7915035839966849,7.260947650653064,4.714503913046581,4.714503913046581,1.3470011180133088,0.0,0.0,0.0002334323654385558,0.9754198784986784,0.00023931475109759319,198.7265904840756,0.0,0.0,0.0,0.0,8.247201581825985e-05,0.00015096034962029594,0.0006080131048901632,0.10044139685614796,0.07167716226628995,0.028764234589858013,0.1004414692397843,0.07167716226632215,0.028764234589870936,0.3737225081135594,0.3737225081135594,0.14997587122261138,0.0,16.683484493409765,2.364144714679469,54.80120145354988,16.621841083815184,2.369925165495715,54.55517952604873,26762.000342448908,22747.70029108157,0.85,1.1551488550482445,0.6320908551299506,42257.704602238395,25750.0,0.0,0.0,9317.227006131609,0.1475641897423323,3.6891047435583038,3751.816054693608,5565.410951438001,9317.227006131609,12.946232159858917,0.7985075202507153,1.2520493168059084,1.252004714256178,1.1523885827651905,0.0043239395357877065,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35067.22700613161,,,,,,,,,,,,,,,,,,,,3.0,15420.665054952866,1605.0297719772425,0.3737225081135594,0.14997587122261138,6.112874298809886,4.714503913046581
93.0,-29.75724020303528,8.057685584798675,35.34464455200766,25.284356565121584,6.341651406086401,-26.147350995480604,-39.60009809872133,2.7317621985322167,13.02495138548295,-3.5852851079884984,40.76118632510686,41575.667012013495,34433.769934755495,34433.769934755495,76009.43694676898,76685.42867819105,76685.42867819105,34433.769934755495,111119.19861294655,111119.19861294655,111119.19861294655,137889.87424579798,91299.28128747601,56189.51962130064,39010.84629575041,26770.675632851417,0.0,65781.52192860183,22755.074287923704,1605.4025765265526,0.0,0.8912640353749359,2.8165202192768537,0.0014959135982669303,374639.7361840527,1587616.1309914002,4.237714202882732,1587616.1309914002,4.237714202882732,0.85,0.10047479483167063,4.027634451161993,1.2650787890842188,1.0,0.0,4.0276344511621405,1.2789852427398276,1.279283814833562,3.149085944521174,19267.982245003728,1964.7873886601162,4632.441516551485,4632.441516551485,7.433179633617683,8.057685584798675,0.8006154229738178,7.257070161824856,4.721252086931357,4.721252086931357,1.3489291676946735,0.0,0.0,0.0002334323654385558,0.9750744047213009,0.00023939954152039938,198.72380605680158,0.0,0.0,0.0,0.0,8.249988282535718e-05,0.00015093248261319862,0.0006079008667723273,0.1004747948704299,0.0716793276141923,0.0287954672562376,0.10047510545342474,0.07167932758654123,0.028795467245129394,0.3737134092247618,0.3737134092247618,0.15013052664748266,0.0,16.67698318933998,2.3651766471513724,54.732956015023376,16.61023649347146,2.3722113562984077,54.464600420687646,26770.675632851417,22755.074287923704,0.85,1.1554831010031719,0.6320265295342214,42257.704602238395,25750.0,0.0,0.0,9311.891952626198,0.14750571392435272,3.6876428481088146,3749.383597901907,5562.508354724291,9311.891952626198,13.093767875890958,0.7981910926642457,1.2518934461225675,1.2519788324091317,1.1523885827651905,0.004325580091921674,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35061.891952626196,,,,,,,,,,,,,,,,,,,,2.0,15420.741372939021,1605.4025765265526,0.3737134092247618,0.15013052664748266,6.112874298809886,4.721252086931357
94.0,-29.753838710828504,8.062624385735548,35.34724201956939,25.28641145853328,6.343302566589678,-26.144124537323123,-39.59713677233083,2.733588393085357,13.014392539167602,-3.583841177773825,40.76497223499872,41577.13292001642,34464.02453588638,34464.02453588638,76041.15745590281,76687.06314547337,76687.06314547337,34464.02453588638,111151.08768135976,111151.08768135976,111151.08768135976,137930.326729773,91300.20716741422,56190.27694196165,39011.033583836186,26779.239048413237,0.0,65790.27263224943,22762.35319115125,1605.7745249435961,0.0,0.8912578320181233,2.8168122442016776,0.0014959135982669303,374660.57360373053,1587781.9932025094,4.237921214741608,1587781.9932025094,4.237921214741608,0.85,0.10050785229565098,4.027634451161993,1.265079714409076,1.0,0.0,4.027634451162535,1.2789767765751767,1.2792753466925313,3.149106789841116,19268.177644550786,1964.8073138687305,4632.441516551485,4632.441516551485,7.439710660727853,8.062624385735548,0.8094195184851327,7.253204867250416,4.727918534617366,4.727918534617366,1.3508338670335331,0.0,0.0,0.0002334323654385558,0.974729950693852,0.00023948414150236098,198.72102886642182,0.0,0.0,0.0,0.0,8.25274399891174e-05,0.0001509049254494384,0.0006077898765901903,0.10050785233116483,0.07168151048870315,0.02882634184246168,0.10050810447592717,0.07168151046337502,0.028826341832275962,0.37370443548077015,0.37370443548077015,0.15028331156507813,0.0,16.669339027518788,2.366626643891891,54.65990157835961,16.598233716941422,2.374998858343872,54.371784559638,26779.239048413237,22762.35319115125,0.85,1.1558115571423935,0.631964745797936,42257.704602238395,25750.0,0.0,0.0,9306.68064831176,0.14744776444803429,3.686194111200854,3747.016752630797,5559.663895680963,9306.68064831176,13.241245403275393,0.7978775132469382,1.251737675201221,1.2519543607313406,1.1523885827651905,0.004327131807538397,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35056.68064831176,,,,,,,,,,,,,,,,,,,,2.0,15420.817670141932,1605.7745249435961,0.37370443548077015,0.15028331156507813,6.112874298809886,4.727918534617366
95.0,-29.750443550801382,8.067275019152266,35.349788352218035,25.28835319625216,6.344839334880691,-26.140915216990255,-39.59420066149903,2.735311001070461,13.00230092201997,-3.582517399719157,40.76867672197446,41578.677724905574,34493.51447285314,34493.51447285314,76072.1921977587,76688.70243572109,76688.70243572109,34493.51447285314,111182.21690857422,111182.21690857422,111182.21690857422,137969.81821446266,91301.09412601366,56191.069415201586,39011.138567568974,26787.601305888453,0.0,65798.73987345742,22769.461110005184,1606.1390830451915,0.0,0.8912513262433375,2.81710902357263,0.0014959135982669303,374679.677900332,1587944.3009140757,4.238138320745761,1587944.3009140757,4.238138320745761,0.85,0.10054052081032402,4.027634451161993,1.2650807798514143,1.0,0.0,4.0276344511612505,1.2789687907364233,1.2792673589895276,3.149126452759573,19268.364830060957,1964.8264014786862,4632.441516551485,4632.441516551485,7.446076620635039,8.067275019152266,0.8179621092574885,7.249312909894778,4.7345045488746536,4.7345045488746536,1.3527155853927582,0.0,0.0,0.0002334323654385558,0.9743862687954302,0.0002395686114574797,198.71825692343396,0.0,0.0,0.0,0.0,8.255477090483096e-05,0.00015087759453372482,0.0006076797976524805,0.10054052084306027,0.07168367144855836,0.028856849394501904,0.10054078080735206,0.07168367142521802,0.02885684938510601,0.37369558790314383,0.37369558790314383,0.1504342628340069,0.0,16.660470394973913,2.3683970341670033,54.582012021862965,16.584818321739135,2.3778368581697578,54.27422048081388,26787.601305888453,22769.461110005184,0.85,1.1561344843998371,0.6319068998109797,42257.704602238395,25750.0,0.0,0.0,9301.590482858914,0.14739032927958653,3.68475823198966,3744.7141269966355,5556.876355862279,9301.590482858914,13.388665261807699,0.7975667168808789,1.2515820013010723,1.251931271306564,1.1523885827651905,0.004328596362217802,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35051.59048285891,,,,,,,,,,,,,,,,,,,,2.0,15420.893905362374,1606.1390830451915,0.37369558790314383,0.1504342628340069,6.112874298809886,4.7345045488746536
96.0,-29.747054626608918,8.071643097585364,35.35228429142868,25.290123000182234,6.346167659305173,-26.137732354078153,-39.591298637073464,2.736845386773453,12.989877861293337,-3.5813769027369577,40.77230057179095,41580.33887440898,34522.448982550544,34522.448982550544,76102.78785695953,76690.48968853038,76690.48968853038,34522.448982550544,111212.93867108092,111212.93867108092,111212.93867108092,138008.7310690325,91302.04718448085,56191.89637035555,39011.278682361444,26795.79239795158,0.0,65807.07108031302,22776.42353825884,1606.4994069623613,0.0,0.8912442064363667,2.8173888888687846,0.0014959135982669303,374696.1377614621,1588103.0877312415,4.238375920336427,1588103.0877312415,4.238375920336427,0.85,0.10057284314931315,4.027634451161993,1.2650821370678025,1.0,0.0,4.027634451163159,1.2789616775613666,1.2792602441539391,3.149143967191887,19268.56596541893,1964.8469115772389,4632.441516551485,4632.441516551485,7.452322681075096,8.071643097585364,0.8262076312966693,7.245435466288694,4.741011863931591,4.741011863931591,1.3545748182661688,0.0,0.0,0.0002334323654385558,0.9740433484940699,0.0002396529536385176,198.71549014874543,0.0,0.0,0.0,0.0,8.258179274698474e-05,0.00015085057269157104,0.000607570963550088,0.10057284317817794,0.07168583741992303,0.028887005758254907,0.10057252330877407,0.07168583739934885,0.02888700574996431,0.3736868616624821,0.3736868616624821,0.15058340515044136,0.0,16.650620947524203,2.3705843624797467,54.49992093165338,16.5712547640303,2.3813655658908033,54.17481152624066,26795.79239795158,22776.42353825884,0.85,1.1564530468782193,0.6318521428139998,42257.704602238395,25750.0,0.0,0.0,9296.618394522666,0.14733339592100553,3.683334898025135,3742.4740761592457,5554.144318363419,9296.618394522666,13.536027958996984,0.7972586359361765,1.2514264217513007,1.2519095295385878,1.1523885827651905,0.00432997586681395,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35046.618394522666,,,,,,,,,,,,,,,,,,,,2.0,15420.970127111224,1606.4994069623613,0.3736868616624821,0.15058340515044136,6.112874298809886,4.741011863931591
97.0,-29.743675894274077,8.075738373691962,35.35473107083816,25.29194470206278,6.347567645871877,-26.134551495946862,-39.58839692696927,2.7384432475445957,12.974624361351289,-3.580240040138702,40.775859611319326,41581.95991947617,34550.32881380428,34550.32881380428,76132.28873328044,76692.19697631894,76692.19697631894,34550.32881380428,111242.52579012321,111242.52579012321,111242.52579012321,138046.3464236582,91302.9534215189,56192.71636467579,39011.37450760346,26803.820633534975,0.0,65815.19514113844,22783.24753850473,1606.851688308075,0.0,0.8912372959072,2.817702456836667,0.0014959135982669303,374712.5457344107,1588259.0464200352,4.238606538532509,1588259.0464200352,4.238606538532509,0.85,0.10060474923372417,4.027634451161993,1.2650833722995598,1.0,0.0,4.027634451162096,1.2789542702097998,1.2792528350731667,3.14916220616809,19268.757219489198,1964.866414064864,4632.441516551485,4632.441516551485,7.458341069252069,8.075738373691962,0.8342725787433052,7.241465794948657,4.747441692624162,4.747441692624162,1.356411912178332,0.0,0.0,0.0002334323654385558,0.9737015890946517,0.0002397370693988508,198.7127317715567,0.0,0.0,0.0,0.0,8.260881983655336e-05,0.00015082354560200245,0.000607462108313027,0.10060474926190448,0.07168795113333824,0.028916798128566238,0.1006049931969302,0.07168795111325772,0.028916798120466446,0.37367825896589313,0.37367825896589313,0.15073079348546412,0.0,16.639346598744794,2.3729913587773694,54.41253452068355,16.554864401489965,2.384644852224085,54.066239032941496,26803.820633534975,22783.24753850473,0.85,1.1567585353202607,0.6317987788428656,42257.704602238395,25750.0,0.0,0.0,9291.76194659581,0.14727695342650357,3.681923835662586,3740.2952997000484,5551.466646895762,9291.76194659581,13.683333990700639,0.796953211182378,1.2512709339373105,1.251889109109579,1.1523885827651905,0.004331271914215368,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35041.76194659581,,,,,,,,,,,,,,,,,,,,2.0,15421.046337107518,1606.851688308075,0.37367825896589313,0.15073079348546412,6.112874298809886,4.747441692624162
98.0,-29.74030706523806,8.07956493217155,35.35712989978256,25.293564330227696,6.348718003138056,-26.131404515322394,-39.5855455082841,2.7398154532218615,12.959687137575145,-3.5793283187035043,40.779355597855734,41583.74976524072,34577.830242130374,34577.830242130374,76161.58000737109,76694.0966630133,76694.0966630133,34577.830242130374,111271.92690514369,111271.92690514369,111271.92690514369,138083.7216510268,91303.9550030928,56193.608105318046,39011.49655308305,26811.794745883133,0.0,65823.29129896619,22790.025534000662,1607.2071472476036,0.0,0.8912295048371343,2.8179865340149344,0.0014959135982669303,374725.7047240375,1588412.2533629294,4.2388665451511995,1588412.2533629294,4.2388665451511995,0.85,0.10063636769313028,4.027634451161993,1.2650850515114147,1.0,0.0,4.027634451160999,1.2789479090169893,1.2792464723953707,3.1491778693767665,19268.968595260296,1964.887968394946,4632.441516551485,4632.441516551485,7.464277772009749,8.07956493217155,0.8420230660117585,7.237541866159791,4.753796506078961,4.753796506078961,1.3582275731654174,0.0,0.0,0.0002334323654385558,0.9733609602026652,0.00023982096568774696,198.70998155560375,0.0,0.0,0.0,0.0,8.263538646677122e-05,0.00015079697897178458,0.0006073551076379102,0.1006363677163885,0.07169010721309176,0.02894626050329674,0.10063651383651727,0.07169010719652338,0.0289462604966069,0.37366976988930567,0.37366976988930567,0.1508764026585046,0.0,16.627134712849056,2.375806295986365,54.32113767069893,16.539015456278662,2.3886906357519706,53.95817201832756,26811.794745883133,22790.025534000662,0.85,1.157061254525376,0.6317482602984611,42257.704602238395,25750.0,0.0,0.0,9287.017259680624,0.14722098740161396,3.6805246850403455,3738.175706392137,5548.841553288487,9287.017259680624,13.830583839951316,0.7966503647273476,1.2511155353320809,1.2518699643542708,1.1523885827651905,0.004332487332322037,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35037.01725968062,,,,,,,,,,,,,,,,,,,,2.0,15421.122455891074,1607.2071472476036,0.37366976988930567,0.1508764026585046,6.112874298809886,4.753796506078961
99.0,-29.73694655137587,8.083129185979413,35.35948111590006,25.295043526589893,6.349726869071169,-26.128279166963644,-39.58271612701935,2.7410594846587197,12.943574058513946,-3.578539423856586,40.782765542313456,41585.59751800188,34604.671941998036,34604.671941998036,76190.26945999992,76696.00069789722,76696.00069789722,34604.671941998036,111300.67263989526,111300.67263989526,111300.67263989526,138120.19731536007,91304.90702149841,56194.50384160214,39011.55908877363,26819.524675464807,0.0,65831.08376423844,22796.595974145086,1607.552876650059,0.0,0.891221414249199,2.818270779556156,0.0014959135982669303,374737.0912343618,1588561.7003818206,4.239136550772683,1588561.7003818206,4.239136550772683,0.85,0.10066760981670886,4.027634451161993,1.2650868208380421,1.0,0.0,4.027634451161929,1.2789421420616995,1.2792407040938167,3.149192069524979,19269.169511121596,1964.9084561110672,4632.441516551485,4632.441516551485,7.470072059918567,8.083129185979413,0.8495258633856335,7.23360332259378,4.760077081843124,4.760077081843124,1.3600220233837497,0.0,0.0,0.0002334323654385558,0.9730213001445875,0.00023990468184393145,198.70723820376568,0.0,0.0,0.0,0.0,8.266175558050828e-05,0.00015077060985804752,0.0006072489024869762,0.10066760983668116,0.07169223529251485,0.028975374544166304,0.10066740130048198,0.07169223527829124,0.02897537453841762,0.3736613980617989,0.3736613980617989,0.15102028694438505,0.0,16.613920756696814,2.3789261542483473,54.22577737620094,16.522113482370514,2.3928115074392053,53.84661759201413,26819.524675464807,22796.595974145086,0.85,1.157360096529186,0.6317015479637677,42257.704602238395,25750.0,0.0,0.0,9282.38239894138,0.14716548759927325,3.6791371899818284,3736.1142800699013,5546.268118871479,9282.38239894138,13.977777977647502,0.796350041121608,1.250960223453889,1.2518520761112597,1.1523885827651905,0.0043336232732642185,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35032.38239894138,,,,,,,,,,,,,,,,,,,,2.0,15421.198488902954,1607.552876650059,0.3736613980617989,0.15102028694438505,6.112874298809886,4.760077081843124
100.0,-29.73359594301978,8.086440632422859,35.361786191919016,25.29662725226956,6.350840328219059,-26.12515227299465,-39.57987899249417,2.7423966581936154,12.924978212856274,-3.577736660636426,40.78612320265788,41587.372775341966,34630.48113385877,34630.48113385877,76217.85390920073,76697.90445875967,76697.90445875967,34630.48113385877,111328.38559261843,111328.38559261843,111328.38559261843,138155.53232258302,91305.90512324219,56195.37343982321,39011.701870465535,26827.146729964577,0.0,65838.84860043011,22803.07472046989,1607.8931705916216,0.0,0.8912135745904292,2.818586574351709,0.0014959135982669303,374748.6781921036,1588708.8663330178,4.239398185465018,1588708.8663330178,4.239398185465018,0.85,0.10069845803165864,4.027634451161993,1.2650884835654872,1.0,0.0,4.027634451163424,1.278935943385673,1.2792345039707433,3.149207332855003,19269.38015250241,1964.9299355541812,4632.441516551485,4632.441516551485,7.475643461471831,8.086440632422859,0.8568706721754542,7.229569960247405,4.766284906628782,4.766284906628782,1.3617956876082233,0.0,0.0,0.0002334323654385558,0.9726827685699604,0.00023998817803850726,198.70450301368962,0.0,0.0,0.0,0.0,8.268820476235816e-05,0.00015074416067619763,0.0006071423748509525,0.10069845805156977,0.07169431681594277,0.029004141235627008,0.10069910765278861,0.07169431680176665,0.029004141229892,0.3736531404087253,0.3736531404087253,0.15116248994033699,0.0,16.5993490744101,2.382273144600049,54.12535483794511,16.50271487349272,2.397091865827349,53.72599159860249,26827.146729964577,22803.07472046989,0.85,1.1576425701451714,0.6316540106545893,42257.704602238395,25750.0,0.0,0.0,9277.854707071952,0.14711044322933356,3.677761080733336,3734.1095962169447,5543.745110855008,9277.854707071952,14.124916864145023,0.7960521819769126,1.2508049958815213,1.2518354143409625,1.1523885827651905,0.0043346815856295864,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35027.85470707195,,,,,,,,,,,,,,,,,,,,2.0,15421.274467628484,1607.8931705916216,0.3736531404087253,0.15116248994033699,6.112874298809886,4.766284906628782
101.0,-29.73025466234419,8.089500031765384,35.36404577459685,25.297822756133996,6.351518183621778,-26.122077337086292,-39.57712124157695,2.743340858363826,12.907932958110791,-3.577268585146486,40.78940744920637,41589.44004087247,34656.302486570516,34656.302486570516,76245.74252744298,76700.00010290009,76700.00010290009,34656.302486570516,111356.30258947061,111356.30258947061,111356.30258947061,138190.99395940456,91306.92252842539,56196.3624663973,39011.733402253434,26834.69136993395,0.0,65846.42477218738,22809.487664443855,1608.2378956971415,0.0,0.8912043544696874,2.8188454749595837,0.0014959135982669303,374755.4344494923,1588852.8245277812,4.239705894757129,1588852.8245277812,4.239705894757129,0.85,0.10072907755930662,4.027634451161993,1.2650907716015358,1.0,0.0,4.027634451162713,1.278931566435031,1.279230125998326,3.149218110542739,19269.59486771955,1964.9518304129901,4632.441516551485,4632.441516551485,7.481217488174488,8.089500031765384,0.8638439349019134,7.225656096863471,4.77242240828252,4.77242240828252,1.3635492595092915,0.0,0.0,0.0002334323654385558,0.9723453059523227,0.0002400714684480636,198.7017755130296,0.0,0.0,0.0,0.0,8.271392138788329e-05,0.00015071844405067252,0.00060703879768402,0.10072907757040755,0.07169647378422145,0.0290326037861861,0.10072890665745987,0.07169647377632012,0.029032603782986503,0.37364498995445067,0.37364498995445067,0.15130297722136182,0.0,16.584216733054518,2.386046798987252,54.022262928147484,16.48520154325729,2.4019760806260138,53.61128649513006,26834.69136993395,22809.487664443855,0.85,1.1579329142202437,0.6316127289334511,42257.704602238395,25750.0,0.0,0.0,9273.430407673832,0.14705584020403764,3.6763960051009374,3732.15962397862,5541.270783695211,9273.430407673832,14.272000947213089,0.7957567110608091,1.2506498502787982,1.2518199345917231,1.1523885827651905,0.004335665039540305,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35023.43040767383,,,,,,,,,,,,,,,,,,,,2.0,15421.35035993084,1608.2378956971415,0.37364498995445067,0.15130297722136182,6.112874298809886,4.77242240828252
102.0,-29.72692137364968,8.092318211133334,35.366260369063205,25.299166479986184,6.352356465031015,-26.118993548315064,-39.574343304242916,2.7444286396956508,12.887829976435285,-3.5767173686222318,40.792615447394326,41591.3910262158,34680.92724828094,34680.92724828094,76272.31827449673,76702.04632091729,76702.04632091729,34680.92724828094,111382.97356919822,111382.97356919822,111382.97356919822,138224.91659277547,91307.95870018195,56197.30340547737,39011.83921633842,26841.943023577252,0.0,65853.78223991567,22815.651570040664,1608.5653472873885,0.0,0.8911958081312967,2.819150789519795,0.0014959135982669303,374763.39089686173,1588993.4500458902,4.239991121446533,1588993.4500458902,4.239991121446533,0.85,0.10075923657649537,4.027634451161993,1.2650928563298658,1.0,0.0,4.027634451162354,1.2789265239342111,1.2792250823203621,3.149230527155114,19269.81354347172,1964.9741291339774,4632.441516551485,4632.441516551485,7.486533208108014,8.092318211133334,0.8707085201733298,7.221609690960004,4.778489394804887,4.778489394804887,1.3652826842299677,0.0,0.0,0.0002334323654385558,0.9720087763557183,0.00024015458616921833,198.69905461086353,0.0,0.0,0.0,0.0,8.273983373031361e-05,0.00015069253170824217,0.0006069344322409372,0.10075923658964003,0.07169852601058621,0.029060710579053826,0.1007593620680784,0.07169852600123275,0.029060710575262622,0.37363695337482683,0.37363695337482683,0.1514418630402126,0.0,16.567833520879788,2.390043537800011,53.91451185309916,16.464547345057497,2.4070134324670676,53.485138983199136,26841.943023577252,22815.651570040664,0.85,1.1582071018582456,0.6315717884614711,42257.704602238395,25750.0,0.0,0.0,9269.108772434698,0.14700167169830003,3.675041792457497,3730.264007689607,5538.844764745091,9269.108772434698,14.419030664490391,0.7954635914410169,1.2504947843281276,1.251805633259828,1.1523885827651905,0.004336573815410511,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35019.1087724347,,,,,,,,,,,,,,,,,,,,2.0,15421.426177055606,1608.5653472873885,0.37363695337482683,0.1514418630402126,6.112874298809886,4.778489394804887
103.0,-29.723600245258332,8.094898531894787,35.36843144022,25.300309108011447,6.3529722696011115,-26.11594295356475,-39.5716117816977,2.745314977907184,12.867755310728342,-3.5763768715636997,40.795776178948834,41593.485572176556,34705.24716757473,34705.24716757473,76298.73273975129,76704.17901075697,76704.17901075697,34705.24716757473,111409.42617833169,111409.42617833169,111409.42617833169,138258.6364699253,91308.99619331777,56198.30275473585,39011.881598424356,26849.210291593583,0.0,65861.09189001794,22821.828747854546,1608.8994022026538,0.0,0.891186396081436,2.819431727787387,0.0014959135982669303,374768.30581370945,1589132.012783488,4.240305244951575,1589132.012783488,4.240305244951575,0.85,0.10078915233141057,4.027634451161993,1.265095180082135,1.0,0.0,4.027634451162282,1.2789224152691254,1.279220972696131,3.1492406443704817,19270.0324980904,1964.9964562914352,4632.441516551485,4632.441516551485,7.4917831220479725,8.094898531894787,0.8772863014462495,7.2176122304485375,4.784488712300494,4.784488712300494,1.3669967749429983,0.0,0.0,0.0002334323654385558,0.9716735994255552,0.00024023742702956934,198.6963437090375,0.0,0.0,0.0,0.0,8.276532043629672e-05,0.00015066704500225908,0.0006068317811058731,0.10078915233853254,0.07170063203883154,0.029088520299701007,0.10078926567244725,0.07170063203376502,0.02908852029764555,0.3736290239444817,0.3736290239444817,0.15157911630535903,0.0,16.550622431910824,2.394355235473995,53.80340875662512,16.444132182292037,2.412209666336196,53.36004233441702,26849.210291593583,22821.828747854546,0.85,1.1584796205195513,0.6315334954001964,42257.704602238395,25750.0,0.0,0.0,9264.885658948999,0.14694792399044607,3.6736980997611486,3728.4205044974733,5536.4651544515245,9264.885658948999,14.56600644303345,0.7951727488660496,1.250339795804299,1.251792459688306,1.1523885827651905,0.00433741108835772,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35014.885658949,,,,,,,,,,,,,,,,,,,,2.0,15421.501945450374,1608.8994022026538,0.3736290239444817,0.15157911630535903,6.112874298809886,4.784488712300494
104.0,-29.7202889016137,8.097247421579732,35.370559461126255,25.301385239604883,6.353511153664272,-26.112908856335377,-39.568897791299946,2.7461311083860265,12.846555789064155,-3.5761155367803017,40.7988636654232,41595.613266173496,34728.89265699991,34728.89265699991,76324.5059231734,76706.35389020751,76706.35389020751,34728.89265699991,111435.24654720741,111435.24654720741,111435.24654720741,138291.51677145832,91310.04870085538,56199.30807682159,39011.934026704206,26856.270224250915,0.0,65868.20425095512,22827.82969061328,1609.2246948898135,0.0,0.8911768530378867,2.819717238130043,0.0014959135982669303,374772.0780941538,1589267.3733559735,4.240623745071805,1589267.3733559735,4.240623745071805,0.85,0.10081871227933903,4.027634451161993,1.265097645600327,1.0,0.0,4.027634451160087,1.2789186320788395,1.2792171886226802,3.1492499601911406,19270.254621378353,1965.0191065632357,4632.441516551485,4632.441516551485,7.496887447562002,8.097247421579732,0.8836617486093363,7.213585672970396,4.790420972748755,4.790420972748755,1.3686917064996442,0.0,0.0,0.0002334323654385558,0.9713395341284548,0.000240320050030709,198.6936408677451,0.0,0.0,0.0,0.0,8.279065074402152e-05,0.00015064171469453426,0.0006067297598858221,0.10081871228401112,0.07170270485711001,0.029116007426901108,0.1008187724906268,0.07170270485378719,0.02911600742555184,0.3736212020055564,0.3736212020055564,0.1517147883375255,0.0,16.532485941968332,2.3989343613719143,53.68872374999222,16.422671325844476,2.417717590697862,53.23081401480704,26856.270224250915,22827.82969061328,0.85,1.1587458135700832,0.6314976055472218,42257.704602238395,25750.0,0.0,0.0,9260.759419193539,0.1468945878228983,3.6723646955724543,3726.628258520053,5534.131160673485,9260.759419193539,14.712928698609286,0.7948841332407911,1.2501848825206725,1.2517803981242606,1.1523885827651905,0.004338177820360914,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35010.759419193535,,,,,,,,,,,,,,,,,,,,2.0,15421.57758134336,1609.2246948898135,0.3736212020055564,0.1517147883375255,6.112874298809886,4.790420972748755
105.0,-29.716989372824496,8.099370531242837,35.37264537351157,25.302381289098435,6.3539593605459705,-26.109894460253884,-39.56620559385044,2.7468644479748083,12.824428261222465,-3.5759565120591326,40.80189251163026,41597.783535383256,34751.95426797496,34751.95426797496,76349.7378033582,76708.57176702893,76708.57176702893,34751.95426797496,111460.52603500389,111460.52603500389,111460.52603500389,138323.74469534153,91311.11227982542,56200.32404817756,39011.986924053184,26863.218660337643,0.0,65875.20558439083,22833.735861286998,1609.5470305087097,0.0,0.8911670144821393,2.8200023047300737,0.0014959135982669303,374774.3735775319,1589400.171504203,4.240952112952819,1589400.171504203,4.240952112952819,0.8500000000000001,0.10084795902168528,4.027634451161993,1.2651002320041882,1.0,0.0,4.02763445116264,1.2789152326865858,1.2792137884368568,3.149258330985112,19270.47908120347,1965.041995095519,4632.441516551485,4632.441516551485,7.501865731884136,8.099370531242837,0.889824106752596,7.209546424490241,4.796287718690204,4.796287718690204,1.3703679196257725,0.0,0.0,0.0002334323654385558,0.9710067840107212,0.0002404024042698948,198.69094774331393,0.0,0.0,0.0,0.0,8.281578473264684e-05,0.00015061658070590896,0.0006066285293673397,0.10084795902315366,0.07170477130085492,0.029143187722298736,0.10084804819181459,0.07170477129981088,0.02914318772187439,0.3736134851582109,0.3736134851582109,0.15184890401202736,0.0,16.51345533486233,2.403775816925531,53.570583425267785,16.400384773281587,2.4234261821501946,53.09857221316054,26863.218660337643,22833.735861286998,0.85,1.15900568546308,0.6314634340244074,42257.704602238395,25750.0,0.0,0.0,9256.727427547654,0.14684165279806097,3.6710413199515206,3724.885865140497,5531.841562407157,9256.727427547654,14.859797837106534,0.794597688301195,1.2500300423499457,1.251769418486509,1.1523885827651905,0.004338875888420736,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35006.72742754765,,,,,,,,,,,,,,,,,,,,2.0,15421.653131919531,1609.5470305087097,0.3736134851582109,0.15184890401202736,6.112874298809886,4.796287718690204
106.0,-29.713701519605983,8.101273124523175,35.3746899774078,25.303273926861607,6.354298430343986,-26.106901485974152,-39.563542942609615,2.7474983967121647,12.801438085818972,-3.5759079114011754,40.80486047032994,41600.02938839857,34774.47611442259,34774.47611442259,76374.50550282116,76710.8127768654,76710.8127768654,34774.47611442259,111485.28889128799,111485.28889128799,111485.28889128799,138355.33094570538,91312.15953630577,56201.37614783896,39011.981542740905,26870.04205441741,0.0,65882.02359715832,22839.535746254798,1609.8658386418765,0.0,0.8911568485132212,2.820285215086294,0.0014959135982669303,374775.07511846925,1589530.308203412,4.241291413792524,1589530.308203412,4.241291413792524,0.8500000000000001,0.10087689801173363,4.027634451161993,1.265102937645279,1.0,0.0,4.0276344511623465,1.2789122940347255,1.2792108490989844,3.149265567270114,19270.700096297838,1965.064532363023,4632.441516551485,4632.441516551485,7.506727497837826,8.101273124523175,0.8957715967982955,7.205501527724879,4.802090269141207,4.802090269141207,1.372025791183202,0.0,0.0,0.0002334323654385558,0.970675333663692,0.0002404844929534726,198.68826422127506,0.0,0.0,0.0,0.0,8.28406498190699e-05,0.0001505917156194859,0.000606528381888631,0.10087689800967516,0.07170683174896858,0.029170066260706572,0.10087699207872074,0.0717068317504318,0.02917006626130183,0.3736058713515457,0.3736058713515457,0.15198148852109555,0.0,16.49356388616559,2.4088483919223336,53.44919441828421,16.377345997220175,2.4292265534227795,52.96388576467831,26870.04205441741,22839.535746254798,0.85,1.1592616822127397,0.6314321740140493,42257.704602238395,25750.0,0.0,0.0,9252.78730806307,0.14678910879937535,3.66972771998438,3723.192061220201,5529.595246842869,9252.78730806307,15.006614254169499,0.7943133593039785,1.249875273218776,1.2517594943278199,1.1523885827651905,0.004339506942781782,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,35002.78730806307,,,,,,,,,,,,,,,,,,,,2.0,15421.728556182887,1609.8658386418765,0.3736058713515457,0.15198148852109555,6.112874298809886,4.802090269141207
107.0,-29.71042094015312,8.102989273434643,35.37668127576536,25.30506063429641,6.355664995701975,-26.10381230330499,-39.56072648344559,2.749056358852897,12.767189886406413,-3.5747732813693487,40.80739619475085,41601.606444762096,34792.998963706,34792.998963706,76394.6054084681,76712.51353994156,76712.51353994156,34792.998963706,111505.51250364757,111505.51250364757,111505.51250364757,138379.46866144464,91313.08547106678,56202.178375883275,39012.118994648336,26873.956157797067,0.0,65886.07515244541,22842.862734127506,1610.0,0.0,0.8911535129740782,2.8208283801857514,0.0014959135982669303,374791.4535722454,1589641.4990128595,4.24140274240922,1589641.4990128595,4.24140274240922,0.85,0.10090419342169535,4.027634451161993,1.2651042305724696,1.0,0.0,4.02763445116318,1.278905072201633,1.2792036255799948,3.149283350818546,19270.895507414807,1965.08445875144,4632.441516551485,4632.441516551485,7.510726004719613,8.102989273434643,0.902256167293598,7.200733106141045,4.807829835666181,4.807829835666181,1.3736656673331944,0.0,0.0,0.0002334323654385558,0.9703447382348778,0.00024056642576656307,198.6855867082772,0.0,0.0,0.0,0.0,8.286695874616791e-05,0.0001505654066923879,0.000606422419147478,0.10090419343924216,0.07170793262734647,0.029196260811895688,0.10090445092960315,0.07170793261487678,0.029196260806818575,0.37359835722630796,0.37359835722630796,0.15211257225087663,0.0,16.4700004853471,2.4139381084997353,53.31484087702779,16.34196316777576,2.4363206918710603,52.78073750559514,26873.956157797067,22842.862734127506,0.85,1.1594954659494945,0.631417281246537,42257.704602238395,25750.0,0.0,0.0,9248.936833082415,0.14673694621300082,3.668423655325017,3721.545664308354,5527.39116877406,9248.936833082415,15.153378335599934,0.7940310942261943,1.249720573104442,1.251750601015896,1.1523885827651905,0.004340072522196188,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34998.936833082415,,,,,,,,,,,,,,,,,,,,2.0,15421.803856529938,1610.0,0.37359835722630796,0.15211257225087663,6.112874298809886,4.807829835666181
108.0,-29.707147584655758,8.104544110213572,35.37861134846494,25.30745593775066,6.357736870636004,-26.100659092821342,-39.557810000237055,2.7512483788013338,12.725518179119547,-3.5728749883408293,40.80959452258341,41602.73853013357,34808.58305751536,34808.58305751536,76411.32158764893,76713.8228860465,76713.8228860465,34808.58305751536,111522.40594356187,111522.40594356187,111522.40594356187,138398.1409982398,91313.908436169,56202.82408025501,39012.315951015546,26875.735054677945,0.0,65888.05100569349,22844.37479647625,1610.0,0.0,0.8911550978714348,2.8215488411890948,0.0014959135982669303,374818.85680217383,1589737.8998307844,4.241349844012342,1589737.8998307844,4.241349844012342,0.85,0.10093008506626111,4.027634451161993,1.26510455861222,1.0,0.0,4.027634451163412,1.2788949113725432,1.279193462378915,3.149308371896977,19271.069187609814,1965.102169202512,4632.441516551485,4632.441516551485,7.514090125724421,8.104544110213572,0.9090961966405828,7.195447913572989,4.813516329128679,4.813516329128679,1.3752903797510512,0.0,0.0,0.0002334323654385558,0.9700149918516229,0.00024064820379009408,198.6829151631854,0.0,0.0,0.0,0.0,8.289421015073275e-05,0.00015053815528782305,0.0006063126604516101,0.1009300850749729,0.07170832155181109,0.029221763523161817,0.10093040219535843,0.07170832154562153,0.029221763520639585,0.3735909272678514,0.3735909272678514,0.15224158791614412,0.0,16.441969134914757,2.4193558188617885,53.163872752228826,16.298393167460404,2.4444119939411735,52.56548078954796,26875.735054677945,22844.37479647625,0.85,1.159714400734757,0.6314155282349847,42257.704602238395,25750.0,0.0,0.0,9245.163470987089,0.146685126989444,3.6671281747360966,3719.9398787085934,5525.223592278496,9245.163470987089,15.300090442097371,0.7937506871723155,1.2495659402604185,1.2517425792643997,1.1523885827651905,0.004340582734005819,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34995.163470987085,,,,,,,,,,,,,,,,,,,,2.0,15421.879120754324,1610.0,0.3735909272678514,0.15224158791614412,6.112874298809886,4.813516329128679
109.0,-29.703880269156976,8.105940096766512,35.38048190038986,25.309691042080544,6.359625960316125,-26.097529601090304,-39.55492341248316,2.753275292249948,12.685553052814612,-3.5711133307487044,40.81172011668843,41603.97040037257,34823.93875021983,34823.93875021983,76427.9091505924,76715.2236800032,76715.2236800032,34823.93875021983,111539.16243022302,111539.16243022302,111539.16243022302,138416.5918274077,91314.75128052577,56203.498000897096,39012.50364403186,26877.429397184696,0.0,65889.93304121656,22845.81498760699,1610.0,0.0,0.8911562689520061,2.822233379421966,0.0014959135982669303,374844.2890055401,1589831.1153370815,4.24131075747451,1589831.1153370815,4.24131075747451,0.85,0.10095542679552533,4.027634451161993,1.2651050795195626,1.0,0.0,4.027634451162518,1.2788855160172596,1.2791840648303372,3.149331508347176,19271.24706316231,1965.1203074609894,4632.441516551485,4632.441516551485,7.517404942036639,8.105940096766512,0.9157437248056572,7.190196371960854,4.819157020346046,4.819157020346046,1.376902005813156,0.0,0.0,0.0002334323654385558,0.9696859744637929,0.00024072985645444327,198.6802486192751,0.0,0.0,0.0,0.0,8.292119037101259e-05,0.0001505111750675432,0.000606203993986911,0.10095542680473224,0.071708699212255,0.029246727592477238,0.10095502166774933,0.07170869920571532,0.029246727589810003,0.3735835879342538,0.3735835879342538,0.15236785160937166,0.0,16.411081854667543,2.4254520322839994,53.0014081330188,16.2566663835633,2.452979258459152,52.356674096444806,26877.429397184696,22845.81498760699,0.85,1.1599330219805195,0.6314161887878649,42257.704602238395,25750.0,0.0,0.0,9241.45713657267,0.14663360978491125,3.665840244622778,3718.3693523469965,5523.087784225674,9241.45713657267,15.446750894517459,0.7934719144205148,1.2494113731665029,1.2517353115805214,1.1523885827651905,0.0043410450337370956,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34991.45713657267,,,,,,,,,,,,,,,,,,,,2.0,15421.95434961145,1610.0,0.3735835879342538,0.15236785160937166,6.112874298809886,4.819157020346046
110.0,-29.700617497443815,8.10718449530813,35.382295547587745,25.31206008223819,6.361665740920201,-26.0943891743833,-39.55202013077212,2.755437417859657,12.644993154542135,-3.569286615450959,40.813802927131945,41605.11437513303,34838.487957002646,34838.487957002646,76443.60233213568,76716.55656444923,76716.55656444923,34838.487957002646,111555.04452145187,111555.04452145187,111555.04452145187,138434.17012708666,91315.58887778253,56204.14668846609,39012.713543684935,26879.125605634803,0.0,65891.83914931974,22847.25676478958,1610.0,0.0,0.8911579083697129,2.8229328782948904,0.0014959135982669303,374870.6618437283,1589922.4586197233,4.241256039616436,1589922.4586197233,4.241256039616436,0.85,0.10098010546531269,4.027634451161993,1.2651054850360377,1.0,0.0,4.027634451162228,1.2788754940649854,1.279174040538493,3.14935618819304,19271.423831356366,1965.138332800331,4632.441516551485,4632.441516551485,7.520545663129574,8.10718449530813,0.9223262075732168,7.184858287734913,4.824752383139873,4.824752383139873,1.3785006808971065,0.0,0.0,0.0002334323654385558,0.9693575347709712,0.000240811421034354,198.677585855096,0.0,0.0,0.0,0.0,8.294833481298962e-05,0.00015048403062556617,0.0006060946660972468,0.10098010546516395,0.07170902054529794,0.029271084919866006,0.10098022943601154,0.07170902054540357,0.029271084919909124,0.3735763658748692,0.3735763658748692,0.15249111562555642,0.0,16.37767688102997,2.431988987627676,52.82943804282968,16.214279769993084,2.461395691360849,52.146886491997975,26879.125605634803,22847.25676478958,0.85,1.1601376334162448,0.6314152846887497,42257.704602238395,25750.0,0.0,0.0,9237.815781996833,0.14658237439280752,3.664559359820185,3716.8331244029278,5520.982657593904,9237.815781996833,15.593359983884005,0.7931946666277457,1.2492568703531675,1.2517287864419055,1.1523885827651905,0.00434146013985162,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34987.81578199683,,,,,,,,,,,,,,,,,,,,3.0,15422.02956657912,1610.0,0.3735763658748692,0.15249111562555642,6.112874298809886,4.824752383139873
111.0,-29.697360653544045,8.108279885724313,35.38405380534481,25.314281216729455,6.363544423988982,-26.09127014506277,-39.549142693262525,2.757453915507696,12.606202967681725,-3.5675776081001898,40.815816114913986,41606.341481434974,34852.78936294543,34852.78936294543,76459.1308443804,76717.9430557971,76717.9430557971,34852.78936294543,111570.73241874253,111570.73241874253,111570.73241874253,138451.47761906026,91316.41745673094,56204.81588236892,39012.89063818002,26880.745200317742,0.0,65893.63583849776,22848.633420270082,1610.0,0.0,0.8911592157147981,2.8235978097534034,0.0014959135982669303,374895.33661332796,1590010.7523139108,4.2412124052475715,1590010.7523139108,4.2412124052475715,0.8500000000000001,0.10100417058135613,4.027634451161993,1.2651059927558523,1.0,0.0,4.027634451161452,1.2788661472735547,1.2791646915651054,3.149379205750815,19271.59869630866,1965.1561640630248,4632.441516551485,4632.441516551485,7.523632891730661,8.108279885724313,0.9287338499951856,7.179546035729127,4.830304343527872,4.830304343527872,1.3800869552936776,0.0,0.0,0.0002334323654385558,0.9690298114685556,0.0002408928628158418,198.67492799981355,0.0,0.0,0.0,0.0,8.297524572668333e-05,0.00015045711971187247,0.0006059862787741418,0.10100417058132936,0.07170933279679922,0.029294837784530143,0.10100416313246605,0.07170933279681822,0.029294837784537908,0.37356926843734056,0.37356926843734056,0.15261129492512146,0.0,16.342709622386337,2.438995477103788,52.65141962642167,16.173780575781905,2.4700710317715675,51.944361206431495,26880.745200317742,22848.633420270082,0.85,1.1603416607907049,0.6314166907318665,42257.704602238395,25750.0,0.0,0.0,9234.236212887352,0.14653140488556507,3.6632851221391234,3715.3295289481835,5518.906683939169,9234.236212887352,15.739917983344595,0.792918857605871,1.2491024304237905,1.2517229698905077,1.1523885827651905,0.004341830200017718,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34984.23621288735,,,,,,,,,,,,,,,,,,,,3.0,15422.104801430134,1610.0,0.37356926843734056,0.15261129492512146,6.112874298809886,4.830304343527872
