time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
112.0,-29.69411008753209,8.109229873891833,35.38575838035594,25.316436867602192,6.365339818235649,-26.088165051950323,-39.546286140661664,2.759394782655174,12.568729712997083,-3.5659403054415937,40.817768287129475,41607.63007320069,34866.71844875595,34866.71844875595,76474.34852195665,76719.40139153737,76719.40139153737,34866.71844875595,111586.11984029331,111586.11984029331,111586.11984029331,138468.4285277997,91317.28687702022,56205.51555868883,39013.07924259043,26882.308687506393,0.0,65895.38793009683,22849.962384380433,1610.0,0.0,0.8911603859761246,2.824238882300045,0.0014959135982669303,374918.9772991757,1590096.373545702,4.241173346306357,1590096.373545702,4.241173346306357,0.85,0.10102763644192225,4.027634451161993,1.2651066872989758,1.0,0.0,4.027634451160586,1.2788571511707099,1.2791556933621695,3.1494013600150397,19271.782180498903,1965.1748742433863,4632.441516551485,4632.441516551485,7.526639747998734,8.109229873891833,0.9349968910419215,7.174232982849912,4.835813427128934,4.835813427128934,1.3816609791796954,0.0,0.0,0.0002334323654385558,0.9687028390644439,0.00024097417290941427,198.67227533871497,0.0,0.0,0.0,0.0,8.300196929887467e-05,0.00015043039613968112,0.0006058786459941258,0.10102763644955748,0.07170962816439037,0.029318008285167098,0.10102722788916396,0.07170962815897086,0.02931800828295139,0.37356230354033765,0.37356230354033765,0.15272852487287328,0.0,16.30675834813036,2.4464405348865057,52.46953736547539,16.13467001843867,2.479143097616088,51.7468331718415,26882.308687506393,22849.962384380433,0.85,1.1605417453962363,0.6314194571149488,42257.704602238395,25750.0,0.0,0.0,9230.71702885807,0.14648069182827989,3.662017295706994,3713.857861107473,5516.859167750596,9230.71702885807,15.88642515365505,0.7926444363002153,1.248948052014771,1.251717849856332,1.1523885827651905,0.00434215597126738,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34980.71702885807,,,,,,,,,,,,,,,,,,,,2.0,15422.180026286347,1610.0,0.37356230354033765,0.15272852487287328,6.112874298809886,4.835813427128934
113.0,-29.690865528625075,8.110040909798327,35.387411596111384,25.31869914326819,6.367259090206731,-26.085053021322267,-39.54341725967822,2.7614465829038837,12.53069371950096,-3.56425255171891,40.8196808179086,41608.84297307337,34879.93232999415,34879.93232999415,76488.77530306752,76720.78996502745,76720.78996502745,34879.93232999415,111600.72229502161,111600.72229502161,111600.72229502161,138484.59283933236,91318.1389385554,56206.1919466011,39013.27443550478,26883.870544310746,0.0,65897.14497981552,22851.289962664134,1610.0,0.0,0.8911619420487455,2.8248928316491604,0.0014959135982669303,374943.3476605535,1590180.2595027834,4.241121410540178,1590180.2595027834,4.241121410540178,0.85,0.10105051196864885,4.027634451161993,1.2651072532637042,1.0,0.0,4.027634451162437,1.278847641020068,1.279146180991435,3.1494247805386464,19271.9620012631,1965.1932108582544,4632.441516551485,4632.441516551485,7.529492213850922,8.110040909798327,0.9411936349366665,7.16884727486166,4.841280473369009,4.841280473369009,1.3832229923911454,0.0,0.0,0.0002334323654385558,0.9683765895994957,0.00024105535795232257,198.6696276504205,0.0,0.0,0.0,0.0,8.302881621229598e-05,0.0001504035492262598,0.0006057705164407227,0.10105051197493181,0.07170988103362924,0.029340630941302563,0.10105079707706757,0.07170988102917053,0.02934063093947832,0.3735554759532255,0.3735554759532255,0.1528430422536616,0.0,16.26985800329993,2.4541474546899167,52.28435452321963,16.094946271219897,2.4879879232206576,51.54859669629246,26883.870544310746,22851.289962664134,0.85,1.1607297300436346,0.6314210272056289,42257.704602238395,25750.0,0.0,0.0,9227.256638773546,0.14643022754723878,3.660755688680966,3712.417287585034,5514.839351188512,9227.256638773546,16.032881747095388,0.7923713611863564,1.2487937337988093,1.2517134094753248,1.1523885827651905,0.004342438517217501,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34977.25663877354,,,,,,,,,,,,,,,,,,,,2.0,15422.255233937001,1610.0,0.3735554759532255,0.1528430422536616,6.112874298809886,4.841280473369009
114.0,-29.68762895092193,8.110715161038637,35.389014841658934,25.320823431853228,6.369021543252053,-26.08196385718553,-39.54057439751921,2.7633564495157636,12.494142589963758,-3.56268162846987,40.82153112675821,41610.13158710215,34892.942334146865,34892.942334146865,76503.07392124902,76722.25476688986,76722.25476688986,34892.942334146865,111615.19710103673,111615.19710103673,111615.19710103673,138500.55716484625,91319.00696860292,56206.88378881542,39013.470199763884,26885.360063809516,0.0,65898.8302635734,22852.556054238088,1610.0,0.0,0.8911631444316486,2.8255156822589376,0.0014959135982669303,374966.0321608148,1590261.4195109587,4.241081279674235,1590261.4195109587,4.241081279674235,0.85,0.10107290068280891,4.027634451161993,1.2651079087937251,1.0,0.0,4.027634451162746,1.278838788862845,1.2791373267677244,3.1494465809434837,19272.145192053955,1965.2118911202047,4632.441516551485,4632.441516551485,7.532300668983322,8.110715161038637,0.9472236860718444,7.1634914749667935,4.846707185657288,4.846707185657288,1.384773481616368,0.0,0.0,0.0002334323654385558,0.9680512607622375,0.0002411363683930876,198.66698654541372,0.0,0.0,0.0,0.0,8.305542755975795e-05,0.00015037693787879784,0.0006056633356608931,0.10107290068952055,0.07171013445781368,0.02936276623170686,0.10107321378010002,0.07171013445305187,0.02936276622975705,0.3735487790636938,0.3735487790636938,0.1529550680907724,0.0,16.232603537183707,2.462191186771122,52.09778552548062,16.056824218433633,2.497171102887023,51.3561608102421,26885.360063809516,22852.556054238088,0.85,1.1609170240998539,0.6314244337976177,42257.704602238395,25750.0,0.0,0.0,9223.852482984163,0.14638000229037387,3.659500057259344,3711.0064413654186,5512.8460416187445,9223.852482984163,16.179288007140183,0.7920995794933646,1.2486394745058487,1.2517096185912717,1.1523885827651905,0.004342679748864631,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34973.85248298416,,,,,,,,,,,,,,,,,,,,2.0,15422.33042959752,1610.0,0.3735487790636938,0.1529550680907724,6.112874298809886,4.846707185657288
115.0,-29.684397919462793,8.111254580666817,35.39056946760597,25.32280016401785,6.370620830653933,-26.07889600068125,-39.53776111649347,2.7651189118711756,12.458848311170357,-3.5612332335660266,40.82332087043087,41611.52052792221,34905.77312416923,34905.77312416923,76517.29365209144,76723.78281693094,76723.78281693094,34905.77312416923,111629.55594110017,111629.55594110017,111629.55594110017,138516.3323165884,91319.87444027611,56207.61215126243,39013.62476557075,26886.776375488233,0.0,65900.40114105897,22853.759919164997,1610.0,0.0,0.8911639594574889,2.8261095081327308,0.0014959135982669303,374986.9482759015,1590339.925928805,4.241054077324025,1590339.925928805,4.241054077324025,0.85,0.1010948644566593,4.027634451161993,1.2651088709337635,1.0,0.0,4.027634451162893,1.2788306200273243,1.279129156025234,3.1494666987845004,19272.328265004377,1965.230559365775,4632.441516551485,4632.441516551485,7.535070437360651,8.111254580666817,0.953084796766249,7.158169783900568,4.852093986297779,4.852093986297779,1.3863125675136512,0.0,0.0,0.0002334323654385558,0.9677266070142017,0.00024121726502775604,198.66435003628087,0.0,0.0,0.0,0.0,8.308176976632875e-05,0.00015035059567222703,0.0006055572388821888,0.10109486446372438,0.07171039273649416,0.029384471727230226,0.10109454833845909,0.07171039273148269,0.029384471725176605,0.3735422123034512,0.3735422123034512,0.15306489314428035,0.0,16.19536049450943,2.4705564404375764,51.911139686833906,16.0200815447364,2.506604450327586,51.168866158936396,26886.776375488233,22853.759919164997,0.85,1.1611051272405328,0.6314304588048452,42257.704602238395,25750.0,0.0,0.0,9220.503479550778,0.14633000967780666,3.658250241945163,3709.624768443303,5510.878711107475,9220.503479550778,16.325644169348166,0.7918290566980873,1.2484852728909843,1.2517064670659086,1.1523885827651905,0.004342880304843864,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34970.50347955078,,,,,,,,,,,,,,,,,,,,2.0,15422.405573519885,1610.0,0.3735422123034512,0.15306489314428035,6.112874298809886,4.852093986297779
116.0,-29.681173733707737,8.111664789006708,35.39207761830896,25.324872030783467,6.372317490973318,-26.075824610569054,-39.53494350481776,2.7669683678346466,12.422833687402317,-3.559753803299602,40.82507587137201,41612.86385041841,34917.98371440583,34917.98371440583,76530.84756482425,76725.30163352659,76725.30163352659,34917.98371440583,111643.28534793243,111643.28534793243,111643.28534793243,138531.47234144158,91320.77469688466,56208.336913776504,39013.819759009064,26888.18699350915,0.0,65902.00675251821,22854.958944482776,1610.0,0.0,0.891165048106956,2.8267158730034563,0.0014959135982669303,375008.31351315294,1590416.9112130546,4.241017742550054,1590416.9112130546,4.241017742550054,0.85,0.10111641396389641,4.027634451161993,1.265109733068384,1.0,0.0,4.027634451162217,1.2788220480974049,1.2791205820942444,3.1494878096246413,19272.518256952895,1965.249933152799,4632.441516551485,4632.441516551485,7.537706323899743,8.111664789006708,0.9588736978026566,7.152791091204051,4.857441236487344,4.857441236487344,1.3878403532820982,0.0,0.0,0.0002334323654385558,0.967402758203768,0.000241298015184475,198.661719182971,0.0,0.0,0.0,0.0,8.310816026331425e-05,0.00015032420517524156,0.0006054509476073469,0.1011164139638824,0.07171062104387747,0.029405792920004926,0.10111636252326565,0.07171062104388741,0.029405792920009,0.3735357745147707,0.3735357745147707,0.15317282852989247,0.0,16.15792755771895,2.4791326393317377,51.72390973019276,15.982587490701917,2.5160802725083613,50.97938676266136,26888.18699350915,22854.958944482776,0.85,1.1612825061946979,0.6314354585086792,42257.704602238395,25750.0,0.0,0.0,9217.208715192872,0.1462802449897007,3.657006124742514,3708.2717939887953,5508.9369212040765,9217.208715192872,16.471950463802084,0.7915597672602845,1.2483311277302997,1.251703945764996,1.1523885827651905,0.004343040761105688,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34967.20871519287,,,,,,,,,,,,,,,,,,,,3.0,15422.48071421842,1610.0,0.3735357745147707,0.15317282852989247,6.112874298809886,4.857441236487344
117.0,-29.67795526134084,8.11194752337256,35.39354056642145,25.32679564263674,6.373855261261244,-26.072774165929143,-39.53215543935073,2.7686741658488074,12.387624360112511,-3.558395143012477,40.82677503459575,41614.306605559905,34930.03788734699,34930.03788734699,76544.3444929069,76726.86371304156,76726.86371304156,34930.03788734699,111656.90160038855,111656.90160038855,111656.90160038855,138546.42944244982,91321.65655263548,56209.0994451507,39013.95234164976,26889.52784206129,0.0,65903.48018371104,22856.098665752095,1610.0,0.0,0.8911657414537116,2.8272988616327446,0.0014959135982669303,375027.93548731133,1590491.4497890861,4.2409946014352276,1590491.4497890861,4.2409946014352276,0.85,0.10113764526497505,4.027634451161993,1.2651107996096838,1.0,0.0,4.027634451162468,1.2788141421007675,1.2791126742519956,3.1495072806636393,19272.704365547725,1965.268910947951,4632.441516551485,4632.441516551485,7.540308444811161,8.11194752337256,0.9644993313986157,7.147448191973945,4.8627504069709895,4.8627504069709895,1.3893572591345684,0.0,0.0,0.0002334323654385558,0.9670795998685267,0.00024137864708374641,198.65909306113335,0.0,0.0,0.0,0.0,8.3134281649559e-05,0.00015029808378899678,0.0006053457402121953,0.10113764527157253,0.0717108574581171,0.029426787813455424,0.10113729569031096,0.07171085745343922,0.029426787811535834,0.37352945827751954,0.37352945827751954,0.15327909231413717,0.0,16.120605498547093,2.487958374403661,51.53702831092892,15.946019503125001,2.525689203535876,50.79356244781019,26889.52784206129,22856.098665752095,0.85,1.1614613413363546,0.6314432331882446,42257.704602238395,25750.0,0.0,0.0,9213.966011249151,0.1462307005631986,3.6557675140799617,3706.946348166188,5507.019663082963,9213.966011249151,16.61820711426248,0.7912916697142776,1.2481770378483252,1.2517020284143359,1.1523885827651905,0.004343162785589672,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34963.966011249155,,,,,,,,,,,,,,,,,,,,2.0,15422.55582547573,1610.0,0.37352945827751954,0.15327909231413717,6.112874298809886,4.8627504069709895
118.0,-29.6747462587345,8.112107989479652,35.39496034584909,25.328805308695905,6.375481557245255,-26.069723433530815,-39.52935979524625,2.7704587320409257,12.351466206442694,-3.55701227200373,40.82844306674006,41615.6793909617,34941.518566386665,34941.518566386665,76557.19795734837,76728.41566970828,76728.41566970828,34941.518566386665,111669.93423609494,111669.93423609494,111669.93423609494,138560.7969217104,91322.56778673113,56209.83150798193,39014.151420832444,26890.862685615466,0.0,65905.01410644791,22857.233282773144,1610.0,0.0,0.8911666623660874,2.827896384160784,0.0014959135982669303,375047.9079424588,1590564.6252795735,4.240963865138006,1590564.6252795735,4.240963865138006,0.85,0.10115855643025437,4.027634451161993,1.2651117216376586,1.0,0.0,4.027634451160398,1.2788058711356696,1.2791044013560862,3.149527650811589,19272.896674206986,1965.2885209737258,4632.441516551485,4632.441516551485,7.54278676623166,8.112107989479652,0.9700528492925464,7.1420551401871055,4.868021806486366,4.868021806486366,1.390863373281819,0.0,0.0,0.0002334323654385558,0.9667575083071506,0.000241459066449155,198.6564747352969,0.0,0.0,0.0,0.0,8.316048165972801e-05,0.0001502718837788278,0.0006052402161486178,0.10115855643616242,0.07171106903662944,0.02944748739953299,0.10115877462412186,0.07171106903244115,0.029447487397813218,0.37352326013740583,0.37352326013740583,0.1533839151419177,0.0,16.083128031798992,2.4969356798403624,51.34973551446262,15.908478478446398,2.5353164261115353,50.60469183354428,26890.862685615466,22857.233282773144,0.85,1.161629338758586,0.6314493662613474,42257.704602238395,25750.0,0.0,0.0,9210.774499237968,0.14618137134078762,3.6545342835196877,3705.6479860855497,5505.126513152419,9210.774499237968,16.764414338245512,0.7910247366925732,1.2480230020897363,1.251700706890431,1.1523885827651905,0.004343246892226211,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34960.77449923797,,,,,,,,,,,,,,,,,,,,2.0,15422.63092974769,1610.0,0.37352326013740583,0.1533839151419177,6.112874298809886,4.868021806486366
119.0,-29.67154328346465,8.112147744695402,35.3963381797991,25.33067091079431,6.376955800049349,-26.06669333233803,-39.52659359257666,2.772105848922903,12.315820855207278,-3.5557477923189835,40.830060417419716,41617.15014943444,34952.86151661169,34952.86151661169,76570.01166604614,76730.00006718024,76730.00006718024,34952.86151661169,111682.86158379194,111682.86158379194,111682.86158379194,138574.99301940997,91323.45234103657,56210.60242329133,39014.27768638359,26892.131435618034,0.0,65906.40912200163,22858.311720275327,1610.0,0.0,0.8911671815629765,2.8284743369526706,0.0014959135982669303,375066.1712312316,1590635.5798354547,4.240946536484128,1590635.5798354547,4.240946536484128,0.85,0.1011792251767197,4.027634451161993,1.2651128788432104,1.0,0.0,4.027634451163085,1.2787982373046192,1.2790967657429597,3.1495464520276633,19273.08335231016,1965.3075568425672,4632.441516551485,4632.441516551485,7.545235356286064,8.112147744695402,0.9754487853088079,7.136698959386594,4.873256792967626,4.873256792967626,1.3923590837050361,0.0,0.0,0.0002334323654385558,0.9664361371159381,0.00024153935937781698,198.65386139617706,0.0,0.0,0.0,0.0,8.318641326473565e-05,0.00015024595217382015,0.0006051357731229151,0.10117922518299108,0.07171129156487185,0.029467933618119228,0.1011795079487213,0.07171129156042705,0.029467933616292654,0.3735171715540943,0.3735171715540943,0.15348743566003048,0.0,16.04572166596421,2.506098679869126,51.162723817621725,15.87156864752626,2.5450113944398822,50.41847512166572,26892.131435618034,22858.311720275327,0.85,1.1617991737996944,0.6314583164802,42257.704602238395,25750.0,0.0,0.0,9207.632142501698,0.146132249925049,3.653306248126222,3704.3756171351542,5503.256525366543,9207.632142501698,16.910572346935936,0.790758928165849,1.247869019344556,1.2516999568592255,1.1523885827651905,0.004343294627657322,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34957.632142501694,,,,,,,,,,,,,,,,,,,,2.0,15422.705951591193,1610.0,0.3735171715540943,0.15348743566003048,6.112874298809886,4.873256792967626
120.0,-29.66834902158161,8.112069512036639,35.39767551744724,25.332484125997894,6.378363499624946,-26.06367772709724,-39.523844642657764,2.773692205139712,12.280207344784856,-3.5545516009228515,40.83163611640991,41618.6571816242,34963.92606528365,34963.92606528365,76582.58324690786,76731.64176768507,76731.64176768507,34963.92606528365,111695.56783296872,111695.56783296872,111695.56783296872,138588.92405900513,91324.3707889226,56211.386202858266,39014.427317849266,26893.35622603641,0.0,65907.78354388567,22859.352792130947,1610.0,0.0,0.891167512579255,2.82904429918339,0.0014959135982669303,375083.44885162316,1590704.7093956065,4.240935488531415,1590704.7093956065,4.240935488531415,0.85,0.10119966498310355,4.027634451161993,1.2651141184708106,1.0,0.0,4.027634451163493,1.2787908851649115,1.2790894118869354,3.149564559683731,19273.27718338212,1965.327322111233,4632.441516551485,4632.441516551485,7.547623848106722,8.112069512036639,0.980719182022447,7.131350330014191,4.878455632440177,4.878455632440177,1.3938444664114793,0.0,0.0,0.0002334323654385558,0.9661157549605776,0.00024161945837233658,198.6512552348716,0.0,0.0,0.0,0.0,8.321219053916797e-05,0.00015022017489938784,0.0006050319516843546,0.10119966498933838,0.07171151358067296,0.02948815140866543,0.10119993409123118,0.07171151357625488,0.029488151406848667,0.37351118786656673,0.37351118786656673,0.15358980652192197,0.0,16.008379277197946,2.5154445314428813,50.975937387491854,15.834758945707733,2.5549672273498345,50.232399693800176,26893.35622603641,22859.352792130947,0.85,1.1619656909857121,0.6314680140003768,42257.704602238395,25750.0,0.0,0.0,9204.538146232302,0.1460833315502935,3.6520832887573342,3703.1288360385715,5501.4093101937315,9204.538146232302,17.05668134555379,0.7904942183457435,1.2477150885212758,1.251699771040299,1.1523885827651905,0.004343306454104542,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34954.5381462323,,,,,,,,,,,,,,,,,,,,2.0,15422.780959653806,1610.0,0.37351118786656673,0.15358980652192197,6.112874298809886,4.878455632440177
121.0,-29.66516244153562,8.111875925534255,35.3989737628701,25.33423964576798,6.379705177431078,-26.06067563774183,-39.52110899901015,2.7752183736373444,12.244463106868977,-3.5534235307220112,40.83317174651088,41620.1883687942,34974.72175141142,34974.72175141142,76594.91012020563,76733.31696003028,76733.31696003028,34974.72175141142,111708.03871144171,111708.03871144171,111708.03871144171,138602.57678333655,91325.29911076344,56212.17051952749,39014.5873235955,26894.538071894855,0.0,65909.12539549035,22860.357361110626,1610.0,0.0,0.8911676506920437,2.8296082605883397,0.0014959135982669303,375099.74311043945,1590772.083224566,4.240930878900122,1590772.083224566,4.240930878900122,0.85,0.10121990049474686,4.027634451161993,1.2651154306298125,1.0,0.0,4.0276344511640785,1.278783812051495,1.2790823371223392,3.149581980319755,19273.473098273178,1965.3472998703103,4632.441516551485,4632.441516551485,7.549954300868873,8.111875925534255,0.9858657778588964,7.126010147675359,4.883618945162609,4.883618945162609,1.3953196986178882,0.0,0.0,0.0002334323654385558,0.9657962574510949,0.00024169938911818172,198.6486554092217,0.0,0.0,0.0,0.0,8.32378503684771e-05,0.0001501945150700787,0.000604928603271818,0.10121990050093665,0.07171173617861783,0.029508164322318824,0.10122012367836253,0.07171173617423257,0.029508164320514292,0.37350530529732673,0.37350530529732673,0.15369114665055236,0.0,15.971082161534355,2.524962682192381,50.78930534255363,15.797886637590977,2.565053416942078,50.0461961518094,26894.538071894855,22860.357361110626,0.85,1.1621290627146819,0.6314783896622902,42257.704602238395,25750.0,0.0,0.0,9201.491371125456,0.14603461141848492,3.6508652854621197,3701.9070400792766,5499.584331046179,9201.491371125456,17.202741534535832,0.7902305812688573,1.2475612085540275,1.2517001367057743,1.1523885827651905,0.0043432831813513765,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34951.491371125456,,,,,,,,,,,,,,,,,,,,2.0,15422.855899924081,1610.0,0.37350530529732673,0.15369114665055236,6.112874298809886,4.883618945162609
122.0,-29.661982558077593,8.111569696738178,35.40023430549685,25.335951370093994,6.380991729046292,-26.057685087657,-39.51839015409348,2.7766942586257435,12.208531744284073,-3.5523567079890688,40.83466968781405,41621.76220082256,34985.23816528404,34985.23816528404,76607.0003661066,76735.0383328296,76735.0383328296,34985.23816528404,111720.27649811364,111720.27649811364,111720.27649811364,138615.95705446706,91326.25400851294,56212.97787650615,39014.75125778533,26895.680556353425,0.0,65910.43181413875,22861.32847290041,1610.0,0.0,0.8911676211996618,2.830167693860889,0.0014959135982669303,375115.15319871943,1590837.8055820756,4.2409318632332615,1590837.8055820756,4.2409318632332615,0.85,0.10123994835281208,4.027634451161993,1.2651168334530665,1.0,0.0,4.027634451162511,1.2787769720542388,1.2790754955283232,3.1495988269885444,19273.674621796952,1965.3678495507593,4632.441516551485,4632.441516551485,7.552224467439795,8.111569696738178,0.9908944172265306,7.120675279511647,4.888747329087784,4.888747329087784,1.3967849511679382,0.0,0.0,0.0002334323654385558,0.9654775449877676,0.0002417791761708071,198.64606111493188,0.0,0.0,0.0,0.0,8.326335987528256e-05,0.00015016900556327322,0.0006048258603033762,0.10123994835891345,0.07171195859282838,0.029527989766085075,0.10124013225176277,0.07171195858850653,0.029527989764305557,0.3734995203061011,0.3734995203061011,0.1537915470343221,0.0,15.933798310669602,2.534657021273347,50.60267612816551,15.76088845227315,2.5753436043999045,49.859409034996816,26895.680556353425,22861.32847290041,0.85,1.1622894624955755,0.6314897513976548,42257.704602238395,25750.0,0.0,0.0,9198.490709754677,0.14598608480558847,3.6496521201397085,3700.7096442398047,5497.781065514871,9198.490709754677,17.34875310956105,0.7899679913722314,1.2474073784018818,1.2517010415445229,1.1523885827651905,0.004343225593463712,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34948.490709754675,,,,,,,,,,,,,,,,,,,,2.0,15422.93079277695,1610.0,0.3734995203061011,0.1537915470343221,6.112874298809886,4.888747329087784
123.0,-29.65880993222528,8.1111521900292,35.401458218068996,25.337527936231368,6.38213704469363,-26.05471519381543,-39.51569701367987,2.778042306284432,12.172789252360417,-3.55140255750221,40.836123490631536,41623.41334559318,34995.63583505481,34995.63583505481,76619.049180648,76736.78407020195,76736.78407020195,34995.63583505481,111732.41990525676,111732.41990525676,111732.41990525676,138629.18238253912,91327.17902935857,56213.808304752216,39014.85636067372,26896.76247728237,0.0,65911.61883795609,22862.248105690014,1610.0,0.0,0.8911671950837446,2.8307121137961095,0.0014959135982669303,375128.9361742008,1590901.5933195052,4.240946085216762,1590901.5933195052,4.240946085216762,0.85,0.10125984035512264,4.027634451161993,1.2651184088131413,1.0,0.0,4.0276344511626485,1.2787707245837434,1.27906924659939,3.1496142144425776,19273.8698400394,1965.3877562714486,4632.441516551485,4632.441516551485,7.554469000853466,8.1111521900292,0.9957748663316126,7.1153773236975875,4.893841409943525,4.893841409943525,1.398240402841007,0.0,0.0,0.0002334323654385558,0.9651596730099218,0.00024185880530066048,198.64347280925733,0.0,0.0,0.0,0.0,8.328863533398729e-05,0.0001501437301045685,0.0006047240599951282,0.10125984036121202,0.07171219456040506,0.02954764580080696,0.10125955870342214,0.07171219455609253,0.02954764579903012,0.3734938304114797,0.3734938304114797,0.15389107137256006,0.0,15.896611118938551,2.5445146149496054,50.416370198692505,15.724191809862646,2.5856534502764816,49.67408442018393,26896.76247728237,22862.248105690014,0.85,1.1624513330345618,0.6315034295838563,42257.704602238395,25750.0,0.0,0.0,9195.535029977566,0.1459377469411871,3.648443673529674,3699.536049970321,5495.998980007244,9195.535029977566,17.494716261559176,0.7897064228419209,1.2472535970493637,1.2517024728838513,1.1523885827651905,0.004343134498265128,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34945.53502997757,,,,,,,,,,,,,,,,,,,,2.0,15423.005657694175,1610.0,0.3734938304114797,0.15389107137256006,6.112874298809886,4.893841409943525
124.0,-29.65564758244807,8.110627116633475,35.402647036121316,25.339132511895173,6.383305777239357,-26.05175220547432,-39.513008657935984,2.7794104002645823,12.136251203164477,-3.5504629492401283,40.837548783895386,41625.04273023736,35005.63248765699,35005.63248765699,76630.67521789434,76738.54843338247,76738.54843338247,35005.63248765699,111744.18092103946,111744.18092103946,111744.18092103946,138642.00713364975,91328.13632106084,56214.63061791158,39015.00633683251,26897.82621261028,0.0,65912.8325494428,22863.15228071874,1610.0,0.0,0.8911667977344975,2.8312647704477665,0.0014959135982669303,375142.50947091077,1590964.1320339423,4.240959347096623,1590964.1320339423,4.240959347096623,0.85,0.1012795567964766,4.027634451161993,1.2651199314231052,1.0,0.0,4.027634451163754,1.278764384271822,1.2790629048073576,3.1496298307177866,19274.071868787738,1965.4083574704653,4632.441516551485,4632.441516551485,7.556626967136787,8.110627116633475,1.0005687207335758,7.1100583958999,4.89890141158088,4.89890141158088,1.3996861175945372,0.0,0.0,0.0002334323654385558,0.9648429429655783,0.00024193820055424682,198.6408929541775,0.0,0.0,0.0,0.0,8.331387296094327e-05,0.00015011849247761254,0.0006046224120593348,0.10127955680232918,0.07171242041810812,0.029567136384221062,0.10127928304744599,0.07171242041396414,0.029567136382512463,0.3734882329611464,0.3734882329611464,0.15398979006751448,0.0,15.859306996983776,2.554489803879619,50.22971740931871,15.68671415240459,2.5960734127762066,49.48600559915826,26897.82621261028,22863.15228071874,0.85,1.1626063128209796,0.6315165214454016,42257.704602238395,25750.0,0.0,0.0,9192.623680169936,0.14588959437892732,3.6472398594731796,3698.3859206579136,5494.237759512022,9192.623680169936,17.640631177410185,0.7894458570288269,1.247099863495934,1.2517044243485618,1.1523885827651905,0.004343010303486168,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34942.623680169934,,,,,,,,,,,,,,,,,,,,2.0,15423.08048321348,1610.0,0.3734882329611464,0.15398979006751448,6.112874298809886,4.89890141158088
125.0,-29.652492312687404,8.10999795272764,35.40380220167083,25.340750778000825,6.384488413391801,-26.04879419933455,-39.51032861424608,2.780790300038799,12.098922029052176,-3.5495423751902533,40.83894591247352,41626.67782670715,35015.25487641017,35015.25487641017,76641.93270311732,76740.31194932984,76740.31194932984,35015.25487641017,111755.56682574001,111755.56682574001,111755.56682574001,138654.43720731052,91329.10125806907,56215.4671354457,39015.14902513708,26898.870381570516,0.0,65914.0194067076,22864.039824334937,1610.0,0.0,0.8911664059629516,2.8318251061221824,0.0014959135982669303,375155.80817836936,1591025.436746687,4.240972422823925,1591025.436746687,4.240972422823925,0.85,0.10129910306339139,4.027634451161993,1.265121532608755,1.0,0.0,4.027634451160814,1.278757989310668,1.279056508353335,3.1496455817516686,19274.27551101668,1965.4291231987152,4632.441516551485,4632.441516551485,7.558704141499117,8.10999795272764,1.005275427526501,7.10472252520114,4.903928268089885,4.903928268089885,1.4011223623113958,0.0,0.0,0.0002334323654385558,0.9645270337824096,0.00024201744198205281,198.6383189417832,0.0,0.0,0.0,0.0,8.333903959211516e-05,0.00015009332584644064,0.0006045210500686071,0.10129910306903236,0.07171263757455577,0.02958646549447659,0.10129928269978618,0.07171263757056234,0.029586465492829048,0.37348272317208486,0.37348272317208486,0.15408771900105514,0.0,15.821758006119751,2.564560815791765,50.042304118550476,15.648464404242418,2.606494060794091,49.29550084207011,26898.870381570516,22864.039824334937,0.85,1.1627561692181985,0.6315299567738256,42257.704602238395,25750.0,0.0,0.0,9189.7552077099,0.14584162189827923,3.6460405474569777,3697.25847875711,5492.49672895279,9189.7552077099,17.78649803958208,0.7891862656833286,1.2469461767733299,1.2517068785947494,1.1523885827651905,0.004342854115574487,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34939.7552077099,,,,,,,,,,,,,,,,,,,,2.0,15423.155208622942,1610.0,0.37348272317208486,0.15408771900105514,6.112874298809886,4.903928268089885
126.0,-29.649346086401447,8.109083841619295,35.40492394400414,25.34210525862875,6.385378995579622,-26.045873538812717,-39.50769935091955,2.781906447990878,12.061276134746436,-3.5488641447029545,40.84028242499612,41628.487350773736,35024.63319742947,35024.63319742947,76653.12054820321,76742.19004639954,76742.19004639954,35024.63319742947,111766.82324382901,111766.82324382901,111766.82324382901,138666.62527236532,91330.0662011213,56216.36350549538,39015.22521736213,26899.80202853629,0.0,65915.02724589843,22864.831724255848,1610.0,0.0,0.8911650408350666,2.832361676323807,0.0014959135982669303,375165.6062021206,1591084.0833528452,4.241017985256485,1591084.0833528452,4.241017985256485,0.85,0.10131855542902397,4.027634451161993,1.265123475571163,1.0,0.0,4.027634451160563,1.2787528167188884,1.2790513345540422,3.1496583221582837,19274.47915452116,1965.4498890570337,4632.441516551485,4632.441516551485,7.560728629231085,8.109083841619295,1.009689052961222,7.099394788658073,4.908922848839347,4.908922848839347,1.4025493853826705,0.0,0.0,0.0002334323654385558,0.9642121411466023,0.00024209648009717802,198.63575237331443,0.0,0.0,0.0,0.0,8.336373620452339e-05,0.0001500686292340324,0.0006044215811416446,0.10131855543438098,0.07171290146679307,0.029605653967587908,0.10131832153999064,0.07171290146300141,0.029605653966022563,0.37347729597542756,0.37347729597542756,0.1541848455531873,0.0,15.784093470873415,2.5748559952111236,49.85424422940133,15.61014027944941,2.617253441015464,49.104190569152024,26899.80202853629,22864.831724255848,0.85,1.1629081220318083,0.6315477530711948,42257.704602238395,25750.0,0.0,0.0,9164.939864427994,0.1454448754358799,3.636121885896994,3687.3064651276654,5477.633399300327,9164.939864427994,17.93228072048499,0.7870393692417738,1.2467944645164506,1.2517098193777074,1.1523885827651905,0.00434266697156664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34914.93986442799,,,,,,,,,,,,,,,,,,,,2.0,15423.229897607733,1610.0,0.37347729597542756,0.1541848455531873,6.112874298809886,4.908922848839347
127.0,-29.646208872587504,8.107620694749585,35.40601234347324,25.343283684365474,6.386054727634542,-26.042982474251534,-39.50510839987544,2.78282832929851,12.019966591942364,-3.5484551613179716,40.841554440902755,41630.4196214899,35032.90009530807,35032.90009530807,76663.31971679797,76744.22506765464,76744.22506765464,35032.90009530807,111777.12516296271,111777.12516296271,111777.12516296271,138677.73888039435,91331.10474057525,56217.29929441027,39015.33938462775,26900.613717431635,0.0,65915.95310205939,22865.521659816888,1610.0,0.0,0.891162584297797,2.8329121749692874,0.0014959135982669303,375171.5146576165,1591139.9013431063,4.241099974754717,1591139.9013431063,4.241099974754717,0.85,0.10133792357939747,4.027634451161993,1.2651257196487857,1.0,0.0,4.027634451160687,1.2787485444533304,1.2790470612911473,3.149668845084646,19274.698329956904,1965.4722387315653,4632.441516551485,4632.441516551485,7.562513195285305,8.107620694749585,1.0136422569544563,7.093978437795128,4.913830421909543,4.913830421909543,1.4039515491170123,0.0,0.0,0.0002334323654385558,0.9638982609585269,0.00024217531548031244,198.633193222907,0.0,0.0,0.0,0.0,8.33880795679537e-05,0.0001500442858706021,0.0006043235349724356,0.10133792358333302,0.07171321965209758,0.029624703931235435,0.10133773445577964,0.07171321964931254,0.02962470393008492,0.373471955166197,0.373471955166197,0.15428116603103031,0.0,15.745668703971035,2.5854454378713854,49.6629951856188,15.568421753260338,2.628539343508578,48.899457163600744,26900.613717431635,22865.521659816888,0.85,1.1630465177086668,0.6315681965036967,42257.704602238395,25750.0,0.0,0.0,9107.322470942796,0.14452627975483653,3.61315699387091,3664.171310148394,5443.151160794401,9107.322470942796,18.077233109861346,0.782068613391972,1.2466494011684406,1.251714092049958,1.1523885827651905,0.004342395083162578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34857.322470942796,,,,,,,,,,,,,,,,,,,,2.0,15423.30451059724,1610.0,0.373471955166197,0.15428116603103031,6.112874298809886,4.913830421909543
128.0,-29.6430826098386,8.105859072391173,35.40706776662722,25.344301491882675,6.386550752126073,-26.04011923624521,-39.50255932342259,2.783587378532927,11.976305195711689,-3.548252938159433,40.84277045940786,41632.48142006737,35040.39493907328,35040.39493907328,76672.87635914065,76746.33745254269,76746.33745254269,35040.39493907328,111786.73239161598,111786.73239161598,111786.73239161598,138688.06193044383,91332.1523269049,56218.29629443038,39015.395591638364,26901.32953882786,0.0,65916.72513046622,22866.13010800368,1610.0,0.0,0.8911593122830963,2.8334678357424994,0.0014959135982669303,375174.43613950117,1591193.2634652907,4.241209182156636,1591193.2634652907,4.241209182156636,0.85,0.10135715539952617,4.027634451161993,1.265128249456175,1.0,0.0,4.02763445116249,1.2787450268202911,1.2790435428369358,3.149677509344494,19274.919414663327,1965.4947830975234,4632.441516551485,4632.441516551485,7.56413109887641,8.105859072391173,1.0172014704244474,7.088657601966725,4.918570845673212,4.918570845673212,1.405305955906632,0.0,0.0,0.0002334323654385558,0.9635855860820699,0.00024225389919715345,198.63064307131654,0.0,0.0,0.0,0.0,8.34120359093916e-05,0.0001500203295291642,0.0006042270475863366,0.10135715540157983,0.07171357707722374,0.02964357832435608,0.10135723917048568,0.07171357707577071,0.02964357832375546,0.37346670818233074,0.37346670818233074,0.15437652280080152,0.0,15.706171883629167,2.596283138217075,49.46758753873934,15.524558133871096,2.6400009535952904,48.68686428656724,26901.32953882786,22866.13010800368,0.85,1.1631778764400875,0.6315920783028274,42257.704602238395,25750.0,0.0,0.0,9079.000256064044,0.1440700872722156,3.601752181805387,3652.8496062069185,5426.150649857126,9079.000256064044,18.22151842381437,0.7796000393518155,1.2465052267993824,1.2517209310200421,1.1523885827651905,0.004341959923977398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34829.00025606404,,,,,,,,,,,,,,,,,,,,2.0,15423.379047911098,1610.0,0.37346670818233074,0.15437652280080152,6.112874298809886,4.918570845673212
129.0,-29.63996712023816,8.103908022514888,35.40809076555101,25.34516811082142,6.3868742334198245,-26.037282948365682,-39.500040631368734,2.784190061547259,11.932183011899838,-3.548210280807299,40.84393661888653,41634.625832904734,35047.51625975064,35047.51625975064,76682.14209265538,76748.53616019017,76748.53616019017,35047.51625975064,111796.05241994081,111796.05241994081,111796.05241994081,138698.0189856104,91333.22074701202,56219.31041972625,39015.45591920641,26901.966565669594,0.0,65917.422484876,22866.671580819155,1610.0,0.0,0.8911554341655419,2.834011039371625,0.0014959135982669303,375175.05240493116,1591244.4389108063,4.241338619694137,1591244.4389108063,4.241338619694137,0.85,0.10137619755066471,4.027634451161993,1.265130966086872,1.0,0.0,4.027634451161465,1.2787422338430698,1.2790407492077094,3.149684388743098,19275.14489617166,1965.5177758125008,4632.441516551485,4632.441516551485,7.565668370453809,8.103908022514888,1.0205034472978052,7.083404575217083,4.923218790753007,4.923218790753007,1.4066339402151449,0.0,0.0,0.0002334323654385558,0.9632740975410524,0.0002423322354815084,198.62810177272814,0.0,0.0,0.0,0.0,8.343571294489927e-05,0.00014999665249365652,0.0006041316851424245,0.10137619755080772,0.07171396160318838,0.029662235947619336,0.10137622918165752,0.07171396160308723,0.02966223594757749,0.37346155837935063,0.37346155837935063,0.1544707288161649,0.0,15.665727796985209,2.607359323377466,49.26855081258748,15.480393292707163,2.6517461796966586,48.472889676523494,26901.966565669594,22866.671580819155,0.85,1.1633061367083826,0.631617928362677,42257.704602238395,25750.0,0.0,0.0,9063.39027459661,0.14381427995275003,3.595356998818748,3646.6571092100407,5416.733165386569,9063.39027459661,18.36545645077398,0.7782158006101187,1.246361619186685,1.2517291651660456,1.1523885827651905,0.004341436045735832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34813.39027459661,,,,,,,,,,,,,,,,,,,,2.0,15423.453470412414,1610.0,0.37346155837935063,0.1544707288161649,6.112874298809886,4.923218790753007
130.0,-29.636862563688652,8.10181687082662,35.40908224182597,25.34596243584531,6.3871242434451405,-26.034463846932148,-39.49754334809256,2.7847255266885544,11.887577989831925,-3.548248855762,40.84506420564813,41636.81488254106,35054.26913256143,35054.26913256143,76691.08401510249,76750.73966712622,76750.73966712622,35054.26913256143,111805.00879968765,111805.00879968765,111805.00879968765,138707.56598730493,91334.2686508946,56220.34386630898,39015.47198287292,26902.557187617265,0.0,65918.02917049019,22867.173609474674,1610.0,0.0,0.8911512936636735,2.8345510664717986,0.0014959135982669303,375174.49511735176,1591293.9228233225,4.2414768155430655,1591293.9228233225,4.2414768155430655,0.85,0.10139499922014927,4.027634451161993,1.2651337761292232,1.0,0.0,4.027634451162375,1.2787397523797832,1.2790382671651386,3.1496905008751095,19275.366047895077,1965.5403270122904,4632.441516551485,4632.441516551485,7.567126105599877,8.10181687082662,1.0236435130318036,7.078173357794816,4.927806655827647,4.927806655827647,1.407944758807899,0.0,0.0,0.0002334323654385558,0.9629638101466444,0.00024241032007527643,198.62556945689184,0.0,0.0,0.0,0.0,8.345919485973324e-05,0.00014997317057882257,0.0006040371085732601,0.1013949992192033,0.07171435376029345,0.029680645458909846,0.10139507554161503,0.07171435376096252,0.029680645459186753,0.37345650801429175,0.37345650801429175,0.15456366379209485,0.0,15.624406412295684,2.618587466091469,49.06640745768851,15.435826845593908,2.6634371031250907,48.25811233244161,26902.557187617265,22867.173609474674,0.85,1.1634310822119531,0.6316453238438262,42257.704602238395,25750.0,0.0,0.0,9053.33092996913,0.1436457023044166,3.5911425576104112,3642.707117714683,5410.623812254447,9053.33092996913,18.509186054141146,0.7773035838983575,1.2462184381747647,1.2517382848027736,1.1523885827651905,0.004340855900439755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34803.33092996913,,,,,,,,,,,,,,,,,,,,2.0,15423.527781300416,1610.0,0.37345650801429175,0.15456366379209485,6.112874298809886,4.927806655827647
131.0,-29.633768998422408,8.099607883547382,35.41004299242682,25.346678809169703,6.3872701291441345,-26.031665050162772,-39.49507169947026,2.7851661808844597,11.843472595657374,-3.548377977925033,40.84615197437456,41639.06592955499,35060.790175857204,35060.790175857204,76699.8561054122,76753.04919644125,76753.04919644125,35060.790175857204,111813.83937229845,111813.83937229845,111813.83937229845,138716.93589244975,91335.38487395553,56221.401607069056,39015.53696320719,26903.09652015129,0.0,65918.63348335848,22867.632042128596,1610.0,0.0,0.8911468495347747,2.8350748461061217,0.0014959135982669303,375172.6297102171,1591341.6604311562,4.241625146430075,1591341.6604311562,4.241625146430075,0.85,0.10141355040659963,4.027634451161993,1.26513676640112,1.0,0.0,4.027634451160551,1.2787377102985031,1.2790362246071458,3.149695530776049,19275.601617834032,1965.5643484608947,4632.441516551485,4632.441516551485,7.568533795966281,8.099607883547382,1.0266375102376655,7.072970373309716,4.932349005105877,4.932349005105877,1.4092425728873934,0.0,0.0,0.0002334323654385558,0.9626547285364238,0.00024248815127460673,198.62304617062,0.0,0.0,0.0,0.0,8.348244174701237e-05,0.00014994992369154342,0.0006039434786091722,0.10141355040432573,0.07171475539871429,0.029698795005611445,0.10141330598163652,0.07171475540032227,0.02969879500627736,0.37345155380245154,0.37345155380245154,0.1546552607765167,0.0,15.582502469944131,2.6300360962181344,48.86205979152612,15.391850573582417,2.6756059990719336,48.04471184272279,26903.09652015129,22867.632042128596,0.85,1.163553490907476,0.6316736820715041,42257.704602238395,25750.0,0.0,0.0,9045.7117023488,0.14351521742889833,3.587880435722455,3639.7457305882167,5405.965971760585,9045.7117023488,18.652767762474753,0.7765974969096224,1.246075622318715,1.2517480593899717,1.1523885827651905,0.004340234172429468,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34795.7117023488,,,,,,,,,,,,,,,,,,,,2.0,15423.601977012617,1610.0,0.37345155380245154,0.1546552607765167,6.112874298809886,4.932349005105877
132.0,-29.63068660849537,8.097293394450782,35.410974147094855,25.347393575962656,6.3874272498740154,-26.028875187213206,-39.49260892169548,2.78561582859195,11.798755414855975,-3.5485250144731926,40.847211213507364,41641.30851886273,35066.916548693574,35066.916548693574,76708.22506755631,76755.30681818307,76755.30681818307,35066.916548693574,111822.22336687666,111822.22336687666,111822.22336687666,138725.83957042912,91336.45826374729,56222.45996442752,39015.553665910855,26903.61620355247,0.0,65919.16986946332,22868.073773019598,1610.0,0.0,0.8911424176306761,2.8356043086783114,0.0014959135982669303,375170.50550569117,1591388.1470343727,4.241773070325306,1591388.1470343727,4.241773070325306,0.85,0.1014318265224522,4.027634451161993,1.2651397462328897,1.0,0.0,4.0276344511633475,1.278735626546182,1.2790341403683843,3.1497006633345204,19275.828148154513,1965.5874481249473,4632.441516551485,4632.441516551485,7.569856289259391,8.097293394450782,1.029540097196406,7.0677532972543755,4.936852322061352,4.936852322061352,1.4105292348746719,0.0,0.0,0.0002334323654385558,0.9623468699094776,0.00024256572420764815,198.6205320633475,0.0,0.0,0.0,0.0,8.350561115315312e-05,0.00014992675428540268,0.0006038501607107868,0.10143182651996582,0.07171514936355197,0.029716677156413858,0.10143174090928131,0.0717151493653099,0.029716677157142296,0.37344669737485114,0.37344669737485114,0.15474551887727878,0.0,15.539983089713132,2.6415793606569764,48.655732049072185,15.347280429329146,2.6874958190657026,47.83042677012941,26903.61620355247,22868.073773019598,0.85,1.1636709809825891,0.6317025624158054,42257.704602238395,25750.0,0.0,0.0,9039.177857101407,0.14340142950943954,3.585035737735985,3637.226780104971,5401.951076996437,9039.177857101407,18.796228045299188,0.7759817614147155,1.2459331443456163,1.2517583848655118,1.1523885827651905,0.004339577496359968,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34789.17785710141,,,,,,,,,,,,,,,,,,,,2.0,15423.676056017994,1610.0,0.37344669737485114,0.15474551887727878,6.112874298809886,4.936852322061352
133.0,-29.62761582986211,8.09487974164863,35.411876615683205,25.34806887796151,6.387536483790792,-26.026100563412474,-39.49015969466416,2.7860212173414407,11.754191626408726,-3.5487227120477054,40.84823777533083,41643.56041667258,35072.77610595524,35072.77610595524,76716.33652262783,76757.59830023716,76757.59830023716,35072.77610595524,111830.37440619241,111830.37440619241,111830.37440619241,138734.47655010084,91337.5508272679,56223.51294370459,39015.59764840367,26904.10214390844,0.0,65919.69979231211,22868.486822322175,1610.0,0.0,0.8911378522293301,2.8361263364698583,0.0014959135982669303,375167.6494273635,1591433.2005142714,4.241925451043961,1591433.2005142714,4.241925451043961,0.8500000000000001,0.10144984127200071,4.027634451161993,1.2651427656272425,1.0,0.0,4.027634451161596,1.2787337479040453,1.2790322612876888,3.1497052906937295,19276.058724936935,1965.6109604132844,4632.441516551485,4632.441516551485,7.571121185371029,8.09487974164863,1.03233698841234,7.06254275323629,4.941320130989789,4.941320130989789,1.4118057517113682,0.0,0.0,0.0002334323654385558,0.9620402765903182,0.00024264302765565212,198.6180274899463,0.0,0.0,0.0,0.0,8.352865897075442e-05,0.00014990370646780136,0.0006037573325265917,0.10144984126876921,0.07171554346714622,0.029734297801622997,0.1014498945043218,0.07171554346943057,0.02973429780257014,0.3734419325482109,0.3734419325482109,0.15483444951470723,0.0,15.497027386377454,2.6532383371684887,48.4480129402495,15.302914338456446,2.6995270962063387,47.61701371494212,26904.10214390844,22868.486822322175,0.85,1.1637846768770461,0.6317316454394604,42257.704602238395,25750.0,0.0,0.0,9033.137769696892,0.14329500777350193,3.582375194337545,3634.9116105508565,5398.2261591460365,9033.137769696892,18.93957853152641,0.775405886220248,1.245790991851402,1.2517692035922503,1.1523885827651905,0.004338889552125727,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34783.13776969689,,,,,,,,,,,,,,,,,,,,2.0,15423.750014262918,1610.0,0.3734419325482109,0.15483444951470723,6.112874298809886,4.941320130989789
134.0,-29.624556773510246,8.09237067729121,35.412751212567926,25.348681664932542,6.387576742740118,-26.023343387333046,-39.48773191133512,2.786363356562966,11.709891612968875,-3.548982761560128,40.849230697356845,41645.85391916095,35078.42056719852,35078.42056719852,76724.27448635947,76759.9161260132,76759.9161260132,35078.42056719852,111838.33669321172,111838.33669321172,111838.33669321172,138742.88643579945,91338.64655631206,56224.58434945992,39015.62467428015,26904.54974258772,0.0,65920.17441686787,22868.86728119956,1610.0,0.0,0.8911330994734519,2.836638225821174,0.0014959135982669303,375163.89259499457,1591476.778536098,4.242084086312019,1591476.778536098,4.242084086312019,0.85,0.10146760771543831,4.027634451161993,1.2651458608498798,1.0,0.0,4.027634451162357,1.2787321623755425,1.279030675389053,3.1497091960835055,19276.28996977775,1965.634540824619,4632.441516551485,4632.441516551485,7.57233964894431,8.09237067729121,1.0350241380398368,7.057346539251373,4.9457541680518915,4.9457541680518915,1.4130726194433976,0.0,0.0,0.0002334323654385558,0.9617349584201816,0.00024272005857207209,198.6155325402173,0.0,0.0,0.0,0.0,8.355151080067002e-05,0.00014988085463788577,0.0006036652937091515,0.10146760771125032,0.07171594084800616,0.029751666863244167,0.10146766391909494,0.07171594085096618,0.029751666864472136,0.3734372557177142,0.3734372557177142,0.15492209622008082,0.0,15.453795617478363,2.6650114246164094,48.23947711937262,15.258874374529,2.711645125617679,47.405048783825976,26904.54974258772,22868.86728119956,0.85,1.1638967154602524,0.6317618890963443,42257.704602238395,25750.0,0.0,0.0,9027.332844308256,0.14319187889036203,3.5797969722590475,3632.695852958905,5394.636991349351,9027.332844308256,19.082824375180543,0.7748478294933004,1.2456491589110326,1.2517804859577302,1.1523885827651905,0.004338172236478442,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34777.33284430826,,,,,,,,,,,,,,,,,,,,2.0,15423.823842641254,1610.0,0.3734372557177142,0.15492209622008082,6.112874298809886,4.9457541680518915
