time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
135.0,-29.621509016534354,8.089769341259814,35.413598814955144,25.349259038362675,6.387576400611312,-26.02060044050768,-39.485321345832176,2.786667824584391,11.665655194633473,-3.5492877956728224,40.85019343832169,41648.173083293776,35083.810099624556,35083.810099624556,76731.98318291834,76762.25490193689,76762.25490193689,35083.810099624556,111846.06500156145,111846.06500156145,111846.06500156145,138751.03186757557,91339.75137452848,56225.66955588453,39015.646465159945,26904.966866014114,0.0,65920.61333117406,22869.221836111996,1610.0,0.0,0.8911282322180207,2.8371444186460755,0.0014959135982669303,375159.48592548084,1591519.0328121758,4.242246544522413,1591519.0328121758,4.242246544522413,0.85,0.10148513384876548,4.027634451161993,1.2651490242080765,1.0,0.0,4.027634451162096,1.2787307514247814,1.2790292641089134,3.1497126714707853,19276.523132815597,1965.658316837615,4632.441516551485,4632.441516551485,7.573503081317235,8.089769341259814,1.037614214652443,7.052155126607371,4.950155399873484,4.950155399873484,1.414330114249567,0.0,0.0,0.0002334323654385558,0.9614308719711081,0.00024279682735793266,198.61304686853106,0.0,0.0,0.0,0.0,8.357420628275978e-05,0.00014985815915579602,0.0006035738846036011,0.10148513384387164,0.07171633767842044,0.02976879616545121,0.10148521633298989,0.07171633768187875,0.02976879616688672,0.3734326639795134,0.3734326639795134,0.15500852775320667,0.0,15.410361274724494,2.67688532405964,48.03041055062255,15.21494299030627,2.7238417906527843,47.19374359090449,26904.966866014114,22869.221836111996,0.85,1.164005905063865,0.6317928638506497,42257.704602238395,25750.0,0.0,0.0,9021.649775857,0.1430902632087524,3.5772565802188065,3630.53372369354,5391.11605216346,9021.649775857,19.225967902724125,0.7742979610863219,1.2455076424262157,1.2517922144368916,1.1523885827651905,0.004337426677265668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34771.649775857004,,,,,,,,,,,,,,,,,,,,2.0,15423.897538542507,1610.0,0.3734326639795134,0.15500852775320667,6.112874298809886,4.950155399873484
136.0,-29.61847298511158,8.087078241795533,35.41442024536814,25.349791917856805,6.387526395648849,-26.01787301309365,-39.48292440092189,2.7869264236307854,11.621509380077384,-3.5496430317288112,40.85112615894734,41650.50126620883,35088.970490820524,35088.970490820524,76739.47175702936,76764.61458734267,76764.61458734267,35088.970490820524,111853.58507816319,111853.58507816319,111853.58507816319,138758.9368535425,91340.86174361456,56226.748422480014,39015.68146792727,26905.35177537929,0.0,65921.03324330656,22869.549009072398,1610.0,0.0,0.8911232243498854,2.837643978610372,0.0014959135982669303,375154.35406566755,1591559.97031704,4.242413697372285,1591559.97031704,4.242413697372285,0.85,0.1015024362686573,4.027634451161993,1.2651522529544312,1.0,0.0,4.027634451162412,1.2787295530402187,1.2790280654445942,3.1497156232810672,19276.757467320032,1965.6822123069585,4632.441516551485,4632.441516551485,7.574617049227576,8.087078241795533,1.040105784496256,7.046972457299277,4.954524614632832,4.954524614632832,1.4155784613236662,0.0,0.0,0.0002334323654385558,0.9611280585509899,0.00024287332303094106,198.6105708217594,0.0,0.0,0.0,0.0,8.35967791769103e-05,0.0001498355862616455,0.000603482969237458,0.10150243626296304,0.07171673578561875,0.029785700477344294,0.10150251527530152,0.07171673578964202,0.02978570047901528,0.3734281542798021,0.3734281542798021,0.15509381592594942,0.0,15.366799335180929,2.688855872598026,47.82107801147811,15.17115241180619,2.7361090771253203,46.9832165602333,26905.35177537929,22869.549009072398,0.85,1.1641120895935178,0.6318241571317892,42257.704602238395,25750.0,0.0,0.0,9016.03855510678,0.1429893825992588,3.5747345649814672,3628.4049369806326,5387.633618126147,9016.03855510678,19.369010204865827,0.7737520703423091,1.2453664405338487,1.2518043743665492,1.1523885827651905,0.004336653820266774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34766.03855510678,,,,,,,,,,,,,,,,,,,,2.0,15423.971110048142,1610.0,0.3734281542798021,0.15509381592594942,6.112874298809886,4.954524614632832
137.0,-29.615448893525386,8.084299617960507,35.415216298860074,25.350280478037917,6.387425709638644,-26.015161399616566,-39.48054862031711,2.7871382157298625,11.577447591931616,-3.5500489066840215,40.85202970348819,41652.86918408558,35093.91179809419,35093.91179809419,76746.78098217977,76766.99997433978,76766.99997433978,35093.91179809419,111860.91177243396,111860.91177243396,111860.91177243396,138766.61651428352,91341.98213083745,56227.85134058327,39015.7008780602,26905.70474184956,0.0,65921.40561990975,22869.849030572124,1610.0,0.0,0.8911180707536138,2.838136930768468,0.0014959135982669303,375148.4907265747,1591599.6280296368,4.242585715717746,1591599.6280296368,4.242585715717746,0.85,0.10151953018744349,4.027634451161993,1.2651555619249124,1.0,0.0,4.027634451161306,1.2787285715673447,1.2790270837426008,3.1497180408077528,19276.993916072028,1965.7063233695533,4632.441516551485,4632.441516551485,7.57568372373518,8.084299617960507,1.042500048169404,7.041799569791103,4.958862415196539,4.958862415196539,1.416817832913297,0.0,0.0,0.0002334323654385558,0.9608265382918139,0.00024294953993835228,198.60810457393782,0.0,0.0,0.0,0.0,8.361915832001401e-05,0.00014981320711854177,0.0006033928342297059,0.1015195301809075,0.07171713585789946,0.029802394323008036,0.10151956105499216,0.07171713586251674,0.029802394324926748,0.37342372399019375,0.37342372399019375,0.15517803389713594,0.0,15.323166532486653,2.7009227291199522,47.61166753069119,15.127496498615642,2.7484704870295786,46.773362060619945,26905.70474184956,22869.849030572124,0.85,1.164216391632895,0.6318565084040847,42257.704602238395,25750.0,0.0,0.0,9010.476937891166,0.1428888965501339,3.572222413753344,3626.3004103759413,5384.176527515226,9010.476937891166,19.511951831819026,0.7732083146652261,1.2452255519119206,1.251816954036039,1.1523885827651905,0.004335854423524502,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34760.476937891166,,,,,,,,,,,,,,,,,,,,2.0,15424.04454824376,1610.0,0.37342372399019375,0.15517803389713594,6.112874298809886,4.958862415196539
138.0,-29.61243670240365,8.081435753448956,35.415987786774885,25.35073837442326,6.387287682259465,-26.012464230627334,-39.478186320606596,2.7873152104828676,11.533370153860574,-3.5504974273312766,40.85290613619015,41655.24476164854,35098.61856098641,35098.61856098641,76753.86332263495,76769.41235303438,76769.41235303438,35098.61856098641,111868.03091402078,111868.03091402078,111868.03091402078,138774.06053876964,91343.11921083335,56228.95161944637,39015.74176820775,26906.029624748855,0.0,65921.77139295661,22870.125181036525,1610.0,0.0,0.8911128032993326,2.8386254135054205,0.0014959135982669303,375142.0114040346,1591638.096482533,4.242761535892898,1591638.096482533,4.242761535892898,0.85,0.10153642725391837,4.027634451161993,1.2651588928746063,1.0,0.0,4.02763445116228,1.2787277513511752,1.2790262633349563,3.149720061135898,19277.233887700095,1965.7307936655327,4632.441516551485,4632.441516551485,7.576699767407916,8.081435753448956,1.0448032583058793,7.036632495143076,4.9631693274093,4.9631693274093,1.4180483792598,0.0,0.0,0.0002334323654385558,0.9605263060240267,0.00024302547881777296,198.60564809223044,0.0,0.0,0.0,0.0,8.364141596752242e-05,0.00014979094947103339,0.0006033031885617993,0.10153642724667195,0.07171753655859452,0.029818890688077436,0.10153643378803176,0.07171753656371287,0.029818890690205505,0.3734193710517178,0.3734193710517178,0.15526125142359173,0.0,15.279482905929342,2.7130855843312816,47.402235026974665,15.08386758119184,2.7609409324393255,46.5637310212519,26906.029624748855,22870.125181036525,0.85,1.1643173674006535,0.6318890388024249,42257.704602238395,25750.0,0.0,0.0,9004.954819599949,0.14278865589082762,3.5697163972706876,3624.2159597542677,5380.73885984568,9004.954819599949,19.654793097177418,0.7726658868551273,1.2450849754765967,1.2518299429929676,1.1523885827651905,0.004335029165094869,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34754.95481959995,,,,,,,,,,,,,,,,,,,,2.0,15424.117848445701,1610.0,0.3734193710517178,0.15526125142359173,6.112874298809886,4.9631693274093
139.0,-29.609436474789817,8.078488689776327,35.41673546573488,25.351146014314168,6.387102904802159,-26.009782503931707,-39.475845150276996,2.787448933944017,11.489145064212778,-3.5509939847987764,40.85375548505502,41657.65975470491,35103.115002121434,35103.115002121434,76760.77475682634,76771.81070289642,76771.81070289642,35103.115002121434,111874.92570501784,111874.92570501784,111874.92570501784,138781.25043469967,91344.22817888594,56230.0772306943,39015.72327576848,26906.32472968183,0.0,65922.04800545031,22870.376020229556,1610.0,0.0,0.8911073954845041,2.8391104214358,0.0014959135982669303,375134.83824458934,1591675.376839649,4.242942042620607,1591675.376839649,4.242942042620607,0.85,0.10155314179784096,4.027634451161993,1.2651623353688048,1.0,0.0,4.027634451161654,1.2787271316603668,1.2790256434994844,3.1497215875386173,19277.46792652763,1965.7546589842232,4632.441516551485,4632.441516551485,7.577670409156758,8.078488689776327,1.0470134845959804,7.031475205180346,4.967445894311583,4.967445894311583,1.4192702555175951,0.0,0.0,0.0002334323654385558,0.9602273667918602,0.00024310113782578208,198.60320142732564,0.0,0.0,0.0,0.0,8.36634799362283e-05,0.0001497688855023275,0.0006032143229613102,0.10155314178975623,0.0717179399088441,0.02983520188091213,0.10155316602698111,0.07171793991455365,0.029835201883287307,0.37341509386263927,0.37341509386263927,0.155343527651218,0.0,15.235744282547785,2.725303305613238,47.19286041951892,15.040139049011543,2.773291977900044,46.35446285373553,26906.32472968183,22870.376020229556,0.85,1.1644173243901632,0.6319230214337506,42257.704602238395,25750.0,0.0,0.0,8999.467361405834,0.1426885951631283,3.567214879078204,3622.149517953271,5377.317843452563,8999.467361405834,19.797534210813094,0.77212443270091,1.2449447102499334,1.2518433305762706,1.1523885827651905,0.004334178736255284,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34749.467361405834,,,,,,,,,,,,,,,,,,,,2.0,15424.19101104472,1610.0,0.37341509386263927,0.155343527651218,6.112874298809886,4.967445894311583
140.0,-29.606448392694066,8.075460470877635,35.41746008361959,25.351528857741528,6.386876923253299,-26.00711582852242,-39.473517530690856,2.7875443590814015,11.445043659714429,-3.5515350927737654,40.85457900821565,41660.08178558348,35107.3983739795,35107.3983739795,76767.48015956298,76774.27547382229,76774.27547382229,35107.3983739795,111881.67384780178,111881.67384780178,111881.67384780178,138788.2654252007,91345.39180463253,56231.19811639269,39015.77076471093,26906.591577398904,0.0,65922.36234210983,22870.602840789066,1610.0,0.0,0.8911018599457066,2.839589026623286,0.0014959135982669303,375127.02164073143,1591711.5242623868,4.243126814220301,1591711.5242623868,4.243126814220301,0.85,0.10156968312731596,4.027634451161993,1.2651658141287045,1.0,0.0,4.027634451161571,1.2787266894490235,1.2790252011849093,3.149722676780459,19277.713500423823,1965.7797005525663,4632.441516551485,4632.441516551485,7.578595055877662,8.075460470877635,1.0491341101329694,7.026326360744665,4.971692589692754,4.971692589692754,1.4204835970550727,0.0,0.0,0.0002334323654385558,0.9599297374845418,0.00024317651211666402,198.60076472692265,0.0,0.0,0.0,0.0,8.368542153128841e-05,0.00014974694390726737,0.0006031259502371326,0.10156968311843473,0.07171834521165171,0.02985133790678301,0.10156965447648923,0.07171834521792274,0.029851337909393226,0.37341088871019046,0.37341088871019046,0.1554249147304847,0.0,15.19199683657007,2.7376267940279035,46.98356025010901,14.996578752488176,2.785958661092252,46.145344973858016,26906.591577398904,22870.602840789066,0.85,1.1645134887789892,0.631956748900849,42257.704602238395,25750.0,0.0,0.0,8994.012106136457,0.14258868555537965,3.564717138884488,3620.0999885125407,5373.912117623917,8994.012106136457,19.940175337034308,0.7715837962953438,1.2448047553020678,1.251857107256935,1.1523885827651905,0.004333303756311248,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34744.012106136455,,,,,,,,,,,,,,,,,,,,2.0,15424.264034381173,1610.0,0.37341088871019046,0.1554249147304847,6.112874298809886,4.971692589692754
141.0,-29.60347245740131,8.072353023833948,35.41816235244,25.351861165277683,6.386606489444025,-26.004464530383565,-39.4712072686292,2.7875985624261284,11.400710279029909,-3.552122457037943,40.85537715607848,41662.52675008617,35111.48125495478,35111.48125495478,76774.00800504095,76776.71544953137,76776.71544953137,35111.48125495478,111888.19670448615,111888.19670448615,111888.19670448615,138795.02688649966,91346.51755731503,56232.328857869245,39015.76522160643,26906.830182013513,0.0,65922.59540361994,22870.805654711487,1610.0,0.0,0.8910961867358965,2.840065393282439,0.0014959135982669303,375118.53698365943,1591746.558462884,4.243316182831621,1591746.558462884,4.243316182831621,0.85,0.10158606125754868,4.027634451161993,1.265169325307943,1.0,0.0,4.027634451159733,1.2787264382644659,1.2790249499417141,3.1497232954911336,19277.951081513103,1965.80392708143,4632.441516551485,4632.441516551485,7.579476422854598,8.072353023833948,1.051165335433463,7.0211876884004845,4.975909891474609,4.975909891474609,1.4216885404213169,0.0,0.0,0.0002334323654385558,0.9596334169805659,0.00024325160140112458,198.59833799133796,0.0,0.0,0.0,0.0,8.370720476291253e-05,0.00014972516067564328,0.0006030382153429857,0.10158606124782353,0.07171875375976658,0.029867307488056955,0.10158604694891059,0.07171875376663239,0.029867307490916293,0.3734067557487323,0.3734067557487323,0.1555054554239002,0.0,15.148208317722492,2.749999943234343,46.77435693710356,14.952832736067876,2.7984474230482874,45.936409186256526,26906.830182013513,22870.805654711487,0.85,1.1646083946631922,0.6319916031066701,42257.704602238395,25750.0,0.0,0.0,8988.587609712662,0.14248891430829302,3.5622228577073223,3618.066682818087,5370.520926894575,8988.587609712662,20.0827166200512,0.7710439085946587,1.2446651097259407,1.2518712634945819,1.1523885827651905,0.004332404845228763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34738.58760971266,,,,,,,,,,,,,,,,,,,,2.0,15424.336914409996,1610.0,0.3734067557487323,0.1555054554239002,6.112874298809886,4.975909891474609
142.0,-29.60050883908132,8.069168247527298,35.4188429648329,25.352158303745114,6.386293790751354,-26.001828544143287,-39.46891432916743,2.787613495813553,11.356340119043011,-3.552754476506617,40.856150787879535,41664.99392053779,35115.36606375107,35115.36606375107,76780.35998428887,76779.18425309904,76779.18425309904,35115.36606375107,111894.5503168501,111894.5503168501,111894.5503168501,138801.59162056926,91347.66001354814,56233.46968098783,39015.76703617813,26907.04130371916,0.0,65922.80833989728,22870.985108161287,1610.0,0.0,0.8910903806614517,2.840537309716051,0.0014959135982669303,375109.40743641445,1591780.5171021381,4.243509988141164,1591780.5171021381,4.243509988141164,0.85,0.10160228288352877,4.027634451161993,1.2651728881383315,1.0,0.0,4.027634451161487,1.2787263690614419,1.279024880722535,3.1497234659501014,19278.192187752986,1965.8285130756158,4632.441516551485,4632.441516551485,7.580315032210468,8.069168247527298,1.0531093213951404,7.016058926132157,4.980098245734561,4.980098245734561,1.4228852130670173,0.0,0.0,0.0002334323654385558,0.9593384209719387,0.00024332640112762028,198.59592135860356,0.0,0.0,0.0,0.0,8.372882984355757e-05,0.00014970353559499823,0.0006029511174231706,0.1016022828729634,0.07171916527944038,0.02988311759352302,0.10160226487641569,0.07171916528689827,0.029883117596630496,0.3734026917684803,0.3734026917684803,0.15558518535114368,0.0,15.104389979351481,2.762434519303099,46.56524948746301,14.909094595549618,2.811047522213073,45.72756991581116,26907.04130371916,22870.985108161287,0.85,1.1647009876825964,0.6320269868618693,42257.704602238395,25750.0,0.0,0.0,8983.192906952929,0.14238927569833618,3.559731892458401,3616.0491110496023,5367.143795903326,8983.192906952929,20.22515819513342,0.7705047386273597,1.2445257726262253,1.2518857902950187,1.1523885827651905,0.004331482588207501,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34733.19290695293,,,,,,,,,,,,,,,,,,,,2.0,15424.409650700605,1610.0,0.3734026917684803,0.15558518535114368,6.112874298809886,4.980098245734561
143.0,-29.59755761220738,8.065907902491228,35.41950257038957,25.35240539526569,6.385933261353183,-25.999208493187606,-39.46663511507211,2.7875841423334653,11.31181389610822,-3.5534341366498055,40.8569000345239,41667.46767239108,35119.0686413615,35119.0686413615,76786.53631375259,76781.64412804991,76781.64412804991,35119.0686413615,111900.71276941142,111900.71276941142,111900.71276941142,138807.93687673152,91348.77919470568,56234.6027390471,39015.751617398426,26907.224107320097,0.0,65922.97572471852,22871.140491222082,1610.0,0.0,0.8910844266281002,2.841005894816967,0.0014959135982669303,375099.58991195407,1591813.4058743548,4.24370873412044,1591813.4058743548,4.24370873412044,0.85,0.10161835513601816,4.027634451161993,1.2651765328412874,1.0,0.0,4.027634451162212,1.2787265050888306,1.2790250167816786,3.149723130891231,19278.428381974543,1965.852598183329,4632.441516551485,4632.441516551485,7.581114303522839,8.065907902491228,1.0549654005137743,7.010942501977453,4.984258093255111,4.984258093255111,1.4240737409300317,0.0,0.0,0.0002334323654385558,0.9590447556132944,0.00024340090915702823,198.59351488870973,0.0,0.0,0.0,0.0,8.375033059551711e-05,0.00014968203484303869,0.0006028645202538524,0.10161835512451826,0.07171958084735325,0.029898774277165013,0.10161834655428173,0.07171958085546952,0.029898774280548643,0.37339869494852235,0.37339869494852235,0.15566413301228502,0.0,15.060529111502944,2.7749002883085154,46.356264457618636,14.865248032758018,2.823552455839547,45.51895138527897,26907.224107320097,22871.140491222082,0.85,1.1647917204829796,0.6320629069656427,42257.704602238395,25750.0,0.0,0.0,8977.827237033236,0.14228976708771088,3.5572441771927688,3614.0468672907823,5363.780369742454,8977.827237033236,20.367500193501815,0.7699662721196471,1.2443867431144782,1.2519006787957905,1.1523885827651905,0.004330537561989061,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34727.827237033234,,,,,,,,,,,,,,,,,,,,2.0,15424.482239439036,1610.0,0.37339869494852235,0.15566413301228502,6.112874298809886,4.984258093255111
144.0,-29.594618775382646,8.06257393795409,35.42014184342375,25.35263142725455,6.385541321065566,-25.99660273443796,-39.464373083878286,2.787525280120742,11.267242906438241,-3.554151327754111,40.857626915107026,41669.962716820075,35122.56571027652,35122.56571027652,76792.5284270966,76784.14578996744,76784.14578996744,35122.56571027652,111906.71150024395,111906.71150024395,111906.71150024395,138814.09443038134,91349.9324623612,56235.749389213364,39015.758970164265,26907.382930137388,0.0,65923.14190030165,22871.27549061678,1610.0,0.0,0.8910783670315374,2.841470946918359,0.0014959135982669303,375089.23048027226,1591845.3133612361,4.243911005717235,1591845.3133612361,4.243911005717235,0.85,0.10163427939143338,4.027634451161993,1.2651802066667006,1.0,0.0,4.027634451163515,1.278726777863153,1.2790252896196788,3.149722459001342,19278.671769878554,1965.8774168425055,4632.441516551485,4632.441516551485,7.581869211901611,8.06257393795409,1.0567408485994765,7.0058330893546135,4.988389836248441,4.988389836248441,1.425254238928126,0.0,0.0,0.0002334323654385558,0.958752419509622,0.0002434751252653429,198.59111857978084,0.0,0.0,0.0,0.0,8.377167429982157e-05,0.00014966069113873422,0.0006027785556150803,0.10163427937921535,0.07171999794336854,0.029914281435846807,0.10163428959884266,0.07171999795199041,0.029914281439442976,0.37339476203888855,0.37339476203888855,0.15574232288237916,0.0,15.01663007290017,2.7874253556086614,46.1473349752016,14.821394234192326,2.8362472291827316,45.31014880396174,26907.382930137388,22871.27549061678,0.85,1.1648796797827563,0.6320991614726027,42257.704602238395,25750.0,0.0,0.0,8972.489965819826,0.14219038719289467,3.554759679822364,3612.059603718234,5360.4303621015915,8972.489965819826,20.50974274447431,0.769428502126053,1.2442480203070059,1.251915920781107,1.1523885827651905,0.004329570302162578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34722.48996581983,,,,,,,,,,,,,,,,,,,,2.0,15424.554678722774,1610.0,0.37339476203888855,0.15574232288237916,6.112874298809886,4.988389836248441
145.0,-29.591692646982768,8.059168065802872,35.420761393376324,25.35281729595738,6.385105498655432,-25.994012801480316,-39.46213225191457,2.787425653152844,11.222600658306476,-3.554913035045494,40.85833088804403,41672.49439977144,35125.88510245584,35125.88510245584,76798.37950222728,76786.6626038084,76786.6626038084,35125.88510245584,111912.54770626425,111912.54770626425,111912.54770626425,138820.06284333783,91351.08826195542,56236.92005791798,39015.74244893048,26907.5151370736,0.0,65923.25758600408,22871.38786651256,1610.0,0.0,0.8910721695533987,2.841931983691674,0.0014959135982669303,375078.22828220774,1591876.2157440025,4.244117881846982,1591876.2157440025,4.244117881846982,0.85,0.10165006176315756,4.027634451161993,1.2651839519245547,1.0,0.0,4.027634451161548,1.2787272395463456,1.2790257514106487,3.149721321797194,19278.915692127954,1965.9022899897473,4632.441516551485,4632.441516551485,7.582585765400985,8.059168065802872,1.0584325821469673,7.000735483655905,4.99249393678389,4.99249393678389,1.4264268390811115,0.0,0.0,0.0002334323654385558,0.9584614430653379,0.00024354904115077983,198.58873269067544,0.0,0.0,0.0,0.0,8.379282293306231e-05,0.00014963954250549349,0.000602693376651245,0.1016500617500263,0.07172041872639091,0.029929643023635398,0.10165007306810768,0.07172041873565588,0.029929643027501687,0.37339089216545657,0.37339089216545657,0.1558197705661596,0.0,14.97269921793054,2.8000078009314393,45.938483484742164,14.777513693351978,2.8489791393798782,45.10149530055429,26907.5151370736,22871.38786651256,0.85,1.1649663914444066,0.632136455717546,42257.704602238395,25750.0,0.0,0.0,8967.180444309717,0.14209113532522297,3.552278383130571,3610.0869574293733,5357.093486880344,8967.180444309717,20.651885976408064,0.7688914249200371,1.2441096033239238,1.251931507152912,1.1523885827651905,0.0043285814001759,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34717.18044430972,,,,,,,,,,,,,,,,,,,,2.0,15424.626968166756,1610.0,0.37339089216545657,0.1558197705661596,6.112874298809886,4.99249393678389
146.0,-29.58877927106078,8.055692116143014,35.4213618396262,25.352971732523315,6.384637161734835,-25.991437597098162,-39.45990112898869,2.7872954877724783,11.17778925971885,-3.5557121048207145,40.85901346146449,41675.01476952566,35129.012068753145,35129.012068753145,76804.0268382788,76789.18382626418,76789.18382626418,35129.012068753145,111918.19589501733,111918.19589501733,111918.19589501733,138825.8199171212,91352.24047036072,56238.071413623446,39015.743396374746,26907.62402210386,0.0,65923.3674184786,22871.48041878828,1610.0,0.0,0.8910658639117013,2.8423910342887955,0.0014959135982669303,375066.68668741494,1591906.1791823872,4.2443283706214645,1591906.1791823872,4.2443283706214645,0.85,0.10166570298832057,4.027634451161993,1.265187738942914,1.0,0.0,4.027634451161185,1.2787278427486681,1.2790263547537855,3.149719836008621,19279.158856485687,1965.9270858535472,4632.441516551485,4632.441516551485,7.5832607801391365,8.055692116143014,1.060046033371493,6.995646082771521,4.99657078858153,4.99657078858153,1.4275916538804372,0.0,0.0,0.0002334323654385558,0.9581718293840493,0.00024362265543604567,198.586357256563,0.0,0.0,0.0,0.0,8.381388483672873e-05,0.00014961848060182707,0.0006026085470024311,0.10166570297443851,0.07172084180045306,0.02994486117398545,0.10166577292616409,0.07172084181024627,0.02994486117807431,0.37338708455196434,0.37338708455196434,0.15589648994607952,0.0,14.928714526784688,2.8126310592817276,45.72966998959805,14.733501364539563,2.8616983778027816,44.89273954490619,26907.62402210386,22871.48041878828,0.85,1.1650501157007083,0.6321736343499342,42257.704602238395,25750.0,0.0,0.0,8961.898109570167,0.14199201105761164,3.549800276440288,3608.1286121506996,5353.769497419468,8961.898109570167,20.793930017113485,0.7683550381905386,1.2439714912887374,1.2519474299225672,1.1523885827651905,0.004327571376924315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34711.89810957017,,,,,,,,,,,,,,,,,,,,2.0,15424.699100979855,1610.0,0.37338708455196434,0.15589648994607952,6.112874298809886,4.99657078858153
147.0,-29.585878564324055,8.052147435747312,35.42194368585195,25.35307315355169,6.38410678478374,-25.98887999911128,-39.45769144976509,2.787108219571007,11.133114894145365,-3.5565656853895096,40.85967250328251,41677.57301968784,35132.00402121098,35132.00402121098,76809.57704089882,76791.74150835916,76791.74150835916,35132.00402121098,111923.74552957015,111923.74552957015,111923.74552957015,138831.4478636374,91353.4091511853,56239.240662514094,39015.74276519023,26907.702334067246,0.0,65923.44509925749,22871.54698395716,1610.0,0.0,0.891059373596126,2.8428423487520855,0.0014959135982669303,375054.3580576693,1591935.1100405932,4.244545026179414,1591935.1100405932,4.244545026179414,0.85,0.1016812111675486,4.027634451161993,1.2651915495889265,1.0,0.0,4.027634451161531,1.2787287105734593,1.2790272227811657,3.1497176984129482,19279.40549721561,1965.9522362086552,4632.441516551485,4632.441516551485,7.583906649589868,8.052147435747312,1.0615718326865409,6.990575603060771,5.000620823877144,5.000620823877144,1.428748806822041,0.0,0.0,0.0002334323654385558,0.9578835689169127,0.00024369596996271666,198.5839922087845,0.0,0.0,0.0,0.0,8.383474913378589e-05,0.00014959761630476992,0.0006025245132408045,0.1016812111524654,0.07172127161527866,0.029959939537186734,0.10168117477649782,0.07172127162591765,0.029959939541630936,0.3733833376107111,0.3733833376107111,0.15597248975363323,0.0,14.884733152582612,2.825320513691736,45.521028523926816,14.689680579534866,2.874554576849903,44.684645443509964,26907.702334067246,22871.54698395716,0.85,1.1651329345007782,0.632211695807707,42257.704602238395,25750.0,0.0,0.0,8956.64237372674,0.14189301407820984,3.547325351955243,3606.1842359538027,5350.458137772936,8956.64237372674,20.935874994036386,0.7678193402500527,1.2438336833281505,1.251963680548594,1.1523885827651905,0.004326540788208686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34706.64237372674,,,,,,,,,,,,,,,,,,,,2.0,15424.771075855926,1610.0,0.3733833376107111,0.15597248975363323,6.112874298809886,5.000620823877144
148.0,-29.58299068237898,8.048535927008174,35.4225075393268,25.353146669827424,6.383554885264287,-25.98633609557309,-39.455495146661974,2.78690029845852,11.08810656357258,-3.557449342057314,40.8603120385491,41680.13474014515,35134.79384036289,35134.79384036289,76814.92858050804,76794.2733292117,76794.2733292117,35134.79384036289,111929.06716957458,111929.06716957458,111929.06716957458,138836.82808931646,91354.54845014826,56240.409861082255,39015.709543406665,26907.760919741886,0.0,65923.47046314855,22871.5967817806,1610.0,0.0,0.8910528041166627,2.843294545790632,0.0014959135982669303,375041.5953604763,1591963.1849727957,4.244764326587985,1591963.1849727957,4.244764326587985,0.85,0.1016965813153898,4.027634451161993,1.2651954228756952,1.0,0.0,4.027634451161937,1.2787296741078606,1.2790281865404989,3.1497153250721097,19279.645937138906,1965.9767542574587,4632.441516551485,4632.441516551485,7.584508884748572,8.048535927008174,1.0630257587002507,6.985510168307924,5.004644332151346,5.004644332151346,1.4298983806146703,0.0,0.0,0.0002334323654385558,0.9575966758613975,0.0002437689805351233,198.58163767346673,0.0,0.0,0.0,0.0,8.385549188760326e-05,0.00014957687355095255,0.0006024409690109176,0.10169658129969925,0.07172170262813718,0.029974878671562073,0.10169659892385688,0.07172170263920292,0.02997487867618688,0.37337965163864884,0.37337965163864884,0.15604778513075188,0.0,14.840684315455007,2.838020575307496,45.31244777006248,14.64555590562992,2.887242764519499,44.47623331110452,26907.760919741886,22871.5967817806,0.85,1.1652136642813404,0.6322503115706641,42257.704602238395,25750.0,0.0,0.0,8951.412791666231,0.14179414412609845,3.544853603152458,3604.253578474161,5347.159213192071,8951.412791666231,21.077721034338314,0.7672843296866794,1.243696178571973,1.2519802527490207,1.1523885827651905,0.004325490046378431,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34701.41279166623,,,,,,,,,,,,,,,,,,,,2.0,15424.842894038517,1610.0,0.37337965163864884,0.15604778513075188,6.112874298809886,5.004644332151346
149.0,-29.58011552806757,8.044859081972291,35.4230539070588,25.35319091929125,6.382957004307707,-25.983808245123882,-39.45331630585713,2.786649721364165,11.04328966036718,-3.558377153897178,40.86093036065219,41682.7174600982,35137.43016684251,35137.43016684251,76820.14762694071,76796.87273343363,76796.87273343363,35137.43016684251,111934.30290027615,111934.30290027615,111934.30290027615,138842.0964619788,91355.74187009719,56241.58659676235,39015.72808148316,26907.793561702667,0.0,65923.52164318583,22871.624527447268,1610.0,0.0,0.891046092497251,2.8437395276390918,0.0014959135982669303,375028.19529418927,1591990.3290248234,4.244988374210087,1591990.3290248234,4.244988374210087,0.85,0.1017118194872678,4.027634451161993,1.265199356605299,1.0,0.0,4.027634451160652,1.2787308353177491,1.2790293480214654,3.149712464829375,19279.897798862927,1966.0024370058,4632.441516551485,4632.441516551485,7.585077985614757,8.044859081972291,1.0644003732433767,6.980458708728914,5.008641772741285,5.008641772741285,1.43104050649751,0.0,0.0,0.0002334323654385558,0.9573111393028493,0.00024384168934725884,198.5792935706522,0.0,0.0,0.0,0.0,8.387607440785764e-05,0.00014955629103069815,0.0006023580701432493,0.1017118194705902,0.07172213820095419,0.029989681269636016,0.10171174854260996,0.07172213821271439,0.02998968127455341,0.37337602354507954,0.37337602354507954,0.15612238155239497,0.0,14.796635276865459,2.8507973199452294,45.10399017607659,14.601666814264377,2.900246720046141,44.26815624513512,26907.793561702667,22871.624527447268,0.85,1.1652919278604894,0.632288998238108,42257.704602238395,25750.0,0.0,0.0,8946.208762536118,0.14169540096301997,3.542385024075496,3602.336299417322,5343.872463118796,8946.208762536118,21.219468264932193,0.7667500052111464,1.243558976153075,1.2519971376440746,1.1523885827651905,0.004324419728339399,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34696.20876253612,,,,,,,,,,,,,,,,,,,,2.0,15424.914551988004,1610.0,0.37337602354507954,0.15612238155239497,6.112874298809886,5.008641772741285
150.0,-29.577253835908795,8.041118607957136,35.42358332868704,25.35320307305085,6.38233062073734,-25.981295360836334,-39.451158524584,2.7863721456647936,10.998250695377124,-3.5593383328447272,40.86152943400981,41685.33324987402,35139.8866865604,35139.8866865604,76825.21993643441,76799.45777612887,76799.45777612887,35139.8866865604,111939.34446268927,111939.34446268927,111939.34446268927,138847.14981625433,91356.91483986631,56242.790313611345,39015.69391806107,26907.805353565065,0.0,65923.49927162613,22871.634550530303,1610.0,0.0,0.8910392846581447,2.8441836331678423,0.0014959135982669303,375014.3137139309,1592016.6283993535,4.245215636259096,1592016.6283993535,4.245215636259096,0.85,0.10172692435548922,4.027634451161993,1.265203362866305,1.0,0.0,4.027634451161974,1.2787321216454743,1.2790306346494766,3.149709296407779,19280.145344740253,1966.0276796602564,4632.441516551485,4632.441516551485,7.5856082717951905,8.041118607957136,1.0657031906887235,6.975415417268413,5.01261348436714,5.01261348436714,1.4321752812477544,0.0,0.0,0.0002334323654385558,0.9570270309008636,0.00024391407755622375,198.57696049843355,0.0,0.0,0.0,0.0,8.389646259032753e-05,0.00014953590284822826,0.0006022759539971369,0.1017269243380788,0.07172257638118672,0.03000434795689208,0.10172685559352927,0.07172257639346197,0.030004347962027257,0.37337245487311566,0.37337245487311566,0.156196287227521,0.0,14.75254444155388,2.8636090395327187,44.895613859673574,14.557589028221855,2.9131380985339206,44.06002233837506,26907.805353565065,22871.634550530303,0.85,1.165369265667917,0.6323288919800354,42257.704602238395,25750.0,0.0,0.0,8941.02980474204,0.1415967843609431,3.5399196090235745,3600.432126967326,5340.597677774714,8941.02980474204,21.36111681249817,0.7662163655895184,1.2434220752073604,1.2520143282722491,1.1523885827651905,0.004323330289171814,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34691.02980474204,,,,,,,,,,,,,,,,,,,,2.0,15424.986051223297,1610.0,0.37337245487311566,0.156196287227521,6.112874298809886,5.01261348436714
151.0,-29.574404686222834,8.037316056545766,35.42409629830389,25.353179114777618,6.381668289889914,-25.97879735953198,-39.44900668049229,2.7860609631989335,10.95310157075329,-3.5603368722511877,40.86210901084508,41687.92297074985,35142.181546443346,35142.181546443346,76830.10451719319,76802.04202542557,76802.04202542557,35142.181546443346,111944.22357186892,111944.22357186892,111944.22357186892,138852.01825663878,91358.0775411884,56243.9584865121,39015.687838529215,26907.79468476985,0.0,65923.48252329907,22871.625482054373,1610.0,0.0,0.8910323618933617,2.8446250221795015,0.0014959135982669303,374999.89299124584,1592042.0721871324,4.24544673729893,1592042.0721871324,4.24544673729893,0.85,0.10174189844904018,4.027634451161993,1.2652073295647277,1.0,0.0,4.027634451161738,1.2787335637151098,1.2790320770557555,3.1497057443776564,19280.390723544053,1966.052701334712,4632.441516551485,4632.441516551485,7.586103660646781,8.037316056545766,1.0669328245412486,6.970383232004517,5.016559873175855,5.016559873175855,1.4333028209073873,0.0,0.0,0.0002334323654385558,0.9567442580783373,0.00024398616816098266,198.57463770626742,0.0,0.0,0.0,0.0,8.391679923603852e-05,0.0001495155662025173,0.0006021940454222504,0.10174189843078946,0.07172301833279444,0.03001888009799501,0.10174185211911542,0.07172301834566035,0.030018880103379827,0.3733689443780795,0.3733689443780795,0.15626950626454408,0.0,14.708407846116188,2.876441115859336,44.68734044582828,14.513438443004475,2.925984143825076,43.85206725807649,26907.79468476985,22871.625482054373,0.85,1.165443656439713,0.6323683363665786,42257.704602238395,25750.0,0.0,0.0,8935.87537707912,0.14149829409658918,3.5374573524147266,3598.540754886985,5337.3346221921365,8935.87537707912,21.50266680349092,0.7656834096135773,1.2432854748737472,1.2520318166653701,1.1523885827651905,0.00432222224755188,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34685.87537707912,,,,,,,,,,,,,,,,,,,,2.0,15425.057376605277,1610.0,0.3733689443780795,0.15626950626454408,6.112874298809886,5.016559873175855
152.0,-29.571569168223387,8.033453187994498,35.42459334098792,25.353137344960146,6.380987040074185,-25.976313518522165,-39.4468758610077,2.7857313903726286,10.907782834955867,-3.5613621803266375,40.86267098182557,41690.54458733768,35144.2892104904,35144.2892104904,76834.83379782809,76804.63083872624,76804.63083872624,35144.2892104904,111948.92004921664,111948.92004921664,111948.92004921664,138856.68622548494,91359.24266656004,56245.156415170204,39015.651390433144,26907.766176268295,0.0,65923.41756670144,22871.60124982805,1610.0,0.0,0.89102536942901,2.8450656526882017,0.0014959135982669303,374985.08613252273,1592066.743360128,4.245680167657332,1592066.743360128,4.245680167657332,0.85,0.10175673909744982,4.027634451161993,1.265211365497671,1.0,0.0,4.027634451163407,1.278735091012182,1.2790336047093667,3.1497019824285273,19280.6366139241,1966.077775175427,4632.441516551485,4632.441516551485,7.586558639741399,8.033453187994498,1.06809670070538,6.965356487289117,5.020481301180021,5.020481301180021,1.4344232289085774,0.0,0.0,0.0002334323654385558,0.9564629276648455,0.00024405793333618142,198.57232608139356,0.0,0.0,0.0,0.0,8.393694167226481e-05,0.00014949542376629097,0.0006021129190521749,0.10175673907862338,0.07172346144595138,0.03003327763267201,0.10175681331089732,0.07172346145922115,0.03003327763822868,0.3733654902007074,0.3733654902007074,0.15634204331629573,0.0,14.664202177401592,2.88928510628881,44.47910565192035,14.469145015282493,2.9388273148995836,43.6439225630441,26907.766176268295,22871.60124982805,0.85,1.1655165438000308,0.6324087270681182,42257.704602238395,25750.0,0.0,0.0,8930.744984337995,0.14139992994902012,3.5349982487255,3596.661903333608,5334.083081004386,8930.744984337995,21.644118364143104,0.7651511360877707,1.24314917429415,1.2520495955831497,1.1523885827651905,0.00432109607579526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34680.744984337995,,,,,,,,,,,,,,,,,,,,2.0,15425.128546109454,1610.0,0.3733654902007074,0.15634204331629573,6.112874298809886,5.020481301180021
153.0,-29.568746531523335,8.029531339944183,35.42507488096933,25.353060790244513,6.380261352027215,-25.973845714623714,-39.44476243397219,2.78536053512719,10.862594980423637,-3.562429008330488,40.86321345908849,41693.18657491476,35146.25983954862,35146.25983954862,76839.44641446338,76807.25871592066,76807.25871592066,35146.25983954862,111953.51855546929,111953.51855546929,111953.51855546929,138861.23208394548,91360.43408020552,56246.36193919811,39015.635712230454,26907.71352847618,0.0,65923.34924070664,22871.55649920475,1610.0,0.0,0.891018241619502,2.8455001097514443,0.0014959135982669303,374969.68015526753,1592090.5590104302,4.245918118902779,1592090.5590104302,4.245918118902779,0.85,0.10177145159697426,4.027634451161993,1.2652154849516228,1.0,0.0,4.027634451163342,1.2787368096234362,1.2790353237218213,3.1496977492562017,19280.888052233844,1966.103414747528,4632.441516551485,4632.441516551485,7.58698403724532,8.029531339944183,1.0691869029421524,6.960344437002031,5.024378195927965,5.024378195927965,1.43553662740799,0.0,0.0,0.0002334323654385558,0.9561829639271965,0.00024412939180573946,198.57002501131026,0.0,0.0,0.0,0.0,8.395692411345578e-05,0.00014947544132510001,0.0006020324370836159,0.10177145157715872,0.07172390936330703,0.03004754221385169,0.1017715379981481,0.0717239093772721,0.03004754221970215,0.37336209035497303,0.37336209035497303,0.1564138982738305,0.0,14.61998236245887,2.902176711218317,44.271009793916846,14.425023988754106,2.951834419736599,43.43627834708525,26907.71352847618,22871.55649920475,0.85,1.1655877211865964,0.6324494591844838,42257.704602238395,25750.0,0.0,0.0,8925.638073510949,0.1413016916985757,3.5325422924643894,3594.795259105953,5330.842814404995,8925.638073510949,21.78547162046707,0.7646195438234611,1.2430131726134703,1.2520676568093916,1.1523885827651905,0.004319952307778094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34675.63807351095,,,,,,,,,,,,,,,,,,,,2.0,15425.199537497168,1610.0,0.37336209035497303,0.1564138982738305,6.112874298809886,5.024378195927965
154.0,-29.565936877312932,8.025551458150307,35.42554125169521,25.352916481811576,6.379466869738744,-25.971396474510758,-39.44266688833011,2.784926466936642,10.817544982957145,-3.563551418530986,40.86373464636314,41695.85005897714,35148.14002851609,35148.14002851609,76843.99008749324,76809.89088820845,76809.89088820845,35148.14002851609,111958.03091672454,111958.03091672454,111958.03091672454,138865.6619427739,91361.60719427773,56247.566365046885,39015.60092136761,26907.631026049363,0.0,65923.23194741696,22871.486372141957,1610.0,0.0,0.8910109158581125,2.845926675613481,0.0014959135982669303,374953.47205539927,1592113.4402484607,4.246162681254559,1592113.4402484607,4.246162681254559,0.85,0.10178604265571772,4.027634451161993,1.265219634077512,1.0,0.0,4.027634451161856,1.2787388211809443,1.2790373357489164,3.1496927945320228,19281.135628565182,1966.1286605074295,4632.441516551485,4632.441516551485,7.587389911547405,8.025551458150307,1.0701956831315544,6.955355775018752,5.028250860412777,5.028250860412777,1.4366431029750792,0.0,0.0,0.0002334323654385558,0.9559043756567733,0.00024420054074778284,198.567734577775,0.0,0.0,0.0,0.0,8.397674182746883e-05,0.00014945562361108698,0.0006019526185759137,0.10178604263447444,0.07172436603615533,0.03006167659831911,0.10178595759073564,0.0717243660511245,0.03006167660459321,0.37335874542582215,0.37335874542582215,0.1564850771615741,0.0,14.575796468971362,2.9151030995341216,44.063256599456054,14.38109640148815,2.964799662239386,43.229753433478095,26907.631026049363,22871.486372141957,0.85,1.1656587187470893,0.6324909872779817,42257.704602238395,25750.0,0.0,0.0,8920.554213251213,0.14120357912640455,3.5300894781601104,3592.9405789862412,5327.613634264971,8920.554213251213,21.92672669825594,0.7640886316363876,1.2428774689795814,1.2520859941036127,1.1523885827651905,0.004318791351992246,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34670.55421325121,,,,,,,,,,,,,,,,,,,,2.0,15425.270365346785,1610.0,0.37335874542582215,0.1564850771615741,6.112874298809886,5.028250860412777
155.0,-29.563140498352908,8.021515476780166,35.425992985278555,25.352767074387543,6.37867310315028,-25.96895911036167,-39.44058436956254,2.784491715158837,10.77213207790146,-3.564688012495078,40.86424099774058,41698.514090666074,35149.810849082416,35149.810849082416,76848.32493974849,76812.49936063252,76812.49936063252,35149.810849082416,111962.31020971492,111962.31020971492,111962.31020971492,138869.8467641706,91362.76227319712,56248.777003229756,39015.53918885263,26907.536554455673,0.0,65923.0757433083,22871.40607128732,1610.0,0.0,0.8910035722687113,2.846356322984806,0.0014959135982669303,374937.05969515286,1592135.67039672,4.2464078416020685,1592135.67039672,4.2464078416020685,0.85,0.101800501454726,4.027634451161993,1.265223793643527,1.0,0.0,4.02763445116516,1.2787408359126744,1.2790393509509748,3.149687832004953,19281.37939872193,1966.153518145537,4632.441516551485,4632.441516551485,7.587750589725501,8.021515476780166,1.0711488761470775,6.950366600633089,5.032099481638198,5.032099481638198,1.4377427090394852,0.0,0.0,0.0002334323654385558,0.955627190624825,0.000244271372485675,198.56545501870417,0.0,0.0,0.0,0.0,8.399644062895325e-05,0.00014943592480960255,0.0006018732790044084,0.10180050143324396,0.07172482149451263,0.030075679938731326,0.10180048510631416,0.07172482150964803,0.030075679945077972,0.3733554551345334,0.3733554551345334,0.1565555972511676,0.0,14.531551567617612,2.9280142744514137,43.855640191460566,14.336820090396543,2.9776240048482805,43.022653532056836,26907.536554455673,22871.40607128732,0.85,1.1657272369842238,0.6325328971759755,42257.704602238395,25750.0,0.0,0.0,8915.493084665506,0.1411055920142563,3.5276398003564045,3591.0976844704337,5324.395400195072,8915.493084665506,22.067883723084268,0.7635583983455422,1.2427420625433165,1.2521046030575047,1.1523885827651905,0.004317613500772094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34665.493084665504,,,,,,,,,,,,,,,,,,,,2.0,15425.34102720175,1610.0,0.3733554551345334,0.1565555972511676,6.112874298809886,5.032099481638198
156.0,-29.5603578630771,8.017424733475725,35.426430478239034,25.352592137083434,6.377842737316757,-25.96653777543761,-39.43851931309325,2.784022649677605,10.726857422629507,-3.5658603498785544,40.86472962730102,41701.19499973623,35151.34328609782,35151.34328609782,76852.53828583405,76815.15276577513,76815.15276577513,35151.34328609782,111966.49605187295,111966.49605187295,111966.49605187295,138873.916835524,91363.95303231597,56249.99526627832,39015.50862893072,26907.420783651043,0.0,65922.92941258177,22871.307666103385,1610.0,0.0,0.8909961153496203,2.8467803657982214,0.0014959135982669303,374920.13179148507,1592157.1227332172,4.246656788274866,1592157.1227332172,4.246656788274866,0.85,0.10181483579441136,4.027634451161993,1.2652280559623619,1.0,0.0,4.027634451162886,1.2787430096684869,1.2790415252142384,3.1496824777999404,19281.630698899062,1966.1791436320316,4632.441516551485,4632.441516551485,7.588081395200309,8.017424733475725,1.0720345356605172,6.9453901978152075,5.0359245463551225,5.0359245463551225,1.4388355846728922,0.0,0.0,0.0002334323654385558,0.9553514539779462,0.00024434187488444904,198.56318671519648,0.0,0.0,0.0,0.0,8.40159784698163e-05,0.0001494163869687395,0.0006017945877234471,0.10181483577204281,0.07172528084706298,0.03008955492497983,0.1018147989718786,0.07172528086282091,0.030089554931590448,0.3733522162481804,0.3733522162481804,0.15662546009849032,0.0,14.487303841853418,2.940961296684236,43.648223828270204,14.29271777250807,2.9906497263436904,42.81594907903008,26907.420783651043,22871.307666103385,0.85,1.165793737788089,0.6325749685477011,42257.704602238395,25750.0,0.0,0.0,8910.454089564775,0.1410077301443903,3.5251932536097548,3589.2662361279026,5321.1878534368725,8910.454089564775,22.20894282030861,0.7630288427726744,1.2426069524584582,1.252123474640977,1.1523885827651905,0.004316419338773413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34660.45408956477,,,,,,,,,,,,,,,,,,,,2.0,15425.41151676434,1610.0,0.3733522162481804,0.15662546009849032,6.112874298809886,5.0359245463551225
157.0,-29.557588610933625,8.013280988739126,35.426854205997756,25.352407770138257,6.377007003880525,-25.96412902195361,-39.43646368626503,2.7835474149009087,10.681314222275034,-3.567049459332853,40.8652036264208,41703.86074594086,35152.68616893046,35152.68616893046,76856.54691487132,76817.78972612563,76817.78972612563,35152.68616893046,111970.4758950561,111970.4758950561,111970.4758950561,138877.76805084056,91365.13059212147,56251.201611938304,39015.476644647955,26907.29215578447,0.0,65922.76880043243,22871.1983324168,1610.0,0.0,0.8909886271801856,2.847206027649774,0.0014959135982669303,374902.9623201914,1592177.932957128,4.2469067811667625,1592177.932957128,4.2469067811667625,0.85,0.10182904053035892,4.027634451161993,1.2652322408044712,1.0,0.0,4.027634451161394,1.2787452120217502,1.2790437280816291,3.149677053174755,19281.87921346681,1966.204485065421,4632.441516551485,4632.441516551485,7.588371281824421,8.013280988739126,1.0728650509212447,6.940415937817882,5.039726364586249,5.039726364586249,1.439921818453214,0.0,0.0,0.0002334323654385558,0.9550771287043758,0.0002444120568097175,198.5609293725835,0.0,0.0,0.0,0.0,8.403543126703671e-05,0.0001493969341715191,0.0006017162389671907,0.1018290405076599,0.07172573980599635,0.03010330070166355,0.10182916691630017,0.07172573982198495,0.03010330070837397,0.3733490292679631,0.3733490292679631,0.15669467087710925,0.0,14.442996028755715,2.953909144906504,43.44089214188381,14.248363681607884,3.0035702295716646,42.608919108598855,26907.29215578447,22871.1983324168,0.85,1.1658573860503136,0.6326169471459957,42257.704602238395,25750.0,0.0,0.0,8905.436800538353,0.14090999329953405,3.522749832488348,3587.445992812111,5317.990807726243,8905.436800538353,22.349904115068018,0.7624999637420669,1.242472137881723,1.2521426026128428,1.1523885827651905,0.0043152092738243785,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34655.43680053835,,,,,,,,,,,,,,,,,,,,2.0,15425.481824207753,1610.0,0.3733490292679631,0.15669467087710925,6.112874298809886,5.039726364586249
