time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
158.0,-29.554832480071163,8.009084890805687,35.42726440250676,25.352157081384235,6.376093583448054,-25.96173984695957,-39.43442978253586,2.7830009503366466,10.636177274021463,-3.5682980173475465,40.86565691166673,41706.56374940574,35153.97242376779,35153.97242376779,76860.53617317352,76820.47270921106,76820.47270921106,35153.97242376779,111974.44513297884,111974.44513297884,111974.44513297884,138881.57748192325,91366.32803405478,56252.41907425023,39015.45439978283,26907.132348944408,0.0,65922.58674872723,22871.062496602746,1610.0,0.0,0.8909809199996774,2.847620020067599,0.0014959135982669303,374884.93513824744,1592197.833961517,4.247164088827303,1592197.833961517,4.247164088827303,0.85,0.1018431302748024,4.027634451161993,1.2652365838969128,1.0,0.0,4.027634451162648,1.2787477444805089,1.2790462611315765,3.149670815488491,19282.13192399843,1966.2302543680494,4632.441516551485,4632.441516551485,7.588648944226147,8.009084890805687,1.0736155238034981,6.935469367002188,5.043505376146502,5.043505376146502,1.4410015360418578,0.0,0.0,0.0002334323654385558,0.9548041876163872,0.00024448192463556956,198.55868277667975,0.0,0.0,0.0,0.0,8.405468259159931e-05,0.00014937768284695649,0.0006016387016691519,0.1018431302504652,0.07172620894171537,0.03011692130874982,0.10184309222184149,0.07172620895885565,0.03011692131594675,0.37334589249411254,0.37334589249411254,0.15676322686024913,0.0,14.398751564663542,2.9669082392687187,43.233952401530075,14.204475291369022,3.0166669454515045,42.4033953322612,26907.132348944408,22871.062496602746,0.85,1.1659211199666322,0.632659696871057,42257.704602238395,25750.0,0.0,0.0,8900.440671754495,0.1408123812628639,3.520309531571595,3585.6366450766054,5314.804026677891,8900.440671754495,22.49076773228446,0.7619717600804319,1.242337617972752,1.2521619787543548,1.1523885827651905,0.004313983838554828,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34650.44067175449,,,,,,,,,,,,,,,,,,,,2.0,15425.551956296924,1610.0,0.37334589249411254,0.15676322686024913,6.112874298809886,5.043505376146502
159.0,-29.552090238742583,8.004838616366893,35.42766161478483,25.3519338433631,6.375207762395322,-25.959360411693122,-39.432408661209024,2.782477935345295,10.59066562854025,-3.5695431930258774,40.86609907066026,41709.26351921115,35155.018406247094,35155.018406247094,76864.28192545824,76823.15495494413,76823.15495494413,35155.018406247094,111978.17336119122,111978.17336119122,111978.17336119122,138885.1417890207,91367.54153822784,56253.65010249246,39015.43492859487,26906.968427829488,0.0,65922.40335642436,22870.923163655065,1610.0,0.0,0.8909732679911446,2.848039277406719,0.0014959135982669303,374866.9574683392,1592217.2466607206,4.247419557631183,1592217.2466607206,4.247419557631183,0.85,0.10185708680324507,4.027634451161993,1.2652409072080628,1.0,0.0,4.027634451161624,1.278750168277249,1.2790486854941387,3.1496648454702307,19282.38802433713,1966.2563693348015,4632.441516551485,4632.441516551485,7.588874739301069,8.004838616366893,1.0743246113992324,6.930514004967661,5.0472616882511465,5.0472616882511465,1.442074768071756,0.0,0.0,0.0002334323654385558,0.9545327055295912,0.0002445514586208374,198.55644755295967,0.0,0.0,0.0,0.0,8.40738169659886e-05,0.0001493585484725672,0.0006015616354036602,0.1018570867791844,0.07172667328902634,0.03013041349015806,0.10185721187307495,0.0717266733059696,0.03013041349727547,0.37334280762618666,0.37334280762618666,0.15683114456394082,0.0,14.354456677003498,2.9799260778946177,43.0270787424995,14.16020882156613,3.029765341448922,42.19680295275185,26906.968427829488,22870.923163655065,0.85,1.1659811841184573,0.6327024106463565,42257.704602238395,25750.0,0.0,0.0,8895.465473591526,0.1407148938179977,3.5178723454499394,3583.838065589656,5311.627408001871,8895.465473591526,22.631533796663298,0.7614442306168702,1.2422033918941002,1.2521816000474577,1.1523885827651905,0.004312743236412332,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34645.465473591525,,,,,,,,,,,,,,,,,,,,2.0,15425.621917831506,1610.0,0.37334280762618666,0.15683114456394082,6.112874298809886,5.0472616882511465
160.0,-29.549361144873895,8.000542456143071,35.42804598772602,25.351610511448257,6.374225140775161,-25.957002490159546,-39.43040577052159,2.78186648606085,10.5454545427815,-3.5708584203037113,40.8665194832183,41711.98591348153,35156.049772008795,35156.049772008795,76868.03568549032,76825.8238554531,76825.8238554531,35156.049772008795,111981.8736274619,111981.8736274619,111981.8736274619,138888.64291323433,91368.70782813152,56254.86988616019,39015.375491079256,26906.76928577244,0.0,65922.1447768517,22870.753892906574,1610.0,0.0,0.8909653485883844,2.8484469368900376,0.0014959135982669303,374847.9691370172,1592235.7047628257,4.247683956854572,1592235.7047628257,4.247683956854572,0.85,0.10187093515504796,4.027634451161993,1.2652452656859534,1.0,0.0,4.027634451161665,1.2787530019147166,1.2790515197931034,3.149657866007971,19282.63416048234,1966.2814682365886,4632.441516551485,4632.441516551485,7.589097379081411,8.000542456143071,1.0749489791066216,6.92559347703645,5.050995870280119,5.050995870280119,1.4431416772228913,0.0,0.0,0.0002334323654385558,0.9542626077193602,0.00024462067731695727,198.55422309580658,0.0,0.0,0.0,0.0,8.409278271881471e-05,0.00014933958271974107,0.0006014852482841854,0.10187093512897104,0.07172715130354795,0.030143783825423088,0.10187088591163843,0.0717271513219086,0.030143783833139356,0.37333977408621544,0.37333977408621544,0.1568984176931807,0.0,14.310226581415634,2.992953579100515,42.820706107479225,14.116312963085193,3.042704923322958,41.9922544652876,26906.76928577244,22870.753892906574,0.85,1.166042700001506,0.6327461895343024,42257.704602238395,25750.0,0.0,0.0,8890.510545150652,0.14061753074898983,3.515438268724743,3582.0498784460965,5308.460666704555,8890.510545150652,22.772202432693742,0.7609173741828449,1.2420694588112215,1.2522014563266726,1.1523885827651905,0.004311488122514773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34640.51054515065,,,,,,,,,,,,,,,,,,,,2.0,15425.691692983452,1610.0,0.37333977408621544,0.1568984176931807,6.112874298809886,5.050995870280119
161.0,-29.54664568637477,7.996198192631582,35.428417973565786,25.35129702826964,6.373247908601712,-25.954656300784432,-39.428419748414285,2.781258523011244,10.500084057500771,-3.572182863556305,40.86692739205829,41714.72301802918,35156.88738145853,35156.88738145853,76871.61039948772,76828.51102910958,76828.51102910958,35156.88738145853,111985.3984105681,111985.3984105681,111985.3984105681,138891.95921814707,91369.90009592284,56256.11208484199,39015.32001231206,26906.56080757896,0.0,65921.88081989103,22870.576686442117,1610.0,0.0,0.8909574274308782,2.8488557364186793,0.0014959135982669303,374828.84851353924,1592253.6140469948,4.247948417955031,1592253.6140469948,4.247948417955031,0.85,0.10188465814367988,4.027634451161993,1.2652496565831828,1.0,0.0,4.027634451162553,1.2787558194083886,1.2790543379445038,3.1496509263397625,19282.88577905272,1966.3071261901591,4632.441516551485,4632.441516551485,7.5892781929021025,7.996198192631582,1.0755258206574054,6.920672371974177,5.054707926306545,5.054707926306545,1.444202264659013,0.0,0.0,0.0002334323654385558,0.9539939412331796,0.00024468956808762287,198.55200980217538,0.0,0.0,0.0,0.0,8.411159264446999e-05,0.00014932077279408582,0.0006014094887795924,0.10188465811748694,0.0717276279405845,0.030157030176902435,0.10188460026219003,0.07172762795902447,0.030157030184655403,0.3733367908733635,0.3733367908733635,0.156965067642543,0.0,14.265993931315279,3.005984315119292,42.614605263289604,14.072266921057064,3.0557314564084095,41.78722351503194,26906.56080757896,22870.576686442117,0.85,1.1661015954552796,0.6327902435308298,42257.704602238395,25750.0,0.0,0.0,8885.575760079673,0.14052029184032838,3.5130072960082064,3580.2720157031767,5305.303744376497,8885.575760079673,22.91277376464923,0.760391189612166,1.2419358178924584,1.2522215462452964,1.1523885827651905,0.004310218594211477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34635.57576007967,,,,,,,,,,,,,,,,,,,,2.0,15425.761296155995,1610.0,0.3733367908733635,0.156965067642543,6.112874298809886,5.054707926306545
162.0,-29.54394456588124,7.991807099558696,35.42877791090491,25.350956408679508,6.37224471763535,-25.952325611525197,-39.426443505194015,2.780625763279166,10.454655764128859,-3.5735346976420024,40.867320391284714,41717.4428695273,35157.591740214826,35157.591740214826,76875.03460974213,76831.19326093749,76831.19326093749,35157.591740214826,111988.78500115231,111988.78500115231,111988.78500115231,138895.1204698323,91371.08271733385,56257.33232592309,39015.27821267862,26906.335468679994,0.0,65921.6136813586,22870.385148377994,1610.0,0.0,0.8909494238884716,2.8492623130070314,0.0014959135982669303,374809.3332442777,1592270.8688668036,4.248215632957729,1592270.8688668036,4.248215632957729,0.85,0.10189826311746353,4.027634451161993,1.265254043084569,1.0,0.0,4.027634451163142,1.2787587518309405,1.2790572710516137,3.1496437036268046,19283.13536183178,1966.3325765507877,4632.441516551485,4632.441516551485,7.589430242043746,7.991807099558696,1.0760451926643926,6.9157619068943035,5.058398310907484,5.058398310907484,1.4452566602592811,0.0,0.0,0.0002334323654385558,0.9537267743020257,0.00024475811283518876,198.54980824400081,0.0,0.0,0.0,0.0,8.413031381292848e-05,0.0001493020516256273,0.000601334086756543,0.10189826309056127,0.07172810783255644,0.030170155258004837,0.10189822543132128,0.07172810785149344,0.030170155265970083,0.3733338568034532,0.3733338568034532,0.15703109795489034,0.0,14.221761284158674,3.019012123224229,42.40879830627159,14.028190461770862,3.0686976748976917,41.58252671506847,26906.335468679994,22870.385148377994,0.85,1.1661582645917683,0.6328340667019231,42257.704602238395,25750.0,0.0,0.0,8880.660571467828,0.14042317687693429,3.5105794219233544,3578.504166989553,5302.156404478274,8880.660571467828,23.053247916587928,0.759865675740986,1.2418024683090307,1.2522418614805668,1.1523885827651905,0.004308935189541444,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34630.66057146783,,,,,,,,,,,,,,,,,,,,2.0,15425.830717136432,1610.0,0.3733338568034532,0.15703109795489034,6.112874298809886,5.058398310907484
163.0,-29.541257531857205,7.987370988384128,35.42912624263017,25.350629724003397,6.371254632273028,-25.95000628967,-39.42448028884826,2.780003390085772,10.408996979562176,-3.574890421914318,40.867702195870436,41720.159681017525,35158.09791844901,35158.09791844901,76878.25759946654,76833.87888999326,76833.87888999326,35158.09791844901,111991.97680844227,111991.97680844227,111991.97680844227,138898.0801420337,91372.27974351824,56258.56053454239,39015.243565528726,26906.10333359142,0.0,65921.34689912015,22870.187833552707,1610.0,0.0,0.8909414400854732,2.8496715315556718,0.0014959135982669303,374789.76261536434,1592287.632315807,4.248482192268215,1592287.632315807,4.248482192268215,0.85,0.10191174274547107,4.027634451161993,1.2652584850834683,1.0,0.0,4.0276344511605595,1.2787616361318794,1.2790601560258767,3.1496365994722577,19283.387984622917,1966.3583369063767,4632.441516551485,4632.441516551485,7.589539510176408,7.987370988384128,1.0765221709739206,6.910848817410207,5.062067328151549,5.062067328151549,1.4463049509004426,0.0,0.0,0.0002334323654385558,0.953461080746064,0.0002448263176677329,198.54761821549522,0.0,0.0,0.0,0.0,8.414891538974875e-05,0.00014928345004880703,0.0006012591664048958,0.10191174271860896,0.07172858516269456,0.030183157555914403,0.10191194708077293,0.0717285851816009,0.030183157563870182,0.37333097055742676,0.37333097055742676,0.157096512986218,0.0,14.17747394967654,3.032031968442084,42.203100071918016,13.983887401476466,3.0816780790060534,41.37726120473877,26906.10333359142,22870.187833552707,0.85,1.1662118754508128,0.6328778406919104,42257.704602238395,25750.0,0.0,0.0,8875.764577500953,0.14032618564415997,3.5081546411039963,3576.746105469347,5299.0184720316065,8875.764577500953,23.1936250123531,0.7593408314077915,1.2416694092350236,1.2522623960885015,1.1523885827651905,0.004307638295864943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34625.76457750095,,,,,,,,,,,,,,,,,,,,2.0,15425.899941394107,1610.0,0.37333097055742676,0.157096512986218,6.112874298809886,5.062067328151549
164.0,-29.538583718305055,7.98288977944953,35.429463010804476,25.350205425079935,6.370152149056208,-25.947710106536253,-39.42254689810795,2.7792785372873317,10.364057371973445,-3.5763240832731364,40.86806201549791,41722.94692286998,35158.63229826041,35158.63229826041,76881.57922113039,76836.6243500654,76836.6243500654,35158.63229826041,111995.2566483258,111995.2566483258,111995.2566483258,138901.08937707683,91373.49644883987,56259.81902164424,39015.19714132848,26905.832728751026,0.0,65921.02987007951,22869.957819438372,1610.0,0.0,0.890933150960154,2.850063027121284,0.0014959135982669303,374769.06779268064,1592303.4306188899,4.248758949070311,1592303.4306188899,4.248758949070311,0.85,0.10192512176010002,4.027634451161993,1.2652630084054546,1.0,0.0,4.027634451162466,1.2787649953765217,1.2790635160547164,3.149628325551787,19283.64476053839,1966.3845207627878,4632.441516551485,4632.441516551485,7.589654866152191,7.98288977944953,1.0769129042279184,6.9059768752216115,5.065715446446486,5.065715446446486,1.4473472704132817,0.0,0.0,0.0002334323654385558,0.9531967736923004,0.0002448942043040419,198.54543901010152,0.0,0.0,0.0,0.0,8.416723808268816e-05,0.00014926512735586765,0.000601185369295575,0.10192512173085004,0.07172907828578509,0.03019604344506495,0.1019249997222551,0.07172907830636965,0.030196043453730365,0.37332813077263094,0.37332813077263094,0.1571613051839335,0.0,14.133333503528434,3.0451168922119223,41.99803803325716,13.940381455246609,3.0948824399200134,41.17454365891541,26905.832728751026,22869.957819438372,0.85,1.1662678719166324,0.6329231658713413,42257.704602238395,25750.0,0.0,0.0,8870.88722610844,0.14022931792778853,3.5057329481947104,3574.9975175947584,5295.889708513682,8870.88722610844,23.333905175573573,0.7588166554534006,1.2415366398473766,1.2522831416100704,1.1523885827651905,0.004306328459008116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34620.88722610844,,,,,,,,,,,,,,,,,,,,2.0,15425.968973490193,1610.0,0.37332813077263094,0.1571613051839335,6.112874298809886,5.065715446446486
165.0,-29.535923634641513,7.978365427557364,35.42978868066068,25.349798204284184,6.369075930884038,-25.945423653103905,-39.420614939276106,2.7785759493466453,10.318657247418798,-3.577753458118236,40.86841226119755,41725.684463303165,35158.9507262352,35158.9507262352,76884.63518953836,76839.33273918653,76839.33273918653,35158.9507262352,111998.28346542173,111998.28346542173,111998.28346542173,138903.84262426404,91374.69227709853,56261.044001215974,39015.16475098061,26905.55915884232,0.0,65920.72390982293,22869.72528501597,1610.0,0.0,0.8909249159284307,2.85046096252067,0.0014959135982669303,374748.435737024,1592318.808681154,4.2490339033691065,1592318.808681154,4.2490339033691065,0.85,0.10193837714317436,4.027634451161993,1.2652674883184956,1.0,0.0,4.027634451163728,1.2787682514541554,1.2790667728924636,3.1496203057762466,19283.897130516896,1966.4102553386629,4632.441516551485,4632.441516551485,7.589723604845092,7.978365427557364,1.0772672845841331,6.901098142973231,5.069342566731856,5.069342566731856,1.448383590494816,0.0,0.0,0.0002334323654385558,0.952933902276193,0.0002449617595522371,198.54327104227855,0.0,0.0,0.0,0.0,8.418555088889624e-05,0.00014924681454965956,0.0006011116120063939,0.10193837711423376,0.07172956768042,0.030208809433813755,0.10193828859407739,0.07172956770078429,0.030208809442390076,0.3733253407848153,0.3733253407848153,0.1572255005784751,0.0,14.089184364331572,3.0581850019192416,41.793266213714276,13.89641070553705,3.1078903806906055,40.970951407439316,26905.55915884232,22869.72528501597,0.85,1.1663196431931426,0.6329676312472285,42257.704602238395,25750.0,0.0,0.0,8866.028499175116,0.14013257351403235,3.503314337850806,3573.25839759488,5292.770101580236,8866.028499175116,23.474088529664176,0.7582931467209538,1.2414041593258691,1.2523040984298206,1.1523885827651905,0.004305005666168935,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34616.02849917512,,,,,,,,,,,,,,,,,,,,2.0,15426.03783030396,1610.0,0.3733253407848153,0.1572255005784751,6.112874298809886,5.069342566731856
166.0,-29.533276820589307,7.97379892497748,35.43010351010466,25.349360110145085,6.367963936298534,-25.9431527200247,-39.41870410982517,2.7778398357336394,10.273389439444998,-3.5792148206065733,40.86874782387552,41728.45620253914,35159.16811601684,35159.16811601684,76887.62431855599,76842.06087613488,76842.06087613488,35159.16811601684,112001.22899215172,112001.22899215172,112001.22899215172,138906.49605892863,91375.89874154807,56262.29406795128,39015.11630399642,26905.267066776916,0.0,65920.38337077334,22869.47700676038,1610.0,0.0,0.8909165751149641,2.850853775661278,0.0014959135982669303,374727.34288162633,1592333.542168585,4.249312393175407,1592333.542168585,4.249312393175407,0.85,0.10195152176381195,4.027634451161993,1.2652720577968286,1.0,0.0,4.027634451160641,1.2787716629211474,1.279070185155844,3.149611903317839,19284.151745178315,1966.4362188084938,4632.441516551485,4632.441516551485,7.589770532535568,7.97379892497748,1.0775645102563134,6.8962344147211665,5.072949203543468,5.072949203543468,1.4494140581552766,0.0,0.0,0.0002334323654385558,0.9526724197969381,0.0002450289948441164,198.541113936178,0.0,0.0,0.0,0.0,8.420366703477815e-05,0.00014922869840377763,0.0006010386467931175,0.10195152173396664,0.07173006224312016,0.030221459490846484,0.10195138191705164,0.07173006226411849,0.030221459499693466,0.3733225983378131,0.3733225983378131,0.15728909942907826,0.0,14.04507673277925,3.0712654157671295,41.58888445077582,13.852604260051578,3.1209617707488064,40.76805251820025,26905.267066776916,22869.47700676038,0.85,1.1663710128337195,0.6330129478743292,42257.704602238395,25750.0,0.0,0.0,8861.187806430738,0.14003595218953266,3.500898804738313,3571.528409753881,5289.659396676857,8861.187806430738,23.61417519782613,0.7577703040559121,1.2412719668531138,1.2523252574178192,1.1523885827651905,0.004303670504973383,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34611.18780643074,,,,,,,,,,,,,,,,,,,,2.0,15426.106501189408,1610.0,0.3733225983378131,0.15728909942907826,6.112874298809886,5.072949203543468
167.0,-29.53064416845348,7.969192790656651,35.43040806769953,25.34897429812702,6.366921755429705,-25.94088755107998,-39.41679411856455,2.777165138056064,10.227313250215104,-3.5806450963768275,40.8690782686404,41731.174083955055,35159.10094840271,35159.10094840271,76890.27503235776,76844.71800206196,76844.71800206196,35159.10094840271,112003.81895046466,112003.81895046466,112003.81895046466,138908.80269319337,91377.06819157019,56263.52427346284,39015.04879789705,26904.983742728728,0.0,65920.03254062578,22869.23618131942,1610.0,0.0,0.8909084041352567,2.851260468653847,0.0014959135982669303,374706.69962318457,1592348.0510454013,4.2495852159748155,1592348.0510454013,4.2495852159748155,0.85,0.1019645349402143,4.027634451161993,1.2652765344129873,1.0,0.0,4.027634451160734,1.278774789776275,1.2790733127409184,3.1496042018990993,19284.39854824122,1966.4613857169595,4632.441516551485,4632.441516551485,7.5897560331373795,7.969192790656651,1.0778434704077458,6.891349320248905,5.076535584311133,5.076535584311133,1.4504387383746093,0.0,0.0,0.0002334323654385558,0.9524124131786452,0.00024509588725275317,198.5389684182824,0.0,0.0,0.0,0.0,8.422177883487655e-05,0.00014921058660367925,0.0006009656990830687,0.10196453491157559,0.07173054655618431,0.03023398835539127,0.10196499077704584,0.07173054657633124,0.030233988363883066,0.3733199033819861,0.3733199033819861,0.15735210819341836,0.0,14.00080844357683,3.0842640732222435,41.3844148515675,13.807958346591931,3.13368871095588,40.56332282749571,26904.983742728728,22869.23618131942,0.85,1.1664174313774975,0.6330575467819528,42257.704602238395,25750.0,0.0,0.0,8856.364829903338,0.13993945374135885,3.498486343533968,3569.8073752734276,5286.557454629909,8856.364829903338,23.754165303047515,0.7572481263060539,1.241140061614542,1.2523466139451453,1.1523885827651905,0.004302323278578788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34606.36482990334,,,,,,,,,,,,,,,,,,,,2.0,15426.174994909765,1610.0,0.3733199033819861,0.15735210819341836,6.112874298809886,5.076535584311133
168.0,-29.528024977044062,7.964545559473462,35.430702084782205,25.348420079704397,6.3656831278318355,-25.938654142550806,-39.414922788832314,2.7763122933378535,10.182693611988725,-3.5822018923652146,40.86938034441149,41733.99807036004,35159.2265659162,35159.2265659162,76893.22463627624,76847.48861582752,76847.48861582752,35159.2265659162,112006.71518174373,112006.71518174373,112006.71518174373,138911.3565779402,91378.2770471161,56264.78650164562,39014.98949496721,26904.64139619648,0.0,65919.63089116369,22868.945186767007,1610.0,0.0,0.8908997119452216,2.8516346137283373,0.0014959135982669303,374684.231303502,1592361.31440887,4.249875445436144,1592361.31440887,4.249875445436144,0.85,0.10197746686573239,4.027634451161993,1.2652812335686758,1.0,0.0,4.027634451162086,1.2787787422674894,1.2790772661548204,3.1495944669992877,19284.653667524384,1966.4874006438881,4632.441516551485,4632.441516551485,7.589783150050361,7.964545559473462,1.0780101522542238,6.886535407219238,5.080102398665978,5.080102398665978,1.4514578281902792,0.0,0.0,0.0002334323654385558,0.9521538119409438,0.00024516245433362204,198.53683391641545,0.0,0.0,0.0,0.0,8.423952751297954e-05,0.00014919283792557626,0.0006008942138956786,0.10197746683293255,0.07173105878894329,0.030246408043989263,0.10197737576202238,0.0717310588120147,0.030246408053717685,0.3733172501794873,0.3733172501794873,0.15741450330550563,0.0,13.956793937785164,3.097344428822396,41.18090891615975,13.764895504353944,3.1468672457312437,40.363343048203944,26904.64139619648,22868.945186767007,0.85,1.1664692838348936,0.6331042438521048,42257.704602238395,25750.0,0.0,0.0,8851.558823932639,0.13984307795700737,3.4960769489251815,3568.094868581853,5283.463955350785,8851.558823932639,23.894058968103685,0.756726612321468,1.2410084427983918,1.2523681562424882,1.1523885827651905,0.004300964740125133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34601.55882393264,,,,,,,,,,,,,,,,,,,,2.0,15426.243293146868,1610.0,0.3733172501794873,0.15741450330550563,6.112874298809886,5.080102398665978
169.0,-29.52541957934094,7.959860280564544,35.43098623607842,25.34796466296541,6.3645524152213255,-25.936422355546004,-39.41304796664042,2.775555191426417,10.13718168584063,-3.5837047276690686,40.86968099446273,41736.751470817806,35159.00363197167,35159.00363197167,76895.75510278947,76850.22235927887,76850.22235927887,35159.00363197167,112009.22599125054,112009.22599125054,112009.22599125054,138913.54355987234,91379.49830877774,56266.02742031669,39014.967653845604,26904.317568621802,0.0,65919.28522246741,22868.669933328532,1610.0,0.0,0.8908912887512663,2.8520263355916815,0.0014959135982669303,374662.54276808805,1592374.5152555434,4.250156696985868,1592374.5152555434,4.250156696985868,0.85,0.101990263766632,4.027634451161993,1.265285783815198,1.0,0.0,4.027634451161133,1.2787822510611184,1.279080775767558,3.1495858249673936,19284.91140501893,1966.5136825540762,4632.441516551485,4632.441516551485,7.589735025547602,7.959860280564544,1.0781730786648978,6.881687201899647,5.083649138576811,5.083649138576811,1.4524711824505174,0.0,0.0,0.0002334323654385558,0.9518966477537555,0.00024522868736789796,198.53471070122026,0.0,0.0,0.0,0.0,8.425731278219095e-05,0.00014917505265636484,0.0006008225813326795,0.10199026373588044,0.0717315553614514,0.03025870837442903,0.10199041983879105,0.07173155538307954,0.03025870838355246,0.37331464400177683,0.37331464400177683,0.1574763296449951,0.0,13.912719511411638,3.1103983399147523,40.97752342332058,13.720886413509675,3.1599119817826136,40.16058953892849,26904.317568621802,22868.669933328532,0.85,1.1665137879344134,0.633149333005701,42257.704602238395,25750.0,0.0,0.0,8846.770162901885,0.13974682462440083,3.493670615610018,3566.3911100859295,5280.379052815954,8846.770162901885,24.033856315557706,0.7562057609545495,1.2408771095956996,1.2523898911732405,1.1523885827651905,0.004299594467433115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34596.770162901885,,,,,,,,,,,,,,,,,,,,2.0,15426.31140947582,1610.0,0.37331464400177683,0.1574763296449951,6.112874298809886,5.083649138576811
170.0,-29.522828217709428,7.955136602397981,35.431260481324905,25.347391340788477,6.363304335710024,-25.934214938808584,-39.411203109752364,2.774691056809631,10.09222222383022,-3.585286862714509,40.86996074076004,41739.57275287999,35158.83933448987,35158.83933448987,76898.41208736986,76852.95413914233,76852.95413914233,35158.83933448987,112011.79347363219,112011.79347363219,112011.79347363219,138915.74896841307,91380.67577110516,56267.29438484445,39014.868206956344,26903.955494780876,0.0,65918.82370173722,22868.362170563745,1610.0,0.0,0.8908825495683831,2.8524022096020456,0.0014959135982669303,374639.71086207824,1592386.7983410945,4.250448503381756,1592386.7983410945,4.250448503381756,0.8500000000000001,0.10200296990833164,4.027634451161993,1.2652904835203667,1.0,0.0,4.027634451160133,1.2787862559220327,1.2790847815633852,3.14957596119766,19285.15989901471,1966.5390218897087,4632.441516551485,4632.441516551485,7.589699558832868,7.955136602397981,1.0782533907898357,6.8768832116081455,5.087176655371743,5.087176655371743,1.4534790443919265,0.0,0.0,0.0002334323654385558,0.9516409433154902,0.0002452945799339865,198.53259896947839,0.0,0.0,0.0,0.0,8.427481717711248e-05,0.00014915754826144332,0.0006007520800286468,0.10200296987497356,0.0717320692507336,0.030270900624239965,0.10200286074632452,0.07173206927419218,0.030270900634139467,0.37331208255983395,0.37331208255983395,0.15753757260263188,0.0,13.868779121332238,3.123456536757999,40.77486837903973,13.677509086544717,3.1728436455604765,39.960653716519175,26903.955494780876,22868.362170563745,0.85,1.166562262022635,0.6331965652442307,42257.704602238395,25750.0,0.0,0.0,8841.997954501694,0.13965069353188767,3.4912673382971886,3564.6955894595458,5277.302365042147,8841.997954501694,24.17355746776074,0.7556855710599977,1.2407460612002865,1.2524118044877892,1.1523885827651905,0.004298213369392964,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34591.9979545017,,,,,,,,,,,,,,,,,,,,2.0,15426.37933677724,1610.0,0.37331208255983395,0.15753757260263188,6.112874298809886,5.087176655371743
171.0,-29.520251493257778,7.950376376025758,35.43152523843973,25.34685538792985,6.362087865754091,-25.932017533846814,-39.40936349155379,2.7738539063435477,10.047056138048731,-3.5868597777815605,40.87023284939392,41742.356538750195,35158.469426401665,35158.469426401665,76900.82596515186,76855.70900394437,76855.70900394437,35158.469426401665,112014.17843034604,112014.17843034604,112014.17843034604,138917.77127435102,91381.89504331753,56268.54257812494,39014.836072436214,26903.592844004976,0.0,65918.42891644119,22868.053917404228,1610.0,0.0,0.8908738818251805,2.8527819462516932,0.0014959135982669303,374617.01309105445,1592398.7461411904,4.250737928322923,1592398.7461411904,4.250737928322923,0.85,0.10201555915397213,4.027634451161993,1.265295111243613,1.0,0.0,4.027634451161217,1.2787901357479157,1.2790886622949922,3.149566405441799,19285.417216651917,1966.565260986363,4632.441516551485,4632.441516551485,7.589619707185118,7.950376376025758,1.0783045069712047,6.872071869054554,5.090684779592436,5.090684779592436,1.454481365597839,0.0,0.0,0.0002334323654385558,0.9513867566879223,0.00024536011648008173,198.53049921029316,0.0,0.0,0.0,0.0,8.429227521309546e-05,0.00014914009022546032,0.000600681765441472,0.10201555912110728,0.07173257865339126,0.03028298046771602,0.10201544769874857,0.07173257867650035,0.030282980477471782,0.37330956586911473,0.37330956586911473,0.15759825757833715,0.0,13.824867029705501,3.136512558458321,40.57257840885387,13.6339159158303,3.1859069143131364,39.759855563912026,26903.592844004976,22868.053917404228,0.85,1.1666058677252769,0.6332425882246555,42257.704602238395,25750.0,0.0,0.0,8837.242261735155,0.13955468446824065,3.4888671117060133,3563.0083474081557,5274.233914326998,8837.242261735155,24.31316254685252,0.7551660414948081,1.2406152968087476,1.252433897841077,1.1523885827651905,0.004296821351948099,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34587.242261735155,,,,,,,,,,,,,,,,,,,,2.0,15426.447069735945,1610.0,0.37330956586911473,0.15759825757833715,6.112874298809886,5.090684779592436
172.0,-29.517688757038336,7.945580457180081,35.43178071317082,25.346282764244847,6.360838779694625,-25.929835980211962,-39.4075412658043,2.772986002868343,10.001909360627963,-3.5884611526111088,40.870491975689276,41745.15611520876,35158.01279240278,35158.01279240278,76903.16890761154,76858.44755108286,76858.44755108286,35158.01279240278,112016.46034348564,112016.46034348564,112016.46034348564,138919.6741674335,91383.09045553325,56269.79901965939,39014.76826208207,26903.21382394785,0.0,65917.98208602992,22867.731750355673,1610.0,0.0,0.8908651195192256,2.8531583617633163,0.0014959135982669303,374593.90574171883,1592410.1239731298,4.251030514818602,1592410.1239731298,4.251030514818602,0.85,0.10202804487607121,4.027634451161993,1.2652998713916173,1.0,0.0,4.027634451162651,1.2787941581253879,1.2790926856114664,3.149556498651972,19285.66949882789,1966.5909866088716,4632.441516551485,4632.441516551485,7.589521134111446,7.945580457180081,1.0783047679051587,6.867275689274923,5.094174005640813,5.094174005640813,1.4554782873259466,0.0,0.0,0.0002334323654385558,0.9511340226107291,0.00024542531324640957,198.528410894099,0.0,0.0,0.0,0.0,8.43095714896075e-05,0.0001491227939489483,0.0006006121023623153,0.10202804484235459,0.07173309313806803,0.030294951704286553,0.10202790479426556,0.07173309316177325,0.030294951714297972,0.37330709355288033,0.37330709355288033,0.15765838321296277,0.0,13.78100313875808,3.149554918204501,40.37075202264788,13.590370513239066,3.1988425728883954,39.55981594562263,26903.21382394785,22867.731750355673,0.85,1.1666493189558624,0.6332893513142882,42257.704602238395,25750.0,0.0,0.0,8832.502530921534,0.13945879722265636,3.486469930566406,3561.32906877077,5271.173462150764,8832.502530921534,24.452671674761735,0.7546471711182698,1.2404848156204402,1.252456162586141,1.1523885827651905,0.004295418970031405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34582.502530921534,,,,,,,,,,,,,,,,,,,,2.0,15426.514595841869,1610.0,0.37330709355288033,0.15765838321296277,6.112874298809886,5.094174005640813
173.0,-29.515139245842793,7.940750008562751,35.43202717125297,25.345701444335305,6.359579802463632,-25.92766731796824,-39.40573231140149,2.7721078745894667,9.956745745214732,-3.5900774178283896,40.87074027849466,41747.95707071942,35157.43232252044,35157.43232252044,76905.38939323986,76861.19086338166,76861.19086338166,35157.43232252044,112018.6231859021,112018.6231859021,112018.6231859021,138921.44737751808,91384.29198354643,56271.0581908858,39014.704214067366,26902.824191615982,0.0,65917.52840568335,22867.400562873583,1610.0,0.0,0.8908563215978121,2.853533480050864,0.0014959135982669303,374570.58466119005,1592421.0266201026,4.251324294619914,1592421.0266201026,4.251324294619914,0.85,0.10204042331836086,4.027634451161993,1.2653045738441873,1.0,0.0,4.027634451162623,1.278798227916394,1.279096756352543,3.1495464751498807,19285.923071693946,1966.6168438451405,4632.441516551485,4632.441516551485,7.589395828723294,7.940750008562751,1.0782629298961641,6.862487078666587,5.0976445307490765,5.0976445307490765,1.4564698659283075,0.0,0.0,0.0002334323654385558,0.9508826646409696,0.00024549018939859865,198.52633339827332,0.0,0.0,0.0,0.0,8.432674504121091e-05,0.0001491056203973449,0.0006005429335742287,0.10204042328427326,0.07173360931947763,0.030306813964795627,0.10204031115773089,0.07173360934344097,0.030306813974919883,0.3733046646114231,0.3733046646114231,0.15771795463883934,0.0,13.737172253791073,3.16258200871971,40.16933657561185,13.546823163043143,3.2117809991224817,39.36001256265382,26902.824191615982,22867.400562873583,0.85,1.1666910342865517,0.6333362017730014,42257.704602238395,25750.0,0.0,0.0,8827.778488441043,0.13936303158475463,3.484075789618863,3559.6575998942503,5268.120888546792,8827.778488441043,24.592084973206482,0.7541289587919618,1.2403546168374748,1.2524785947309007,1.1523885827651905,0.004294006484914998,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34577.77848844104,,,,,,,,,,,,,,,,,,,,2.0,15426.581927607689,1610.0,0.3733046646114231,0.15771795463883934,6.112874298809886,5.0976445307490765
174.0,-29.51260446915454,7.935885950625918,35.43226482410092,25.34509798223155,6.3582963404561115,-25.925514365371537,-39.40393697759134,2.771206236673203,9.911676434122171,-3.591716761025868,40.87097670692066,41750.75500636874,35156.756728154636,35156.756728154636,76907.51173452337,76863.94363801267,76863.94363801267,35156.756728154636,112020.70036616731,112020.70036616731,112020.70036616731,138923.12087509263,91385.49902625279,56272.310394609434,39014.65403515928,26902.420508925323,0.0,65917.07454408461,22867.057432586524,1610.0,0.0,0.8908474515846749,2.8539049641890664,0.0014959135982669303,374546.9317508713,1592431.4079312254,4.251620485815183,1592431.4079312254,4.251620485815183,0.85,0.1020526977005978,4.027634451161993,1.2653092971770095,1.0,0.0,4.027634451162504,1.2788024066925936,1.279100936104255,3.149536183294172,19286.177808391836,1966.6428197592284,4632.441516551485,4632.441516551485,7.589249988918645,7.935885950625918,1.0781747725971158,6.8577111780288025,5.101096646178149,5.101096646178149,1.4574561846223284,0.0,0.0,0.0002334323654385558,0.9506328303989289,0.0002455547062692932,198.52426795211795,0.0,0.0,0.0,0.0,8.434379248076055e-05,0.00014908857295779524,0.0006004742727193944,0.10205269766583724,0.07173412924903852,0.030318568416798725,0.10205257904436484,0.07173412927347214,0.030318568427125665,0.37330227813836064,0.37330227813836064,0.15777697307710217,0.0,13.693395035042386,3.175603412041312,39.968378354692845,13.503393195148021,3.2247372824737113,39.160830026590645,26902.420508925323,22867.057432586524,0.85,1.1667312644933672,0.6333830088051965,42257.704602238395,25750.0,0.0,0.0,8823.069775734639,0.13926738734457697,3.4816846836144215,3557.9937380297074,5265.076037704932,8823.069775734639,24.731402563694672,0.7536114033797451,1.2402246996647017,1.2525011888471826,1.1523885827651905,0.004292584248009326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34573.069775734635,,,,,,,,,,,,,,,,,,,,2.0,15426.64907985674,1610.0,0.37330227813836064,0.15777697307710217,6.112874298809886,5.101096646178149
175.0,-29.510083801947097,7.9309891799162875,35.432493875301226,25.34447230808439,6.356988582304279,-25.923376540896594,-39.40215896638108,2.7702813212532744,9.866704360916401,-3.593378881127527,40.871201455733114,41753.56780451162,35155.988588140164,35155.988588140164,76909.55639265178,76866.70494550181,76866.70494550181,35155.988588140164,112022.69353364198,112022.69353364198,112022.69353364198,138924.69650545108,91386.71047807198,56273.573337079826,39014.59682332462,26902.00297180909,0.0,65916.5997951337,22866.702526037723,1610.0,0.0,0.8908385102559184,2.8542728097235646,0.0014959135982669303,374522.9514038372,1592441.276450812,4.251919062588313,1592441.276450812,4.251919062588313,0.85,0.10206486891330055,4.027634451161993,1.2653140342468396,1.0,0.0,4.027634451161252,1.2788066933802533,1.2791052237926184,3.1495256257345656,19286.433475597685,1966.6688905587216,4632.441516551485,4632.441516551485,7.589084171387712,7.9309891799162875,1.0780410628393913,6.852948117076896,5.104530572048143,5.104530572048143,1.4584373062994693,0.0,0.0,0.0002334323654385558,0.9503844570498204,0.0002456188795039595,198.5222140455992,0.0,0.0,0.0,0.0,8.436067857441748e-05,0.00014907168686413832,0.0006004062617068363,0.10206486887786964,0.0717346530005091,0.030330215877360543,0.10206470838446209,0.07173465302541103,0.030330215887889523,0.37329993397971806,0.37329993397971806,0.15783544258669377,0.0,13.64968508373147,3.188622699005748,39.767913976851105,13.460083242043936,3.2377062600166937,38.96228850471351,26902.00297180909,22866.702526037723,0.85,1.166770686468716,0.6334302426745331,42257.704602238395,25750.0,0.0,0.0,8818.376102983666,0.13917186429258663,3.4792966073146623,3556.337320025249,5262.038782958417,8818.376102983666,24.870624567524487,0.7530945037477625,1.2400950633097012,1.2525239406395863,1.1523885827651905,0.004291152539087916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34568.37610298367,,,,,,,,,,,,,,,,,,,,2.0,15426.7160219082,1610.0,0.37329993397971806,0.15783544258669377,6.112874298809886,5.104530572048143
176.0,-29.507577121665133,7.926060744756106,35.43271455737468,25.343827809579693,6.355668520682291,-25.921252535002335,-39.40039055943487,2.769343934019566,9.821630651541739,-3.595056424411512,40.87141577488976,41756.36375733928,35155.10940714845,35155.10940714845,76911.47316448772,76869.43980736058,76869.43980736058,35155.10940714845,112024.54921450902,112024.54921450902,112024.54921450902,138926.1241271938,91387.8961657633,56274.82011574224,39014.52894446785,26901.574912684777,0.0,65916.10385715263,22866.33867578206,1610.0,0.0,0.890829529277955,2.8546403499120605,0.0014959135982669303,374498.74975777045,1592450.6870565608,4.252218967584201,1592450.6870565608,4.252218967584201,0.85,0.10207693575017504,4.027634451161993,1.2653187943948434,1.0,0.0,4.027634451162314,1.2788110379001107,1.27910956932668,3.149514925813923,19286.683705490654,1966.6944069066046,4632.441516551485,4632.441516551485,7.5888943835644715,7.926060744756106,1.0778668161057525,6.848193928650353,5.107946522801781,5.107946522801781,1.4594132922290801,0.0,0.0,0.0002334323654385558,0.9501375313258398,0.0002456827119678347,198.5201715781438,0.0,0.0,0.0,0.0,8.437747655406468e-05,0.0001490548888844911,0.0006003386055852992,0.10207693571433885,0.07173517895635236,0.030341756757986484,0.10207682199863348,0.07173517898153636,0.030341756768638678,0.3732976322251545,0.3732976322251545,0.15789336894101444,0.0,13.606009124278614,3.2016043639804366,39.567914835638646,13.416687075953234,3.250508814753573,38.76411720405582,26901.574912684777,22866.33867578206,0.85,1.1668085439510085,0.63347742530156,42257.704602238395,25750.0,0.0,0.0,8813.69718792628,0.1390764622196672,3.476911555491677,3554.6881870213715,5259.009000904908,8813.69718792628,25.009751105784733,0.7525782587644324,1.239965706982773,1.2525468459242484,1.1523885827651905,0.004289711630626696,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34563.69718792628,,,,,,,,,,,,,,,,,,,,2.0,15426.782765792284,1610.0,0.3732976322251545,0.15789336894101444,6.112874298809886,5.107946522801781
177.0,-29.505084545902957,7.921101466599474,35.43292705266453,25.34316658219325,6.354322728114184,-25.919143796529678,-39.39864324694497,2.768381978740643,9.77678855263008,-3.596757104239371,40.87161866776654,41759.190383286004,35154.1460856578,35154.1460856578,76913.3364689438,76872.21122339203,76872.21122339203,35154.1460856578,112026.35730904984,112026.35730904984,112026.35730904984,138927.49017880773,91389.11369987552,56276.09285976837,39014.46760011906,26901.13286975788,0.0,65915.60046987694,22865.962939294197,1610.0,0.0,0.8908204743014919,2.855002528876958,0.0014959135982669303,374474.21557552565,1592459.595980981,4.252521347921234,1592459.595980981,4.252521347921234,0.85,0.10208890139308673,4.027634451161993,1.265323589160107,1.0,0.0,4.027634451163205,1.2788154963164722,1.2791140287838345,3.149503945458339,19286.940656315746,1966.7206085988332,4632.441516551485,4632.441516551485,7.588686432425272,7.921101466599474,1.0776480354970976,6.843453431102376,5.1113447601616535,5.1113447601616535,1.4603842171890438,0.0,0.0,0.0002334323654385558,0.9498920636264723,0.0002457462004128806,198.51814064486103,0.0,0.0,0.0,0.0,8.439407719532647e-05,0.00014903828824322933,0.0006002717442706418,0.10208890135655262,0.07173570880420158,0.030353192552351044,0.10208873516170854,0.07173570882987335,0.030353192563213383,0.37329537079097813,0.37329537079097813,0.15795075535255532,0.0,13.562414996157827,3.214591333720932,39.368436550833565,13.373545656869453,3.263474482521417,38.56666896060989,26901.13286975788,22865.962939294197,0.85,1.1668457227222373,0.6335251455741455,42257.704602238395,25750.0,0.0,0.0,8809.032706862388,0.1389811809171222,3.474529522928052,3553.0461561586344,5255.986550703753,8809.032706862388,25.14878229935531,0.7520626673004442,1.2398366298969241,1.2525698998070518,1.1523885827651905,0.004288261839481425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34559.03270686239,,,,,,,,,,,,,,,,,,,,2.0,15426.849313493867,1610.0,0.37329537079097813,0.15795075535255532,6.112874298809886,5.1113447601616535
178.0,-29.502605826307548,7.916112294825929,35.433131568258226,25.342481850553327,6.352961341908701,-25.917049087834354,-39.396905538719125,2.767404603435358,9.731854117842147,-3.5984746316752214,40.87181121979099,41762.00082255859,35153.08301310315,35153.08301310315,76915.08383566173,76874.95032866792,76874.95032866792,35153.08301310315,112028.03334177108,112028.03334177108,112028.03334177108,138928.7131901791,91390.29822040578,56277.34871429576,39014.38834012224,26900.67984840803,0.0,65915.06818853028,22865.577871146823,1610.0,0.0,0.8908113723507723,2.8553641186936245,0.0014959135982669303,374449.4396262599,1592468.0508785832,4.252825301242364,1592468.0508785832,4.252825301242364,0.85,0.1021007652508629,4.027634451161993,1.2653284086519854,1.0,0.0,4.027634451159513,1.2788200262325458,1.2791185597573922,3.149492789088988,19287.190639888715,1966.7460998290667,4632.441516551485,4632.441516551485,7.588456948134783,7.916112294825929,1.0773890446016865,6.838723250224243,5.114725479158995,5.114725479158995,1.46135013690257,0.0,0.0,0.0002334323654385558,0.9496480283221981,0.00024580935091391196,198.51612104269407,0.0,0.0,0.0,0.0,8.441058958352453e-05,0.00014902177585503126,0.0006002052384070644,0.1021007652138596,0.07173624134102473,0.030364523872834875,0.10210062161107587,0.0717362413670233,0.030364523883839586,0.3732931505893773,0.3732931505893773,0.1580076080757336,0.0,13.518869098786752,3.227540318643946,39.16946964570025,13.330328749517378,3.2762403014949655,38.36971068216826,26900.67984840803,22865.577871146823,0.85,1.1668816546721792,0.6335728987355503,42257.704602238395,25750.0,0.0,0.0,8804.382400277978,0.13888602017667392,3.4721505044168453,3551.4110815650856,5252.971318712893,8804.382400277978,25.287718268907636,0.7515477282287545,1.2397078312678584,1.2525930984547935,1.1523885827651905,0.004286803415480215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34554.38240027798,,,,,,,,,,,,,,,,,,,,2.0,15426.915662190913,1610.0,0.3732931505893773,0.1580076080757336,6.112874298809886,5.114725479158995
179.0,-29.500141174941863,7.911095063871916,35.43332849058854,25.341837282199435,6.351646333705806,-25.91496240219555,-39.39517278978599,2.766467560960086,9.68652011756285,-3.600172040605514,40.87199906920679,41764.77486457808,35151.813688338036,35151.813688338036,76916.58855291612,76877.66448656055,76877.66448656055,35151.813688338036,112029.47817489858,112029.47817489858,112029.47817489858,138929.70979378303,91391.48226612092,56278.59264414097,39014.32180219994,26900.23161888445,0.0,65914.55342108439,22865.19687605178,1610.0,0.0,0.8908023849816006,2.855733255678794,0.0014959135982669303,374424.95515573147,1592476.299318827,4.253125432455434,1592476.299318827,4.253125432455434,0.85,0.10211251508777168,4.027634451161993,1.2653331176983196,1.0,0.0,4.02763445116186,1.2788243692451007,1.2791229037837994,3.149482093103633,19287.440523255755,1966.771580841139,4632.441516551485,4632.441516551485,7.588182940408926,7.911095063871916,1.077112765893042,6.833982297978874,5.118088914784975,5.118088914784975,1.4623111185099928,0.0,0.0,0.0002334323654385558,0.9494054451279059,0.00024587215781884134,198.51411294373102,0.0,0.0,0.0,0.0,8.442705781993236e-05,0.00014900530761862343,0.0006001389103707583,0.10211251505167056,0.07173676722339767,0.030375747828272886,0.10211279079568247,0.0717367672487596,0.03037574783901208,0.37329096972740444,0.37329096972740444,0.1580639318863987,0.0,13.475262883611151,3.240423017800424,38.97069898972586,13.286692158168364,3.2888934053949015,38.17178583521331,26900.23161888445,22865.19687605178,0.85,1.166913595872326,0.6336199321228897,42257.704602238395,25750.0,0.0,0.0,8799.745973856852,0.13879097979046287,3.4697744947615687,3549.7827972000414,5249.963176656811,8799.745973856852,25.426559134905037,0.7510334404245821,1.2395793103139674,1.2526164374355755,1.1523885827651905,0.004285336645809698,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34549.74597385685,,,,,,,,,,,,,,,,,,,,2.0,15426.981816388612,1610.0,0.37329096972740444,0.1580639318863987,6.112874298809886,5.118088914784975
