time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-29.49769081589877,7.90604884513068,35.43351762868726,25.34108339985835,6.350193407852132,-25.912902372310167,-39.39347412725908,2.765404964262889,9.642401009287028,-3.601958175363048,40.87216616983803,41767.63285155781,35150.66913705246,35150.66913705246,76918.30198861027,76880.49439880265,76880.49439880265,35150.66913705246,112031.1635358551,112031.1635358551,112031.1635358551,138930.90487535996,91392.73201552899,56279.87046828149,39014.290608052775,26899.74133950487,0.0,65914.03194755764,22864.78013857914,1610.0,0.0,0.8907930345077859,2.856077111466713,0.0014959135982669303,374399.19220397447,1592483.636710113,4.253437693964147,1592483.636710113,4.253437693964147,0.85,0.10212418597749102,4.027634451161993,1.265338098187931,1.0,0.0,4.027634451162669,1.2788292942131405,1.279127829901546,3.149469963964333,19287.704272861072,1966.7984758160098,4632.441516551485,4632.441516551485,7.5879358673953785,7.90604884513068,1.0767546552618463,6.829294189868834,5.121435570605225,5.121435570605225,1.4632673058872072,0.0,0.0,0.0002334323654385558,0.9491643349261681,0.00024593461516515325,198.51211652985148,0.0,0.0,0.0,0.0,8.444320497793537e-05,0.0001489891604606204,0.000600073875520897,0.102124185938204,0.07173731292535605,0.030386873012847954,0.1021240141125779,0.07173731295295328,0.030386873024537745,0.37328882494845406,0.37328882494845406,0.15811971182823212,0.0,13.431914402974542,3.253393628702895,38.77285366732599,13.24435918465008,3.3020546150627297,37.97741657407363,26899.74133950487,22864.78013857914,0.85,1.1669488228213352,0.6336683042662126,42257.704602238395,25750.0,0.0,0.0,8795.12288810463,0.1386960595510469,3.46740148877617,3548.1609953045077,5246.961892800122,8795.12288810463,25.565305017603187,0.7505198027654049,1.2394510662563163,1.2526399081768151,1.1523885827651905,0.004283862077440329,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34545.122888104626,,,,,,,,,,,,,,,,,,,,2.0,15427.047771376761,1610.0,0.37328882494845406,0.15811971182823212,6.112874298809886,5.121435570605225
181.0,-29.49525430396656,7.900975381124493,35.433699351062,25.340344081074022,6.348782584411835,-25.910850594010018,-39.39177672201765,2.7643788744563067,9.597561174771329,-3.6037266313226852,40.872328436631456,41770.43977133398,35149.329053618974,35149.329053618974,76919.76882495295,76883.21295139662,76883.21295139662,35149.329053618974,112032.5420050156,112032.5420050156,112032.5420050156,138931.79725855068,91393.89305754723,56281.119877488854,39014.19242228709,26899.255253535073,0.0,65913.44767582216,22864.36696550481,1610.0,0.0,0.8907837870822205,2.856432241572313,0.0014959135982669303,374373.68561724323,1592490.7618719465,4.253746518659158,1592490.7618719465,4.253746518659158,0.85,0.10213574809587547,4.027634451161993,1.2653428946016358,1.0,0.0,4.027634451161798,1.2788340500135034,1.2791325868121244,3.1494582515373786,19287.949301482087,1966.823461781759,4632.441516551485,4632.441516551485,7.587646585074449,7.900975381124493,1.0763783600519097,6.824597021072583,5.124765119724738,5.124765119724738,1.4642186056356394,0.0,0.0,0.0002334323654385558,0.9489246527515532,0.0002459967340522587,198.51013143762918,0.0,0.0,0.0,0.0,8.445934303563623e-05,0.00014897302240291958,0.0006000088773237263,0.10213574805741688,0.07173785351418807,0.030397894543228797,0.10213565211532258,0.07173785354120057,0.0303978945546749,0.3732867229577004,0.3732867229577004,0.1581749802981331,0.0,13.388581388696196,3.266279351560911,38.57551685634405,13.201287806094001,3.314631883678487,37.78216653738252,26899.255253535073,22864.36696550481,0.85,1.1669814208970295,0.6337165061789944,42257.704602238395,25750.0,0.0,0.0,8790.5133728763,0.1386012592514,3.465031481284997,3546.54581248268,5243.967560393619,8790.5133728763,25.703956037050506,0.7500068141309518,1.239323098318636,1.2526635150312544,1.1523885827651905,0.00428237944503606,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34540.5133728763,,,,,,,,,,,,,,,,,,,,2.0,15427.113522197094,1610.0,0.3732867229577004,0.1581749802981331,6.112874298809886,5.124765119724738
182.0,-29.49283112796044,7.8958827341107956,35.43387099414059,25.3398505616002,6.347647110483312,-25.908783281905063,-39.39005060875786,2.7635992644274734,9.55025426459133,-3.6052205823165235,40.87239828623036,41773.073314363515,35147.03455738294,35147.03455738294,76920.10787174646,76885.81172295917,76885.81172295917,35147.03455738294,112032.84628034211,112032.84628034211,112032.84628034211,138930.97324738998,91395.051191384,56282.31278278638,39014.15378733069,26898.126967047876,0.0,65912.28075437856,22863.407921990693,1609.9584970597139,0.0,0.890776210679836,2.856850377388945,0.0014959135982669303,374352.13929943444,1592493.8289868427,4.253999541626897,1592493.8289868427,4.253999541626897,0.85,0.10214689671780125,4.027634451161993,1.2653473580302674,1.0,0.0,4.027634451160654,1.2788376634339846,1.279136201076139,3.1494493525838396,19288.193716354683,1966.848385162587,4632.441516551485,4632.441516551485,7.587151274722911,7.8958827341107956,1.0761398558595485,6.8197428782512475,5.128078039491423,5.128078039491423,1.4651651541404065,0.0,0.0,0.0002334323654385558,0.9486863472062832,0.0002460585272740286,198.50815724992236,0.0,0.0,0.0,0.0,8.447575695778258e-05,0.0001489566084807732,0.0005999427680454108,0.10214689669140248,0.07173817453448492,0.030408722156917565,0.10214710107246025,0.07173817455302485,0.030408722164776397,0.3732846586947033,0.3732846586947033,0.1582297385432992,0.0,13.34460566522938,3.2790682774937068,38.376379205081946,13.15547484690785,3.3275292956415683,37.57655488552268,26898.126967047876,22863.407921990693,0.85,1.1670072252299757,0.6337676808670973,42257.704602238395,25750.0,0.0,0.0,8785.916915739113,0.138506578684912,3.462664467122797,3544.9369564809344,5240.979959258179,8785.916915739113,25.842512313088584,0.749494473403203,1.2391954057273111,1.2526872498557755,1.1523885827651905,0.00428088926807917,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34535.916915739115,,,,,,,,,,,,,,,,,,,,2.0,15427.179077292272,1609.9584970597139,0.3732846586947033,0.1582297385432992,6.112874298809886,5.128078039491423
183.0,-29.490422839564065,7.89075820838012,35.434038758570274,25.33890955327081,6.345986348765632,-25.906781900989667,-39.388420957233734,2.7623454101920943,9.50816825074736,-3.6072650054847366,40.87262859405404,41776.04782046779,35146.274340653144,35146.274340653144,76922.32216112094,76888.7254321995,76888.7254321995,35146.274340653144,112034.99977285264,112034.99977285264,112034.99977285264,138933.26952183308,91396.31762403758,56283.640012309435,39014.08623525349,26898.26974898043,0.0,65912.35598423392,22863.529286633366,1610.0,0.0,0.8907653686825517,2.8571393820610775,0.0014959135982669303,374322.6554416604,1592503.9418976675,4.254361628255401,1592503.9418976675,4.254361628255401,0.85,0.10215853241471376,4.027634451161993,1.2653525907313452,1.0,0.0,4.027634451162775,1.2788434749753936,1.2791420139742204,3.1494350403120985,19288.460986825376,1966.8756391658085,4632.441516551485,4632.441516551485,7.586987167582633,7.89075820838012,1.0755467776592158,6.815211430720904,5.1313767166108315,5.1313767166108315,1.4661076333173804,0.0,0.0,0.0002334323654385558,0.9484495697429463,0.00024611995501439454,198.5061952302174,0.0,0.0,0.0,0.0,8.449125631368519e-05,0.0001489411091248706,0.0005998803423056067,0.10215853236245065,0.07173892688541314,0.030419605477037506,0.10215882455019493,0.07173892692211387,0.030419605492599897,0.3732826273320466,0.3732826273320466,0.1582838477998264,0.0,13.301609103900034,3.2920312512578676,38.18051136345116,13.115433256232109,3.3401920561653924,37.39233657478229,26898.26974898043,22863.529286633366,0.85,1.1670394877027395,0.6338120857106143,42257.704602238395,25750.0,0.0,0.0,8781.33125297247,0.13841201764538716,3.460300441134676,3543.3331227730073,5237.998130199462,8781.33125297247,25.980973965352593,0.7489827794663803,1.239067987711369,1.252711074940474,1.1523885827651905,0.004279393920822047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34531.33125297247,,,,,,,,,,,,,,,,,,,,2.0,15427.244446441462,1610.0,0.3732826273320466,0.1582838477998264,6.112874298809886,5.1313767166108315
184.0,-29.48802926199262,7.885609641543106,35.43419974407065,25.338170513883256,6.344578677529503,-25.904768447607438,-39.38675938462836,2.7613178631437876,9.463283202518085,-3.6090501877105985,40.87276666320394,41778.82978153966,35144.58790160899,35144.58790160899,76923.41768314864,76891.43226483684,76891.43226483684,35144.58790160899,112036.02016644583,112036.02016644583,112036.02016644583,138933.78564742472,91397.4856064403,56284.88312314094,39014.002759221505,26897.765480978895,0.0,65911.7682402004,22863.10065883206,1610.0,0.0,0.8907561221726426,2.857493771644698,0.0014959135982669303,374296.9117418932,1592510.0045938224,4.254670435784898,1592510.0045938224,4.254670435784898,0.85,0.10216977646707856,4.027634451161993,1.2653574107727041,1.0,0.0,4.027634451163067,1.2788482376355415,1.2791467777461851,3.1494233112512817,19288.70748015896,1966.9007744906733,4632.441516551485,4632.441516551485,7.586623117861091,7.885609641543106,1.0750793109464198,6.810530330596686,5.134657289238929,5.134657289238929,1.4670449397825511,0.0,0.0,0.0002334323654385558,0.9482143017865552,0.00024618102152513394,198.50424523377248,0.0,0.0,0.0,0.0,8.450706197206384e-05,0.00014892530346649195,0.0005998166828913976,0.10216977642842999,0.0717394678387494,0.030430308589680582,0.1021704353917225,0.07173946786588696,0.030430308601191603,0.37328064137451455,0.37328064137451455,0.15833750347545927,0.0,13.258454405043324,3.304803289130291,37.98480125614469,13.072333390228664,3.352668393056433,37.197934935308524,26897.765480978895,22863.10065883206,0.85,1.1670665153879471,0.6338599448475764,42257.704602238395,25750.0,0.0,0.0,8776.759881167496,0.13831757592704422,3.4579393981761024,3541.7363356604496,5235.023545507047,8776.759881167496,26.11934111327174,0.7484717312069487,1.238940843502472,1.2527350496879979,1.1523885827651905,0.004277889682311772,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34526.7598811675,,,,,,,,,,,,,,,,,,,,2.0,15427.309598114738,1610.0,0.37328064137451455,0.15833750347545927,6.112874298809886,5.134657289238929
185.0,-29.485649399078994,7.880435154995596,35.43435356684512,25.337273196224146,6.342977118415778,-25.902786727680354,-39.3851402104832,2.7601144470172323,9.420036425027718,-3.610956707206626,40.8728799957443,41781.73252398806,35143.13898511317,35143.13898511317,76924.87150910123,76894.28318070402,76894.28318070402,35143.13898511317,112037.42216581719,112037.42216581719,112037.42216581719,138934.62776043496,91398.72472687619,56286.17407016069,39013.94517412833,26897.205594617775,0.0,65911.1507687461,22862.62475542511,1610.0,0.0,0.8907463663132529,2.857813730922901,0.0014959135982669303,374269.4197975378,1592514.9811041881,4.254996259020211,1592514.9811041881,4.254996259020211,0.85,0.10218096551028905,4.027634451161993,1.2653625050047417,1.0,0.0,4.027634451163209,1.2788538154904732,1.2791523569032366,3.1494095747114708,19288.968986604807,1966.927440726936,4632.441516551485,4632.441516551485,7.586310341867992,7.880435154995596,1.0745130271773573,6.8059221278182385,5.137922068590397,5.137922068590397,1.4679777338829705,0.0,0.0,0.0002334323654385558,0.9479804442825718,0.0002462417519753971,198.50230644834795,0.0,0.0,0.0,0.0,8.45224669455138e-05,0.00014890989849304198,0.0005997546372896113,0.10218096546704192,0.07174003717103229,0.030440928296009622,0.10218075648907404,0.07174003720139543,0.030440928308893615,0.37327868879962073,0.37327868879962073,0.1583906752770313,0.0,13.215682851468785,3.3176838628780843,37.79038827926473,13.030993132234357,3.3657628249929417,37.00840056325535,26897.205594617775,22862.62475542511,0.85,1.1670995061062968,0.6339099232325984,42257.704602238395,25750.0,0.0,0.0,8772.20059941236,0.13822325332451502,3.4555813331128724,3540.1453268766277,5232.055272535732,8772.20059941236,26.257613876069602,0.7479613275136089,1.238813972334903,1.252759137439331,1.1523885827651905,0.004276378860749116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34522.20059941236,,,,,,,,,,,,,,,,,,,,2.0,15427.374535357434,1610.0,0.37327868879962073,0.1583906752770313,6.112874298809886,5.137922068590397
186.0,-29.483283213098787,7.875239294085305,35.434501176787954,25.33657494876536,6.341613581915886,-25.900793513023455,-39.38349665896965,2.759123881840482,9.37477216612183,-3.612728568575586,40.873006672159796,41784.47866762433,35141.15721157716,35141.15721157716,76925.6358792015,76896.97654126892,76896.97654126892,35141.15721157716,112038.13375284607,112038.13375284607,112038.13375284607,138934.83403082262,91399.90819402615,56287.41032038121,39013.88652627216,26896.70027797653,0.0,65910.58680424868,22862.19523628005,1610.0,0.0,0.8907372238448058,2.8581748401949643,0.0014959135982669303,374243.87103736115,1592520.5435672596,4.255301600939983,1592520.5435672596,4.255301600939983,0.85,0.10219201963101127,4.027634451161993,1.2653672684496269,1.0,0.0,4.027634451162256,1.2788584068140147,1.2791569492985975,3.1493982677847265,19289.2187478703,1966.952909288116,4632.441516551485,4632.441516551485,7.585882538618036,7.875239294085305,1.0740009499944008,6.801238344090905,5.14117044788447,5.14117044788447,1.4689058422527057,0.0,0.0,0.0002334323654385558,0.9477479924318639,0.00024630214709248023,198.5003788425561,0.0,0.0,0.0,0.0,8.45381065019738e-05,0.000148894258936582,0.0005996916468732122,0.10219201959314066,0.07174057320915782,0.030451446383982835,0.10219261900556757,0.0717405732357437,0.03045144639526757,0.3732767780300391,0.3732767780300391,0.15844340819852895,0.0,13.172682525276116,3.3304210018545177,37.59574846012288,12.987500734697392,3.3781690467628778,36.81321096970214,26896.70027797653,22862.19523628005,0.85,1.167121089479403,0.6339570119702052,42257.704602238395,25750.0,0.0,0.0,8767.653902341715,0.13812904963284323,3.4532262408210777,3538.5603859513244,5229.0935163903905,8767.653902341715,26.39579237276461,0.7474515672772897,1.2386873734455566,1.2527833469914325,1.1523885827651905,0.004274860911650275,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34517.65390234171,,,,,,,,,,,,,,,,,,,,2.0,15427.439277635736,1610.0,0.3732767780300391,0.15844340819852895,6.112874298809886,5.14117044788447
187.0,-29.480930931615823,7.870023807343867,35.434639784984526,25.33579609533774,6.340163207797792,-25.89882149772781,-39.38187510995192,2.7580537739101416,9.329808175040455,-3.6144722181649542,40.87303968666397,41787.259902187725,35138.97691589425,35138.97691589425,76926.23681808198,76899.69503508884,76899.69503508884,35138.97691589425,112038.67195098309,112038.67195098309,112038.67195098309,138934.32691503764,91401.08726275539,56288.6521298559,39013.816814332764,26895.654964054556,0.0,65909.47177838732,22861.306719446373,1609.9698733114128,0.0,0.8907285482824269,2.858535686328802,0.0014959135982669303,374218.7304017149,1592521.9932630437,4.255591353093174,1592521.9932630437,4.255591353093174,0.85,0.10220280916823746,4.027634451161993,1.2653721011290329,1.0,0.0,4.027634451160796,1.2788633668595957,1.2791619105020737,3.149386052907543,19289.46758088432,1966.9782831939879,4632.441516551485,4632.441516551485,7.585411880612939,7.870023807343867,1.0734818173133553,6.796541990030512,5.144403755101525,5.144403755101525,1.4698296443147214,0.0,0.0,0.0002334323654385558,0.9475169674973549,0.0002463622008322584,198.49846260112545,0.0,0.0,0.0,0.0,8.455353931034276e-05,0.00014887882612821303,0.0005996294891625471,0.10220280913341914,0.07174099195880641,0.030461817174612726,0.10220261294828677,0.07174099198324711,0.03046181718499035,0.373274900590047,0.373274900590047,0.158495646645552,0.0,13.129596226792387,3.343205610410564,37.400898037416255,12.944280393205418,3.391193922103241,36.617601687098556,26895.654964054556,22861.306719446373,0.85,1.1671499519331183,0.6340099347585786,42257.704602238395,25750.0,0.0,0.0,8763.118506921122,0.13803496464748483,3.450874116187118,3536.9807746542824,5226.13773226684,8763.118506921122,26.533876722170433,0.7469424493911512,1.2385610460739307,1.2528076570857332,1.1523885827651905,0.004273337174845703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34513.11850692112,,,,,,,,,,,,,,,,,,,,2.0,15427.503825248237,1609.9698733114128,0.373274900590047,0.158495646645552,6.112874298809886,5.144403755101525
188.0,-29.478593843660462,7.864783853774494,35.434774803231846,25.33492308519783,6.338611972591214,-25.896873242839792,-39.38027971945701,2.7568913717697776,9.286230296990595,-3.6164502722695886,40.87321233489633,41790.08827069235,35137.38833518861,35137.38833518861,76927.47660588096,76902.440670222,76902.440670222,35137.38833518861,112039.8290054106,112039.8290054106,112039.8290054106,138935.4315576259,91402.2587916508,56289.90639211804,39013.72488836974,26895.602552215296,0.0,65909.32744058504,22861.262169383,1610.0,0.0,0.8907182307016116,2.858852072857795,0.0014959135982669303,374190.21163054946,1592529.5744143345,4.255935951597506,1592529.5744143345,4.255935951597506,0.85,0.10221388167399181,4.027634451161993,1.26537707337644,1.0,0.0,4.0276344511627835,1.2788687547406576,1.2791672996409071,3.149372784526868,19289.714822676786,1967.0034948404182,4632.441516551485,4632.441516551485,7.585068955462138,7.864783853774494,1.0727987034386803,6.7919851503358135,5.147622482091333,5.147622482091333,1.4707492805975237,0.0,0.0,0.0002334323654385558,0.9472874949343851,0.00024642188003835597,198.49655877345268,0.0,0.0,0.0,0.0,8.456872570086089e-05,0.0001488636397376949,0.0005995683239329074,0.10221388162619535,0.07174168392111648,0.030472197705078873,0.10221465355821233,0.07174168395466368,0.030472197719328128,0.37327306118497355,0.37327306118497355,0.1585473469764996,0.0,13.086872996375803,3.355912929482031,37.20775640530519,12.902680569260212,3.4031666381787318,36.43069393354136,26895.602552215296,22861.262169383,0.85,1.1671713184333188,0.6340542362287744,42257.704602238395,25750.0,0.0,0.0,8758.593906863742,0.13794099816430633,3.448524954107655,3535.4062035702336,5223.187703293508,8758.593906863742,26.67186704289639,0.7464339727505748,1.2384349894621134,1.2528320595478257,1.1523885827651905,0.004271808168696739,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34508.59390686374,,,,,,,,,,,,,,,,,,,,2.0,15427.568173180178,1610.0,0.37327306118497355,0.1585473469764996,6.112874298809886,5.147622482091333
189.0,-29.476270941637406,7.859520716133701,35.4349032071249,25.333948933426313,6.336937527701584,-25.894950076101733,-39.378718205820746,2.7556166621657594,9.243331020377752,-3.618422889581099,40.873289707159486,41793.00007026841,35135.65793322822,35135.65793322822,76928.65800349663,76905.27563589765,76905.27563589765,35135.65793322822,112040.93356912586,112040.93356912586,112040.93356912586,138935.93473285864,91403.47551582076,56291.199950190945,39013.63951736646,26895.001163732788,0.0,65908.64068109925,22860.75098917287,1610.0,0.0,0.8907082737624276,2.859160767667257,0.0014959135982669303,374161.7729409998,1592532.971914279,4.256268510266546,1592532.971914279,4.256268510266546,0.85,0.10222470803039391,4.027634451161993,1.2653822384914388,1.0,0.0,4.0276344511621405,1.27887466323322,1.2791732095127746,3.149358234198983,19289.971602570044,1967.0296791024502,4632.441516551485,4632.441516551485,7.584695415514744,7.859520716133701,1.0720929267352273,6.787427789398473,5.150825135776812,5.150825135776812,1.4716643245076606,0.0,0.0,0.0002334323654385558,0.947059474662151,0.00024648121019203066,198.4946665380454,0.0,0.0,0.0,0.0,8.458359206164679e-05,0.000148848773376909,0.0005995084476660427,0.10222470798504618,0.07174226650811913,0.03048244147692706,0.10222454781705552,0.0717422665399446,0.030482441490449312,0.3732712560420121,0.3732712560420121,0.1585985905809346,0.0,13.044478649093037,3.3686564911577648,37.015897737794205,12.86175390995885,3.4160642058953954,36.24398374250603,26895.001163732788,22860.75098917287,0.85,1.1672014049829678,0.6341050223215038,42257.704602238395,25750.0,0.0,0.0,8754.081416332774,0.1378471499795842,3.446178749489602,3533.8374360706634,5220.243980262111,8754.081416332774,26.80976345334785,0.7459261362531607,1.2383092028547724,1.2528565770350277,1.1523885827651905,0.004270272480026568,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34504.081416332774,,,,,,,,,,,,,,,,,,,,2.0,15427.632295144494,1610.0,0.3732712560420121,0.1585985905809346,6.112874298809886,5.150825135776812
190.0,-29.473962115158635,7.854237300426132,35.43502560698268,25.33309597000482,6.335395567172107,-25.893026327929967,-39.37714904369784,2.754459779943536,9.199458945202991,-3.6203230946980693,40.87337162883576,41795.82310643388,35133.59054119584,35133.59054119584,76929.41364762973,76908.06494452631,76908.06494452631,35133.59054119584,112041.65548572215,112041.65548572215,112041.65548572215,138936.08312058533,91404.70591853793,56292.464080445985,39013.60204232438,26894.427634863172,0.0,65908.02967718756,22860.263489633697,1610.0,0.0,0.8906986556235422,2.8594902955207386,0.0014959135982669303,374134.37980008847,1592536.5691898533,4.256589758045744,1592536.5691898533,4.256589758045744,0.85,0.10223542578128984,4.027634451161993,1.2653872568951923,1.0,0.0,4.0276344511606,1.2788800256233879,1.2791785731547631,3.1493450288260854,19290.23126921117,1967.0561577308429,4632.441516551485,4632.441516551485,7.584249129895164,7.854237300426132,1.0714055694310267,6.782831730995106,5.154012062344797,5.154012062344797,1.4725748749556562,0.0,0.0,0.0002334323654385558,0.9468328947474973,0.0002465401938752961,198.49278580432218,0.0,0.0,0.0,0.0,8.459853367293492e-05,0.00014883383176562086,0.0005994482683176627,0.10223542573900309,0.07174283103366366,0.03049259470533942,0.10223522555954423,0.0717428310633381,0.030492594717951738,0.37326948897900425,0.37326948897900425,0.1586494178762571,0.0,13.002112078961432,3.3813719152779527,36.82441273717541,12.819782039901042,3.428797428158987,36.05418664703899,26894.427634863172,22860.263489633697,0.85,1.1672236907160487,0.6341537337885322,42257.704602238395,25750.0,0.0,0.0,8749.580656287264,0.13775341989000361,3.4438354972500873,3532.2742564680557,5217.306399819207,8749.580656287264,26.947566071726662,0.7454189387987203,1.2381836854991468,1.2528812035530144,1.1523885827651905,0.004268730491341522,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34499.58065628726,,,,,,,,,,,,,,,,,,,,2.0,15427.696210820233,1610.0,0.37326948897900425,0.1586494178762571,6.112874298809886,5.154012062344797
191.0,-29.47166660497899,7.848935269663601,35.435142344646295,25.332276883441978,6.333906749612498,-25.891109250350613,-39.375580894388236,2.7533493949833128,9.154980181913515,-3.6221969608132647,40.87345149985147,41798.59626734539,35131.33449307643,35131.33449307643,76929.93076042182,76910.77622451824,76910.77622451824,35131.33449307643,112042.11071759467,112042.11071759467,112042.11071759467,138935.9732462826,91405.88519632365,56293.70523914768,39013.53328575107,26893.862528687932,0.0,65907.395814439,22859.78314938474,1610.0,0.0,0.890689173305582,2.859830711593237,0.0014959135982669303,374107.3678983369,1592540.0764244595,4.256906474125444,1592540.0764244595,4.256906474125444,0.85,0.10224604719572752,4.027634451161993,1.2653921115538105,1.0,0.0,4.027634451161015,1.278885172531352,1.2791837212642445,3.149332354201843,19290.480146344882,1967.0815361356715,4632.441516551485,4632.441516551485,7.583762119295819,7.848935269663601,1.070710746757642,6.778224522905958,5.157184099799904,5.157184099799904,1.4734811713714013,0.0,0.0,0.0002334323654385558,0.9466076796236547,0.0002465988502558548,198.49091595317847,0.0,0.0,0.0,0.0,8.461346807736186e-05,0.00014881889736119392,0.0005993881179958853,0.10224604715461513,0.07174338903063414,0.03050265812398099,0.10224630792088871,0.07174338905948155,0.030502658136245978,0.37326775916865534,0.37326775916865534,0.15869980688763613,0.0,12.959659612986968,3.3940023208344314,36.63304582827317,12.77717714272677,3.4411345943430547,35.8633687826524,26893.862528687932,22859.78314938474,0.85,1.1672427625120638,0.634201909373396,42257.704602238395,25750.0,0.0,0.0,8745.090801571847,0.13765980769265837,3.4414951923164563,3530.716190861074,5214.374610710773,8745.090801571847,27.085275016031556,0.7449123792892763,1.2380584366450365,1.2529059255114285,1.1523885827651905,0.004267183060038475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34495.090801571845,,,,,,,,,,,,,,,,,,,,2.0,15427.759921945972,1610.0,0.37326775916865534,0.15869980688763613,6.112874298809886,5.157184099799904
192.0,-29.46938539517273,7.843619868767873,35.43525011159785,25.331537110637896,6.332516106864597,-25.889195225558232,-39.37400939231736,2.752325937249407,9.109259312369261,-3.6238983556202227,40.873423675862185,41801.297666704886,35128.459479427125,35128.459479427125,76929.757146132,76913.41119960067,76913.41119960067,35128.459479427125,112041.8706790278,112041.8706790278,112041.8706790278,138934.4744618445,91407.03370260728,56294.92016970863,39013.4594809985,26892.60378281671,0.0,65906.06326381522,22858.713215394204,1609.9580237414134,0.0,0.8906809157720048,2.860207035802696,0.0014959135982669303,374082.8435054756,1592538.8546381814,4.257182285385592,1592538.8546381814,4.257182285385592,0.85,0.1022562972808354,4.027634451161993,1.2653968662070114,1.0,0.0,4.027634451162205,1.2788899165468879,1.279188466387245,3.1493206718190025,19290.722529399485,1967.1062523287246,4632.441516551485,4632.441516551485,7.583141493295678,7.843619868767873,1.0700973100214597,6.773522558746413,5.160341716020583,5.160341716020583,1.4743833474344523,0.0,0.0,0.0002334323654385558,0.9463839247804602,0.00024665715395863984,198.48905778557386,0.0,0.0,0.0,0.0,8.462843685667271e-05,0.00014880392858188308,0.0005993278292246411,0.10225629724884328,0.0717437517662211,0.030512545482622173,0.10225614832155368,0.07174375178866708,0.030512545492168325,0.37326606247959015,0.37326606247959015,0.15874972477942406,0.0,12.916794010473097,3.4065979095944385,36.440512708244285,12.733157667989474,3.453902796814077,35.666627974651874,26892.60378281671,22858.713215394204,0.85,1.1672637286525531,0.6342557208944278,42257.704602238395,25750.0,0.0,0.0,8740.61137193982,0.1375663131850501,3.4391578296262497,3529.1629646682427,5211.448407271577,8740.61137193982,27.222890404058546,0.7444064566290585,1.2379334555447912,1.2529307351350758,1.1523885827651905,0.004265630678560092,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34490.61137193982,,,,,,,,,,,,,,,,,,,,2.0,15427.823443262732,1609.9580237414134,0.37326606247959015,0.15874972477942406,6.112874298809886,5.160341716020583
193.0,-29.467117990635906,7.83828053634352,35.435355649621016,25.330481898877792,6.330762162966654,-25.887329957853332,-39.37250169748438,2.7509741301849306,9.067398694255871,-3.6260551757866755,40.873574286312945,41804.208352678164,35126.860794152926,35126.860794152926,76931.06914683108,76916.2398428382,76916.2398428382,35126.860794152926,112043.10063699112,112043.10063699112,112043.10063699112,138935.7749327891,91408.234382194,56296.20289203744,39013.36832239618,26892.674295797962,0.0,65906.04261819414,22858.773151428268,1610.0,0.0,0.8906697937985835,2.860481992826734,0.0014959135982669303,374051.75629169086,1592545.468140489,4.257553777928527,1592545.468140489,4.257553777928527,0.85,0.10226702189833364,4.027634451161993,1.2654020615434276,1.0,0.0,4.027634451163326,1.2788961826082141,1.279194733911349,3.1493052414527742,19290.975923211932,1967.1320913066065,4632.441516551485,4632.441516551485,7.582796386882898,7.83828053634352,1.0691913659617778,6.769089170381742,5.1634864621998116,5.1634864621998116,1.4752818463428032,0.0,0.0,0.0002334323654385558,0.9461615805848029,0.00024671511740550285,198.48721089757572,0.0,0.0,0.0,0.0,8.464280016352376e-05,0.00014878956527503205,0.0005992699790751352,0.10226702184255573,0.0717445266974002,0.030522495145155537,0.10226736773170787,0.07174452673653073,0.030522495161802922,0.37326439859560334,0.37326439859560334,0.15879906744745817,0.0,12.8747180637302,3.4192364562621833,36.25087984642022,12.69345387004256,3.4658865535598125,35.48742779594414,26892.674295797962,22858.773151428268,0.85,1.1672840014459214,0.6343000837549547,42257.704602238395,25750.0,0.0,0.0,8736.140903230307,0.13747293616508688,3.4368234041271686,3527.613733758073,5208.527169472234,8736.140903230307,27.36041235340134,0.7439011697244955,1.2378087414533,1.2529556078867927,1.1523885827651905,0.0042640748869719036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34486.140903230305,,,,,,,,,,,,,,,,,,,,2.0,15427.886754612353,1610.0,0.37326439859560334,0.15879906744745817,6.112874298809886,5.1634864621998116
194.0,-29.46486443455844,7.832924481569192,35.43545586287573,25.329623103048675,6.329230272754406,-25.885454945632535,-39.37097744839264,2.749820783828486,9.023372023341665,-3.627967707111362,40.873630262598624,41806.99421973463,35124.40885402287,35124.40885402287,76931.40307375751,76918.96456707738,76918.96456707738,35124.40885402287,112043.37342110024,112043.37342110024,112043.37342110024,138935.4565719669,91409.4266538294,56297.45630648678,39013.30038593624,26892.083150866667,0.0,65905.38353680291,22858.270678236666,1610.0,0.0,0.8906602033913522,2.8608128293614543,0.0014959135982669303,374024.19181581785,1592547.9261378539,4.257874118800525,1592547.9261378539,4.257874118800525,0.85,0.10227736594229803,4.027634451161993,1.2654070233507078,1.0,0.0,4.027634451163773,1.2789015287887526,1.279200081339924,3.1492920764404473,19291.227542593573,1967.1577493429024,4632.441516551485,4632.441516551485,7.582267089292997,7.832924481569192,1.0684065773600628,6.764517904209129,5.166615130033079,5.166615130033079,1.4761757514380225,0.0,0.0,0.0002334323654385558,0.9459406502255053,0.0002467727392653093,198.4853753237342,0.0,0.0,0.0,0.0,8.465732346769012e-05,0.00014877504197086566,0.00059921148451493,0.10227736590005995,0.07174509225246127,0.030532273647598685,0.10227809442685196,0.07174509228209036,0.03053227366020767,0.3732627719588515,0.3732627719588515,0.15884799753007361,0.0,12.832507736722164,3.4317269366093797,36.061352582745315,12.651339730453003,3.4782268140773454,35.29895466599925,26892.083150866667,22858.270678236666,0.85,1.1673007415365004,0.6343486977264726,42257.704602238395,25750.0,0.0,0.0,8731.68228110389,0.1373796764310825,3.43449191077706,3526.070171171017,5205.612109932872,8731.68228110389,27.497840981451755,0.7433965174842122,1.2376842936279815,1.2529805931934044,1.1523885827651905,0.004262512599182153,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34481.68228110389,,,,,,,,,,,,,,,,,,,,2.0,15427.949865436734,1610.0,0.3732627719588515,0.15884799753007361,6.112874298809886,5.166615130033079
195.0,-29.462625704072043,7.827547996884774,35.43554998209761,25.328497029282175,6.327395664163307,-25.88362355048588,-39.36950865956021,2.7483935105763093,8.98165080853903,-3.630064680894136,40.87365318273022,41809.9507127342,35122.41166286459,35122.41166286459,76932.3623755988,76921.83302324131,76921.83302324131,35122.41166286459,112044.2446861059,112044.2446861059,112044.2446861059,138935.65466529058,91410.64610132226,56298.76379081183,39013.20256723381,26891.40997918468,0.0,65904.61254641849,22857.698482306976,1610.0,0.0,0.890649822428179,2.861093361042227,0.0014959135982669303,373993.9708811273,1592548.9325938667,4.25822087142697,1592548.9325938667,4.25822087142697,0.85,0.10228768464213614,4.027634451161993,1.2654123566066846,1.0,0.0,4.027634451162379,1.2789081447821298,1.2792066988777684,3.1492757846562363,19291.484897222326,1967.1839922116449,4632.441516551485,4632.441516551485,7.581835957858065,7.827547996884774,1.0674900672396732,6.7600579296451,5.169729854403395,5.169729854403395,1.4770656726866844,0.0,0.0,0.0002334323654385558,0.9457212284197498,0.0002468299943193714,198.4835518592969,0.0,0.0,0.0,0.0,8.467132051614295e-05,0.00014876104492241284,0.0005991551095203668,0.10228768459240886,0.07174570221100161,0.030541982381407252,0.10228693162552666,0.07174570224588075,0.030541982396255378,0.37326117456289526,0.37326117456289526,0.15889647752873398,0.0,12.790864557494046,3.444361877321626,35.873655691239264,12.611715489433152,3.491104282916467,35.11810939531358,26891.40997918468,22857.698482306976,0.85,1.1673289532111755,0.6344009788887882,42257.704602238395,25750.0,0.0,0.0,8727.233500733924,0.137286533781756,3.4321633445438975,3524.531119912602,5202.702380821323,8727.233500733924,27.635176405400102,0.7428924988190255,1.2375601113287753,1.2530056573263557,1.1523885827651905,0.004260945930266659,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34477.23350073393,,,,,,,,,,,,,,,,,,,,2.0,15428.012774410465,1610.0,0.37326117456289526,0.15889647752873398,6.112874298809886,5.169729854403395
196.0,-29.46040054761833,7.822157643871068,35.4356385932488,25.3276681638323,6.325909977569335,-25.88176947672009,-39.36799502754582,2.7472789066712866,8.937026268495856,-3.6319387599082176,40.87368098302188,41812.66570353836,35119.63792150546,35119.63792150546,76932.30362504383,76924.49206049637,76924.49206049637,35119.63792150546,112044.12998200183,112044.12998200183,112044.12998200183,138934.82408705796,91411.80289088757,56299.97653393037,39013.140396619114,26890.69410505613,0.0,65903.83450167524,22857.08998929771,1609.9925571377041,0.0,0.8906405184508059,2.8614365928875927,0.0014959135982669303,373966.9638558902,1592550.1533453872,4.258531654574395,1592550.1533453872,4.258531654574395,0.85,0.10229781255968211,4.027634451161993,1.2654171870881692,1.0,0.0,4.027634451162249,1.2789133114732185,1.279211866774993,3.149263061874335,19291.7290283972,1967.208886663356,4632.441516551485,4632.441516551485,7.581237193394612,7.822157643871068,1.0666839849982712,6.755473658872797,5.1728294889928765,5.1728294889928765,1.4779512825693932,0.0,0.0,0.0002334323654385558,0.9455031914402333,0.00024688691434555715,198.48173948422072,0.0,0.0,0.0,0.0,8.468574714251266e-05,0.00014874661829604314,0.0005990970043429862,0.10229781251969647,0.0717462311360358,0.03055158138366066,0.10229766094545192,0.07174623116407958,0.03055158139560253,0.3732596176504912,0.3732596176504912,0.1589445821512994,0.0,12.748883680775748,3.456814940162701,35.68542162497522,12.56896502840408,3.5032332541643996,34.928306231058855,26890.69410505613,22857.08998929771,0.85,1.167341842955864,0.6344496647228547,42257.704602238395,25750.0,0.0,0.0,8722.795559861212,0.1371935080162309,3.4298377004057694,3522.9971606886484,5199.798399172563,8722.795559861212,27.772418742235605,0.7423891126419415,1.23743619381813,1.2530308176416294,1.1523885827651905,0.004259373800935542,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34472.79555986121,,,,,,,,,,,,,,,,,,,,2.0,15428.075461496723,1609.9925571377041,0.3732596176504912,0.1589445821512994,6.112874298809886,5.1728294889928765
197.0,-29.45818911685923,7.816750220642838,35.435722608003545,25.326680950261675,6.324230942286876,-25.8799470935216,-39.366527600772656,2.7459889189490063,8.89428099176871,-3.633973058654087,40.873724322484264,41815.517120481156,35117.25742430501,35117.25742430501,76932.77454478617,76927.29265151921,76927.29265151921,35117.25742430501,112044.55007582423,112044.55007582423,112044.55007582423,138934.72745489396,91413.02850734036,56301.252976301366,39013.08392337667,26890.177379069723,0.0,65903.2613024464,22856.650772209265,1610.0,0.0,0.8906303720034268,2.861737688146071,0.0014959135982669303,373937.64966200915,1592552.056446061,4.258870584134869,1592552.056446061,4.258870584134869,0.85,0.1023079816301385,4.027634451161993,1.2654223296744749,1.0,0.0,4.027634451162671,1.278919291199405,1.2792178478971137,3.1492483371525104,19291.987684935546,1967.2352622899305,4632.441516551485,4632.441516551485,7.5807233181105,7.816750220642838,1.0657626000016087,6.750987620641229,5.175915979161884,5.175915979161884,1.4788331369033954,0.0,0.0,0.0002334323654385558,0.9452865531353104,0.0002469434952441789,198.47993832142325,0.0,0.0,0.0,0.0,8.469973554957013e-05,0.00014873262988898567,0.0005990406641528046,0.10230798158280045,0.0717468522075519,0.03056112937524855,0.10230773266735246,0.07174685224074939,0.03056112938938911,0.37325809051429854,0.37325809051429854,0.15899222875312585,0.0,12.707196665362744,3.4693280015433174,35.49826555144699,12.528254050422788,3.5156947402525134,34.7450592433276,26890.177379069723,22856.650772209265,0.85,1.1673591416321965,0.6344984496075147,42257.704602238395,25750.0,0.0,0.0,8718.36663691662,0.13710059893403392,3.4275149733508448,3521.4672420618062,5196.899394854815,8718.36663691662,27.909568108746814,0.7418863578681484,1.2373125403609933,1.253056043438706,1.1523885827651905,0.004257798134640701,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34468.36663691662,,,,,,,,,,,,,,,,,,,,2.0,15428.13795127421,1610.0,0.37325809051429854,0.15899222875312585,6.112874298809886,5.175915979161884
198.0,-29.455993198350086,7.811327676198279,35.43580160807056,25.32571863792839,6.322595365170644,-25.878134324707606,-39.36506157098336,2.7447364915280827,8.850945385653972,-3.63596509698244,40.873746285305614,41818.31156223674,35114.65292477103,35114.65292477103,76932.96448700776,76930.01822359175,76930.01822359175,35114.65292477103,112044.67114836277,112044.67114836277,112044.67114836277,138934.21190720345,91414.20298106808,56302.49631971287,39013.0074015058,26889.540758840692,0.0,65902.54816034649,22856.10964501459,1610.0,0.0,0.8906205075353681,2.8620513323871624,0.0014959135982669303,373908.94618471834,1592553.0208670835,4.259200099695746,1592553.0208670835,4.259200099695746,0.85,0.10231801381816344,4.027634451161993,1.265427317856811,1.0,0.0,4.027634451161014,1.2789250968686605,1.279223654921671,3.149234041167316,19292.23554821129,1967.2605373100184,4632.441516551485,4632.441516551485,7.5801610876916845,7.811327676198279,1.0648453725378082,6.746482303660471,5.178988335894487,5.178988335894487,1.4797109531127106,0.0,0.0,0.0002334323654385558,0.9450714874451935,0.0002469996910705583,198.47814982536633,0.0,0.0,0.0,0.0,8.471371277229746e-05,0.00014871865266625833,0.0005989843690090165,0.10231801377322641,0.07174743667756243,0.030570577095663985,0.10231781224890653,0.0717474367090731,0.03057057710909033,0.37325659914102827,0.37325659914102827,0.15903944884720964,0.0,12.665535693754293,3.4817653744186146,35.31158736312523,12.486910482636404,3.52790514071728,34.560406993127515,26889.540758840692,22856.10964501459,0.85,1.167374655981789,0.6345477182534618,42257.704602238395,25750.0,0.0,0.0,8713.947591423652,0.13700780633509477,3.4251951583773663,3519.9418646617246,5194.005726761928,8713.947591423652,28.046624621521993,0.7413842334150145,1.2371891502248047,1.2530813497069424,1.1523885827651905,0.0042562179997499535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34463.947591423654,,,,,,,,,,,,,,,,,,,,2.0,15428.200240252163,1610.0,0.37325659914102827,0.15903944884720964,6.112874298809886,5.178988335894487
199.0,-29.453810289856342,7.805890495938072,35.43587568214388,25.32473823465409,6.32094269667439,-25.876334974265518,-39.36360881254075,2.743467381082538,8.807745337918846,-3.6379709753114224,40.87376080244892,41821.10858633403,35111.99950111973,35111.99950111973,76933.10808745376,76932.73974134838,76932.73974134838,35111.99950111973,112044.73924246812,112044.73924246812,112044.73924246812,138933.6346446075,91415.37174734181,56303.740592323426,39012.92350557598,26888.895402139377,0.0,65901.81890771535,22855.56109181847,1610.0,0.0,0.8906106004657676,2.862361845656027,0.0014959135982669303,373880.0450301719,1592553.6583372548,4.259531043462714,1592553.6583372548,4.259531043462714,0.85,0.10232796407187159,4.027634451161993,1.2654323934065177,1.0,0.0,4.02763445116047,1.2789309799264035,1.2792295393527815,3.1492195547517072,19292.482206974568,1967.285689504017,4632.441516551485,4632.441516551485,7.579588296078062,7.805890495938072,1.0638999010547399,6.741990594883331,5.182047118688116,5.182047118688116,1.4805848910537474,0.0,0.0,0.0002334323654385558,0.9448577482610533,0.0002470555656321518,198.47637195744156,0.0,0.0,0.0,0.0,8.4727565568139e-05,0.0001487047998704168,0.0005989285750112402,0.10232796402649127,0.07174802429510116,0.03057993973139011,0.10232777475687675,0.07174802432692001,0.030579939744951573,0.3732551401283675,0.3732551401283675,0.15908623195608612,0.0,12.623948531945928,3.49415315734268,35.1254873114637,12.445716313230264,3.5400685307843105,34.376591118740976,26888.895402139377,22855.56109181847,0.85,1.1673897528562287,0.6345971822856301,42257.704602238395,25750.0,0.0,0.0,8709.537869894924,0.13691513001974479,3.422878250493617,3518.420710992935,5191.1171589019905,8709.537869894924,28.183588396949503,0.7408827382020817,1.2370660226794814,1.2531067273305803,1.1523885827651905,0.004254633970301362,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34459.53786989492,,,,,,,,,,,,,,,,,,,,2.0,15428.2622921824,1610.0,0.3732551401283675,0.15908623195608612,6.112874298809886,5.182047118688116
200.0,-29.451641345695915,7.800439325878327,35.435944950097934,25.323753640428208,6.31928475750116,-25.874548718468628,-39.362169325444825,2.742192130272952,8.764656731929847,-3.639983572656794,40.87376895945886,41823.90413327521,35109.27772816353,35109.27772816353,76933.18186143873,76935.46569212542,76935.46569212542,35109.27772816353,112044.74342028896,112044.74342028896,112044.74342028896,138932.98773744915,91416.54846737547,56304.98690852145,39012.84617650446,26888.244317160184,0.0,65901.09049366464,22855.007669586157,1610.0,0.0,0.8906006819600784,2.8626703598907812,0.0014959135982669303,373851.04882595304,1592554.0165242357,4.259862374401554,1592554.0165242357,4.259862374401554,0.85,0.1023378293114155,4.027634451161993,1.2654374337894843,1.0,0.0,4.027634451162043,1.2789368915027877,1.2792354523091907,3.149204998246166,19292.730544315193,1967.3110128652693,4632.441516551485,4632.441516551485,7.579000749975972,7.800439325878327,1.0629307761652367,6.73750854971309,5.185092448769951,5.185092448769951,1.4814549853628431,0.0,0.0,0.0002334323654385558,0.9446454280445268,0.00024711109428833517,198.47460549430113,0.0,0.0,0.0,0.0,8.474129388000949e-05,0.0001486910715585463,0.0005988732823893943,0.10233782926588705,0.07174861310484666,0.030589216161040392,0.10233766424026229,0.07174861313676648,0.030589216174649027,0.37325371228731924,0.37325371228731924,0.15913257609829526,0.0,12.582441291190946,3.506500408379736,34.93996241791325,12.404640304586621,3.552240557342998,34.19335654402937,26888.244317160184,22855.007669586157,0.85,1.1674037756451792,0.6346466169220056,42257.704602238395,25750.0,0.0,0.0,8705.137320993885,0.13682256978871637,3.4205642447179065,3516.9036963381027,5188.2336246557825,8705.137320993885,28.32045955121827,0.7403818711510621,1.2369431569974119,1.2531321740429355,1.1523885827651905,0.004253046192256953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34455.13732099388,,,,,,,,,,,,,,,,,,,,2.0,15428.324156675948,1610.0,0.37325371228731924,0.15913257609829526,6.112874298809886,5.185092448769951
201.0,-29.449485397937405,7.794981772393581,35.43600692449509,25.32301383269953,6.317908517409838,-25.87274598818817,-39.36069718385113,2.741169107661494,8.719080905566443,-3.641722932694659,40.87369505098883,41826.51139987124,35105.652168123095,35105.652168123095,76932.16356799434,76938.04205032754,76938.04205032754,35105.652168123095,112043.69421845063,112043.69421845063,112043.69421845063,138930.6970674175,91417.69490130736,56306.16425085475,39012.81183383623,26887.002848966866,0.0,65899.8146828031,22853.952421621834,1609.9612952617742,0.0,0.8905923940664507,2.863042315190063,0.0014959135982669303,373825.9906682719,1592550.7710906884,4.2601392381620045,1592550.7710906884,4.2601392381620045,0.85,0.10234731111650061,4.027634451161993,1.2654420483252036,1.0,0.0,4.027634451162641,1.2789416338849482,1.2792401957984343,3.1491933208300837,19292.972490016553,1967.335684460703,4632.441516551485,4632.441516551485,7.578218104360807,7.794981772393581,1.0621061051053378,6.732875667288243,5.188124496628491,5.188124496628491,1.4823212847509974,0.0,0.0,0.0002334323654385558,0.9444344310704361,0.00024716630160759816,198.47284964704107,0.0,0.0,0.0,0.0,8.475533574249927e-05,0.00014867702969605654,0.000598816726900272,0.10234731108400255,0.07174899407742366,0.030598317006578883,0.10234754828866804,0.07174899410020588,0.030598317016294736,0.37325231518314844,0.37325231518314844,0.15917847989339481,0.0,12.540330340058688,3.5187362118289798,34.752781767291026,12.36080383826112,3.5645260667432694,34.000262863260275,26887.002848966866,22853.952421621834,0.85,1.1674109242688082,0.6346984676845546,42257.704602238395,25750.0,0.0,0.0,8700.745749953847,0.13673012544314236,3.4182531360785564,3515.3907107711393,5185.355039182707,8700.745749953847,28.45723820031812,0.7398816311858348,1.236820552453445,1.2531576868254004,1.1523885827651905,0.004251454858279685,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34450.74574995384,,,,,,,,,,,,,,,,,,,,2.0,15428.385814180965,1609.9612952617742,0.37325231518314844,0.15917847989339481,6.112874298809886,5.188124496628491
