time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
202.0,-29.44734416283639,7.789505340961396,35.43606723893649,25.321824300941103,6.316020790626129,-25.871007651905384,-39.35931759243829,2.739684279693953,8.678426614101511,-3.6439847552373017,40.87377064976781,41829.4437265124,35103.53283356834,35103.53283356834,76932.97656008074,76940.86858911345,76940.86858911345,35103.53283356834,112044.40142268178,112044.40142268178,112044.40142268178,138931.34414259178,91418.89039172107,56307.465529115405,39012.69429178407,26886.942719909992,0.0,65899.63701169407,22853.90131192349,1610.0,0.0,0.8905810120417317,2.863291423921287,0.0014959135982669303,373793.40760296537,1592554.0907483373,4.260519469727811,1592554.0907483373,4.260519469727811,0.85,0.1023572575001913,4.027634451161993,1.2654474546620622,1.0,0.0,4.027634451160362,1.2789485171010126,1.2792470806213478,3.149176372080571,19293.224788695585,1967.3614117660552,4632.441516551485,4632.441516551485,7.577760605966668,7.789505340961396,1.0609541635855209,6.728551177375875,5.191145533537057,5.191145533537057,1.483184438153445,0.0,0.0,0.0002334323654385558,0.9442249243110472,0.0002472211434249943,198.47110581281493,0.0,0.0,0.0,0.0,8.476849677715626e-05,0.00014866386866139953,0.0005987637190636746,0.10235725744108043,0.07174977973379734,0.03060747770728308,0.10235760593878947,0.07174977977523254,0.030607477724958754,0.37325094413882665,0.37325094413882665,0.15922380727828198,0.0,12.499149644881811,3.5310793233543336,34.568808836710616,12.322411369338795,3.576348297145387,33.82779383730474,26886.942719909992,22853.90131192349,0.85,1.1674264085313366,0.6347446757421388,42257.704602238395,25750.0,0.0,0.0,8696.361061706079,0.136637796784555,3.4159449196138723,3513.880543202529,5182.480518503549,8696.361061706079,28.593924460040196,0.73938201723244,1.2366982083248803,1.2531832300818078,1.1523885827651905,0.0042498621916776435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34446.36106170608,,,,,,,,,,,,,,,,,,,,2.0,15428.44728362287,1610.0,0.37325094413882665,0.15922380727828198,6.112874298809886,5.191145533537057
203.0,-29.445217083049144,7.784015294485941,35.43612275192122,25.320742825884395,6.314248951686376,-25.86927046356813,-39.35793059701098,2.7383023322045354,8.636561308151386,-3.6460737713155207,40.87375142356321,41832.288019657186,35100.79223024587,35100.79223024587,76933.08024990305,76943.66346376215,76943.66346376215,35100.79223024587,112044.45569400801,112044.45569400801,112044.45569400801,138930.70589886032,91420.10687549379,56308.731431385495,39012.639382342546,26886.25020485232,0.0,65898.88958719486,22853.31267412447,1610.0,0.0,0.8905708118763693,2.8635761430708913,0.0014959135982669303,373763.3159073292,1592553.2464958825,4.260860225487565,1592553.2464958825,4.260860225487565,0.85,0.10236686981597605,4.027634451161993,1.2654526439541955,1.0,0.0,4.02763445116475,1.2789549234606785,1.2792534884765432,3.149160597672794,19293.481517854936,1967.3875908546688,4632.441516551485,4632.441516551485,7.57716899497435,7.784015294485941,1.0598834430075734,6.724131851478367,5.1941517796756695,5.1941517796756695,1.4840433656216199,0.0,0.0,0.0002334323654385558,0.9440168522066151,0.00024727563379076724,198.46937353709805,0.0,0.0,0.0,0.0,8.478173034881411e-05,0.00014865063508974168,0.0005987104190745534,0.10236686976763523,0.07175038584932343,0.030616483918311795,0.10236661168755606,0.07175038588320626,0.030616483932769795,0.37324960860960965,0.37324960860960965,0.15926874334958135,0.0,12.458155852399273,3.5433766494899146,34.38579494693107,12.2826350794669,3.588775592956665,33.64905576553525,26886.25020485232,22853.31267412447,0.85,1.167441222937576,0.6347950364824634,42257.704602238395,25750.0,0.0,0.0,8691.986653191125,0.13654558361488534,3.41363959037213,3512.3751645712523,5179.611488619872,8691.986653191125,28.730518445977367,0.7388830282190759,1.236576123891458,1.2532088622951916,1.1523885827651905,0.004248264549734888,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34441.986653191125,,,,,,,,,,,,,,,,,,,,2.0,15428.50853018613,1610.0,0.37324960860960965,0.15926874334958135,6.112874298809886,5.1941517796756695
204.0,-29.443104442584765,7.778513502483182,35.436173848605264,25.319712061341875,6.31255710333773,-25.86753827175959,-39.35654056314377,2.7369909325123687,8.593812911729117,-3.6481189898740527,40.87373381356413,41835.061172481175,35097.83610883438,35097.83610883438,76932.89728131556,76946.33960469514,76946.33960469514,35097.83610883438,112044.17571352952,112044.17571352952,112044.17571352952,138929.74988303724,91421.24285265127,56309.96442043651,39012.531591349725,26885.574169507723,0.0,65898.10576085745,22852.738044081565,1610.0,0.0,0.8905608204917919,2.8638773017511476,0.0014959135982669303,373733.8569419528,1592552.4732138163,4.261194011815651,1592552.4732138163,4.261194011815651,0.85,0.10237639244019306,4.027634451161993,1.2654576815897602,1.0,0.0,4.027634451163282,1.2789610028379164,1.2792595692729785,3.1491456285414343,19293.721256737786,1967.4120374172412,4632.441516551485,4632.441516551485,7.576530860331759,7.778513502483182,1.0588200146735862,6.719693487809597,5.1971447912238435,5.1971447912238435,1.484898511778241,0.0,0.0,0.0002334323654385558,0.9438102415289105,0.0002473297652083227,198.46765305057463,0.0,0.0,0.0,0.0,8.479499482653639e-05,0.0001486373706120194,0.0005986569946071024,0.10237639239380998,0.07175098176000708,0.0306254106338029,0.10237622887468512,0.07175098179251489,0.030625410647678167,0.3732483069435705,0.3732483069435705,0.1593133019031987,0.0,12.417179907070363,3.555565293497466,34.20329736239154,12.241931901603152,3.6006081458629637,33.468740552684096,26885.574169507723,22852.738044081565,0.85,1.1674523325526698,0.6348446695008131,42257.704602238395,25750.0,0.0,0.0,8687.621068503508,0.13645348573646215,3.411337143411551,3510.8737342244212,5176.747334279086,8687.621068503508,28.867020273524624,0.7383846630760934,1.2364542984353502,1.2532345588382525,1.1523885827651905,0.004246663472400899,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34437.621068503504,,,,,,,,,,,,,,,,,,,,2.0,15428.569564545774,1610.0,0.3732483069435705,0.1593133019031987,6.112874298809886,5.1971447912238435
205.0,-29.441004836581826,7.773002929032267,35.43621944863993,25.31875813091176,6.310945587414785,-25.86580977774539,-39.3551510880701,2.735750528578338,8.550456319427667,-3.6500740665529587,40.873675903126994,41837.783789699315,35094.53259505828,35094.53259505828,76932.31638475759,76949.00176236634,76949.00176236634,35094.53259505828,112043.53435742462,112043.53435742462,112043.53435742462,138928.17480723758,91422.40264401806,56311.184671351155,39012.46441407434,26884.64044981294,0.0,65897.10486388727,22851.944382341,1609.9838684515344,0.0,0.8905514132004806,2.864196852500038,0.0014959135982669303,373705.6980653001,1592549.9302797103,4.261508289877435,1592549.9302797103,4.261508289877435,0.85,0.10238572213002586,4.027634451161993,1.265462611527182,1.0,0.0,4.027634451161907,1.2789667531467175,1.2792653209241576,3.1491314697997943,19293.966021418822,1967.4369964686027,4632.441516551485,4632.441516551485,7.575817734485639,7.773002929032267,1.0577927763232324,6.715210152709035,5.200125109460488,5.200125109460488,1.485750031274425,0.0,0.0,0.0002334323654385558,0.9436049539218816,0.00024738357346296955,198.46594320857452,0.0,0.0,0.0,0.0,8.480825588889759e-05,0.00014862410954965822,0.0005986035838954776,0.10238572208852609,0.07175149687625734,0.03063422521226875,0.10238554456302111,0.07175149690534019,0.030634225224685677,0.3732470339729086,0.3732470339729086,0.15935746775592846,0.0,12.376059217160787,3.5677047143055916,34.020590483658,12.200530385980642,3.6127137035695114,33.28543430656913,26884.64044981294,22851.944382341,0.85,1.1674612495293066,0.6348956282088066,42257.704602238395,25750.0,0.0,0.0,8683.263780948622,0.1363615029520114,3.409037573800282,3509.375949680189,5173.887831268434,8683.263780948622,29.003430057879473,0.7378869207359919,1.2363327312411494,1.2532603109649374,1.1523885827651905,0.004245059508451475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34433.26378094862,,,,,,,,,,,,,,,,,,,,2.0,15428.630380540308,1609.9838684515344,0.3732470339729086,0.15935746775592846,6.112874298809886,5.200125109460488
206.0,-29.438919449174765,7.767479024008817,35.436262034148015,25.31764036919924,6.3091421055797285,-25.864113278290127,-39.353804011456646,2.7343359346942457,8.509098923623014,-3.6522360174768,40.87367929787458,41840.625323301356,35091.782570384654,35091.782570384654,76932.407893686,76951.77773216911,76951.77773216911,35091.782570384654,112043.56030255376,112043.56030255376,112043.56030255376,138927.76251106872,91423.60428539423,56312.451876523046,39012.39156541243,26884.20220851495,0.0,65896.59377392738,22851.571877237708,1610.0,0.0,0.8905407724686638,2.8644671734359144,0.0014959135982669303,373674.56152459694,1592550.0793480813,4.261863780211468,1592550.0793480813,4.261863780211468,0.85,0.1023952005109524,4.027634451161993,1.2654678760981186,1.0,0.0,4.027634451161936,1.2789733110346122,1.2792718803429552,3.1491153227457733,19294.219618209234,1967.462856144477,4632.441516551485,4632.441516551485,7.575224089716718,7.767479024008817,1.0566259793457533,6.710853044663064,5.2030936089736,5.2030936089736,1.4865981739924572,0.0,0.0,0.0002334323654385558,0.9434011042135085,0.0002474370280000498,198.46424497483903,0.0,0.0,0.0,0.0,8.482111413301325e-05,0.00014861125130554256,0.0005985517955884959,0.10239520045863337,0.07175217808354033,0.030643022375093053,0.10239501013046994,0.07175217812020228,0.030643022390750115,0.3732457890981038,0.3732457890981038,0.15940118508571072,0.0,12.335384804285695,3.5798860707110975,33.83952799150899,12.161334941099824,3.6246857218561104,33.110430252095625,26884.20220851495,22851.571877237708,0.85,1.167471692962149,0.6349436735204362,42257.704602238395,25750.0,0.0,0.0,8678.913967570214,0.13626963506465542,3.4067408766163823,3507.8813365236565,5171.032631046558,8678.913967570214,29.139747914042335,0.7373898001334162,1.2362114215958615,1.2532861048048949,1.1523885827651905,0.004243453524877709,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34428.91396757022,,,,,,,,,,,,,,,,,,,,2.0,15428.691005832481,1610.0,0.3732457890981038,0.15940118508571072,6.112874298809886,5.2030936089736
207.0,-29.436846622906398,7.761945962093164,35.43630069663229,25.3166553209536,6.3074977142874,-25.86241217312131,-39.35243741199372,2.733063264502302,8.466295233208427,-3.6542614155072357,40.873650201139554,41843.334664528855,35088.54028177548,35088.54028177548,76931.87494630434,76954.44699369154,76954.44699369154,35088.54028177548,112042.98727546702,112042.98727546702,112042.98727546702,138926.51412699537,91424.76871475703,56313.65638559411,39012.34703240323,26883.526851528364,0.0,65895.87388393159,22850.99782379911,1610.0,0.0,0.8905309165465879,2.864771895790986,0.0014959135982669303,373645.3934709741,1592548.8016678952,4.26219305656075,1592548.8016678952,4.26219305656075,0.85,0.102404474264235,4.027634451161993,1.265472829663195,1.0,0.0,4.027634451161834,1.27897921103873,1.2792777817243965,3.149100795697006,19294.465361702187,1967.4879150068768,4632.441516551485,4632.441516551485,7.574524180479313,7.761945962093164,1.0555221302276667,6.706423831865497,5.20604890250658,5.20604890250658,1.4874425435733085,0.0,0.0,0.0002334323654385558,0.9431985294575109,0.0002474901711019593,198.46255699905845,0.0,0.0,0.0,0.0,8.483416056971621e-05,0.0001485982048688396,0.0005984992493105662,0.10240447421900686,0.07175276897940408,0.03065170523960278,0.10240476956222959,0.07175276901109465,0.030651705253140354,0.37324457733702476,0.37324457733702476,0.15944452155200192,0.0,12.294611696664958,3.591940837467007,33.65861397786779,12.120556648715649,3.636481543064747,32.93046158273506,26883.526851528364,22850.99782379911,0.85,1.167476359472999,0.63499172555525,42257.704602238395,25750.0,0.0,0.0,8674.572851897257,0.13617788187791174,3.4044470469477908,3506.3906067130847,5168.182245184174,8674.572851897257,29.27597395681696,0.7368933002051496,1.236090368788894,1.2533119616601314,1.1523885827651905,0.00424184419870279,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34424.57285189726,,,,,,,,,,,,,,,,,,,,2.0,15428.75141626565,1610.0,0.37324457733702476,0.15944452155200192,6.112874298809886,5.20604890250658
208.0,-29.434789151920054,7.756403149380624,35.436335297523705,25.31559885190802,6.30577517398693,-25.860732704009948,-39.35110039366407,2.731718726077808,8.424148091279108,-3.6563356453675118,40.87360922238494,41846.10491265904,35085.37680779387,35085.37680779387,76931.48172045291,76957.14331354652,76957.14331354652,35085.37680779387,112042.52012134039,112042.52012134039,112042.52012134039,138925.34818826854,91425.93477609589,56314.89637521242,39012.26488987052,26882.82806692815,0.0,65895.09295679868,22850.403856888926,1610.0,0.0,0.890520861526562,2.865062795620856,0.0014959135982669303,373615.52403234545,1592547.0022321697,4.262528989813326,1592547.0022321697,4.262528989813326,0.85,0.1024136825833706,4.027634451161993,1.2654779090592636,1.0,0.0,4.027634451162073,1.2789854442777473,1.2792840164185295,3.1490854482995534,19294.711449610622,1967.5130089898817,4632.441516551485,4632.441516551485,7.573841284867939,7.756403149380624,1.0543730499665038,6.70203009941412,5.208992227202039,5.208992227202039,1.4882834934862967,0.0,0.0,0.0002334323654385558,0.9429975017627145,0.000247542930922095,198.46088155602195,0.0,0.0,0.0,0.0,8.484692640083287e-05,0.0001485854390377229,0.0005984478332093629,0.10241368253623394,0.07175337152232279,0.030660311013911142,0.10241401175812348,0.07175337155534776,0.03066031102802283,0.37324339250805855,0.37324339250805855,0.15948744162686831,0.0,12.25397616426909,3.6039774559445164,33.478403736474036,12.080483736646613,3.648355844915784,32.752949909865436,26882.82806692815,22850.403856888926,0.85,1.1674842278603321,0.6350412911640274,42257.704602238395,25750.0,0.0,0.0,8670.239282289069,0.13608624319569315,3.402156079892326,3504.9030951851546,5165.336187103913,8670.239282289069,29.412108300810775,0.736397419890114,1.2359695721120492,1.253337861993277,1.1523885827651905,0.004240232749328277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34420.23928228907,,,,,,,,,,,,,,,,,,,,2.0,15428.811644570253,1610.0,0.37324339250805855,0.15948744162686831,6.112874298809886,5.208992227202039
209.0,-29.43274504284708,7.750850923716917,35.43636589198018,25.314518983382754,6.304035607597466,-25.85906696283031,-39.34977297959847,2.7303575275808316,8.382095241384718,-3.658422152667431,40.87356172719506,41848.860804175674,35082.18048539846,35082.18048539846,76931.04128957413,76959.81400750772,76959.81400750772,35082.18048539846,112041.99449290617,112041.99449290617,112041.99449290617,138924.1160756275,91427.07372980272,56316.120526471255,39012.17022592385,26882.121582721345,0.0,65894.2918086452,22849.803345313143,1610.0,0.0,0.8905107682450072,2.865351246178413,0.0014959135982669303,373585.4796833783,1592544.9166523688,4.262866206690059,1592544.9166523688,4.262866206690059,0.85,0.10242281379475723,4.027634451161993,1.2654829873563722,1.0,0.0,4.027634451162479,1.278991754814242,1.2792903284281842,3.1490699107336764,19294.95181667038,1967.5375196086716,4632.441516551485,4632.441516551485,7.573151298305994,7.750850923716917,1.0532002348882803,6.697650688828636,5.211923388637245,5.211923388637245,1.4891209681820698,0.0,0.0,0.0002334323654385558,0.9427978253850191,0.00024759535836140357,198.45921702189332,0.0,0.0,0.0,0.0,8.48596022870049e-05,0.00014857276315155088,0.0005983967793735174,0.10242281374721814,0.07175397690862637,0.030668836838591774,0.10242316176824803,0.07175397694193061,0.03066883685282662,0.37324223616029817,0.37324223616029817,0.15952995067476877,0.0,12.213457331169934,3.6159542483507607,33.29892881240187,12.04051739405213,3.660070064524291,32.576391073560046,26882.121582721345,22849.803345313143,0.85,1.167491738328098,0.6350908349649368,42257.704602238395,25750.0,0.0,0.0,8665.913405753296,0.13599471882230588,3.3998679705576436,3503.4188897256613,5162.494516027634,8665.913405753296,29.54815106043531,0.7359021581293602,1.2358490308595096,1.2533638085877168,1.1523885827651905,0.004238619006417339,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34415.913405753294,,,,,,,,,,,,,,,,,,,,2.0,15428.871634351583,1610.0,0.37324223616029817,0.15952995067476877,6.112874298809886,5.211923388637245
210.0,-29.430713377660727,7.745300345647706,35.43638773164449,25.313782737962924,6.302683709160969,-25.857373652326153,-39.34839995400978,2.729343983826648,8.336581703785612,-3.6600913573939953,40.87336791181632,41851.376794500466,35077.6644842947,35077.6644842947,76929.04127879516,76962.30634294721,76962.30634294721,35077.6644842947,112039.97082724191,112039.97082724191,112039.97082724191,138920.3389969163,91428.1963097809,56317.26676133518,39012.14394271747,26880.368169674406,0.0,65892.51211239188,22848.312944223246,1609.932794312501,0.0,0.8905032412497289,2.865732443007327,0.0014959135982669303,373561.445583494,1592536.405971098,4.263117687328773,1592536.405971098,4.263117687328773,0.85,0.10243137121727301,4.027634451161993,1.2654875843087212,1.0,0.0,4.027634451162513,1.2789964536586211,1.2792950283694828,3.1490583415151634,19295.18872818582,1967.5616778600054,4632.441516551485,4632.441516551485,7.572176434168448,7.745300345647706,1.0522604456315796,6.693039900016126,5.214842472477661,5.214842472477661,1.4899549921364748,0.0,0.0,0.0002334323654385558,0.9425994097728797,0.00024764747677361856,198.45756264858656,0.0,0.0,0.0,0.0,8.487271557323911e-05,0.00014855964986531668,0.0005983439638501126,0.10243137118967036,0.07175423625006346,0.030677134939606904,0.10243164601635929,0.07175423626939927,0.030677134947873743,0.3732411069924665,0.3732411069924665,0.15957205537018643,0.0,12.172079892531258,3.6278401672538507,33.116836084002614,11.996673061179592,3.672351316506365,32.38489532914616,26880.368169674406,22848.312944223246,0.85,1.1674929185819847,0.6351461714362201,42257.704602238395,25750.0,0.0,0.0,8661.59511598957,0.13590330856244917,3.397582714061226,3501.93793122706,5159.657184762511,8661.59511598957,29.684102349906603,0.7354075138660664,1.2357287443278353,1.253389799865311,1.1523885827651905,0.004237003071003845,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34411.59511598957,,,,,,,,,,,,,,,,,,,,2.0,15428.931425031615,1609.932794312501,0.3732411069924665,0.15957205537018643,6.112874298809886,5.214842472477661
211.0,-29.428696810450706,7.7397297874366044,35.436410643290486,25.312317755911522,6.300491215039783,-25.855778008660504,-39.347165858466155,2.727572413249551,8.299335086914425,-3.662636543602289,40.8734428155864,41854.409272029465,35075.74838533541,35075.74838533541,76930.15765736488,76965.25148227638,76965.25148227638,35075.74838533541,112040.9998676118,112040.9998676118,112040.9998676118,138921.68075830652,91429.43743154049,56318.59522129357,39012.04690027435,26880.68089069471,0.0,65892.72779096906,22848.578757090505,1610.0,0.0,0.8904904598891085,2.86590680040993,0.0014959135982669303,373524.80096749665,1592539.6950874082,4.2635447257115,1592539.6950874082,4.2635447257115,0.85,0.10244080468548922,4.027634451161993,1.265493258791976,1.0,0.0,4.027634451162011,1.2790046668398003,1.2793032434679843,3.149038119707243,19295.45065699501,1967.588387165343,4632.441516551485,4632.441516551485,7.571762808016354,7.7397297874366044,1.0507884913065753,6.688941296130029,5.217752799632978,5.217752799632978,1.4907865141808507,0.0,0.0,0.0002334323654385558,0.9424025132021435,0.00024769921786964186,198.45592059675033,0.0,0.0,0.0,0.0,8.488450358552567e-05,0.00014854786185303015,0.0005982964860457166,0.10244080468533492,0.0717551916042913,0.030685613081043627,0.10244068404058813,0.07175519160439937,0.030685613081089837,0.3732400020401135,0.3732400020401135,0.15961355812020592,0.0,12.132370117782045,3.63999127598089,32.9401208413131,11.9619716305167,3.6839675424491816,32.227482005687875,26880.68089069471,22848.578757090505,0.85,1.1675060395345866,0.6351901139197614,42257.704602238395,25750.0,0.0,0.0,8657.28140000317,0.13581201222121522,3.395300305530377,3500.458474155985,5156.822925847185,8657.28140000317,29.819962283245566,0.7349134860455363,1.2356087118159518,1.253415784050493,1.1523885827651905,0.0042353881631672936,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34407.28140000317,,,,,,,,,,,,,,,,,,,,3.0,15428.991034556087,1610.0,0.3732400020401135,0.15961355812020592,6.112874298809886,5.217752799632978
212.0,-29.42669437731675,7.734152204276539,35.43642996919559,25.311273615248524,6.298796198241218,-25.854145304863806,-39.34586593005804,2.726247125787423,8.25724448450103,-3.664702686430937,40.87338419598553,41857.11071106511,35072.28808868329,35072.28808868329,76929.3987997484,76967.88649886046,76967.88649886046,35072.28808868329,112040.17458754376,112040.17458754376,112040.17458754376,138920.15003837526,91430.57567918881,56319.79989139,39011.97309755423,26879.975450831505,0.0,65891.94854838574,22847.97913320678,1610.0,0.0,0.8904805034589496,2.8661986327668925,0.0014959135982669303,373495.0555062528,1592537.1210284808,4.263877386194259,1592537.1210284808,4.263877386194259,0.85,0.10244967652360683,4.027634451161993,1.265498251919635,1.0,0.0,4.027634451160498,1.2790108110760898,1.279309389138612,3.1490229920522417,19295.690875046774,1967.6128825895464,4632.441516551485,4632.441516551485,7.571015837625093,7.734152204276539,1.0495796941111362,6.6845725101654025,5.220647848482041,5.220647848482041,1.4916136709948689,0.0,0.0,0.0002334323654385558,0.9422070405822683,0.00024775060616645197,198.45429008090775,0.0,0.0,0.0,0.0,8.489692206617439e-05,0.0001485354433723814,0.0005982464689452248,0.10244967647725808,0.0717557931169574,0.030693883360300676,0.10244996998122964,0.07175579314941997,0.030693883374186853,0.373238940472272,0.373238940472272,0.1596547841528877,0.0,12.092383201696691,3.651841210138059,32.76335677529403,11.921947170931958,3.695483969513475,32.05172623017722,26879.975450831505,22847.97913320678,0.85,1.1675083298418112,0.6352386237345616,42257.704602238395,25750.0,0.0,0.0,8652.978109474983,0.13572082960408732,3.3930207401021804,3498.9839157762085,5153.994193698775,8652.978109474983,29.955730974278403,0.7344200736151907,1.2354889326251357,1.2534418623934436,1.1523885827651905,0.004233767993000405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34402.978109474985,,,,,,,,,,,,,,,,,,,,2.0,15429.05040933994,1610.0,0.373238940472272,0.1596547841528877,6.112874298809886,5.220647848482041
213.0,-29.424705802141876,7.728564524757295,35.436445084032485,25.310020660422765,6.296861279115445,-25.85254908059002,-39.34461664231492,2.7247045575636215,8.217065173843139,-3.666913709065843,40.87330019083232,41859.96666787105,35069.203258840505,35069.203258840505,76929.16992671156,76970.64726330017,76970.64726330017,35069.203258840505,112039.85052214068,112039.85052214068,112039.85052214068,138919.05627325116,91431.74809619659,56321.067500767575,39011.86732825446,26879.205751110483,0.0,65891.07307936494,22847.32488844391,1610.0,0.0,0.8904699228596232,2.8664494825838305,0.0014959135982669303,373463.22632253525,1592533.432264139,4.264230906870531,1592533.432264139,4.264230906870531,0.85,0.10245853179454018,4.027634451161993,1.2655036044074226,1.0,0.0,4.027634451162721,1.2790179627337173,1.2793165424657547,3.149005384219548,19295.938304268242,1967.638113348416,4632.441516551485,4632.441516551485,7.570349918836531,7.728564524757295,1.0482698521384282,6.680294672618867,5.223531493874482,5.223531493874482,1.4924375696784236,0.0,0.0,0.0002334323654385558,0.9420129640315451,0.000247801648545825,198.45267087566316,0.0,0.0,0.0,0.0,8.490885834859674e-05,0.00014852350708995907,0.0005981983939629216,0.10245853174209778,0.071756430410461,0.030702101331636786,0.10245771899990201,0.07175643044718893,0.030702101347351247,0.3732379034415217,0.3732379034415217,0.15969566803958885,0.0,12.052840365157579,3.663774933120976,32.58809526490069,11.883978882908991,3.7074881281035346,31.882115179989228,26879.205751110483,22847.32488844391,0.85,1.1675203685642117,0.6352904075101533,42257.704602238395,25750.0,0.0,0.0,8648.6817165313,0.1356297605169396,3.390744012923487,3497.5122119554126,5151.169504575889,8648.6817165313,30.091408536636973,0.7339272755245644,1.2353694060590146,1.2534679742496466,1.1523885827651905,0.004232146332303497,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34398.6817165313,,,,,,,,,,,,,,,,,,,,2.0,15429.10956819004,1610.0,0.3732379034415217,0.15969566803958885,6.112874298809886,5.223531493874482
214.0,-29.422728435042163,7.72298177936751,35.43645220250398,25.309336243104212,6.295586579714697,-25.850896916891347,-39.34327232474459,2.7237550615639443,8.171072567277292,-3.6685497954565665,40.87309750821493,41862.38201913729,35064.32248588986,35064.32248588986,76926.70450502716,76973.03680967873,76973.03680967873,35064.32248588986,112037.35929556859,112037.35929556859,112037.35929556859,138914.83889287454,91432.82112722022,56322.16633667898,39011.83865615693,26877.479597305966,0.0,65889.3182534629,22845.857657710072,1609.934012568579,0.0,0.8904625874903253,2.8668414150566135,0.0014959135982669303,373439.67510793847,1592524.5322603772,4.264476000842911,1592524.5322603772,4.264476000842911,0.85,0.10246678589267263,4.027634451161993,1.2655079782707617,1.0,0.0,4.027634451162392,1.279022364828577,1.2793209455882595,3.1489945460819233,19296.16475887358,1967.6612052916726,4632.441516551485,4632.441516551485,7.569296311805939,7.72298177936751,1.047286378206064,6.675695401161446,5.226402797559971,5.226402797559971,1.4932579421599919,0.0,0.0,0.0002334323654385558,0.9418200241062987,0.0002478524128429546,198.4510608228376,0.0,0.0,0.0,0.0,8.492170432324546e-05,0.00014851066111531034,0.0005981466550728677,0.10246678586637495,0.07175668892442626,0.030710096941948692,0.10246668415027156,0.07175668894284243,0.030710096949830214,0.3732368990235892,0.3732368990235892,0.15973625152183607,0.0,12.012080744686727,3.6754536048159707,32.40936049332777,11.839622362733849,3.719193148062459,31.6909474084606,26877.479597305966,22845.857657710072,0.85,1.1675140454345825,0.6353439848641499,42257.704602238395,25750.0,0.0,0.0,8644.39303911605,0.13553880476603608,3.388470119150899,3496.043839806325,5148.349199309725,8644.39303911605,30.226995083759196,0.7334350907253029,1.235250131423551,1.2534941340011714,1.1523885827651905,0.004230522290457198,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34394.393039116054,,,,,,,,,,,,,,,,,,,,2.0,15429.168516166801,1609.934012568579,0.3732368990235892,0.15973625152183607,6.112874298809886,5.226402797559971
215.0,-29.420766623976437,7.717382965218382,35.43646101559611,25.307964474800997,6.293508652310594,-25.849339083725617,-39.342070220131404,2.722081112059857,8.133189659736388,-3.67103170548301,40.873161105506874,41865.32569008009,35061.96569875608,35061.96569875608,76927.29138883617,76975.89551790695,76975.89551790695,35061.96569875608,112037.86121666303,112037.86121666303,112037.86121666303,138915.6491261593,91434.04441863953,56323.47459081301,39011.744253140576,26877.787909496248,0.0,65889.53216263682,22846.11972307181,1610.0,0.0,0.8904501531043858,2.8670318084060677,0.0014959135982669303,373403.9506128751,1592527.3248793252,4.264891472801719,1592527.3248793252,4.264891472801719,0.85,0.10247589928317419,4.027634451161993,1.2655135159334172,1.0,0.0,4.027634451162261,1.2790301257402457,1.2793287083116704,3.1489754385816187,19296.42292473223,1967.6875308828428,4632.441516551485,4632.441516551485,7.5687875547875585,7.717382965218382,1.045791538994818,6.671591426223564,5.229266276908649,5.229266276908649,1.4940760791167569,0.0,0.0,0.0002334323654385558,0.9416286441798141,0.00024790278724144183,198.44946346218566,0.0,0.0,0.0,0.0,8.493319286644957e-05,0.00014849917257210623,0.0005981003834204651,0.1024758992126894,0.07175762655054911,0.030718272662140295,0.10247625834608372,0.07175762659990528,0.0307182726832689,0.37323591317861476,0.37323591317861476,0.15977626712833504,0.0,11.972714196463983,3.68734620369014,32.23515081554257,11.804221365219405,3.7303993252998566,31.532720715442736,26877.787909496248,22846.11972307181,0.85,1.1675191622085668,0.6353865980827248,42257.704602238395,25750.0,0.0,0.0,8640.1080008606,0.13544796215803018,3.3861990539507514,3494.5764355305805,5145.53156533002,8640.1080008606,30.36249072888945,0.7329435181711584,1.2351311080270357,1.2535202712810423,1.1523885827651905,0.004228900236629397,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34390.1080008606,,,,,,,,,,,,,,,,,,,,2.0,15429.227305894292,1610.0,0.37323591317861476,0.15977626712833504,6.112874298809886,5.229266276908649
216.0,-29.418817946418383,7.711776546753565,35.43646607471261,25.30675964606928,6.291639142332765,-25.847772223857692,-39.34084031553937,2.720593419772176,8.092716358518032,-3.6732091508403855,40.873069388578514,41868.100754373685,35058.60248371779,35058.60248371779,76926.70323809148,76978.58648359553,76978.58648359553,35058.60248371779,112037.18896731333,112037.18896731333,112037.18896731333,138914.2146842525,91435.18967831705,56324.70394909555,39011.650810246116,26877.02571693919,0.0,65888.67652718531,22845.471859398313,1610.0,0.0,0.8904397622776389,2.867290802150097,0.0014959135982669303,373372.6107734413,1592523.2975009712,4.2652386692265924,1592523.2975009712,4.2652386692265924,0.85,0.10248451360339624,4.027634451161993,1.265518746986054,1.0,0.0,4.027634451162223,1.2790370231889014,1.2793356073704978,3.1489584571369753,19296.66462261661,1967.7121772079772,4632.441516551485,4632.441516551485,7.568061541296346,7.711776546753565,1.0444579677543224,6.667318578999242,5.232115604272607,5.232115604272607,1.4948901726493165,0.0,0.0,0.0002334323654385558,0.941438586997462,0.0002479528337403756,198.44787682065464,0.0,0.0,0.0,0.0,8.494494858145041e-05,0.00014848741685710538,0.0005980530356977297,0.1024845135527417,0.07175825690382141,0.030726256648920282,0.10248431963174812,0.07175825693928914,0.030726256664107093,0.3732349629560368,0.3732349629560368,0.15981598380007747,0.0,11.933419682161002,3.699077801632427,32.06175692031064,11.765925509358397,3.742040800032669,31.36334946236815,26877.02571693919,22845.471859398313,0.85,1.1675253972714408,0.6354369667312886,42257.704602238395,25750.0,0.0,0.0,8635.832267940092,0.1353572324999636,3.3839308124990866,3493.113290398461,5142.718977541632,8635.832267940092,30.49789558507894,0.7324525568179843,1.2350123351800788,1.2535464844225552,1.1523885827651905,0.004227274069971276,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34385.83226794009,,,,,,,,,,,,,,,,,,,,2.0,15429.285849894808,1610.0,0.3732349629560368,0.15981598380007747,6.112874298809886,5.232115604272607
217.0,-29.416884084758784,7.706166545181336,35.43646820865824,25.30575954532253,6.290005773397984,-25.846195084494475,-39.33959004990754,2.719316773134635,8.050473663041203,-3.6752485580269774,40.872994304957594,41870.73105310156,35054.763726816374,35054.763726816374,76925.49477991794,76981.1500916882,76981.1500916882,35054.763726816374,112035.91381850457,112035.91381850457,112035.91381850457,138912.23446005298,91436.3091736477,56325.89013506487,39011.576709536486,26876.320641548402,0.0,65887.89735108489,22844.872545316142,1610.0,0.0,0.8904299913012729,2.8675885627913096,0.0014959135982669303,373343.2595785922,1592520.000512839,4.26556515928634,1592520.000512839,4.26556515928634,0.85,0.10249301914318315,4.027634451161993,1.2655236302176491,1.0,0.0,4.027634451161443,1.2790429422172809,1.279341527780642,3.1489438846985855,19296.900883141887,1967.7362690767884,4632.441516551485,4632.441516551485,7.567232873111822,7.706166545181336,1.0431917531846944,6.662974791996642,5.234953306311084,5.234953306311084,1.4957009446603098,0.0,0.0,0.0002334323654385558,0.9412500157452528,0.000248002508933539,198.4463022675252,0.0,0.0,0.0,0.0,8.495690045345944e-05,0.00014847546498509634,0.0005980048979262702,0.1024930190984184,0.07175885366416136,0.030734165434257037,0.10249383766192617,0.07175885369550265,0.030734165447680494,0.37323403939238536,0.37323403939238536,0.1598553946750377,0.0,11.893869335698753,3.71063700731969,31.888050171668283,11.725722221068168,3.7531610987702493,31.18874482051416,26876.320641548402,22844.872545316142,0.85,1.1675208630504477,0.6354844020896978,42257.704602238395,25750.0,0.0,0.0,8631.563538148566,0.1352666155992657,3.3816653899816393,3491.653070538733,5139.910467609833,8631.563538148566,30.633209765186102,0.7319622056237316,1.2348938121955986,1.2535727338001146,1.1523885827651905,0.00422564625232916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34381.56353814856,,,,,,,,,,,,,,,,,,,,2.0,15429.344196181088,1610.0,0.37323403939238536,0.1598553946750377,6.112874298809886,5.234953306311084
218.0,-29.41496222662848,7.700557294914179,35.43646271260925,25.30477379858496,6.288382586122188,-25.84462773094379,-39.3383449880406,2.718048090437384,8.007832741382515,-3.6771321064017752,40.87277633261002,41873.33439610667,35050.410746561654,35050.410746561654,76923.74514266833,76983.73066467645,76983.73066467645,35050.410746561654,112034.1414112381,112034.1414112381,112034.1414112381,138908.84733590676,91437.45461182634,56327.058343256205,39011.55140952237,26874.705924668644,0.0,65886.25733419102,22843.500035968347,1609.9464602895246,0.0,0.8904214895534331,2.867909793232519,0.0014959135982669303,373316.15311357554,1592510.429183685,4.265849243065539,1592510.429183685,4.265849243065539,0.85,0.10250111796753526,4.027634451161993,1.265528478282504,1.0,0.0,4.027634451160946,1.2790488243760196,1.2793474113125383,3.1489294031655617,19297.142618697493,1967.760919243319,4632.441516551485,4632.441516551485,7.5662932001037175,7.700557294914179,1.0420060176751842,6.658551277238995,5.237780583414718,5.237780583414718,1.496508738118491,0.0,0.0,0.0002334323654385558,0.9410626553308237,0.0002480518848731643,198.44473751244146,0.0,0.0,0.0,0.0,8.496880412484187e-05,0.00014846356131371393,0.0005979569542893151,0.10250111793251275,0.07175921769743077,0.03074190023508198,0.10250093169470736,0.07175921772194943,0.030741900245585835,0.373233134518477,0.373233134518477,0.15989442633686846,0.0,11.853994310709766,3.722269605167753,31.713171782168445,11.684964847784272,3.7653708029624795,31.00958233574636,26874.705924668644,22843.500035968347,0.85,1.1675233691373985,0.6355397330237624,42257.704602238395,25750.0,0.0,0.0,8627.300714503126,0.13517611126375248,3.379402781593809,3490.1951412541403,5137.105573248987,8627.300714503126,30.768433381876996,0.7314724635484436,1.2347755383888153,1.253599000588386,1.1523885827651905,0.004224017952758982,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34377.30071450313,,,,,,,,,,,,,,,,,,,,2.0,15429.402310611456,1609.9464602895246,0.373233134518477,0.15989442633686846,6.112874298809886,5.237780583414718
219.0,-29.413054846803682,7.694936978536824,35.4364585300804,25.303511309344344,6.286450397465251,-25.843104309494514,-39.3371592630632,2.7164998601558894,7.9688481531324555,-3.679499267508439,40.87280360028088,41876.12568867775,35047.48058449149,35047.48058449149,76923.60627316924,76986.44183866732,76986.44183866732,35047.48058449149,112033.9224231588,112033.9224231588,112033.9224231588,138908.75074607306,91438.61141370678,56328.29526371617,39011.46238887845,26874.82832291425,0.0,65886.2907117927,22843.604074477113,1610.0,0.0,0.8904097437394279,2.868128182309678,0.0014959135982669303,373282.0890827047,1592511.62652517,4.266241732729726,1592511.62652517,4.266241732729726,0.85,0.10250983777936841,4.027634451161993,1.26553374230396,1.0,0.0,4.027634451162684,1.2790560027109112,1.279354591323173,3.148911730702622,19297.386752471375,1967.7858139600553,4632.441516551485,4632.441516551485,7.565660669275278,7.694936978536824,1.0405227105315222,6.6544142680053024,5.240598737159428,5.240598737159428,1.4973139249026937,0.0,0.0,0.0002334323654385558,0.9408767461775156,0.00024810089779231723,198.44318456982774,0.0,0.0,0.0,0.0,8.498014192672217e-05,0.00014845222351183364,0.0005979112897678616,0.10250983771611354,0.07176008388287733,0.030749753833236207,0.10251079377994553,0.07176008392715771,0.0307497538522107,0.37323225675495797,0.37323225675495797,0.1599329677441512,0.0,11.814946264785817,3.7338935477696396,31.54138102895945,11.648347420640903,3.7760770957007708,30.848938348319848,26874.82832291425,22843.604074477113,0.85,1.1675206699623937,0.6355817763646319,42257.704602238395,25750.0,0.0,0.0,8623.042619209093,0.13508571930162616,3.3771429825406507,3488.7388205415796,5134.303798667513,8623.042619209093,30.90356654762567,0.7309833295542535,1.2346575130772406,1.2536252644937007,1.1523885827651905,0.0042223904295765734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34373.042619209096,,,,,,,,,,,,,,,,,,,,2.0,15429.460249033174,1610.0,0.37323225675495797,0.1599329677441512,6.112874298809886,5.240598737159428
220.0,-29.411161247440933,7.689310570549526,35.43645084494966,25.30228472258898,6.284558810655484,-25.84158922866505,-39.33597846245391,2.7149867918804595,7.928998277294511,-3.681694854261311,40.8726932143097,41878.881955701196,35043.9613837252,35043.9613837252,76922.8433394264,76989.13385197303,76989.13385197303,35043.9613837252,112033.09523569825,112033.09523569825,112033.09523569825,138907.1447016711,91439.77107691718,56329.5191806488,39011.390995853755,26874.049465972854,0.0,65885.44046182661,22842.942046076925,1610.0,0.0,0.8903993259573829,2.8683777829632846,0.0014959135982669303,373250.4962265261,1592506.7794082642,4.266589851877304,1592506.7794082642,4.266589851877304,0.85,0.10251816329782791,4.027634451161993,1.2655389783019202,1.0,0.0,4.027634451160836,1.2790630180958018,1.2793616083457666,3.1488944596006787,19297.631490106032,1967.810770253454,4632.441516551485,4632.441516551485,7.564900983318376,7.689310570549526,1.0391245537332061,6.65018601681632,5.243404203877117,5.243404203877117,1.4981154868220334,0.0,0.0,0.0002334323654385558,0.940692219377876,0.00024814956542633637,198.4416428709759,0.0,0.0,0.0,0.0,8.49914340317868e-05,0.000148440931406769,0.0005978658092964771,0.10251816324679214,0.07176071888132819,0.03075744436546394,0.1025185153667695,0.07176071891705232,0.030757444380775587,0.3732314079097307,0.3732314079097307,0.15997118767880414,0.0,11.776089535205642,3.745449444403505,31.370582513214288,11.61069313155582,3.7876728525365024,30.682535529947188,26874.049465972854,22842.942046076925,0.85,1.1675241570858854,0.6356318127669711,42257.704602238395,25750.0,0.0,0.0,8618.792425249687,0.1349954395214741,3.37488598803685,3487.285953476617,5131.50647177307,8618.792425249687,31.03860937471454,0.7304948026053789,1.2345397355806678,1.2536515808500475,1.1523885827651905,0.004220760255333375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34368.79242524969,,,,,,,,,,,,,,,,,,,,2.0,15429.51796146811,1610.0,0.3732314079097307,0.15997118767880414,6.112874298809886,5.243404203877117
221.0,-29.409280668206986,7.683679711914993,35.436439998117216,25.30111939357596,6.282746331943967,-25.840077955352125,-39.334798290487356,2.7135436190899664,7.888494144955928,-3.6838454231825195,40.87258575299681,41881.58781574558,35040.25181587388,35040.25181587388,76921.83963161946,76991.75375188622,76991.75375188622,35040.25181587388,112032.0055677601,112032.0055677601,112032.0055677601,138905.29352396974,91440.89592199954,56330.7299858626,39011.29548459661,26873.287956209635,0.0,65884.58344080625,22842.29476277819,1610.0,0.0,0.8903891186000441,2.8686411241008605,0.0014959135982669303,373219.553174905,1592502.0607256333,4.266930945012213,1592502.0607256333,4.266930945012213,0.85,0.10252641188308398,4.027634451161993,1.2655441197892654,1.0,0.0,4.027634451160085,1.2790697094799581,1.2793683012919899,3.148877986329253,19297.86887965357,1967.8349772504955,4632.441516551485,4632.441516551485,7.564100203030474,7.683679711914993,1.0377393357793516,6.645940376135641,5.2461984657651755,5.2461984657651755,1.4989138473614787,0.0,0.0,0.0002334323654385558,0.94050900000126,0.000248197907131397,198.44011179634154,0.0,0.0,0.0,0.0,8.500272151081692e-05,0.00014842964392773887,0.0005978203474570686,0.10252641183408034,0.07176134337467795,0.030765068459402405,0.10252675206693165,0.07176134340897705,0.030765068474106934,0.3732305858203099,0.3732305858203099,0.16000909610392391,0.0,11.737298119697925,3.7569288225350306,31.200349816390258,11.572339568138432,3.7989273624122006,30.514683211383158,26873.287956209635,22842.29476277819,0.85,1.1675241098052869,0.6356811507106808,42257.704602238395,25750.0,0.0,0.0,8614.54877973022,0.13490527173226807,3.372631793306699,3485.8357566237846,5128.713023106436,8614.54877973022,31.17356197523483,0.7300068816681168,1.2344222052211646,1.253677926368092,1.1523885827651905,0.004219128875280862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34364.54877973022,,,,,,,,,,,,,,,,,,,,2.0,15429.575461413782,1610.0,0.3732305858203099,0.16000909610392391,6.112874298809886,5.2461984657651755
222.0,-29.40741223944148,7.678054935287512,35.43642201038865,25.300300865806662,6.281334617235631,-25.83853753934432,-39.33356471881268,2.7124599171375845,7.844388484341948,-3.685593815829458,40.87235606590541,41884.02259046957,35035.28442513236,35035.28442513236,76919.30701560192,76994.15512617386,76994.15512617386,35035.28442513236,112029.43955130622,112029.43955130622,112029.43955130622,138901.06554402842,91441.96940786921,56331.836872161344,39011.25837300874,26871.625992722205,0.0,65882.88436573095,22840.882093813874,1609.941137371796,0.0,0.8903813206044809,2.868997509761489,0.0014959135982669303,373194.39824167226,1592491.9750803523,4.267191529624972,1592491.9750803523,4.267191529624972,0.85,0.10253415065833738,4.027634451161993,1.2655486359680075,1.0,0.0,4.027634451161272,1.2790747341953246,1.2793733271803485,3.1488656162814506,19298.095430250523,1967.8580789821729,4632.441516551485,4632.441516551485,7.5630278979136625,7.678054935287512,1.0365805548474754,6.6414743804400365,5.248982007694675,5.248982007694675,1.4997091450556215,0.0,0.0,0.0002334323654385558,0.9403270025373556,0.0002482459450900246,198.43859063741516,0.0,0.0,0.0,0.0,8.501452119985615e-05,0.00014841784423869965,0.0005977728226229812,0.10253415062863719,0.07176165661238462,0.030772494016252566,0.10253484256555474,0.07176165663317112,0.03077249402516625,0.3732297881973428,0.3732297881973428,0.1600466757820879,0.0,11.697611657166874,3.7682573953971996,31.02750711736286,11.529982300171412,3.810385897597996,30.33241611386262,26871.625992722205,22840.882093813874,0.85,1.1675157782802172,0.6357345006020347,42257.704602238395,25750.0,0.0,0.0,8610.311229834704,0.13481521574336366,3.3703803935840884,3484.3879691227694,5125.923260711936,8610.311229834704,31.308424461086876,0.7295195657108418,1.2343049213230637,1.2537042933660214,1.1523885827651905,0.004217496766625398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34360.311229834704,,,,,,,,,,,,,,,,,,,,2.0,15429.632763642856,1609.941137371796,0.3732297881973428,0.1600466757820879,6.112874298809886,5.248982007694675
223.0,-29.405558919730005,7.672414946134118,35.43640500675039,25.29871347304436,6.279036914948226,-25.837099325685877,-39.33247831938786,2.71057732090412,7.808709090911805,-3.6881965625688613,40.87234875471324,41887.007994364525,35032.875635397904,35032.875635397904,76919.88362976242,76997.03064162958,76997.03064162958,35032.875635397904,112029.90627702748,112029.90627702748,112029.90627702748,138901.6415745141,91443.16445660125,56333.14180933632,39011.13627473882,26871.735297486615,0.0,65882.87157222544,22840.975002863623,1610.0,0.0,0.8903685329200615,2.869146871540933,0.0014959135982669303,373156.9537824542,1592491.6540439872,4.267618860916069,1592491.6540439872,4.267618860916069,0.85,0.10254268556001486,4.027634451161993,1.265554348914884,1.0,0.0,4.0276344511613855,1.2790834631746528,1.2793820581974091,3.148844127157665,19298.347635716178,1967.8837967824056,4632.441516551485,4632.441516551485,7.56250791515169,7.672414946134118,1.0349075201534426,6.637507425980675,5.251757999598576,5.251757999598576,1.500502285599593,0.0,0.0,0.0002334323654385558,0.9401465143325427,0.00024829360305003224,198.4370818023832,0.0,0.0,0.0,0.0,8.50249143713653e-05,0.0001484074510671905,0.0005977309627273541,0.10254268548482104,0.07176259990164818,0.03078008558317286,0.10254245692511046,0.07176259995427127,0.030780085605743593,0.37322900865160447,0.37322900865160447,0.16008372063408902,0.0,11.659573561504487,3.779870114744199,30.859881493171258,11.496905653480667,3.8215748206026205,30.18353627385187,26871.735297486615,22840.975002863623,0.85,1.1675247571053036,0.6357799378620745,42257.704602238395,25750.0,0.0,0.0,8606.07693699113,0.13472527136449988,3.368131784112494,3482.9409434169606,5123.135993574169,8606.07693699113,31.443196943980592,0.7290328537040032,1.2341878832129543,1.253730632523623,1.1523885827651905,0.004215866981851754,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34356.07693699113,,,,,,,,,,,,,,,,,,,,2.0,15429.689885143516,1610.0,0.37322900865160447,0.16008372063408902,6.112874298809886,5.251757999598576
