time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
224.0,-29.40371918406683,7.666770369311769,35.436384776026145,25.297469493839913,6.277128203252814,-25.835634433012768,-39.33134641321374,2.709043452197651,7.769392383424247,-3.6904077006121776,40.87222075185606,41889.74942016648,35029.2008284309,35029.2008284309,76918.95024859738,76999.72167774655,76999.72167774655,35029.2008284309,112028.92250617745,112028.92250617745,112028.92250617745,138899.86378637422,91444.3380222705,56334.36576468606,39011.08028620494,26870.941280196763,0.0,65882.0215664017,22840.30008816725,1610.0,0.0,0.8903580971327447,2.86938848335258,0.0014959135982669303,373125.14552147547,1592486.033412897,4.267967604239742,1592486.033412897,4.267967604239742,0.85,0.10255074208054285,4.027634451161993,1.2655596052436158,1.0,0.0,4.027634451162885,1.2790905753072572,1.2793891719903019,3.14882661862667,19298.595307353447,1967.9090522608076,4632.441516551485,4632.441516551485,7.561714638657239,7.666770369311769,1.033447817816258,6.633322551495511,5.254520027762782,5.254520027762782,1.5012914365036518,0.0,0.0,0.0002334323654385558,0.9399673859953535,0.0002483409200324209,198.43558404916595,0.0,0.0,0.0,0.0,8.503574413786365e-05,0.00014839662130069215,0.0005976873443867074,0.10255074202922111,0.07176324107707373,0.03078750095214738,0.10254989008373852,0.07176324111298779,0.030787500967555066,0.3732282683582511,0.3732282683582511,0.16012053889923386,0.0,11.621548103161615,3.7913237348722646,30.6928377847222,11.45980008403643,3.8331060214434842,30.01978732586423,26870.941280196763,22840.30008816725,0.85,1.1675256529745628,0.6358297517926996,42257.704602238395,25750.0,0.0,0.0,8601.851609749001,0.1346354384057972,3.3658859601449267,3481.497999094342,5120.353610654659,8601.851609749001,31.577879535435784,0.7285467446201142,1.2340710902196699,1.2537570435585852,1.1523885827651905,0.004214233352044524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34351.851609749,,,,,,,,,,,,,,,,,,,,2.0,15429.746766240423,1610.0,0.3732282683582511,0.16012053889923386,6.112874298809886,5.254520027762782
225.0,-29.401893604609178,7.661124243381124,35.43636195283318,25.296365981362783,6.275396288310153,-25.8341646027585,-39.33019494926555,2.7076672864594373,7.728561078633902,-3.692515978925366,40.87210477970977,41892.351995017954,35025.16749409772,35025.16749409772,76917.51948911567,77002.26563480524,77002.26563480524,35025.16749409772,112027.43312890295,112027.43312890295,112027.43312890295,138897.62289669507,91445.44180592216,56335.528166134536,39011.01515531958,26870.189767792126,0.0,65881.20492311171,22839.661302623306,1610.0,0.0,0.8903481245864467,2.8696615747546055,0.0014959135982669303,373094.8189250719,1592480.9410656714,4.268300872292432,1592480.9410656714,4.268300872292432,0.85,0.10255871305205091,4.027634451161993,1.265564522542991,1.0,0.0,4.027634451162565,1.2790969562813412,1.2793955544539894,3.1488109102153965,19298.828252054685,1967.9328060096655,4632.441516551485,4632.441516551485,7.560843967258847,7.661124243381124,1.0320364283626304,6.629087815018494,5.257271271998263,5.257271271998263,1.502077506285218,0.0,0.0,0.0002334323654385558,0.9397896723937214,0.00024838788113513147,198.4340978430523,0.0,0.0,0.0,0.0,8.504676233591869e-05,0.00014838560310263712,0.0005976429671126312,0.10255871300519458,0.07176385864528445,0.030794854359910123,0.10255850144515125,0.07176385867807145,0.030794854373979465,0.37322755755659937,0.37322755755659937,0.16015709944736595,0.0,11.583326272793897,3.8026199416914324,30.52563565293042,11.421077057559273,3.8439594378161814,29.852214259643688,26870.189767792126,22839.661302623306,0.85,1.167518408002467,0.6358771374007117,42257.704602238395,25750.0,0.0,0.0,8597.632382419815,0.13454571667775742,3.3636429169439324,3480.0574730789695,5117.574909340845,8597.632382419815,31.712472346782583,0.7280612374337517,1.2339545416742848,1.2537834767201923,1.1523885827651905,0.0042125989575022855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34347.63238241982,,,,,,,,,,,,,,,,,,,,2.0,15429.803436980885,1610.0,0.37322755755659937,0.16015709944736595,6.112874298809886,5.257271271998263
226.0,-29.400077836507002,7.655487497963144,35.43633153146371,25.295596452802442,6.274046143780349,-25.83266542418323,-39.32899762932209,2.706633731457239,7.68425161363939,-3.694202602245984,40.8718378213021,41894.72424175085,35019.82788053716,35019.82788053716,76914.552122288,77004.61612997705,77004.61612997705,35019.82788053716,112024.44401051421,112024.44401051421,112024.44401051421,138892.79797648918,91446.51065713522,56336.61876891167,39010.99098691506,26868.353965974966,0.0,65879.34495289002,22838.10087107872,1609.9305570238455,0.0,0.8903407594104428,2.8700285213881056,0.0014959135982669303,373070.559029179,1592469.2189450667,4.268547009147712,1592469.2189450667,4.268547009147712,0.85,0.1025661131905022,4.027634451161993,1.265568950804882,1.0,0.0,4.027634451160682,1.2791017486875977,1.2794003479790068,3.148799112576059,19299.053824544473,1967.9558080021693,4632.441516551485,4632.441516551485,7.559691310815915,7.655487497963144,1.0308646581639134,6.6246228397992315,5.260012641291372,5.260012641291372,1.5028607546546777,0.0,0.0,0.0002334323654385558,0.9396129498496726,0.00024843459796494114,198.4326196464562,0.0,0.0,0.0,0.0,8.505822072298477e-05,0.00014837414471557101,0.000597596816918129,0.10256611316370709,0.0717641219810657,0.030801991182641396,0.1025663430995133,0.07176412199981384,0.030801991190688358,0.3732268684343149,0.3732268684343149,0.1601933328483994,0.0,11.544035367451897,3.8137782679920633,30.355178999729446,11.37845421588537,3.8553356960902647,29.669802043745847,26868.353965974966,22838.10087107872,0.85,1.1675063280803597,0.6359310990676904,42257.704602238395,25750.0,0.0,0.0,8593.418430379439,0.13445610599126345,3.361402649781583,3478.6188880634613,5114.799542315978,8593.418430379439,31.846975489161775,0.727576331121555,1.2338382369101024,1.253809917780287,1.1523885827651905,0.004210964678793826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34343.41843037944,,,,,,,,,,,,,,,,,,,,2.0,15429.859885449883,1609.9305570238455,0.3732268684343149,0.1601933328483994,6.112874298809886,5.260012641291372
227.0,-29.39827749935794,7.649837690630079,35.436303641228335,25.294079712498956,6.2718392753772285,-25.831265811459858,-39.32793951882047,2.7048275874791377,7.6483775429514935,-3.696784237808088,40.87185070346243,41897.61280514842,35017.183699926376,35017.183699926376,76914.7965050748,77007.40996029477,77007.40996029477,35017.183699926376,112024.59366022114,112024.59366022114,112024.59366022114,138893.2499537221,91447.682241631,56337.885086484785,39010.885727940244,26868.65629350095,0.0,65879.54202144119,22838.357849475808,1610.0,0.0,0.8903280004025471,2.8701833514200183,0.0014959135982669303,373033.42793370556,1592469.7845981163,4.268973409217164,1592469.7845981163,4.268973409217164,0.85,0.1025744247618054,4.027634451161993,1.2655745522072541,1.0,0.0,4.0276344511625535,1.2791101235344005,1.2794087247808716,3.148778496125845,19299.30107807095,1967.9810208451356,4632.441516551485,4632.441516551485,7.559120514487168,7.649837690630079,1.029157272650811,6.620680417979268,5.262747430162583,5.262747430162583,1.5036421229035952,0.0,0.0,0.0002334323654385558,0.9394377645448594,0.000248480925771224,198.4311540337702,0.0,0.0,0.0,0.0,8.506834805925407e-05,0.00014836401737930172,0.0005975560277096723,0.10257442468720884,0.0717651006078712,0.030809324079337647,0.10257483065031366,0.07176510066006196,0.03080932410174344,0.37322619582157734,0.37322619582157734,0.1602289956227006,0.0,11.506286248534991,3.825147648246798,30.189743679486696,11.345161780759554,3.865913227024521,29.52224134552239,26868.65629350095,22838.357849475808,0.85,1.1675065452040039,0.6359730429138746,42257.704602238395,25750.0,0.0,0.0,8589.206819958066,0.1343666061575775,3.3591651539394345,3477.180540027433,5112.026279930634,8589.206819958066,31.981389073525236,0.7270920246622153,1.2337221752626457,1.2538363155537853,1.1523885827651905,0.004209333678168925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34339.20681995807,,,,,,,,,,,,,,,,,,,,2.0,15429.916198217377,1610.0,0.37322619582157734,0.1602289956227006,6.112874298809886,5.262747430162583
228.0,-29.396489197717752,7.644185712814141,35.43627295711252,25.292868876736634,6.269992674817456,-25.829840998409995,-39.32683995282275,2.7033444755087013,7.6088350068687305,-3.6989609647747392,40.871713545581656,41900.28026324256,35013.24088825885,35013.24088825885,76913.52115150141,77009.98361912277,77009.98361912277,35013.24088825885,112023.22450738162,112023.22450738162,112023.22450738162,138891.0936727649,91448.78439583274,56339.081039948505,39010.78150653804,26867.869165383276,0.0,65878.65067192132,22837.688790575783,1610.0,0.0,0.8903177629196458,2.870432485828408,0.0014959135982669303,373002.1227999034,1592463.7620311584,4.269315547261467,1592463.7620311584,4.269315547261467,0.85,0.102582191289434,4.027634451161993,1.2655796222621576,1.0,0.0,4.0276344511625854,1.2791170006072135,1.2794156034590995,3.1487615669637905,19299.533678889828,1968.004739527752,4632.441516551485,4632.441516551485,7.558269384115971,7.644185712814141,1.0276722689552513,6.61651344385889,5.265468884113713,5.265468884113713,1.5044196811753465,0.0,0.0,0.0002334323654385558,0.9392637852643732,0.0002485269517474816,198.42969824034572,0.0,0.0,0.0,0.0,8.507887335319144e-05,0.00014835349208536437,0.0005975136356732016,0.1025821912399607,0.07176573547723934,0.03081645576272135,0.10258255467031349,0.0717657355118503,0.0308164557775837,0.3732255566593014,0.3732255566593014,0.16026439288537997,0.0,11.468434292145616,3.8362765990095227,30.024690564707498,11.307795971643486,3.8768193166931724,29.359712965445112,26867.869165383276,22837.688790575783,0.85,1.1675029826359717,0.6360221382175518,42257.704602238395,25750.0,0.0,0.0,8585.003550345824,0.13427721698834108,3.356930424708524,3475.7459192776787,5109.257631068146,8585.003550345824,32.115713210636265,0.7266083170364772,1.233606356069651,1.2538627751429303,1.1523885827651905,0.004207699462259065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34335.00355034582,,,,,,,,,,,,,,,,,,,,2.0,15429.972262377045,1610.0,0.3732255566593014,0.16026439288537997,6.112874298809886,5.265468884113713
229.0,-29.394715266618626,7.638532574661184,35.436239337070546,25.291690660547488,6.268173824283903,-25.828426345609707,-39.325745625514514,2.7018849032746797,7.569286193442679,-3.701112464960632,40.871566662958024,41902.91141369982,35009.1822737151,35009.1822737151,76912.09368741492,77012.57715719023,77012.57715719023,35009.1822737151,112021.75943090534,112021.75943090534,112021.75943090534,138888.78908139077,91449.92347371786,56340.25773022621,39010.73971499073,26867.02965048544,0.0,65877.76936547617,22836.975202912625,1609.9966330785417,0.0,0.8903076831023122,2.870684807655155,0.0014959135982669303,372971.182494544,1592457.3124723425,4.269652421459231,1592457.3124723425,4.269652421459231,0.85,0.10258987227211422,4.027634451161993,1.2655846714368093,1.0,0.0,4.027634451162263,1.2791237686003298,1.2794223730321668,3.148744906498921,19299.77407215642,1968.0292528188954,4632.441516551485,4632.441516551485,7.557393255506632,7.638532574661184,1.0261910312217237,6.61234154343946,5.268180266956956,5.268180266956956,1.5051943619877017,0.0,0.0,0.0002334323654385558,0.93909123840041,0.00024857261562377057,198.42825416657686,0.0,0.0,0.0,0.0,8.508934969625302e-05,0.00014834301574230278,0.0005974714407929645,0.10258987222405089,0.07176635181582604,0.030823520408224846,0.10259019602021825,0.07176635184944853,0.03082352042266568,0.37322493725092576,0.37322493725092576,0.16029949063567986,0.0,11.430647761207013,3.847388766085885,29.860039364962518,11.270398658403337,3.8879096080445947,29.196737910066133,26867.02965048544,22836.975202912625,0.85,1.1674969330051632,0.636070586744235,42257.704602238395,25750.0,0.0,0.0,8580.805695360077,0.13418793829557388,3.354698457389344,3474.313326427082,5106.492368932995,8580.805695360077,32.249948011069975,0.7261252072271309,1.2334907786710583,1.2538892455429427,1.1523885827651905,0.004206065183540658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34330.805695360075,,,,,,,,,,,,,,,,,,,,2.0,15430.028145436592,1609.9966330785417,0.37322493725092576,0.16029949063567986,6.112874298809886,5.268180266956956
230.0,-29.39295523632201,7.63287466291767,35.43620275738392,25.290302477683895,6.266122145095579,-25.82704748749567,-39.32469809716565,2.7002143962702263,7.531606204066918,-3.7034216755024167,40.87141321771362,41905.68079690792,35005.56238538046,35005.56238538046,76911.24318228837,77015.26327329203,77015.26327329203,35005.56238538046,112020.82565867249,112020.82565867249,112020.82565867249,138887.06872062397,91451.06649700052,56341.484020620424,39010.64719597788,26866.243061951463,0.0,65876.89025792934,22836.306602658744,1610.0,0.0,0.8902968486791979,2.870894960901567,0.0014959135982669303,372937.9764252335,1592450.574772478,4.270014521011732,1592450.574772478,4.270014521011732,0.85,0.10259757924887317,4.027634451161993,1.2655900206277146,1.0,0.0,4.02763445116417,1.2791315147796094,1.2794301210197496,3.1487258382934478,19300.015298067563,1968.0538510161537,4632.441516551485,4632.441516551485,7.556611834236292,7.63287466291767,1.0246056572963895,6.608269005621281,5.270881879802171,5.270881879802171,1.5059662513720489,0.0,0.0,0.0002334323654385558,0.9389200774374657,0.00024861792930836856,198.4268214295687,0.0,0.0,0.0,0.0,8.509937913492477e-05,0.00014833298630363104,0.0005974310458802444,0.10259757919348872,0.07176703126653272,0.030830547926956005,0.10259667231919206,0.07176703130527413,0.030830547943599032,0.3732243400467606,0.3732243400467606,0.1603342631235117,0.0,11.393392925439684,3.858593153860454,29.697146327947166,11.235027879569316,3.8991937286432403,29.040491694912816,26866.243061951463,22836.306602658744,0.85,1.167499602381897,0.636121113683928,42257.704602238395,25750.0,0.0,0.0,8576.612976158542,0.1340987698916734,3.352469247291832,3472.882601231046,5103.730374927495,8576.612976158542,32.38409358521372,0.7256426942190114,1.2333754424090018,1.2539157220236505,1.1523885827651905,0.004204431134427586,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34326.61297615854,,,,,,,,,,,,,,,,,,,,2.0,15430.083800216353,1610.0,0.3732243400467606,0.1603342631235117,6.112874298809886,5.270881879802171
231.0,-29.391207710031797,7.627218436244273,35.43616418088497,25.28924709130081,6.2644602585773885,-25.825640901223743,-39.323601220361866,2.6988934497692596,7.49086360361531,-3.705491877953662,40.8712818975787,41908.194227730506,35001.1735488518,35001.1735488518,76909.36777658231,77017.71848620623,77017.71848620623,35001.1735488518,112018.89203505803,112018.89203505803,112018.89203505803,138884.38810587075,91452.14148828633,56342.617229810385,39010.58250941772,26865.496070812722,0.0,65876.07858023045,22835.671660190812,1610.0,0.0,0.8902871128354616,2.8711723412857113,0.0014959135982669303,372908.20922279666,1592444.8085916187,4.270339909948727,1592444.8085916187,4.270339909948727,0.85,0.10260513464205152,4.027634451161993,1.265594856604003,1.0,0.0,4.027634451160592,1.2791376401052452,1.279436247775309,3.148710760188877,19300.242166370543,1968.0769851448297,4632.441516551485,4632.441516551485,7.555664420974198,7.627218436244273,1.0231492793681145,6.604069156876158,5.273572630717313,5.273572630717313,1.5067350373478037,0.0,0.0,0.0002334323654385558,0.9387501657739248,0.0002486629285930505,198.42539889180557,0.0,0.0,0.0,0.0,8.510988222570211e-05,0.00014832248321285368,0.0005973887432699858,0.10260513459726697,0.07176764179339214,0.03083749280387484,0.10260546295898032,0.07176764182471684,0.030837492817334684,0.3732237736087975,0.3732237736087975,0.1603687722957749,0.0,11.355743092655246,3.8695442613974365,29.533638018177953,11.196355481568958,3.909567729957871,28.87511716180086,26865.496070812722,22835.671660190812,0.85,1.167485518782276,0.6361671054340391,42257.704602238395,25750.0,0.0,0.0,8572.426348044351,0.13400971158941355,3.3502427897353355,3471.454301435645,5100.972046608707,8572.426348044351,32.51815004326739,0.7251607769989905,1.233260346627802,1.253942221508912,1.1523885827651905,0.004202796271221535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34322.42634804435,,,,,,,,,,,,,,,,,,,,2.0,15430.139235647743,1610.0,0.3732237736087975,0.1603687722957749,6.112874298809886,5.273572630717313
232.0,-29.38947300694528,7.621558569014713,35.436122504600895,25.287867534812563,6.262423489636658,-25.82428334699466,-39.3225719226524,2.6972338296862572,7.453207705652574,-3.707784159914883,40.871114457604556,41910.936829230945,34997.428146336955,34997.428146336955,76908.3649755679,77020.37904548895,77020.37904548895,34997.428146336955,112017.80719182591,112017.80719182591,112017.80719182591,138882.4591343492,91453.27524231237,56343.833026055174,39010.491351396886,26864.651942523284,0.0,65875.14329392018,22834.95415114479,1610.0,0.0,0.8902764093162292,2.8713844505992574,0.0014959135982669303,372875.2509371332,1592437.4564352226,4.270697646017026,1592437.4564352226,4.270697646017026,0.85,0.10261269755479278,4.027634451161993,1.2656001651333648,1.0,0.0,4.027634451164352,1.279145335968231,1.2794439454348518,3.1486918162534923,19300.48143607931,1968.10138386496,4632.441516551485,4632.441516551485,7.55485590509732,7.621558569014713,1.0215524753595262,6.600006093655187,5.276254460109033,5.276254460109033,1.5075012743168668,0.0,0.0,0.0002334323654385558,0.9385815337171252,0.00024870760509646775,198.42398681267954,0.0,0.0,0.0,0.0,8.511973930579667e-05,0.00014831262613275914,0.0005973490425546092,0.1026126975006104,0.07176830639433254,0.03084439110627786,0.10261180931942004,0.07176830643222823,0.030844391122564555,0.37322322388772017,0.37322322388772017,0.16040292489367808,0.0,11.318624663257367,3.880626378439217,29.371788306613382,11.16099186556744,3.9207669355833445,28.719361071101275,26864.651942523284,22834.95415114479,0.85,1.1674868718299398,0.6362177709767356,42257.704602238395,25750.0,0.0,0.0,8568.244078789088,0.13392076320194402,3.3480190800485974,3470.027421145821,5098.216657643266,8568.244078789088,32.65211749524386,0.7246794545559736,1.2331454906739572,1.2539687137495332,1.1523885827651905,0.004201162460455473,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34318.24407878909,,,,,,,,,,,,,,,,,,,,2.0,15430.194479249878,1610.0,0.37322322388772017,0.16040292489367808,6.112874298809886,5.276254460109033
233.0,-29.387751629488513,7.615905006309409,35.43607709696422,25.28694210285323,6.26090642454865,-25.822885811625884,-39.32147633805869,2.696040606686963,7.411433942288113,-3.709697071007666,40.87092242263868,41913.349881737486,34992.495104673304,34992.495104673304,76905.84498641078,77022.77416931932,77022.77416931932,34992.495104673304,112015.26927399263,112015.26927399263,112015.26927399263,138878.77238703333,91454.35936176524,56344.9350741872,39010.47143064227,26863.503113040693,0.0,65873.97454368297,22833.97764608459,1609.9744042245625,0.0,0.8902676608087676,2.871693755196736,0.0014959135982669303,372847.74896939204,1592429.024363822,4.2709900455763465,1592429.024363822,4.2709900455763465,0.85,0.1026199381597064,4.027634451161993,1.265604784064926,1.0,0.0,4.027634451162094,1.2791508691476485,1.2794494799059597,3.148678196064373,19300.710230808847,1968.1247144344754,4632.441516551485,4632.441516551485,7.55379101487776,7.615905006309409,1.0201685545467458,6.595736451762663,5.2789257642218566,5.2789257642218566,1.5082645040633875,0.0,0.0,0.0002334323654385558,0.9384142293626317,0.0002487519457128249,198.42258560071974,0.0,0.0,0.0,0.0,8.513023234217606e-05,0.00014830213309637973,0.0005973067804397902,0.10261993812295013,0.07176878664913407,0.030851151473816063,0.10262022270079757,0.07176878667484012,0.03085115148486628,0.37322270278879977,0.37322270278879977,0.16043678384817783,0.0,11.280788676127827,3.891476635460947,29.20814502720623,11.12113101329578,3.9313828275037963,28.54948509347423,26863.503113040693,22833.97764608459,0.85,1.1674693309329962,0.6362656902377055,42257.704602238395,25750.0,0.0,0.0,8564.067580036257,0.13383192454278997,3.3457981135697463,3468.6027836682674,5095.46479636799,8564.067580036257,32.785996050969274,0.7241987258808976,1.2330308738961362,1.2539952236898093,1.1523885827651905,0.00419952816393496,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34314.06758003626,,,,,,,,,,,,,,,,,,,,2.0,15430.249524211378,1609.9744042245625,0.37322270278879977,0.16043678384817783,6.112874298809886,5.2789257642218566
234.0,-29.386043369173112,7.610247243157892,35.43603121856309,25.28559771543371,6.2589159844500255,-25.821547423674488,-39.320461184810824,2.6944200389514084,7.3740264440286865,-3.712032148720815,40.87081789575692,41916.04418069884,34988.825773567005,34988.825773567005,76904.86995426584,77025.38960415008,77025.38960415008,34988.825773567005,112014.21537771709,112014.21537771709,112014.21537771709,138877.3168150704,91455.47744864777,56346.13202519663,39010.38380383459,26863.1014373533,0.0,65873.4852411879,22833.636221750305,1610.0,0.0,0.8902565230153923,2.8718979614662485,0.0014959135982669303,372814.17965696316,1592424.4347027477,4.271362307538792,1592424.4347027477,4.271362307538792,0.85,0.10262749950655904,4.027634451161993,1.2656100024795158,1.0,0.0,4.0276344511610835,1.279158384074458,1.2794569965870877,3.1486596978967616,19300.946194092423,1968.1487759930683,4632.441516551485,4632.441516551485,7.552998920451269,7.610247243157892,1.018528638554205,6.591718604603687,5.281589537087448,5.281589537087448,1.5090255820249852,0.0,0.0,0.0002334323654385558,0.9382482316988999,0.000248795955645849,198.42119508575863,0.0,0.0,0.0,0.0,8.513995610894375e-05,0.00014829240932961204,0.0005972676166617617,0.10262749944857281,0.07176955277511013,0.03085794667346269,0.1026278676738121,0.07176955281566126,0.030857946690897784,0.3732221979095084,0.3732221979095084,0.16047019117836467,0.0,11.24365857235074,3.902413835465211,29.046886994118836,11.08605859274951,3.9418945164807155,28.396738792579185,26863.1014373533,22833.636221750305,0.85,1.167463201205885,0.6363113174781667,42257.704602238395,25750.0,0.0,0.0,8559.894195385108,0.13374319542585125,3.3435798856462786,3467.178844771822,5092.715350613286,8559.894195385108,32.91978582008355,0.7237185899667271,1.232916495645168,1.25402170474823,1.1523885827651905,0.004197896252748769,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34309.89419538511,,,,,,,,,,,,,,,,,,,,2.0,15430.30436003953,1610.0,0.3732221979095084,0.16047019117836467,6.112874298809886,5.281589537087448
235.0,-29.384348406827613,7.604588103895046,35.43598265525427,25.28428912572565,6.25696665928181,-25.820216890148068,-39.31945092100648,2.692835142602308,7.336130835977144,-3.71427223861261,40.87064793611758,41918.70511542509,34984.82342582602,34984.82342582602,76903.52854125111,77027.98343728657,77027.98343728657,34984.82342582602,112012.8068631126,112012.8068631126,112012.8068631126,138875.08067047043,91456.59597084194,56347.31764898044,39010.30924651278,26862.27380735784,0.0,65872.58305387062,22832.932736254163,1610.0,0.0,0.8902460829211766,2.872119671902063,0.0014959135982669303,372781.978125212,1592416.97198217,4.271711255975203,1592416.97198217,4.271711255975203,0.85,0.10263483422687161,4.027634451161993,1.265615185177885,1.0,0.0,4.027634451159706,1.279165733670658,1.2794643478990106,3.1486416069045307,19301.18224924504,1968.1728469196964,4632.441516551485,4632.441516551485,7.552134938094083,7.604588103895046,1.0169326762706632,6.587655427624383,5.284242620213923,5.284242620213923,1.5097836057754066,0.0,0.0,0.0002334323654385558,0.938083557556354,0.000248839630071581,198.41981541453745,0.0,0.0,0.0,0.0,8.514963406073239e-05,0.0001482827313778234,0.0005972286374097209,0.10263483417526653,0.07177020560626644,0.03086462856900009,0.10263458692572593,0.07177020564235265,0.030864628584518973,0.37322171851396585,0.37322171851396585,0.16050327281852497,0.0,11.20676981616191,3.9133053259380404,28.886715989051197,11.05040307458978,3.9527761052173105,28.24114822279722,26862.27380735784,22832.932736254163,0.85,1.1674588269653763,0.6363604275415153,42257.704602238395,25750.0,0.0,0.0,8555.726714284303,0.1336545756654007,3.3413643916350146,3465.7572298223827,5089.96948446192,8555.726714284303,33.05348691204064,0.7232390458084449,1.232802355274033,1.2540482061294507,1.1523885827651905,0.004196263694131538,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34305.726714284305,,,,,,,,,,,,,,,,,,,,2.0,15430.358990466864,1610.0,0.37322171851396585,0.16050327281852497,6.112874298809886,5.284242620213923
236.0,-29.382666400338373,7.598929314657254,35.43593176074588,25.2830553095788,6.255110899884824,-25.81888865987708,-39.31843723459167,2.69133315942455,7.297534872550273,-3.716457346641462,40.87048290926626,41921.29928520596,34980.61908455464,34980.61908455464,76901.91836976059,77030.50120100149,77030.50120100149,34980.61908455464,112011.12028555613,112011.12028555613,112011.12028555613,138872.58828662528,91457.68154835163,56348.479632560346,39010.2243508792,26861.46800106914,0.0,65871.69235194834,22832.247800908768,1610.0,0.0,0.8902358955355911,2.8723569206544086,0.0014959135982669303,372750.56906389026,1592409.7258795814,4.272051763404924,1592409.7258795814,4.272051763404924,0.85,0.10264209082247588,4.027634451161993,1.2656202442431823,1.0,0.0,4.027634451162514,1.2791726988538354,1.279471314708172,3.1486244623347845,19301.41135168579,1968.196208867023,4632.441516551485,4632.441516551485,7.551227351618063,7.598929314657254,1.0153587431245188,6.583570571532736,5.286885858608228,5.286885858608228,1.510538816745208,0.0,0.0,0.0002334323654385558,0.9379201729659933,0.00024888297764229825,198.41844630813506,0.0,0.0,0.0,0.0,8.515934582180772e-05,0.0001482730196167481,0.0005971895219862326,0.102642090773321,0.07177084577764968,0.030871244995671312,0.10264189038039752,0.07177084581202037,0.03087124501045551,0.37322126402384415,0.37322126402384415,0.1605360523476752,0.0,11.169939992891614,3.92410465795831,28.727106611218687,11.01399221919172,3.9633065308265714,28.0839239817916,26861.46800106914,22832.247800908768,0.85,1.167450169017648,0.6364084144251688,42257.704602238395,25750.0,0.0,0.0,8551.564376019796,0.13356606507608437,3.3391516269021064,3464.337497973494,5087.226878046302,8551.564376019796,33.18709943610897,0.7227600924030535,1.2326884521378572,1.2540747146051985,1.1523885827651905,0.0041946313037147746,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34301.5643760198,,,,,,,,,,,,,,,,,,,,2.0,15430.413411433548,1610.0,0.37322126402384415,0.1605360523476752,6.112874298809886,5.286885858608228
237.0,-29.380996570826838,7.5932773081565035,35.43587576458123,25.282022344786697,6.253481763044417,-25.81754872600412,-39.31739543387664,2.6900339182208874,7.257005216680341,-3.7183978166978116,40.87023252550114,41923.727092669986,34975.647493928445,34975.647493928445,76899.37458659842,77032.91478195156,77032.91478195156,34975.647493928445,112008.56227588002,112008.56227588002,112008.56227588002,138868.6150798498,91458.75961844971,56349.57192916469,39010.20854365002,26860.05280396979,0.0,65870.26134761982,22831.04488337432,1609.9608141677966,0.0,0.890227213940619,2.8726477383102402,0.0014959135982669303,372722.6782032134,1592398.7319196016,4.272341944944398,1592398.7319196016,4.272341944944398,0.85,0.10264899776226918,4.027634451161993,1.2656249131774526,1.0,0.0,4.02763445116137,1.279178723917904,1.2794773411787586,3.1486096319879704,19301.638869747447,1968.2194092526447,4632.441516551485,4632.441516551485,7.55015413987682,7.5932773081565035,1.0139202386827129,6.57935706947379,5.2895197706946515,5.2895197706946515,1.5112913630556146,0.0,0.0,0.0002334323654385558,0.9377580015756548,0.00024892601827586043,198.41708713214214,0.0,0.0,0.0,0.0,8.516932800253591e-05,0.00014826303743601987,0.000597149317411234,0.10264899772570532,0.07177128491188711,0.030877712813818202,0.10264878306972071,0.07177128493745227,0.03087771282481691,0.37322083112810667,0.37322083112810667,0.16056851747939957,0.0,11.132644370053015,3.934825910057498,28.56619365123578,10.975403033378143,3.9741625796262383,27.91840508668099,26860.05280396979,22831.04488337432,0.85,1.167436913310154,0.6364590975497151,42257.704602238395,25750.0,0.0,0.0,8547.406713838363,0.1334776634729206,3.336941586823012,3462.919379310744,5084.487334527619,8547.406713838363,33.32062350137176,0.7222817287495698,1.232574785593902,1.2541012220902623,1.1523885827651905,0.00419299957938862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34297.40671383836,,,,,,,,,,,,,,,,,,,,2.0,15430.467629349989,1609.9608141677966,0.37322083112810667,0.16056851747939957,6.112874298809886,5.2895197706946515
238.0,-29.379340183509118,7.587622512371012,35.43582101273143,25.28073973897847,6.251571844666583,-25.816248970639336,-39.316408534627385,2.6884806317976753,7.219684791309703,-3.7207222521841072,40.87015677642778,41926.32907029247,34971.827508374015,34971.827508374015,76898.15657866649,77035.45424821843,77035.45424821843,34971.827508374015,112007.28175659245,112007.28175659245,112007.28175659245,138867.176519268,91459.85533768676,56350.73015976461,39010.13908658017,26859.894762675543,0.0,65870.03384925572,22830.910548274212,1610.0,0.0,0.8902160235202851,2.8728526244190418,0.0014959135982669303,372689.2706645983,1592395.4059074216,4.272715989563589,1592395.4059074216,4.272715989563589,0.85,0.10265635424806552,4.027634451161993,1.2656299909250812,1.0,0.0,4.027634451162124,1.279185927158511,1.2794845461009228,3.1485919018110855,19301.870112518554,1968.242989452928,4632.441516551485,4632.441516551485,7.549329523842104,7.587622512371012,1.0122490513939755,6.575373460977037,5.292146297591353,5.292146297591353,1.5120417993118151,0.0,0.0,0.0002334323654385558,0.9375971655591326,0.00024896871920399765,198.41573891596636,0.0,0.0,0.0,0.0,8.5178785133533e-05,0.00014825358030502278,0.0005971112275446208,0.10265635418983901,0.07177209815523684,0.030884256034602174,0.10265731245927312,0.07177209819594581,0.030884256052119703,0.37322041797058264,0.37322041797058264,0.1606005456029476,0.0,11.09594703205994,3.9455204400680373,28.407567783208037,10.940407043493792,3.9840461674517655,27.767995922646946,26859.894762675543,22830.910548274212,0.85,1.167422454262719,0.6365007974072296,42257.704602238395,25750.0,0.0,0.0,8543.252014115033,0.13338937067129866,3.3347342667824633,3461.501877536417,5081.750136578616,8543.252014115033,33.45405921672746,0.7218039538490182,1.232461355001557,1.2541276984508043,1.1523885827651905,0.004191370374800756,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34293.25201411503,,,,,,,,,,,,,,,,,,,,2.0,15430.521659387858,1610.0,0.37322041797058264,0.1606005456029476,6.112874298809886,5.292146297591353
239.0,-29.37769619138307,7.581964402787174,35.435763129746185,25.279238540120446,6.249416962794836,-25.814984866982183,-39.31547224111853,2.686705638392884,7.183834414401076,-3.723083051059824,40.86995607280927,41929.091001497996,34968.07596045016,34968.07596045016,76897.16696194815,77038.10053175043,77038.10053175043,34968.07596045016,112006.17649220058,112006.17649220058,112006.17649220058,138865.1845253799,91460.96372524905,56351.95419499235,39010.01058917411,26859.00803317932,0.0,65869.01862235344,22830.156828202424,1610.0,0.0,0.8902050932854931,2.8730345560827204,0.0014959135982669303,372655.34290174354,1592386.5933803716,4.273081343691427,1592386.5933803716,4.273081343691427,0.85,0.10266346277675743,4.027634451161993,1.2656354077020664,1.0,0.0,4.027634451162327,1.279194158646699,1.2794927795107065,3.1485716409328806,19302.10402883826,1968.2668422792965,4632.441516551485,4632.441516551485,7.548519681362616,7.581964402787174,1.010545001255604,6.57141940153157,5.294762563042992,5.294762563042992,1.5127893037265692,0.0,0.0,0.0002334323654385558,0.9374375625495326,0.00024901110726104666,198.4144008069714,0.0,0.0,0.0,0.0,8.51877582235527e-05,0.0001482446072150031,0.0005970750872181242,0.10266346272010185,0.07177278196265116,0.030890680757450693,0.10266255300410794,0.07177278200225941,0.030890680774498025,0.3732200261299908,0.3732200261299908,0.16063225559489314,0.0,11.059891988320828,3.956286324337384,28.251125279091923,10.906917465460879,3.9950300263544136,27.62019441892238,26859.00803317932,22830.156828202424,0.85,1.1674254235184882,0.6365525383320173,42257.704602238395,25750.0,0.0,0.0,8539.1028103896,0.13330118648697906,3.3325296621744736,3460.086469841473,5079.016340548127,8539.1028103896,33.58740669089003,0.7213267667044316,1.2323481597223296,1.2541541885256489,1.1523885827651905,0.004189740930024245,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34289.1028103896,,,,,,,,,,,,,,,,,,,,2.0,15430.575475794762,1610.0,0.3732200261299908,0.16063225559489314,6.112874298809886,5.294762563042992
240.0,-29.376065158849585,7.576307957480444,35.43570315248684,25.278009264171146,6.247571346851025,-25.81370149817242,-39.31449910216031,2.6852076861748593,7.14570933313496,-3.725261923762193,40.86977930767706,41931.6473957971,34963.73266895843,34963.73266895843,76895.38006475553,77040.59564303266,77040.59564303266,34963.73266895843,112004.32831199109,112004.32831199109,112004.32831199109,138862.5259136095,91462.05139542875,56353.10314819733,39009.94249692379,26858.197601618413,0.0,65868.14009854221,22829.46796137565,1610.0,0.0,0.8901949746175007,2.873267073383445,0.0014959135982669303,372624.0318036384,1592378.8319787749,4.2734195759491715,1592378.8319787749,4.2734195759491715,0.85,0.10267046375223102,4.027634451161993,1.2656404024781662,1.0,0.0,4.027634451163133,1.279201105445635,1.2794997279313345,3.148554542375014,19302.333572920266,1968.2902492614978,4632.441516551485,4632.441516551485,7.547582099857007,7.576307957480444,1.008936935520723,6.567371021959721,5.297368404172485,5.297368404172485,1.5135338297635672,0.0,0.0,0.0002334323654385558,0.9372792466565186,0.00024905316774190874,198.4130732641271,0.0,0.0,0.0,0.0,8.519708535261826e-05,0.00014823528008593755,0.0005970375209517694,0.10267046370366797,0.0717734227716768,0.03089704093199118,0.10266969455207683,0.07177342280562547,0.030897040946605538,0.37321966280145635,0.37321966280145635,0.16066373778838866,0.0,11.023773075894724,3.96690896373093,28.09493236483138,10.870971256897178,4.0054120291656545,27.4654451069556,26858.197601618413,22829.46796137565,0.85,1.1674138657887712,0.6365998392100514,42257.704602238395,25750.0,0.0,0.0,8534.959232150111,0.1332131107360916,3.330327768402287,3458.6732336538184,5076.285998496293,8534.959232150111,33.72066603238944,0.7208501663208415,1.23223519911984,1.2541806947731087,1.1523885827651905,0.004188111094661194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34284.95923215011,,,,,,,,,,,,,,,,,,,,2.0,15430.62909909757,1610.0,0.37321966280145635,0.16066373778838866,6.112874298809886,5.297368404172485
241.0,-29.37444616221167,7.570664564126357,35.43563679369179,25.277172086667292,6.246172162318773,-25.812384317744172,-39.31346816299481,2.6841103178515007,7.1037022638527105,-3.7269973631255477,40.8694734800538,41933.914620474,34958.027154969546,34958.027154969546,76891.94177544356,77042.87089146076,77042.87089146076,34958.027154969546,112000.8980464303,112000.8980464303,112000.8980464303,138857.31888607534,91463.10480647121,56354.14853548528,39009.95141220659,26856.420839645034,0.0,65866.37225185163,22827.957713698277,1609.936470123523,0.0,0.8901874964606777,2.8736014899379425,0.0014959135982669303,372599.0944596906,1592365.4037701453,4.273669548443881,1592365.4037701453,4.273669548443881,0.85,0.10267692856510449,4.027634451161993,1.2656448246957734,1.0,0.0,4.027634451163494,1.279206194572468,1.2795048182461963,3.148542016330757,19302.555886885686,1968.3129189769888,4632.441516551485,4632.441516551485,7.546350456895407,7.570664564126357,1.0075826305274718,6.563081933598886,5.299965317176268,5.299965317176268,1.5142758049075051,0.0,0.0,0.0002334323654385558,0.9371221275526904,0.00024909492431703453,198.4117555352019,0.0,0.0,0.0,0.0,8.520696750207159e-05,0.0001482253979364842,0.0005969977192661795,0.10267692853739278,0.0717737264302757,0.030903202107117087,0.10267672984744357,0.07177372644964683,0.03090320211545767,0.3732193207696349,0.3732193207696349,0.16069494858990602,0.0,10.986630797271857,3.977384058761288,27.93566058585725,10.83069962697823,4.016108741380606,27.294952454088445,26856.420839645034,22827.957713698277,0.85,1.167392998075463,0.6366513470657276,42257.704602238395,25750.0,0.0,0.0,8530.819952479527,0.13312514323513555,3.328128580878386,3457.261397811066,5073.558554668461,8530.819952479527,33.853837349571904,0.7203741517052784,1.2321224725598097,1.2542071938731012,1.1523885827651905,0.004186482302736897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34280.81995247953,,,,,,,,,,,,,,,,,,,,2.0,15430.682517576279,1609.936470123523,0.3732193207696349,0.16069494858990602,6.112874298809886,5.299965317176268
242.0,-29.372840886775816,7.5650141496632415,35.435573416632465,25.275680247601144,6.244029049057162,-25.811153884694818,-39.31255942499263,2.6823420469771557,7.06904833716834,-3.729525817791858,40.869427611047925,41936.634488332944,34954.73168968512,34954.73168968512,76891.36617801807,77045.5073114636,77045.5073114636,34954.73168968512,112000.23900114873,112000.23900114873,112000.23900114873,138856.84895357693,91464.22375846212,56355.35093533536,39009.858692363065,26856.609952428207,0.0,65866.46864479127,22828.118459563975,1610.0,0.0,0.8901751910887189,2.8737488076556366,0.0014959135982669303,372562.76424716244,1592363.3897718089,4.274080886718504,1592363.3897718089,4.274080886718504,0.85,0.10268422120346732,4.027634451161993,1.265650179930963,1.0,0.0,4.027634451161306,1.2792143951447408,1.2795130207328478,3.148521832187695,19302.792032743462,1968.336999152969,4632.441516551485,4632.441516551485,7.545639068468234,7.5650141496632415,1.0057580668698076,6.559256082793434,5.302556740110251,5.302556740110251,1.5150162114600718,0.0,0.0,0.0002334323654385558,0.9369663681088966,0.00024913633336669103,198.4104489914777,0.0,0.0,0.0,0.0,8.521567916104041e-05,0.0001482166862775154,0.0005969626318883901,0.10268422113362445,0.07177467780675859,0.03090954332686587,0.10268462614088272,0.0717746778555777,0.03090954334788961,0.37321899390591873,0.37321899390591873,0.16072565136477202,0.0,10.9507947112902,3.988007033920667,27.7807011580133,10.798574154960193,4.02586899918407,27.15532018083411,26856.609952428207,22828.118459563975,0.85,1.1673825507889688,0.6366917090164861,42257.704602238395,25750.0,0.0,0.0,8526.68195411131,0.13303728380097807,3.325932095024449,3455.849205611004,5070.832748500305,8526.68195411131,33.98692075060038,0.719898721866764,1.2320099794100559,1.2542336324747063,1.1523885827651905,0.004184857831000331,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34276.68195411131,,,,,,,,,,,,,,,,,,,,2.0,15430.73574930363,1610.0,0.37321899390591873,0.16072565136477202,6.112874298809886,5.302556740110251
243.0,-29.37124797717868,7.559362688983344,35.43550733842954,25.274240655731433,6.241955322133321,-25.809927638650286,-39.31164750885216,2.68063498360506,7.03306215532217,-3.7318375546294673,40.86922218139032,41939.29112491602,34950.725822141714,34950.725822141714,76890.01694705774,77048.07459950162,77048.07459950162,34950.725822141714,111998.80042164333,111998.80042164333,111998.80042164333,138854.5377655181,91465.30668872783,56356.5232141427,39009.7594162057,26855.73734387476,0.0,65865.49676008045,22827.376742293545,1610.0,0.0,0.8901645158163571,2.8739387389684246,0.0014959135982669303,372529.5503839138,1592354.3698705072,4.274437741192589,1592354.3698705072,4.274437741192589,0.85,0.10269106800005626,4.027634451161993,1.2656554456008604,1.0,0.0,4.027634451160485,1.279222311959489,1.279520939395733,3.1485023467051145,19303.020576504572,1968.3603041308268,4632.441516551485,4632.441516551485,7.544774326295215,7.559362688983344,1.0040477219581962,6.555314967025148,5.30513663935409,5.30513663935409,1.51575332552974,0.0,0.0,0.0002334323654385558,0.9368118361281167,0.00024917742969958803,198.40915252939584,0.0,0.0,0.0,0.0,8.522442211492745e-05,0.00014820794332362833,0.0005969274184661096,0.10269106794594497,0.0717753528511917,0.030915715094753275,0.10269018124651717,0.07177535288901259,0.030915715111043664,0.373218695131478,0.373218695131478,0.16075610315309952,0.0,10.915291345528772,3.9985422432704922,27.627234316802458,10.764899709951635,4.036449467881425,27.00834260141903,26855.73734387476,22827.376742293545,0.85,1.1673792915756007,0.6367414380503761,42257.704602238395,25750.0,0.0,0.0,8522.550540553846,0.13294953225085415,3.323738306271351,3454.439749169185,5068.110791384661,8522.550540553846,34.11991634345478,0.7194238758163098,1.2318977190404823,1.254260104616866,1.1523885827651905,0.004183231900275293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34272.55054055384,,,,,,,,,,,,,,,,,,,,2.0,15430.788760116122,1610.0,0.373218695131478,0.16075610315309952,6.112874298809886,5.30513663935409
244.0,-29.369667818485055,7.553718206197644,35.43543894546161,25.273206922598206,6.240341255619946,-25.80866690044574,-39.310681459587045,2.679340337581321,6.9935933806390835,-3.7338432785816322,40.869022603753685,41941.67099134467,34945.762056908454,34945.762056908454,76887.43304825312,77050.42388869535,77050.42388869535,34945.762056908454,111996.18594560381,111996.18594560381,111996.18594560381,138850.95890796682,91466.3628734279,56357.60997608,39009.72544149767,26854.772962363015,0.0,65864.49840386069,22826.557018008563,1609.9878192063998,0.0,0.8901553281637389,2.8742093653675336,0.0014959135982669303,372500.7350389379,1592345.6069537369,4.274744872080017,1592345.6069537369,4.274744872080017,0.85,0.10269770331898588,4.027634451161993,1.2656601288216192,1.0,0.0,4.027634451160971,1.279228316179626,1.2795269450175224,3.148487568810541,19303.24347582822,1968.3830335362456,4632.441516551485,4632.441516551485,7.543702803812844,7.553718206197644,1.0025080852292638,6.5512101209683795,5.307706805631758,5.307706805631758,1.516487658751931,0.0,0.0,0.0002334323654385558,0.9366585683108153,0.00024921820323443086,198.40786646195772,0.0,0.0,0.0,0.0,8.523368497199601e-05,0.00014819868046655977,0.000596890111063864,0.10269770327859862,0.07177591011337553,0.030921793165223088,0.10269801415238795,0.0717759101416023,0.030921793177383586,0.37321842058598187,0.37321842058598187,0.16078634139616674,0.0,10.87926104324498,4.0088502344822246,27.472609239888016,10.7274366592207,4.046408734501483,26.849833646950344,26854.772962363015,22826.557018008563,0.85,1.1673577558702901,0.6367872223693459,42257.704602238395,25750.0,0.0,0.0,8518.424122623937,0.1328618884023655,3.321547210059135,3453.0321043415115,5065.392018282426,8518.424122623937,34.25282423593248,0.7189496125669124,1.2317856908230702,1.2542865823088103,1.1523885827651905,0.004181606230896196,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34268.42412262394,,,,,,,,,,,,,,,,,,,,2.0,15430.841576708825,1609.9878192063998,0.37321842058598187,0.16078634139616674,6.112874298809886,5.307706805631758
245.0,-29.36810181376595,7.548074419035462,35.43536952817303,25.27190234921875,6.2384139741094975,-25.80745022612743,-39.30977474721146,2.6777623864711386,6.957050117881465,-3.7361012284959982,40.86885598293367,41944.24021748682,34941.55503521214,34941.55503521214,76885.79525269897,77052.94481203577,77052.94481203577,34941.55503521214,111994.4998472479,111994.4998472479,111994.4998472479,138848.64104648778,91467.46960849594,56358.76501394771,39009.671771720255,26854.141199239886,0.0,65863.81297096013,22826.020019353902,1610.0,0.0,0.8901447795914577,2.8744130125440885,0.0014959135982669303,372468.2981658213,1592338.2911099659,4.275097502126378,1592338.2911099659,4.275097502126378,0.85,0.10270448375583753,4.027634451161993,1.265665201074444,1.0,0.0,4.027634451161586,1.2792356343687894,1.279534264915077,3.1484695570955856,19303.47704340225,1968.4068508004518,4632.441516551485,4632.441516551485,7.542794638716472,7.548074419035462,1.0008143562932585,6.547260062742204,5.310269657806378,5.310269657806378,1.5172199022303938,0.0,0.0,0.0002334323654385558,0.9365067000522427,0.00024925861761110075,198.4065919306759,0.0,0.0,0.0,0.0,8.524237973035428e-05,0.00014818998570820152,0.0005968550917555558,0.10270448370329635,0.07177661559325028,0.03092786811004607,0.10270485059482423,0.07177661562996937,0.03092786812586816,0.3732181586625473,0.3732181586625473,0.16081623622549893,0.0,10.843667845206312,4.019230449611143,27.319439953672656,10.693151346377476,4.056614528686566,26.70188387877141,26854.141199239886,22826.020019353902,0.85,1.1673450379588335,0.6368328574596852,42257.704602238395,25750.0,0.0,0.0,8514.300575749976,0.13277435207347985,3.3193588018369935,3451.6250343029665,5062.67554144701,8514.300575749976,34.38564453564861,0.7184759311335485,1.231673894131873,1.2543130279558696,1.1523885827651905,0.004179983129981561,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34264.30057574998,,,,,,,,,,,,,,,,,,,,2.0,15430.894190955414,1610.0,0.3732181586625473,0.16081623622549893,6.112874298809886,5.310269657806378
