time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
246.0,-29.366546231791233,7.542433184838049,35.43529813833621,25.27062187381091,6.236534948218392,-25.806238104604617,-39.308861119765766,2.676226821031689,6.919857421101483,-3.738296030722814,40.86865969469256,41946.73859282657,34937.12965612619,34937.12965612619,76883.86824895276,77055.36784772095,77055.36784772095,34937.12965612619,111992.49750384715,111992.49750384715,111992.49750384715,138845.81150749396,91468.50221912132,56359.87296422651,39009.58806099423,26853.31400364681,0.0,65862.90206464104,22825.31690309979,1610.0,0.0,0.890134646216842,2.8746325322202817,0.0014959135982669303,372436.77057077835,1592329.672687141,4.275436257936655,1592329.672687141,4.275436257936655,0.85,0.10271112387980441,4.027634451161993,1.265670128813945,1.0,0.0,4.027634451161619,1.279242756062951,1.2795413882717588,3.1484520291970255,19303.6949676062,1968.4290728848487,4632.441516551485,4632.441516551485,7.54183933705316,7.542433184838049,0.9991489371155153,6.543284247722534,5.312823312356116,5.312823312356116,1.5179495178160332,0.0,0.0,0.0002334323654385558,0.9363558688736057,0.00024929876898124696,198.40532589841118,0.0,0.0,0.0,0.0,8.525114162873463e-05,0.00014818122380982115,0.0005968198020317814,0.10271112383100345,0.07177726308947185,0.030933860741531587,0.10271152491378154,0.07177726312357526,0.03093386075622916,0.3732179180903405,0.3732179180903405,0.16084584155842752,0.0,10.808155595269398,4.029497424779322,27.16694764722115,10.658153451824319,4.066543470040642,26.552254811605906,26853.31400364681,22825.31690309979,0.85,1.1673319249354548,0.636879598042279,42257.704602238395,25750.0,0.0,0.0,8510.181552436314,0.13268692308253022,3.3171730770632526,3450.219503966103,5059.962048470211,8510.181552436314,34.51837735003645,0.7180028305331717,1.2315623283430057,1.254339470990709,1.1523885827651905,0.004178360789717424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34260.18155243631,,,,,,,,,,,,,,,,,,,,2.0,15430.94657432267,1610.0,0.3732179180903405,0.16084584155842752,6.112874298809886,5.312823312356116
247.0,-29.365004078585862,7.536794810784765,35.43522483602761,25.269361619744473,6.2346624598176605,-25.80503741560992,-39.307964325975604,2.674695796841639,6.883007350799289,-3.74048683534035,40.86846121127689,41949.25237230609,34932.67144290028,34932.67144290028,76881.92381520636,77057.84633697114,77057.84633697114,34932.67144290028,111990.51777987141,111990.51777987141,111990.51777987141,138843.00447441847,91469.59836465973,56361.00439999432,39009.54884962823,26852.486694547057,0.0,65862.03554417528,22824.613690364997,1610.0,0.0,0.8901245394644447,2.8748482555427346,0.0014959135982669303,372405.30248590594,1592320.9579166726,4.27577412912088,1592320.9579166726,4.27577412912088,0.85,0.10271770487651681,4.027634451161993,1.2656751186447224,1.0,0.0,4.027634451162094,1.2792498567745052,1.2795484906409353,3.14843455313511,19303.926300344796,1968.4526622592625,4632.441516551485,4632.441516551485,7.5408769475205615,7.536794810784765,0.997478079598928,6.539316731185837,5.315368330738289,5.315368330738289,1.5186766659252253,0.0,0.0,0.0002334323654385558,0.9362063656355674,0.00024933857961976613,198.40407081128762,0.0,0.0,0.0,0.0,8.525974289800207e-05,0.00014817262254055374,0.0005967851592633564,0.10271770482795592,0.07177790950956012,0.030939795318395805,0.10271806648292196,0.07177790954349403,0.03093979533302278,0.3732176946493683,0.3732176946493683,0.16087515425148147,0.0,10.772799855450899,4.039755304821824,27.015132923158205,10.623494186139624,4.07677149958289,26.403164403337144,26852.486694547057,22824.613690364997,0.85,1.1673177602237905,0.6369261445642642,42257.704602238395,25750.0,0.0,0.0,8506.066556506188,0.13259960124821435,3.3149900312053555,3448.815225699047,5057.251330807141,8506.066556506188,34.6510227863478,0.7175303097847091,1.2314509928346375,1.2543659027106635,1.1523885827651905,0.004176739743354156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34256.066556506186,,,,,,,,,,,,,,,,,,,,2.0,15430.998801087771,1610.0,0.3732176946493683,0.16087515425148147,6.112874298809886,5.315368330738289
248.0,-29.36347500302675,7.531164026561901,35.435147510925596,25.268228316586487,6.232952297827857,-25.80383226336292,-39.307051711343206,2.6733095581641724,6.844546619626271,-3.7424974903290282,40.868197436399115,41951.647662637515,34927.649607978004,34927.649607978004,76879.29727061553,77060.18168287461,77060.18168287461,34927.649607978004,111987.83129085261,111987.83129085261,111987.83129085261,138839.02991257122,91470.62237736952,56362.088357133,39009.48224470725,26851.198621718595,0.0,65860.68086642584,22823.518828460805,1609.9704741492885,0.0,0.8901155508967513,2.8751059478369725,0.0014959135982669303,372376.42385215475,1592309.3764631737,4.276074623605524,1592309.3764631737,4.276074623605524,0.85,0.10272401283982388,4.027634451161993,1.265679884287529,1.0,0.0,4.027634451161067,1.2792562860557448,1.2795549214230553,3.1484187297450457,19304.142410027507,1968.4746993139868,4632.441516551485,4632.441516551485,7.5397928895989805,7.531164026561901,0.9959059786147684,6.535258047947132,5.317904809873612,5.317904809873612,1.5194013742496035,0.0,0.0,0.0002334323654385558,0.9360581556298292,0.00024937805844070683,198.40282638313263,0.0,0.0,0.0,0.0,8.526849673051213e-05,0.00014816386870804366,0.0005967499020259591,0.10272401280071916,0.0717784058358297,0.030945606964889454,0.10272435255440578,0.07177840586315413,0.030945606976669746,0.373217491206263,0.373217491206263,0.16090417227776294,0.0,10.73713990391019,4.049919236038818,26.862606261933934,10.587044109955286,4.086889404893782,26.24823258706448,26851.198621718595,22823.518828460805,0.85,1.167301890281652,0.6369756144446942,42257.704602238395,25750.0,0.0,0.0,8501.955501234532,0.1325123863895935,3.3128096597398344,3447.4121505267863,5054.543350707746,8501.955501234532,34.78358095165334,0.7170583679090552,1.231339886986985,1.2543923216756891,1.1523885827651905,0.0041751200781869405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34251.95550123453,,,,,,,,,,,,,,,,,,,,2.0,15431.050810682593,1609.9704741492885,0.373217491206263,0.16090417227776294,6.112874298809886,5.317904809873612
249.0,-29.361957790334525,7.525531942503702,35.43507060658793,25.26682570986452,6.230919315876414,-25.80267007160784,-39.30620203083379,2.6716315971498155,6.809643173723543,-3.7448628444259997,40.86805504192481,41954.256627927774,34923.69722445201,34923.69722445201,76877.95385237978,77062.73355984586,77062.73355984586,34923.69722445201,111986.43078429787,111986.43078429787,111986.43078429787,138837.2595732429,91471.7370291658,56363.26009724805,39009.418813241944,26850.828788945022,0.0,65860.24760218697,22823.20447060327,1610.0,0.0,0.8901043835418663,2.8752764334377177,0.0014959135982669303,372342.4529932698,1592303.1244348534,4.276447962445031,1592303.1244348534,4.276447962445031,0.85,0.10273067238267752,4.027634451161993,1.2656850862177094,1.0,0.0,4.02763445116195,1.279264068411911,1.27956270559597,3.148399576454869,19304.37764836364,1968.4986869485135,4632.441516551485,4632.441516551485,7.538939692961338,7.525531942503702,0.994119974465681,6.531411968038021,5.320434181317689,5.320434181317689,1.520124051805054,0.0,0.0,0.0002334323654385558,0.9359111204862655,0.0002494172366680212,198.40159162492373,0.0,0.0,0.0,0.0,8.527664764338594e-05,0.00014815571779516984,0.00059671707312846,0.1027306723242095,0.07177919981191433,0.030951472512295172,0.10273103895244719,0.07177919985276651,0.030951472529911015,0.37321730490047583,0.37321730490047583,0.16093281016995595,0.0,10.702233362961522,4.060172515400893,26.71259040272696,10.554506018149539,4.096848301845682,26.10740834974223,26850.828788945022,22823.20447060327,0.85,1.1672891714094764,0.6370194184714033,42257.704602238395,25750.0,0.0,0.0,8497.847137468838,0.13242527832609197,3.310631958152296,3446.0095513282586,5051.83758614058,8497.847137468838,34.91605195284293,0.7165870039290685,1.2312290101823027,1.2544187057229004,1.1523885827651905,0.004173503151130933,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34247.84713746884,,,,,,,,,,,,,,,,,,,,2.0,15431.102609693675,1610.0,0.37321730490047583,0.16093281016995595,6.112874298809886,5.320434181317689
250.0,-29.360452654403925,7.519900319770101,35.43499128117554,25.265372113231592,6.228844167036777,-25.801522964959766,-39.305362164136,2.6699144775913837,6.774597477001237,-3.7471713911731173,40.867830715563315,41956.85727413712,34919.53852579889,34919.53852579889,76876.395799936,77065.24991577657,77065.24991577657,34919.53852579889,111984.78844157545,111984.78844157545,111984.78844157545,138834.73464709066,91472.8039812937,56364.41133964932,39009.32515738265,26849.9462055152,0.0,65859.27136289785,22822.45427468792,1610.0,0.0,0.8900937844848571,2.8754555284730574,0.0014959135982669303,372309.30033510394,1592293.2751101786,4.276802308395212,1592293.2751101786,4.276802308395212,0.85,0.10273711414912942,4.027634451161993,1.2656902914447712,1.0,0.0,4.02763445116274,1.2792720324828026,1.2795706715260302,3.1483799761847266,19304.602820066713,1968.5216480721465,4632.441516551485,4632.441516551485,7.538041959306578,7.519900319770101,0.9923573538628729,6.527542965907228,5.322953776004402,5.322953776004402,1.5208439360012578,0.0,0.0,0.0002334323654385558,0.9357652803393882,0.0002494561086449941,198.40036671037143,0.0,0.0,0.0,0.0,8.528470512090702e-05,0.00014814766031764876,0.0005966846205544067,0.10273711409568176,0.0717798771220671,0.03095723697361466,0.10273621449476573,0.07177987715940969,0.030957236989719736,0.3732171445009514,0.3732171445009514,0.16096119459242642,0.0,10.667726667824354,4.070406387620949,26.564117392401783,10.521768868174377,4.107107963075691,25.965240504790245,26849.9462055152,22822.45427468792,0.85,1.1672828169678886,0.6370683490096084,42257.704602238395,25750.0,0.0,0.0,8493.743797767293,0.1323382768774965,3.308456921937409,3444.608790297269,5049.135007470024,8493.743797767293,35.048435896626046,0.7161162168695692,1.2311183618048767,1.2544450965054958,1.1523885827651905,0.004171886408340832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34243.743797767296,,,,,,,,,,,,,,,,,,,,2.0,15431.154222021174,1610.0,0.3732171445009514,0.16096119459242642,6.112874298809886,5.322953776004402
251.0,-29.358960262523972,7.5142752175083185,35.43491078474305,25.26425690101462,6.227156888380192,-25.800348538333235,-39.304476720839716,2.668545164189451,6.736678049433635,-3.7492501240760387,40.867637957096946,41959.216947246976,34914.65728296174,34914.65728296174,76873.87423020872,77067.56569546615,77067.56569546615,34914.65728296174,111982.22297842789,111982.22297842789,111982.22297842789,138831.38369041693,91473.83254769261,56365.483799473295,39009.27638691035,26849.16071198905,0.0,65858.4370988994,22821.786605190693,1610.0,0.0,0.8900842071843854,2.875698671811495,0.0014959135982669303,372279.44997510756,1592284.811849512,4.277122500197042,1592284.811849512,4.277122500197042,0.85,0.10274343560806916,4.027634451161993,1.2656949664233252,1.0,0.0,4.027634451161477,1.2792783834855526,1.279577024011387,3.148364345990279,19304.819890769046,1968.5437831235995,4632.441516551485,4632.441516551485,7.536988250842108,7.5142752175083185,0.9907212665976215,6.5235539509106975,5.325464123050605,5.325464123050605,1.5215611780144584,0.0,0.0,0.0002334323654385558,0.935620699235299,0.00024949465700079595,198.39915218215666,0.0,0.0,0.0,0.0,8.529320061123427e-05,0.00014813916482732154,0.0005966504038248852,0.1027434355643978,0.07178049994599157,0.030962935618406223,0.1027437961613508,0.07178049997650197,0.030962935631567184,0.3732170104845901,0.3732170104845901,0.1609893698280449,0.0,10.632850202458258,4.080399367890664,26.415060454374327,10.485928173509649,4.116558377549779,25.81440582944424,26849.16071198905,22821.786605190693,0.85,1.1672593158378093,0.6371122485678935,42257.704602238395,25750.0,0.0,0.0,8489.645011547633,0.1322513818639552,3.306284546598877,3443.209594693074,5046.435416854558,8489.645011547633,35.180732889532166,0.7156460057573328,1.2310079412410153,1.254471485771347,1.1523885827651905,0.004170270355330501,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34239.64501154763,,,,,,,,,,,,,,,,,,,,2.0,15431.20564298464,1610.0,0.3732170104845901,0.1609893698280449,6.112874298809886,5.325464123050605
252.0,-29.35747970833993,7.508661693527598,35.43482420500537,25.263195193279557,6.22553123291875,-25.799178605080186,-39.30358813432974,2.667230129659882,6.697902123087033,-3.7511308867354387,40.8672997785098,41961.515713158995,34909.172060159275,34909.172060159275,76870.68777331826,77069.84872042098,77069.84872042098,34909.172060159275,111979.02078058026,111979.02078058026,111979.02078058026,138826.44292365172,91474.85809125261,56366.525083994056,39009.25889695394,26847.422143071442,0.0,65856.68104002539,22820.308821610724,1609.9429528225407,0.0,0.8900761191206362,2.8759762329278744,0.0014959135982669303,372252.4440608405,1592269.9638495105,4.277392907027554,1592269.9638495105,4.277392907027554,0.85,0.10274933402175901,4.027634451161993,1.2656995749147613,1.0,0.0,4.0276344511616795,1.2792844827972107,1.279583124746896,3.1483493353686245,19305.036323525437,1968.5658531226707,4632.441516551485,4632.441516551485,7.535804161894008,7.508661693527598,0.9891967166822724,6.519464976845326,5.327967051067917,5.327967051067917,1.5222763003051192,0.0,0.0,0.0002334323654385558,0.9354772887675185,0.000249532905011623,198.39794730230832,0.0,0.0,0.0,0.0,8.530172704582733e-05,0.00014813063839272847,0.0005966160624631726,0.102749333989446,0.07178086847893858,0.030968465510507408,0.10274913839534433,0.07178086850151258,0.030968465520246437,0.3732168897832292,0.3732168897832292,0.1610172433072276,0.0,10.597477909360407,4.090396169499456,26.26437934617229,10.449033009822472,4.126933370593747,25.657716575709458,26847.422143071442,22820.308821610724,0.85,1.167242055921387,0.6371641426578459,42257.704602238395,25750.0,0.0,0.0,8485.549182473089,0.13216459310597728,3.304114827649429,3441.8110346108674,5043.738147862221,8485.549182473089,35.312943037911054,0.7151763696210887,1.2308977478790435,1.254497845126808,1.1523885827651905,0.004168656729631688,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34235.549182473085,,,,,,,,,,,,,,,,,,,,2.0,15431.256858813489,1609.9429528225407,0.3732168897832292,0.1610172433072276,6.112874298809886,5.327967051067917
253.0,-29.356010854260067,7.5030444452167,35.43474051484737,25.26171641601252,6.223420057132057,-25.79806775620759,-39.30278755780307,2.6654769590794456,6.664505846984639,-3.7536153491995115,40.867210782934166,41964.132853746065,34905.52477902239,34905.52477902239,76869.65763276845,77072.40893339136,77072.40893339136,34905.52477902239,111977.93371241374,111977.93371241374,111977.93371241374,138825.42784005578,91475.96899788216,56367.69291823639,39009.19564405085,26847.49412764204,0.0,65856.6897716929,22820.370008495735,1610.0,0.0,0.8900641719361477,2.87611380990237,0.0014959135982669303,372216.7719610149,1592266.056445322,4.277792341426496,1592266.056445322,4.277792341426496,0.8500000000000001,0.10275594113755757,4.027634451161993,1.2657048647617923,1.0,0.0,4.02763445116065,1.2792926143348022,1.2795912581827504,3.1483293235897047,19305.27077147412,1968.5897601601077,4632.441516551485,4632.441516551485,7.535016827369902,7.5030444452167,0.9873143283419012,6.515730116874799,5.330464096696248,5.330464096696248,1.522989741913214,0.0,0.0,0.0002334323654385558,0.9353350350387234,0.00024957085610386825,198.39675195850455,0.0,0.0,0.0,0.0,8.53094096549682e-05,0.0001481229557835876,0.000596585119721922,0.10275594107138175,0.07178179205551337,0.030974149015868375,0.10275631530191767,0.07178179210174145,0.030974149035816117,0.3732167866276834,0.3732167866276834,0.16104467747697912,0.0,10.563226121112962,4.100498285643596,26.11744110954362,10.418121196184131,4.136347084904685,25.524304451781518,26847.49412764204,22820.370008495735,0.85,1.1672262590065565,0.6372037981141205,42257.704602238395,25750.0,0.0,0.0,8481.454981714374,0.13207791042443157,3.3019477606107865,3440.4123357540952,5041.042645960279,8481.454981714374,35.44506644793313,0.7147073074915123,1.230787781109292,1.2545241508679237,1.1523885827651905,0.004167046979286596,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34231.45498171437,,,,,,,,,,,,,,,,,,,,2.0,15431.307887240224,1610.0,0.3732167866276834,0.16104467747697912,6.112874298809886,5.330464096696248
254.0,-29.35455531913386,7.497431295870924,35.43465511397792,25.2604276285507,6.221538136668339,-25.79694596549517,-39.3019626737572,2.6639287830286964,6.628624531944411,-3.7558054591761403,40.866993575372604,41966.59517882631,34900.94433764892,34900.94433764892,76867.53951647523,77074.81011445315,77074.81011445315,34900.94433764892,111975.75445210208,111975.75445210208,111975.75445210208,138822.4105350062,91477.019087157,56368.80415152626,39009.12770625637,26846.656082904112,0.0,65855.78378916049,22819.657670468496,1610.0,0.0,0.8900541288468726,2.8763180487012767,0.0014959135982669303,372185.32841833355,1592256.5198473088,4.278128121314938,1592256.5198473088,4.278128121314938,0.85,0.10276211364935037,4.027634451161993,1.2657097738189624,1.0,0.0,4.02763445116079,1.2792997951548433,1.2795984406791145,3.148311651745788,19305.49238440708,1968.6123583901822,4632.441516551485,4632.441516551485,7.534028052582978,7.497431295870924,0.9855938547425565,6.5118374411283675,5.332950662945006,5.332950662945006,1.5237001894128588,0.0,0.0,0.0002334323654385558,0.9351940942290019,0.00024960846831587774,198.39556746778618,0.0,0.0,0.0,0.0,8.531732619640246e-05,0.00014811503924215335,0.0005965532347869074,0.10276211360129496,0.07178244376499446,0.030979669836300502,0.10276245270169178,0.07178244379856252,0.030979669850787837,0.37321671056240574,0.37321671056240574,0.16107188681265563,0.0,10.528957754334272,4.110421830925134,25.970990293147054,10.384429991120555,4.146096171528143,25.380504882743594,26846.656082904112,22819.657670468496,0.85,1.16721015366804,0.6372499538261329,42257.704602238395,25750.0,0.0,0.0,8477.366416155888,0.1319913336405466,3.2997833410136623,3439.0158382672844,5038.350577888603,8477.366416155888,35.57710322558988,0.7142388184012257,1.2306780403240918,1.2545504747036353,1.1523885827651905,0.0041654367147450225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34227.366416155885,,,,,,,,,,,,,,,,,,,,2.0,15431.35873062668,1610.0,0.37321671056240574,0.16107188681265563,6.112874298809886,5.332950662945006
255.0,-29.35311249155907,7.491821234983872,35.43456673176104,25.259022612031572,6.219528535295265,-25.795848381746765,-39.30116401808334,2.662264425482905,6.593668188240827,-3.7580415877870075,40.86673593744361,41969.115002955885,34896.48873552895,34896.48873552895,76865.60373848483,77077.257621873,77077.257621873,34896.48873552895,111973.74635740195,111973.74635740195,111973.74635740195,138819.35539681654,91478.0689499078,56369.926330990675,39009.04735435236,26845.609039414576,0.0,65854.65639376694,22818.76768350239,1609.9896556733263,0.0,0.8900440004350076,2.876505095188548,0.0014959135982669303,372153.22633126087,1592245.2081913382,4.27846675921076,1592245.2081913382,4.27846675921076,0.85,0.10276820071319619,4.027634451161993,1.2657148455223073,1.0,0.0,4.027634451159831,1.2793075149430544,1.2796061622694679,3.148292653734059,19305.713949533954,1968.6349517453928,4632.441516551485,4632.441516551485,7.533066226706913,7.491821234983872,0.9838396482624145,6.507981586721458,5.335429103634391,5.335429103634391,1.5244083153241117,0.0,0.0,0.0002334323654385558,0.9350544065170135,0.0002496457573073941,198.39439333222447,0.0,0.0,0.0,0.0,8.532499166699067e-05,0.00014810737377156513,0.0005965223610734819,0.102768200664062,0.07178307007942082,0.03098513058464119,0.10276730557183161,0.07178307011374056,0.030985130599455624,0.3732166520707878,0.3732166520707878,0.16109884789240847,0.0,10.495007148308503,4.120395625654908,25.82561459616619,10.35170977602786,4.156185654856813,25.239322467538955,26845.609039414576,22818.76768350239,0.85,1.1672007409602103,0.6372991266100996,42257.704602238395,25750.0,0.0,0.0,8473.281429083263,0.13190486257590894,3.297621564397721,3437.6203433161522,5035.66108576711,8473.281429083263,35.7090534766942,0.7137709013847882,1.2305685249177662,1.2545767799721097,1.1523885827651905,0.004163828178444418,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34223.28142908326,,,,,,,,,,,,,,,,,,,,2.0,15431.409356151898,1609.9896556733263,0.3732166520707878,0.16109884789240847,6.112874298809886,5.335429103634391
256.0,-29.35168170775339,7.48621682100548,35.43447809613848,25.257840030267857,6.217775504256878,-25.794735978510186,-39.30033672424031,2.6608297750127963,6.557088514310806,-3.760183403435387,40.86655179239724,41971.46711086373,34891.72995722532,34891.72995722532,76863.19706808904,77079.56689982672,77079.56689982672,34891.72995722532,111971.29685705205,111971.29685705205,111971.29685705205,138816.27341474756,91479.08933326392,56370.98954429735,39008.99976551841,26844.97655769551,0.0,65853.97632321392,22818.230074041185,1610.0,0.0,0.8900340774207505,2.8767242424208517,0.0014959135982669303,372122.4802453728,1592237.123295463,4.278798534948929,1592237.123295463,4.278798534948929,0.85,0.10277431617291792,4.027634451161993,1.2657196298474451,1.0,0.0,4.027634451162035,1.2793141693558967,1.2796128182357465,3.148276277741697,19305.929293270638,1968.6569106953586,4632.441516551485,4632.441516551485,7.5320389545251425,7.48621682100548,0.9821337584581773,6.504083062547303,5.337899120759916,5.337899120759916,1.5251140345028331,0.0,0.0,0.0002334323654385558,0.9349159070552319,0.00024968274010206285,198.39322901129273,0.0,0.0,0.0,0.0,8.533293267696883e-05,0.00014809943276158696,0.0005964903775881168,0.10277431612623728,0.07178374857576379,0.030990567550473486,0.10277464942571943,0.07178374860836842,0.030990567564549498,0.373216617302261,0.373216617302261,0.161125577957456,0.0,10.460910982775488,4.130168487991284,25.68033009112122,10.317271917746211,4.165327198763066,25.09463312069539,26844.97655769551,22818.230074041185,0.85,1.1671762490216449,0.6373414249864898,42257.704602238395,25750.0,0.0,0.0,8469.200279818544,0.13181849705246312,3.295462426311575,3436.22600382209,5032.974275996454,8469.200279818544,35.84091730688075,0.7133035554786961,1.2304592342866223,1.254603071407875,1.1523885827651905,0.004162221079579844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34219.20027981854,,,,,,,,,,,,,,,,,,,,2.0,15431.459775620342,1610.0,0.373216617302261,0.161125577957456,6.112874298809886,5.337899120759916
257.0,-29.350262724152838,7.480617099925452,35.434387881868005,25.25655075386169,6.215900721145265,-25.793646372413384,-39.29953925600273,2.6592843694058663,6.521494916605548,-3.7623668953312785,40.866328540673294,41973.895243233026,34887.0888241375,34887.0888241375,76860.98406737053,77081.93720765565,77081.93720765565,34887.0888241375,111969.02603179315,111969.02603179315,111969.02603179315,138813.1632161683,91480.12622778586,56372.084263363344,39008.93551602502,26844.137184375144,0.0,65853.07270040017,22817.516606718873,1610.0,0.0,0.8900240858558235,2.8769259191844796,0.0014959135982669303,372091.1379400569,1592227.3214608815,4.279132607875724,1592227.3214608815,4.279132607875724,0.85,0.10278033962756972,4.027634451161993,1.2657244943967094,1.0,0.0,4.027634451161325,1.2793213375674197,1.2796199881206491,3.148258637521348,19306.148121556656,1968.6792249704697,4632.441516551485,4632.441516551485,7.531037078285317,7.480617099925452,0.9803977281082625,6.50021937181719,5.340361491268073,5.340361491268073,1.5258175689337352,0.0,0.0,0.0002334323654385558,0.9347785717096143,0.00024971942286998715,198.39207430644532,0.0,0.0,0.0,0.0,8.534058804415493e-05,0.00014809177739440085,0.0005964595445675017,0.10278033957997605,0.07178440062481714,0.030995938955158914,0.10278070075180874,0.07178440065805776,0.030995938969511954,0.37321659597150514,0.37321659597150514,0.16115203182591875,0.0,10.426957933484573,4.139915805926307,25.535703688339595,10.283861811936845,4.174894950357952,24.952545044887245,26844.137184375144,22817.516606718873,0.85,1.1671586596581616,0.6373870424269202,42257.704602238395,25750.0,0.0,0.0,8465.122294533723,0.1317322368925109,3.2933059223127694,3434.832427803846,5030.289866729877,8465.122294533723,35.97269482160628,0.7128367797213788,1.230350167828945,1.2546293370194692,1.1523885827651905,0.004160616149608139,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34215.12229453372,,,,,,,,,,,,,,,,,,,,2.0,15431.510001906197,1610.0,0.37321659597150514,0.16115203182591875,6.112874298809886,5.340361491268073
258.0,-29.348856717098702,7.4750234948937475,35.434296373874275,25.25533764800059,6.214110727580059,-25.79255996484829,-39.298738435003884,2.6578139753294683,6.485470249116929,-3.7644989780684823,40.866110430615436,41976.25707267439,34882.280322168604,34882.280322168604,76858.53739484299,77084.2726196578,77084.2726196578,34882.280322168604,111966.5529418264,111966.5529418264,111966.5529418264,138809.87126200378,91481.16781065502,56373.1522636708,39008.9061633158,26843.31832017738,0.0,65852.22448349318,22816.820572150773,1610.0,0.0,0.8900143291511732,2.8771393146966715,0.0014959135982669303,372060.5355692292,1592217.745414422,4.279458833166568,1592217.745414422,4.279458833166568,0.85,0.10278629033985959,4.027634451161993,1.2657292704796426,1.0,0.0,4.027634451161158,1.2793281579199307,1.279626810065334,3.1482418535292416,19306.36793928081,1968.7016401401918,4632.441516551485,4632.441516551485,7.529999072311209,7.4750234948937475,0.9786857865223735,6.4963377083713745,5.342815936777274,5.342815936777274,1.5265188390792213,0.0,0.0,0.0002334323654385558,0.9346425137578753,0.0002497557750716953,198.3909301745836,0.0,0.0,0.0,0.0,8.534827623523301e-05,0.00014808408920332278,0.0005964285793442485,0.10278629029445586,0.07178504004881278,0.031001250245643087,0.10278719769786009,0.07178504008052233,0.031001250259337247,0.3732165903565138,0.3732165903565138,0.1611782078056476,0.0,10.392985440758366,4.149582830674092,25.391307953705052,10.249969227185431,4.184334516880597,24.809199848696608,26843.31832017738,22816.820572150773,0.85,1.1671365393906885,0.6374311179601283,42257.704602238395,25750.0,0.0,0.0,8461.047718364343,0.13164608191871063,3.291152047967763,3433.439759834391,5027.607958529952,8461.047718364343,36.10438612614998,0.7123705731531955,1.2302413249449884,1.2546555812763363,1.1523885827651905,0.004159013113640235,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34211.047718364345,,,,,,,,,,,,,,,,,,,,2.0,15431.560039487404,1610.0,0.3732165903565138,0.1611782078056476,6.112874298809886,5.342815936777274
259.0,-29.34746172536738,7.469438155829031,35.43420009053611,25.254084134381287,6.212278513827296,-25.791487693872636,-39.29795102505011,2.6563044823327098,6.4495228847960675,-3.7665489470662488,40.86578832572947,41978.63001318951,34877.21686342818,34877.21686342818,76855.8468766177,77086.61526552371,77086.61526552371,34877.21686342818,111963.83212895188,111963.83212895188,111963.83212895188,138805.68169153103,91482.2039916155,56374.21873928199,39008.87250259279,26841.84956257916,0.0,65850.72206517195,22815.572128192285,1609.962361693702,0.0,0.8900053441633273,2.8773614954144837,0.0014959135982669303,372031.11365968554,1592203.603590659,4.279759259724505,1592203.603590659,4.279759259724505,0.85,0.1027919582163986,4.027634451161993,1.2657340954663234,1.0,0.0,4.027634451160684,1.2793351597065596,1.2796338134864915,3.148224623237752,19306.586616975394,1968.7239390592501,4632.441516551485,4632.441516551485,7.528906029102278,7.469438155829031,0.9770169116354852,6.492421244193546,5.34526289442592,5.34526289442592,1.5272179698359771,0.0,0.0,0.0002334323654385558,0.9345075428635304,0.0002497918472902522,198.38979501943254,0.0,0.0,0.0,0.0,8.535583629925527e-05,0.00014807652913930054,0.0005963981301699397,0.10279195817703615,0.07178552364943236,0.031006434527603797,0.10279169435809367,0.07178552367692137,0.031006434539477223,0.373216598941226,0.373216598941226,0.16120407905065506,0.0,10.358983639234623,4.159315008223757,25.246749409173958,10.216071831862337,4.194477653078877,24.66419243480823,26841.84956257916,22815.572128192285,0.85,1.1671223103757928,0.6374816964291383,42257.704602238395,25750.0,0.0,0.0,8456.976175662567,0.13156003195407567,3.2890007988518892,3432.0477819077632,5024.928393754804,8456.976175662567,36.235991325613945,0.7119049348164264,1.2301327050369661,1.2546817975068956,1.1523885827651905,0.004157412377325644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34206.97617566257,,,,,,,,,,,,,,,,,,,,2.0,15431.609864404583,1609.962361693702,0.373216598941226,0.16120407905065506,6.112874298809886,5.34526289442592
260.0,-29.34607781383313,7.463853360656704,35.43410544252374,25.252683483436726,6.210280943860632,-25.790441931430767,-39.297201473358996,2.654645061459473,6.415862658292667,-3.7689054259079104,40.86564339064758,41981.11556395689,34873.08252324625,34873.08252324625,76854.19808720314,77089.03183049825,77089.03183049825,34873.08252324625,111962.1143537445,111962.1143537445,111962.1143537445,138803.7282955641,91483.25163341069,56375.33536687406,39008.795851707364,26841.6139418196,0.0,65850.40979352697,22815.37185054666,1610.0,0.0,0.8899942195708791,2.877518268199408,0.0014959135982669303,371997.2948609771,1592197.2403328982,4.280131233018602,1592197.2403328982,4.280131233018602,0.85,0.10279805035943854,4.027634451161993,1.265739134200849,1.0,0.0,4.027634451162338,1.2793428570224168,1.2796415125992449,3.1482056815762722,19306.807713387374,1968.746484618843,4632.441516551485,4632.441516551485,7.528013553683613,7.463853360656704,0.9751638333541677,6.488689527302537,5.347703022966219,5.347703022966219,1.5279151494189198,0.0,0.0,0.0002334323654385558,0.9343736648002686,0.0002498276377346896,198.3886688934738,0.0,0.0,0.0,0.0,8.536303345433001e-05,0.00014806933198422578,0.0005963691426602102,0.10279805030149318,0.07178635172606407,0.03101169857542911,0.10279841324684072,0.07178635176652874,0.0310116985929098,0.3732166292829876,0.3732166292829876,0.16122960036692863,0.0,10.325632533899125,4.169019651087012,25.104615127874183,10.184768084200584,4.203507575236074,24.53102801825861,26841.6139418196,22815.37185054666,0.85,1.167102806621529,0.6375224648652619,42257.704602238395,25750.0,0.0,0.0,8452.90710256755,0.1314740868219747,3.2868521705493645,3430.6561659231793,5022.25093664437,8452.90710256755,36.36751052492339,0.7114398637552738,1.2300243075090491,1.254707975632559,1.1523885827651905,0.004155814553632751,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34202.90710256755,,,,,,,,,,,,,,,,,,,,2.0,15431.659515515032,1610.0,0.3732166292829876,0.16122960036692863,6.112874298809886,5.347703022966219
261.0,-29.344707552253197,7.458270811577146,35.43400869655276,25.251206557173305,6.208202200751404,-25.789416570786162,-39.29647378446532,2.652911219285338,6.382404418865519,-3.771204772670618,40.8653929884369,41983.63678163009,34868.74839720204,34868.74839720204,76852.38517883213,77091.46822941188,77091.46822941188,34868.74839720204,111960.21662661392,111960.21662661392,111960.21662661392,138800.93557833813,91484.29177578003,56376.460328002046,39008.70160864221,26840.71895172422,0.0,65849.42056036643,22814.611108965586,1610.0,0.0,0.8899837484182553,2.8776792562331672,0.0014959135982669303,371964.29831087723,1592186.2466712599,4.280481363134899,1592186.2466712599,4.280481363134899,0.85,0.10280388828963424,4.027634451161993,1.265744294370525,1.0,0.0,4.027634451162074,1.2793508996445593,1.2796495570988935,3.148185890423797,19307.027227105576,1968.768868788585,4632.441516551485,4632.441516551485,7.527077950712971,7.458270811577146,0.9733356690773913,6.484935142499754,5.350134006682283,5.350134006682283,1.528609716194938,0.0,0.0,0.0002334323654385558,0.934241127605752,0.0002498630798205063,198.38755388744525,0.0,0.0,0.0,0.0,8.537002122058759e-05,0.00014806234421796822,0.0005963409984920946,0.10280388823734109,0.07178703430692748,0.031016853930413604,0.10280295495868333,0.07178703434344337,0.031016853946190866,0.3732166818480694,0.3732166818480694,0.1612548924398214,0.0,10.292687616818341,4.178712591972271,24.964008589066964,10.153609191536134,4.21325799125367,24.39666479996805,26840.71895172422,22814.611108965586,0.85,1.1670928084838486,0.6375703297668693,42257.704602238395,25750.0,0.0,0.0,8448.842507654726,0.1313882463461303,3.284706158653255,3429.2660868302014,5019.5764208245255,8448.842507654726,36.4989438288271,0.7109753590158562,1.2299161317673517,1.2547341518448443,1.1523885827651905,0.004154217432014313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34198.84250765473,,,,,,,,,,,,,,,,,,,,2.0,15431.708991151922,1610.0,0.3732166818480694,0.1612548924398214,6.112874298809886,5.350134006682283
262.0,-29.34334843307101,7.452697474720448,35.4339107161878,25.250103847961896,6.206550163532184,-25.788358565746424,-39.29568846998734,2.65156029620844,6.3457639870045455,-3.7732360868539616,40.86516354313234,41985.87315050702,34863.582363795984,34863.582363795984,76849.455514303,77093.69207628677,77093.69207628677,34863.582363795984,111957.27444008275,111957.27444008275,111957.27444008275,138797.11231209603,91485.29662743318,56377.47770165689,39008.687695306995,26839.83787201327,0.0,65848.52556732026,22813.86219121128,1609.9945099985002,0.0,0.8899745261882134,2.877912925339207,0.0014959135982669303,371935.1500444775,1592176.1731522193,4.280789737032976,1592176.1731522193,4.280789737032976,0.85,0.10280956877235271,4.027634451161993,1.2657488089008258,1.0,0.0,4.027634451161893,1.279357166123443,1.2796558250406525,3.1481704701479534,19307.239293000715,1968.7904934917344,4632.441516551485,4632.441516551485,7.525962764825013,7.452697474720448,0.9716575057337216,6.481039968986726,5.35255635997771,5.35255635997771,1.5293018171364885,0.0,0.0,0.0002334323654385558,0.9341096881848931,0.0002498982382809323,198.38644796056315,0.0,0.0,0.0,0.0,8.537756294024538e-05,0.00014805480249831043,0.0005963106232021798,0.10280956873159887,0.07178763316547158,0.031021935566127284,0.10280988668144293,0.07178763319392828,0.03102193557842443,0.37321675795164927,0.37321675795164927,0.1612799990448666,0.0,10.259293632067283,4.188169951755981,24.822519195720417,10.119000073858501,4.222265299385867,24.25228572266991,26839.83787201327,22813.86219121128,0.85,1.167064180286557,0.6376129577507813,42257.704602238395,25750.0,0.0,0.0,8444.781940992114,0.13130251035061816,3.2825627587654513,3427.8772833786606,5016.904657613453,8444.781940992114,36.630291341897745,0.7105114196462017,1.229808177219929,1.2547603181651323,1.1523885827651905,0.00415262149868712,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34194.781940992114,,,,,,,,,,,,,,,,,,,,2.0,15431.75823946511,1609.9945099985002,0.37321675795164927,0.1612799990448666,6.112874298809886,5.35255635997771
263.0,-29.342001980251645,7.4471258582195725,35.433811137023625,25.248605023976438,6.204446757516665,-25.78735710079251,-39.29498320268465,2.6498018780576365,6.312863727707452,-3.775563310401656,40.86492101516583,41988.391027551545,34859.31756563065,34859.31756563065,76847.7085931822,77096.13942044783,77096.13942044783,34859.31756563065,111955.45698607847,111955.45698607847,111955.45698607847,138794.4848406202,91486.34736313426,56378.598970238345,39008.60932543991,26839.027854541724,0.0,65847.63717998163,22813.173676360464,1610.0,0.0,0.8899638878468616,2.878063649392055,0.0014959135982669303,371901.7578382512,1592165.5253070425,4.281145468528581,1592165.5253070425,4.281145468528581,0.85,0.10281535107980261,4.027634451161993,1.265753961377777,1.0,0.0,4.027634451162527,1.2793653229272077,1.2796639837485781,3.148150398470003,19307.461042356757,1968.8131056330917,4632.441516551485,4632.441516551485,7.525042127586508,7.4471258582195725,0.9698021846362619,6.47732367358331,5.3549721880452354,5.3549721880452354,1.52999205372721,0.0,0.0,0.0002334323654385558,0.9339794933918903,0.00024993307357403557,198.38535235256688,0.0,0.0,0.0,0.0,8.538433645656748e-05,0.00014804802898198832,0.0005962833419544854,0.10281535102595266,0.07178834339703859,0.031027007628914072,0.10281439269705425,0.0717883434346381,0.031027007645164518,0.373216845056068,0.373216845056068,0.1613048099780991,0.0,10.226572179472612,4.1977805363813445,24.683070613931022,10.088427038109103,4.2319435632455225,24.12030298761772,26839.027854541724,22813.173676360464,0.85,1.1670533960563236,0.6376597980696634,42257.704602238395,25750.0,0.0,0.0,8440.723585525096,0.13121687865986686,3.280421966496669,3426.488695044354,5014.234890480742,8440.723585525096,36.76155316853222,0.7100480446962488,1.229700443276768,1.254786441940232,1.1523885827651905,0.004151028743278411,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34190.7235855251,,,,,,,,,,,,,,,,,,,,2.0,15431.80731023432,1610.0,0.373216845056068,0.1613048099780991,6.112874298809886,5.3549721880452354
264.0,-29.34066781283578,7.441562942902085,35.433710792755555,25.247475248202704,6.202769146806561,-25.786324109489552,-39.29422415150327,2.6484254434603094,6.2767263531352455,-3.777622626801452,40.86469957220529,41990.6358153079,34854.21922393507,34854.21922393507,76844.85503924298,77098.35727636486,77098.35727636486,34854.21922393507,111952.57650029993,111952.57650029993,111952.57650029993,138790.80831056897,91487.34597295581,56379.62451189874,39008.57940117452,26838.231810269044,0.0,65846.81121144356,22812.49703872869,1610.0,0.0,0.8899544975334454,2.8782877771289357,0.0014959135982669303,371872.2116618087,1592155.8032160224,4.281459472599622,1592155.8032160224,4.281459472599622,0.8500000000000001,0.10282097223780434,4.027634451161993,1.265758570968174,1.0,0.0,4.027634451162433,1.2793717078900309,1.2796703702019359,3.148134686989804,19307.67179096332,1968.834596010189,4632.441516551485,4632.441516551485,7.523941554232832,7.441562942902085,0.9680964298033481,6.473466513098737,5.357379246192005,5.357379246192005,1.5306797846262872,0.0,0.0,0.0002334323654385558,0.9338505058425458,0.0002499675954321475,198.38426675313346,0.0,0.0,0.0,0.0,8.5391627078047e-05,0.0001480407383605088,0.000596253977996244,0.10282097219567181,0.07178897029187396,0.031032001903797846,0.10282131440107034,0.07178897032129074,0.0310320019165136,0.3732169565617048,0.3732169565617048,0.16132941385685368,0.0,10.193463052117977,4.207138965511433,24.542993637059567,10.05434897993672,4.240785577520398,23.97835065959049,26838.231810269044,22812.49703872869,0.85,1.1670246990774256,0.6377018878024319,42257.704602238395,25750.0,0.0,0.0,8436.669385836358,0.13113135109865695,3.278283777466421,3425.101459799903,5011.567926036455,8436.669385836358,36.89272941295202,0.7095852332178402,1.229592929349779,1.2548125582848895,1.1523885827651905,0.004149437022989336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34186.66938583636,,,,,,,,,,,,,,,,,,,,2.0,15431.856172558031,1610.0,0.3732169565617048,0.16132941385685368,6.112874298809886,5.357379246192005
265.0,-29.3393439441056,7.436002893907496,35.433608489294606,25.24600310660901,6.2006986259696095,-25.7853396815314,-39.29353271434081,2.646694363395533,6.2438088486186984,-3.77991270931443,40.86444181945658,41993.119728873506,34849.82340296757,34849.82340296757,76842.94313184108,77100.77970680017,77100.77970680017,34849.82340296757,111950.60310976775,111950.60310976775,111950.60310976775,138787.9385782815,91488.39425113083,56380.73427320451,39008.5110865848,26837.33546851375,0.0,65845.84655509854,22811.735148236687,1610.0,0.0,0.8899440946811459,2.8784433007274464,0.0014959135982669303,371839.3567140997,1592144.4870596142,4.281807340484897,1592144.4870596142,4.281807340484897,0.85,0.10282661594397752,4.027634451161993,1.2657636871794242,1.0,0.0,4.027634451162891,1.2793797380619085,1.2796784022484131,3.148114927365762,19307.893021678163,1968.8571552648625,4632.441516551485,4632.441516551485,7.522992633247688,7.436002893907496,0.9662516157589067,6.469751278148589,5.359779643168262,5.359779643168262,1.5313656123337893,0.0,0.0,0.0002334323654385558,0.9337225329692741,0.0002500018551509427,198.3831895453872,0.0,0.0,0.0,0.0,8.539826877344076e-05,0.00014803409666511505,0.0005962272276750621,0.10282661589232077,0.07178965332502708,0.031036962567293686,0.10282566822014506,0.07178965336109182,0.031036962582885706,0.373217078697939,0.373217078697939,0.16135372100366976,0.0,10.160932561569325,4.2166420326759635,24.404651823759252,10.02372155793313,4.250441712584973,23.846407686332782,26837.33546851375,22811.735148236687,0.85,1.1670127601372757,0.6377489534398266,42257.704602238395,25750.0,0.0,0.0,8432.617523617419,0.13104592749211982,3.2761481873029927,3423.7145161171425,5008.9030075002765,8432.617523617419,37.023820179203604,0.7091229842647172,1.2294856348527896,1.2548386344756155,1.1523885827651905,0.004147848330443006,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34182.61752361742,,,,,,,,,,,,,,,,,,,,2.0,15431.90483364592,1610.0,0.373217078697939,0.16135372100366976,6.112874298809886,5.359779643168262
266.0,-29.3380318088946,7.430457686519184,35.43350263394731,25.245045334473275,6.199231948874747,-25.784305424995726,-39.292758401110746,2.645505564976601,6.205826063357563,-3.7817355636615604,40.864133759011395,41995.211715026424,34843.99439687854,34843.99439687854,76839.20611190496,77102.83993966288,77102.83993966288,34843.99439687854,111946.83433654142,111946.83433654142,111946.83433654142,138782.7678282435,91489.32955251225,56381.70132787868,39008.47580514841,26835.93349170209,0.0,65844.4092968505,22810.543467946776,1609.9611889241107,0.0,0.8899361769284905,2.878719335961567,0.0014959135982669303,371813.2065384026,1592130.962316789,4.282072111261455,1592130.962316789,4.282072111261455,0.85,0.10283185256166855,4.027634451161993,1.265767925870605,1.0,0.0,4.027634451161811,1.2793852527442695,1.2796839182181465,3.148101357681554,19308.090409545373,1968.8772832257064,4632.441516551485,4632.441516551485,7.521734332183724,7.430457686519184,0.9646741268027874,6.465783559716397,5.362171633293065,5.362171633293065,1.5320490380837328,0.0,0.0,0.0002334323654385558,0.9335957129962651,0.0002500358154916781,198.38212189653387,0.0,0.0,0.0,0.0,8.540570711310422e-05,0.00014802665832545157,0.0005961972687619741,0.10283185253088328,0.07179008376684833,0.031041768764034958,0.10283213505834705,0.0717900837883404,0.03104176877332815,0.3732172243523114,0.3732172243523114,0.1613778026468738,0.0,10.127479627794742,4.225843722976492,24.263955773217674,9.987561627019147,4.2592973456729055,23.697407236700542,26835.93349170209,22810.543467946776,0.85,1.1669814784955534,0.6377946459462757,42257.704602238395,25750.0,0.0,0.0,8428.569510280739,0.1309606076657375,3.2740151916434344,3422.328749012751,5006.240761267987,8428.569510280739,37.15482557115871,0.7086612968925183,1.2293785592015376,1.2548646978615279,1.1523885827651905,0.004146260997431962,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34178.56951028074,,,,,,,,,,,,,,,,,,,,2.0,15431.953332889054,1609.9611889241107,0.3732172243523114,0.1613778026468738,6.112874298809886,5.362171633293065
267.0,-29.33673172382719,7.4249118209461615,35.43339828516227,25.24351979317146,6.197102860763658,-25.78334826605583,-39.29209354156626,2.643719402992308,6.17425557129917,-3.7841638497892713,40.86396593038204,41997.71014738032,34840.026105500874,34840.026105500874,76837.7362528812,77105.28332729943,77105.28332729943,34840.026105500874,111945.3094328003,111945.3094328003,111945.3094328003,138780.9880251902,91490.3846781871,56382.81149826799,39008.41464435456,26835.678592389875,0.0,65844.09323674443,22810.326803531392,1610.0,0.0,0.8899247721056868,2.87884140605075,0.0014959135982669303,371778.3732410841,1592123.5941920073,4.282453495915363,1592123.5941920073,4.282453495915363,0.85,0.10283761564542858,4.027634451161993,1.2657731212070216,1.0,0.0,4.027634451161124,1.2793935386084532,1.2796922060166198,3.1480809693182406,19308.313085370224,1968.8999898405903,4632.441516551485,4632.441516551485,7.520877701535829,7.4249118209461615,0.9627415445567902,6.462170276389371,5.364558833887437,5.364558833887437,1.5327310953964106,0.0,0.0,0.0002334323654385558,0.9334700760175925,0.00025006946814453264,198.3810640638895,0.0,0.0,0.0,0.0,8.54120944779527e-05,0.00014802027096060309,0.0005961715427912581,0.10283761564529999,0.07179093789273311,0.031046677752566882,0.10283765673127464,0.07179093789282287,0.031046677752605712,0.3732173768730427,0.3732173768730427,0.16140146883558668,0.0,10.095119078416417,4.235231451165134,24.126674366924078,9.958419421088422,4.26831360046458,23.572360370972888,26835.678592389875,22810.326803531392,0.85,1.1669647568326105,0.6378356521119712,42257.704602238395,25750.0,0.0,0.0,8424.522236738198,0.1308753914453416,3.2718847861335374,3420.942341654223,5003.579895083975,8424.522236738198,37.28574569251474,0.7082001701587745,1.2292717018136623,1.2548906923042125,1.1523885827651905,0.004144678440025969,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34174.522236738194,,,,,,,,,,,,,,,,,,,,3.0,15432.001641199644,1610.0,0.3732173768730427,0.16140146883558668,6.112874298809886,5.364558833887437
