time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
268.0,-29.33544400629288,7.419370028977188,35.43329219540193,25.242086871899687,6.195087686023891,-25.782390831739107,-39.29142491016535,2.6420345114711745,6.141356681851164,-3.7864164333208756,40.8637065233045,42000.14263394303,34835.494754861356,34835.494754861356,76835.63738880439,77107.64032162889,77107.64032162889,34835.494754861356,111943.13507649025,111943.13507649025,111943.13507649025,138777.929096942,91491.40459262318,56383.90690494156,39008.33076409068,26834.794020451754,0.0,65843.12478454244,22809.57491738399,1610.0,0.0,0.8899145578458053,2.8790014114543228,0.0014959135982669303,371746.06265058427,1592112.2055795903,4.282795073141275,1592112.2055795903,4.282795073141275,0.85,0.10284307870180971,4.027634451161993,1.2657781209284442,1.0,0.0,4.0276344511618785,1.2794013547853387,1.2797000240181489,3.1480617369189514,19308.528330145087,1968.921938699259,4632.441516551485,4632.441516551485,7.519899523911063,7.419370028977188,0.9609028514500477,6.45846717752714,5.3669365939171065,5.3669365939171065,1.5334104554048875,0.0,0.0,0.0002334323654385558,0.9333456521882396,0.00025010280477684866,198.38001630538454,0.0,0.0,0.0,0.0,8.541851852464149e-05,0.0001480138469139143,0.0005961456690794985,0.10284307865196836,0.07179161318866698,0.03105146546330138,0.1028421920247929,0.0717916132234597,0.031051465478350016,0.37321755230761977,0.37321755230761977,0.16142491601842396,0.0,10.063022558388354,4.244542927712018,23.990579979951065,9.927773115172045,4.277642876190896,23.441422955543487,26834.794020451754,22809.57491738399,0.85,1.1669500443703515,0.6378819773724216,42257.704602238395,25750.0,0.0,0.0,8420.479718584571,0.13079027865711287,3.269756966427819,3419.557643715632,5000.9220748689395,8420.479718584571,37.41658064679509,0.7077396031229047,1.2291650621086987,1.254916690460267,1.1523885827651905,0.004143096232484802,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34170.47971858457,,,,,,,,,,,,,,,,,,,,2.0,15432.049751843531,1610.0,0.37321755230761977,0.16142491601842396,6.112874298809886,5.3669365939171065
269.0,-29.33416839897252,7.413837412752734,35.43318541667794,25.24094871422278,6.193403074952682,-25.781411244848098,-39.290715277288086,2.6406459208283546,6.106160627303552,-3.788472486674649,40.86347427688928,42002.35555649089,34830.35467068378,34830.35467068378,76832.71022717467,77109.85261957292,77109.85261957292,34830.35467068378,111940.2072902567,111940.2072902567,111940.2072902567,138774.1997360873,91492.41851614046,56384.92145305878,39008.33007009076,26833.992445830583,0.0,65842.32251592135,22808.893578955995,1610.0,0.0,0.8899052180023906,2.879214350939079,0.0014959135982669303,371716.5729694304,1592102.0094396514,4.283107413590042,1592102.0094396514,4.283107413590042,0.85,0.10284843561891512,4.027634451161993,1.2657827041437857,1.0,0.0,4.027634451161274,1.2794077965003714,1.2797064672369647,3.148045886682092,19308.74231058451,1968.9437586315928,4632.441516551485,4632.441516551485,7.518789939654208,7.413837412752734,0.9591732287106765,6.454664184042057,5.369306339708043,5.369306339708043,1.5340875256308695,0.0,0.0,0.0002334323654385558,0.9332224161321178,0.0002501358319338832,198.37897841133415,0.0,0.0,0.0,0.0,8.542533699195415e-05,0.00014800702844660165,0.0005961182067856459,0.10284843557718125,0.07179224168420108,0.031056193892980175,0.10284871910778004,0.07179224171333298,0.031056193905582136,0.37321774770582605,0.37321774770582605,0.1614481684881287,0.0,10.030630578207706,4.2536764162542795,23.853986798057406,9.894633113978216,4.286425655553785,23.30330220992164,26833.992445830583,22808.893578955995,0.85,1.16691980615653,0.637923359193994,42257.704602238395,25750.0,0.0,0.0,8416.44072374919,0.13070526912758032,3.2676317281895053,3418.1739361777413,4998.266787571449,8416.44072374919,37.5473305373495,0.7072795948462134,1.2290586395080692,1.2549426701473732,1.1523885827651905,0.004141515724107529,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34166.44072374919,,,,,,,,,,,,,,,,,,,,2.0,15432.097658060675,1610.0,0.37321774770582605,0.1614481684881287,6.112874298809886,5.369306339708043
270.0,-29.332901783482978,7.408322548823543,35.43307288180695,25.240021605882816,6.191980207165893,-25.780413576473354,-39.28996520172802,2.639492000156318,6.068248861955965,-3.790187818544595,40.863093063859495,42004.3640105662,34824.18759979649,34824.18759979649,76828.55161036269,77111.85961925256,77111.85961925256,34824.18759979649,111936.04721904904,111936.04721904904,111936.04721904904,138768.19524154937,91493.33674182488,56385.84113313876,39008.32845409569,26832.148022500336,0.0,65840.47647659603,22807.325819125286,1609.9345675667564,0.0,0.8898980874329654,2.8795026538712363,0.0014959135982669303,371691.9716110786,1592085.2734372404,4.2833458751784,1592085.2734372404,4.2833458751784,0.85,0.10285328148497015,4.027634451161993,1.265786785683595,1.0,0.0,4.027634451162102,1.2794131496234857,1.2797118216097363,3.1480327151141694,19308.936094762597,1968.9635191184143,4632.441516551485,4632.441516551485,7.51745866091809,7.408322548823543,0.9576404696056589,6.450682079217884,5.371669617195295,5.371669617195295,1.5347627477700843,0.0,0.0,0.0002334323654385558,0.9331000661444332,0.00025016863025537837,198.37794784420535,0.0,0.0,0.0,0.0,8.543254459736481e-05,0.00014799982084119097,0.0005960891771857835,0.1028532814594484,0.07179255123758184,0.03106073022186656,0.10285401313886654,0.07179255125539614,0.031060730229574004,0.3732179544846478,0.3732179544846478,0.16147114419751094,0.0,9.997331500003668,4.26267385611726,23.71468611166324,9.858436680500574,4.295506062955781,23.153987533549355,26832.148022500336,22807.325819125286,0.85,1.1668893623160903,0.6379717501816268,42257.704602238395,25750.0,0.0,0.0,8412.403928293257,0.1306203626836203,3.2655090670905045,3416.790445861543,4995.613482431715,8412.403928293257,37.6779954673544,0.7068201443918842,1.2289524334350765,1.2549686074448136,1.1523885827651905,0.004139938367931402,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34162.40392829326,,,,,,,,,,,,,,,,,,,,2.0,15432.145364593784,1609.9345675667564,0.3732179544846478,0.16147114419751094,6.112874298809886,5.371669617195295
271.0,-29.331648294462166,7.402801823816628,35.43296364562127,25.238277681078785,6.189608979304553,-25.779522567988362,-39.28937801448626,2.637483252830776,6.039570735022721,-3.792825440269088,40.862964074236004,42006.99671670051,34820.854115690745,34820.854115690745,76827.85083239125,77114.399020344,77114.399020344,34820.854115690745,111935.25313603475,111935.25313603475,111935.25313603475,138767.5333656428,91494.40871917608,56387.00641553245,39008.22478182625,26832.280229608044,0.0,65840.50501143429,22807.438195166837,1610.0,0.0,0.8898855072336253,2.879563043688167,0.0014959135982669303,371654.14522456954,1592079.61056895,4.283766590594453,1592079.61056895,4.283766590594453,0.85,0.1028590245241819,4.027634451161993,1.2657922887289899,1.0,0.0,4.0276344511615765,1.2794224684573658,1.2797211426190471,3.1480097860233927,19309.162326998805,1968.9865883863304,4632.441516551485,4632.441516551485,7.516739065410228,7.402801823816628,0.9555690587930825,6.447232765023546,5.374029028931243,5.374029028931243,1.5354368654089268,0.0,0.0,0.0002334323654385558,0.9329790011591922,0.00025020109257392143,198.37692796781852,0.0,0.0,0.0,0.0,8.54381873730586e-05,0.0001479941780654972,0.0005960664501479991,0.10285902452398785,0.07179355139378157,0.031065473130206276,0.10285889649620669,0.07179355139391701,0.03106547313026489,0.37321816820333437,0.37321816820333437,0.16149364318124085,0.0,9.965840251935674,4.271984095977473,23.580954030467126,9.83239617529182,4.304367170445062,23.040363997857924,26832.280229608044,22807.438195166837,0.85,1.1668782130247761,0.6380114598058643,42257.704602238395,25750.0,0.0,0.0,8408.367114860972,0.13053555915245585,3.2633889788113937,3415.4058763334124,4992.96123852756,8408.367114860972,37.80857553981327,0.7063612508249771,1.2288464433148971,1.2549944621406968,1.1523885827651905,0.004138366605081642,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34158.36711486097,,,,,,,,,,,,,,,,,,,,3.0,15432.19293351079,1610.0,0.37321816820333437,0.16149364318124085,6.112874298809886,5.374029028931243
272.0,-29.33040518509806,7.397288920215762,35.43285340337778,25.237036391068273,6.187815811521952,-25.778583079747172,-39.28871200243009,2.6359937061719045,6.0057170921481315,-3.794939877221558,40.862716297834226,42009.25950207141,34815.88481467857,34815.88481467857,76825.14431674997,77116.63321995022,77116.63321995022,34815.88481467857,111932.5180346288,111932.5180346288,111932.5180346288,138763.9674665015,91495.41377459053,56388.04005671527,39008.193019861406,26831.449431872697,0.0,65839.64245173411,22806.732017091792,1610.0,0.0,0.8898759314303432,2.87975208058239,0.0014959135982669303,371623.82406002143,1592068.7327976618,4.284086836533184,1592068.7327976618,4.284086836533184,0.85,0.10286422846694909,4.027634451161993,1.2657970164576549,1.0,0.0,4.027634451162472,1.279429378741088,1.279728054515937,3.147992783411804,19309.374435896134,1969.0082174744825,4632.441516551485,4632.441516551485,7.515666347925416,7.397288920215762,0.9537920528650661,6.443496867350696,5.37637748113553,5.37637748113553,1.5361078517530087,0.0,0.0,0.0002334323654385558,0.9328589554030544,0.0002502332899164785,198.37591654698926,0.0,0.0,0.0,0.0,8.544458805957859e-05,0.0001479877773789772,0.00059604067052246,0.10286422842306943,0.07179419524812695,0.031070033174942474,0.10286454204564069,0.07179419527875289,0.03107003318819621,0.3732184124487392,0.3732184124487392,0.16151600574603997,0.0,9.934083574195768,4.281001627704541,23.447105989530087,9.800656969369697,4.313177293023216,22.907271594373412,26831.449431872697,22806.732017091792,0.85,1.1668523925091048,0.6380541864708281,42257.704602238395,25750.0,0.0,0.0,8404.336382574342,0.1304508583616563,3.2612714590414043,3414.023797832491,4990.3125847418505,8404.336382574342,37.939070857556956,0.7059029132124253,1.2287406685745745,1.2550203449369928,1.1523885827651905,0.00413679370375466,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34154.33638257434,,,,,,,,,,,,,,,,,,,,2.0,15432.240281681392,1610.0,0.3732184124487392,0.16151600574603997,6.112874298809886,5.37637748113553
273.0,-29.329173087497562,7.391786747898931,35.43274016505666,25.235852097999327,6.186095497630579,-25.777646222863993,-39.28803879590703,2.634568632996107,5.971103062027794,-3.7969396526044967,40.86240854864828,42011.4478866971,34810.56886939348,34810.56886939348,76822.01675609057,77118.80320759228,77118.80320759228,34810.56886939348,111929.37207698576,111929.37207698576,111929.37207698576,138759.5857639397,91496.3885443039,56389.03322340503,39008.172578776524,26830.213686953943,0.0,65838.38626573047,22805.68163391085,1609.9750360987543,0.0,0.8898671335297687,2.879964574655266,0.0014959135982669303,371595.14893394616,1592055.2222055837,4.284381071101075,1592055.2222055837,4.284381071101075,0.85,0.1028692237402033,4.027634451161993,1.2658015601104133,1.0,0.0,4.027634451162441,1.2794359899902128,1.2797346673084218,3.147976516740633,19309.580153238763,1969.0291948054396,4632.441516551485,4632.441516551485,7.514518800726793,7.391786747898931,0.9520784512228442,6.439708296676087,5.378719091588962,5.378719091588962,1.5367768833111322,0.0,0.0,0.0002334323654385558,0.9327399894853438,0.00025026520581299013,198.3749140957472,0.0,0.0,0.0,0.0,8.545105833867881e-05,0.000147981307099877,0.0005960146106034474,0.10286922370257892,0.07179472176672679,0.031074501935852133,0.10286952018619343,0.0717947217929856,0.031074501947217694,0.37321866956471855,0.37321866956471855,0.16153816298608276,0.0,9.902101693712154,4.28996872914945,23.312684209329632,9.768042714632315,4.322153380186819,22.77083128161047,26830.213686953943,22805.68163391085,0.85,1.1668271522638638,0.6380995991781236,42257.704602238395,25750.0,0.0,0.0,8400.30819137407,0.13036626013913621,3.2591565034784025,3412.6421402671467,4987.666051106923,8400.30819137407,38.069481523244065,0.7054451306230309,1.22863510864301,1.2550461916859772,1.1523885827651905,0.004135223561765514,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34150.30819137407,,,,,,,,,,,,,,,,,,,,2.0,15432.287463695839,1609.9750360987543,0.37321866956471855,0.16153816298608276,6.112874298809886,5.378719091588962
274.0,-29.327953763416506,7.386286720274663,35.4326274844371,25.234374368470185,6.184038799978044,-25.776754506359822,-39.28743264460934,2.632839542921312,5.939830650126737,-3.799275811951592,40.86219831733695,42013.86330378332,34806.28510371301,34806.28510371301,76820.14840749634,77121.14696534799,77121.14696534799,34806.28510371301,111927.432069061,111927.432069061,111927.432069061,138757.17008056561,91497.40605391751,56390.122392352634,39008.092957294306,26829.73801150461,0.0,65837.83096879892,22805.277309778918,1610.0,0.0,0.889856327517135,2.880094292849921,0.0014959135982669303,371561.6525362274,1592045.9928256364,4.284742469946925,1592045.9928256364,4.284742469946925,0.85,0.10287453566379354,4.027634451161993,1.265806598844938,1.0,0.0,4.02763445116201,1.2794440117368713,1.279742690927713,3.147956779831575,19309.794890495097,1969.051091911621,4632.441516551485,4632.441516551485,7.5135940689918845,7.386286720274663,0.9501657165174962,6.436121003757167,5.381054751140412,5.381054751140412,1.5374442146115463,0.0,0.0,0.0002334323654385558,0.932622273037209,0.0002502967945193418,198.3739220471873,0.0,0.0,0.0,0.0,8.545688452835605e-05,0.00014797548091019974,0.0005959911448411843,0.10287453566377702,0.07179550873088374,0.03107902693289329,0.10287449947484059,0.07179550873089525,0.031079026932898275,0.37321893992940813,0.37321893992940813,0.1615600319274445,0.0,9.87085424780662,4.299016104329098,23.180681084513765,9.739106462078325,4.33090089378976,22.647717999500912,26829.73801150461,22805.277309778918,0.85,1.1668086156104083,0.6381416684837936,42257.704602238395,25750.0,0.0,0.0,8396.281788800845,0.1302817643131549,3.25704410782887,3411.2604643446266,4985.021324456218,8396.281788800845,38.19980763936126,0.7049879021274611,1.2285297629509582,1.2550719887419632,1.1523885827651905,0.004133657005048739,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34146.28178880084,,,,,,,,,,,,,,,,,,,,3.0,15432.334466544931,1610.0,0.37321893992940813,0.1615600319274445,6.112874298809886,5.381054751140412
275.0,-29.326745350816886,7.380791640884879,35.43251323598621,25.232935230620228,6.182038246089371,-25.775866986755876,-39.28681950839234,2.631159882028424,5.907762014805769,-3.8015088717410994,40.861927289585786,42016.20567725387,34801.66891221348,34801.66891221348,76817.87458946735,77123.41974269663,77123.41974269663,34801.66891221348,111925.0886549101,111925.0886549101,111925.0886549101,138753.9416521572,91498.3797656509,56391.165700208505,39008.01562826933,26828.85299724711,0.0,65836.86862551644,22804.525047660045,1610.0,0.0,0.8898462450797047,2.8802465537179596,0.0014959135982669303,371529.63661630417,1592034.0944764395,4.285079674870209,1592034.0944764395,4.285079674870209,0.85,0.10287965239478661,4.027634451161993,1.265811472735368,1.0,0.0,4.0276344511632916,1.2794518042636418,1.2797504852736061,3.1479376071379277,19310.000384559524,1969.0720464745377,4632.441516551485,4632.441516551485,7.5125975768649935,7.380791640884879,0.94830607601294,6.432485564871939,5.383381887386922,5.383381887386922,1.5381091106819778,0.0,0.0,0.0002334323654385558,0.932505625823469,0.0002503281041681849,198.37293888605615,0.0,0.0,0.0,0.0,8.54627782290211e-05,0.0001479695872095347,0.000595967407169341,0.10287965234615014,0.07179618389843682,0.03108346844771331,0.10287877243061137,0.07179618393237867,0.031083468462407934,0.37321923174107346,0.37321923174107346,0.1615817273471013,0.0,9.839841069561032,4.307985770655989,23.049752666142638,9.709270886546847,4.339749070886285,22.521326907259663,26828.85299724711,22804.525047660045,0.85,1.1667911338009018,0.6381865747024551,42257.704602238395,25750.0,0.0,0.0,8392.25938543988,0.13019737071231544,3.254934267807883,3409.880065440279,4982.379319999602,8392.25938543988,38.33004930822367,0.7045312267982432,1.228424630931018,1.255097776361349,1.1523885827651905,0.004132091586852474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34142.25938543988,,,,,,,,,,,,,,,,,,,,2.0,15432.381254567772,1610.0,0.37321923174107346,0.1615817273471013,6.112874298809886,5.383381887386922
276.0,-29.3255498277846,7.3753064691324886,35.4323984465222,25.231786840036534,6.180360860539926,-25.774958753003848,-39.28617319380862,2.6297697857582,5.8734779474878,-3.8035499053561135,40.86168303507353,42018.357621146286,34796.46086420922,34796.46086420922,76814.8184853555,77125.56128358076,77125.56128358076,34796.46086420922,111922.02214778998,111922.02214778998,111922.02214778998,138750.0713296899,91499.35827826994,56392.15461583142,39008.004069376126,26828.049181899936,0.0,65836.05325127605,22803.841804614945,1610.0,0.0,0.8898370166722356,2.8804502346900915,0.0014959135982669303,371500.37571358396,1592023.3715527917,4.2853883215994255,1592023.3715527917,4.2853883215994255,0.85,0.10288467115477162,4.027634451161993,1.2658159460546452,1.0,0.0,4.027634451163141,1.2794582534719448,1.2797569359874414,3.147921739714901,19310.206891812417,1969.093104353925,4632.441516551485,4632.441516551485,7.511473321332429,7.3753064691324886,0.9465533883813362,6.428753080751152,5.385701349638129,5.385701349638129,1.5387718141823226,0.0,0.0,0.0002334323654385558,0.9323902383202493,0.00025035908340170597,198.37196622143105,0.0,0.0,0.0,0.0,8.546899125960561e-05,0.00014796337417895017,0.0005959423833533125,0.10288467111396452,0.07179681345809641,0.03108785765586811,0.10288498064844866,0.07179681348657305,0.031087857668198576,0.3732195420275658,0.3732195420275658,0.16160326114616855,0.0,9.808498423295475,4.316764499022895,22.91823203488849,9.677027852843935,4.348117453207863,22.387891158628122,26828.049181899936,22803.841804614945,0.85,1.1667591644987718,0.6382271649968914,42257.704602238395,25750.0,0.0,0.0,8388.240253922071,0.13011307916556392,3.252826979139095,3408.5005191882196,4979.739734733852,8388.240253922071,38.46020663197514,0.7040751037097609,1.2283197120176257,1.2551235413983006,1.1523885827651905,0.0041305281039446555,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34138.24025392207,,,,,,,,,,,,,,,,,,,,2.0,15432.427864641404,1610.0,0.3732195420275658,0.16160326114616855,6.112874298809886,5.385701349638129
277.0,-29.324363564221745,7.369838120046113,35.43227819236444,25.2307845390402,6.178857538251796,-25.774041447432104,-39.285506622958906,2.6285354214619536,5.837361835426009,-3.8053151272787957,40.86129428986822,42020.38802587679,34790.42500519739,34790.42500519739,76810.81303107418,77127.58951030129,77127.58951030129,34790.42500519739,111918.01451549868,111918.01451549868,111918.01451549868,138744.27256557855,91500.29768696167,56393.09620253635,39008.00164936147,26826.258050079865,0.0,65834.25969944133,22802.319342567884,1609.9391404729265,0.0,0.8898296619356831,2.8807102751861695,0.0014959135982669303,371475.07039108186,1592006.305511163,4.285634306052165,1592006.305511163,4.285634306052165,0.85,0.10288922995058357,4.027634451161993,1.2658202001312753,1.0,0.0,4.027634451161875,1.2794639802323111,1.2797626640846886,3.1479076499134417,19310.40514649458,1969.113320705295,4632.441516551485,4632.441516551485,7.510170367157992,7.369838120046113,0.9449598277115223,6.424878292334591,5.388014642227632,5.388014642227632,1.5394327549221807,0.0,0.0,0.0002334323654385558,0.9322757597330351,0.0002503898261876948,198.37100109963802,0.0,0.0,0.0,0.0,8.547539945123644e-05,0.00014795696598731935,0.0005959165734999306,0.10288922992351329,0.07179715643886748,0.03109207348464581,0.10288952895355148,0.07179715645775744,0.03109207349282613,0.3732198614901277,0.3732198614901277,0.16162454243557037,0.0,9.776435448988536,4.3254884257139565,22.78444454380599,9.642676962704797,4.357130421838406,22.24569307878562,26826.258050079865,22802.319342567884,0.85,1.1667301095469902,0.6382753936584993,42257.704602238395,25750.0,0.0,0.0,8384.22311483265,0.13002888950218894,3.2507222375547205,3407.1210776614626,4977.102037171188,8384.22311483265,38.59027971258864,0.7036195319382513,1.2282150056470502,1.2551492605970758,1.1523885827651905,0.0041289679651054035,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34134.223114832654,,,,,,,,,,,,,,,,,,,,2.0,15432.474256774458,1609.9391404729265,0.3732198614901277,0.16162454243557037,6.112874298809886,5.388014642227632
278.0,-29.323189495561113,7.364366703040995,35.432161321121946,25.2291272970848,6.176611282461635,-25.773209416974762,-39.28496207864953,2.626631203875365,5.808508381873196,-3.807855439507305,40.86115231491348,42022.87638925035,34786.77623093932,34786.77623093932,76809.65262018968,77129.97413004041,77129.97413004041,34786.77623093932,111916.75036097973,111916.75036097973,111916.75036097973,138743.09075942705,91501.29763930333,56394.1998985136,39007.886378655254,26826.34039844733,0.0,65834.22677710258,22802.38933868023,1610.0,0.0,0.8898176018226308,2.880784953606503,0.0014959135982669303,371438.6561398207,1592000.0727986787,4.286037671317123,1592000.0727986787,4.286037671317123,0.85,0.10289459770996824,4.027634451161993,1.2658254130510618,1.0,0.0,4.0276344511614,1.2794728148380643,1.279771500752832,3.14788591399009,19310.616178429256,1969.1348399738195,4632.441516551485,4632.441516551485,7.509382710315477,7.364366703040995,0.942914385513598,6.421452317527397,5.390323867701796,5.390323867701796,1.5400925336290847,0.0,0.0,0.0002334323654385558,0.9321624729281396,0.00025042025635862633,198.37004590863552,0.0,0.0,0.0,0.0,8.548063484964589e-05,0.0001479517305889099,0.0005958954872289312,0.10289459770992816,0.07179812180811032,0.031096475901817845,0.10289469121184239,0.07179812180813828,0.031096475901829953,0.3732201908213958,0.3732201908213958,0.1616453965139894,0.0,9.74582051365752,4.334386050503497,22.655308306708662,9.616363821380503,4.365291980730319,22.133357692196967,26826.34039844733,22802.38933868023,0.85,1.166713066749413,0.6383135102585588,42257.704602238395,25750.0,0.0,0.0,8380.206190325149,0.1299448015518209,3.2486200387955195,3405.7407005529262,4974.465489772222,8380.206190325149,38.72026865186657,0.7031645105618008,1.2281105112573831,1.2551749015297267,1.1523885827651905,0.004127413133178632,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34130.206190325145,,,,,,,,,,,,,,,,,,,,3.0,15432.520503260239,1610.0,0.3732201908213958,0.1616453965139894,6.112874298809886,5.390323867701796
279.0,-29.32202552025954,7.35890337292868,35.43204350511601,25.227858730964385,6.174800201358049,-25.772342942921558,-39.28435955950988,2.625117624020027,5.775820775670695,-3.809969207803525,40.860891053566164,42025.08305461834,34781.79420317087,34781.79420317087,76806.87725778922,77132.1702720354,77132.1702720354,34781.79420317087,111913.96447520627,111913.96447520627,111913.96447520627,138739.46597681066,91502.28941209381,56395.20219467663,39007.87468601909,26825.50150160439,0.0,65833.37618762348,22801.67627636373,1610.0,0.0,0.8898080716189101,2.8809596861115607,0.0014959135982669303,371408.35833962884,1591988.6034516664,4.286356426033622,1591988.6034516664,4.286356426033622,0.85,0.10289948035097185,4.027634451161993,1.2658300786884502,1.0,0.0,4.027634451161835,1.279479837169501,1.2797785247235938,3.1478686370486555,19310.82548413516,1969.1561832159973,4632.441516551485,4632.441516551485,7.508307245519938,7.35890337292868,0.9411081541977158,6.417795218730964,5.392623053771996,5.392623053771996,1.5407494439348561,0.0,0.0,0.0002334323654385558,0.9320501747007214,0.00025045042828677143,198.36909893840166,0.0,0.0,0.0,0.0,8.54864279793714e-05,0.0001479459374591844,0.0005958721546200687,0.10289948030745391,0.07179876994545215,0.031100710362001766,0.10289983013680819,0.07179876997581701,0.031100710375154834,0.3732205444012647,0.3732205444012647,0.1616661018080366,0.0,9.715037422876833,4.343058283160133,22.526219726869044,9.585789983474228,4.373848979722311,22.0054460835118,26825.50150160439,22801.67627636373,0.85,1.166685983700601,0.6383552764307258,42257.704602238395,25750.0,0.0,0.0,8376.194589693194,0.12986081514443118,3.246520378610777,3404.3623817641637,4971.832207929029,8376.194589693194,38.850173551441166,0.7027100386603414,1.2280062282885345,1.2552005574604688,1.1523885827651905,0.0041258579504928955,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34126.194589693194,,,,,,,,,,,,,,,,,,,,2.0,15432.5665449836,1610.0,0.3732205444012647,0.1616661018080366,6.112874298809886,5.392623053771996
280.0,-29.320872807697004,7.35344823842221,35.4319224758238,25.22650103727358,6.172889188777082,-25.77149660351058,-39.283782709948696,2.6235129845896936,5.743784806731526,-3.812078601128667,40.86056183054878,42027.350600808226,34776.801583213644,34776.801583213644,76804.15218402186,77134.41020085233,77134.41020085233,34776.801583213644,111911.21178406598,111911.21178406598,111911.21178406598,138735.4720870644,91503.28905573615,56396.229455688146,39007.84400005334,26824.260302998417,0.0,65832.10430305175,22800.621257548653,1609.9777808170645,0.0,0.889798802487556,2.8811265816592497,0.0014959135982669303,371378.12517936266,1591974.1506830235,4.286666453265538,1591974.1506830235,4.286666453265538,0.85,0.10290420767884907,4.027634451161993,1.2658349102688953,1.0,0.0,4.02763445116159,1.2794872820606902,1.2797859713527517,3.147850320696622,19311.03645092132,1969.1776958412222,4632.441516551485,4632.441516551485,7.50722949420038,7.35344823842221,0.939301013556991,6.41414722486522,5.39491556035985,5.39491556035985,1.5414044458171001,0.0,0.0,0.0002334323654385558,0.9319389774668085,0.0002504803115683286,198.36816114005495,0.0,0.0,0.0,0.0,8.549197464001741e-05,0.00014794039079853838,0.0005958498146985619,0.10290420763717366,0.07179933752555945,0.031104870111614214,0.10290329904900142,0.0717993375546376,0.031104870124211467,0.3732209096379746,0.3732209096379746,0.16168660487496855,0.0,9.684416845570524,4.351820111250333,22.39754345017178,9.555863407860215,4.382976666445813,21.87843372008018,26824.260302998417,22800.621257548653,0.85,1.1666671299228315,0.638402053917939,42257.704602238395,25750.0,0.0,0.0,8372.185442436756,0.12977693011033162,3.2444232527582875,3402.9844412989896,4969.201001137765,8372.185442436756,38.97999451277479,0.7022561153156468,1.2279021561822234,1.255226176082764,1.1523885827651905,0.004124305586795644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34122.185442436756,,,,,,,,,,,,,,,,,,,,2.0,15432.612423638955,1609.9777808170645,0.3732209096379746,0.16168660487496855,6.112874298809886,5.39491556035985
281.0,-29.319732015267377,7.347999933368254,35.43180267628069,25.225235579442256,6.171093913124547,-25.77064941776855,-39.28319817697627,2.6220113156258487,5.711392868330961,-3.814241737046549,40.86035559017602,42029.5379576054,34771.97532484263,34771.97532484263,76801.51328244802,77136.55513960021,77136.55513960021,34771.97532484263,111908.53046444284,111908.53046444284,111908.53046444284,138732.33117897966,91504.24539155816,56397.22820956403,39007.79686888236,26823.800714536814,0.0,65831.59758341918,22800.23060735629,1610.0,0.0,0.8897888321487046,2.881291856702157,0.0014959135982669303,371347.12374956725,1591965.0968574672,4.286999938987201,1591965.0968574672,4.286999938987201,0.85,0.1029091383566661,4.027634451161993,1.2658394764503464,1.0,0.0,4.027634451162312,1.2794942492881907,1.2797929402067134,3.147833179713508,19311.23827793878,1969.1982764694144,4632.441516551485,4632.441516551485,7.506187655171487,7.347999933368254,0.9374590544515939,6.4105408789166605,5.397201433738612,5.397201433738612,1.5420575524967464,0.0,0.0,0.0002334323654385558,0.9318289442086649,0.0002505098890620886,198.3672330481557,0.0,0.0,0.0,0.0,8.549759551932093e-05,0.00014793476991923488,0.0005958271758514333,0.10290913830959941,0.07180007804412968,0.031109060265469737,0.10290946918087712,0.07180007807696814,0.03110906027969795,0.37322129541710214,0.37322129541710214,0.1617068851142124,0.0,9.653888552824071,4.360424654480482,22.269645032680955,9.52563460537749,4.390852060257032,21.753525979098356,26823.800714536814,22800.23060735629,0.85,1.166636024366995,0.6384401943815391,42257.704602238395,25750.0,0.0,0.0,8368.178718368554,0.12969314628017348,3.242328657004334,3401.6068626677798,4966.571855700774,8368.178718368554,39.10973163716025,0.7018027396113279,1.2277982943819734,1.2552517568842474,1.1523885827651905,0.0041227560705001534,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34118.17871836855,,,,,,,,,,,,,,,,,,,,2.0,15432.658115463284,1610.0,0.37322129541710214,0.1617068851142124,6.112874298809886,5.397201433738612
282.0,-29.318602316906958,7.342559276637614,35.43168186256078,25.22392126210036,6.1692433560378035,-25.76981774525168,-39.2826272296719,2.620458784381478,5.679322267489397,-3.81637400889784,40.86008645184621,42031.7369462837,34767.053572804696,34767.053572804696,76798.79051908839,77138.72600988206,77138.72600988206,34767.053572804696,111905.77958268675,111905.77958268675,111905.77958268675,138728.73031281948,91505.20976893019,56398.220705327585,39007.76562622511,26822.95073013272,0.0,65830.71635635784,22799.508120612812,1610.0,0.0,0.8897792359901953,2.8814566965723687,0.0014959135982669303,371316.56663975137,1591953.2819087654,4.287320914106337,1591953.2819087654,4.287320914106337,0.85,0.10291390378335077,4.027634451161993,1.2658441426372153,1.0,0.0,4.027634451161898,1.2795014525789559,1.2798001451790473,3.1478154581567033,19311.441802060985,1969.2190301541286,4632.441516551485,4632.441516551485,7.5051252020308805,7.342559276637614,0.9356309442305846,6.406928332407029,5.399480275444707,5.399480275444707,1.542708650127059,0.0,0.0,0.0002334323654385558,0.9317199948234834,0.00025053918208847725,198.3663139903967,0.0,0.0,0.0,0.0,8.550308608835002e-05,0.00014792927935020577,0.0005958050618464552,0.10291390373921769,0.0718007330733967,0.031113170665820998,0.10291424675578573,0.0718007331041874,0.031113170679163377,0.3732216939294343,0.3732216939294343,0.1617269484972465,0.0,9.623458754778028,4.368972176751868,22.14229848636421,9.495696276387264,4.399227781839329,21.628461252680097,26822.95073013272,22799.508120612812,0.85,1.1666102811848147,0.6384821443952635,42257.704602238395,25750.0,0.0,0.0,8364.174765127827,0.1296094634849469,3.2402365871236696,3400.2298508101494,4963.944914317677,8364.174765127827,39.23938502572116,0.701349910632829,1.2276946423331032,1.2552773062688574,1.1523885827651905,0.004121209011261335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34114.17476512783,,,,,,,,,,,,,,,,,,,,2.0,15432.703606911367,1610.0,0.3732216939294343,0.1617269484972465,6.112874298809886,5.399480275444707
283.0,-29.317483136986464,7.337123343219645,35.431559451066924,25.22243350921201,6.167194665485508,-25.76901535349859,-39.28209829665718,2.61872688199746,5.648917221632473,-3.8186222473047886,40.859798287302425,42034.068217913504,34762.48538022892,34762.48538022892,76796.55359814243,77140.99678002427,77140.99678002427,34762.48538022892,111903.48216025319,111903.48216025319,111903.48216025319,138725.53203568683,91506.19809096017,56399.269528848716,39007.69840234606,26822.04987543366,0.0,65829.74827777973,22798.74239411861,1610.0,0.0,0.889769132620672,2.8815863350713387,0.0014959135982669303,371284.3497737991,1591940.6317985307,4.287658859761805,1591940.6317985307,4.287658859761805,0.85,0.10291866584721956,4.027634451161993,1.2658490929054098,1.0,0.0,4.0276344511615125,1.2795094881950357,1.2798081826709977,3.147795689146199,19311.65037951151,1969.2402991349247,4632.441516551485,4632.441516551485,7.504139071378295,7.337123343219645,0.9337313530413605,6.403391990178284,5.401752343886576,5.401752343886576,1.5433578125390217,0.0,0.0,0.0002334323654385558,0.9316120734005776,0.00025056820548329645,198.36540349823437,0.0,0.0,0.0,0.0,8.5508172913767e-05,0.0001479241925247888,0.0005957845739731587,0.10291866579834469,0.07180141666807975,0.031117249130264944,0.10291770829536313,0.07180141670217734,0.03111724914504222,0.3732221049054208,0.3732221049054208,0.16174678660988567,0.0,9.593522601687141,4.377606392946575,22.01650967541258,9.467539468937275,4.407993970133305,21.50863566045581,26822.04987543366,22798.74239411861,0.85,1.166593456716353,0.6385269474302661,42257.704602238395,25750.0,0.0,0.0,8360.173370072484,0.1295258815559801,3.2381470388994997,3398.8532823590967,4961.320087713388,8360.173370072484,39.368954779412334,0.7008976274674243,1.2275911994827229,1.2553028203942853,1.1523885827651905,0.004119664639388714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34110.17337007249,,,,,,,,,,,,,,,,,,,,2.0,15432.748914134678,1610.0,0.3732221049054208,0.16174678660988567,6.112874298809886,5.401752343886576
284.0,-29.31637411140004,7.331708563679179,35.431431824038064,25.221607158333086,6.165916490416108,-25.768145044552526,-39.28145750015972,2.617687423568684,5.611896198611703,-3.8202255861181094,40.859401555490344,42035.89300457371,34755.94882344845,34755.94882344845,76791.84182802215,77142.82594038073,77142.82594038073,34755.94882344845,111898.77476382919,111898.77476382919,111898.77476382919,138718.98259209105,91507.06085883194,56400.12792302523,39007.70326200745,26820.207828261868,0.0,65827.91109026932,22797.176654022587,1609.932935974493,0.0,0.8897626028253895,2.881878020697807,0.0014959135982669303,371261.3755454434,1591923.2158274695,4.287877276456984,1591923.2158274695,4.287877276456984,0.85,0.10292282425404604,4.027634451161993,1.2658529475098477,1.0,0.0,4.02763445116066,1.2795143110839486,1.2798130066857876,3.14778382412148,19311.832459762314,1969.2588661533057,4632.441516551485,4632.441516551485,7.5027280321332,7.331708563679179,0.9322033195828121,6.399505244096367,5.404016769433219,5.404016769433219,1.544004791266634,0.0,0.0,0.0002334323654385558,0.9315051444540257,0.00025059696860329773,198.36450127522414,0.0,0.0,0.0,0.0,8.551433592119426e-05,0.00014791802951736154,0.000595759751632122,0.10292282423243213,0.07180170322903423,0.031121121003397898,0.10292308326489574,0.07180170324411271,0.03112112100993333,0.3732225368101103,0.3732225368101103,0.1617664541111235,0.0,9.562226659527767,4.38591161674276,21.886922199870924,9.432121784729816,4.4161736744893005,21.36535713762072,26820.207828261868,22797.176654022587,0.85,1.1665544380212534,0.6385724886048746,42257.704602238395,25750.0,0.0,0.0,8356.175278592375,0.12944240032493895,3.236060008123471,3397.477595523531,4958.697683068843,8356.175278592375,39.49844099902005,0.7004458892042146,1.2274879652797244,1.2553283129755304,1.1523885827651905,0.0041181221226878634,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34106.175278592375,,,,,,,,,,,,,,,,,,,,2.0,15432.794048295189,1609.932935974493,0.3732225368101103,0.1617664541111235,6.112874298809886,5.404016769433219
285.0,-29.315276040509524,7.32629140043208,35.4313083912706,25.21998560931536,6.163719065527318,-25.767376527273097,-39.280967542994745,2.6158195522923378,5.583887931666027,-3.822741417380757,40.859268464742755,42038.3007647152,34752.23587771004,34752.23587771004,76790.53664242523,77145.157239825,77145.157239825,34752.23587771004,111897.39311753504,111897.39311753504,111897.39311753504,138717.79767354688,91508.05803203507,56401.20155693114,39007.618305671036,26820.404556011854,0.0,65828.0228616829,22797.343872610076,1610.0,0.0,0.8897506258278522,2.8819451571582047,0.0014959135982669303,371225.32846640004,1591917.373362237,4.28827790371616,1591917.373362237,4.28827790371616,0.85,0.1029278975034076,4.027634451161993,1.2658580681169411,1.0,0.0,4.027634451161837,1.2795229777418875,1.2798216753669103,3.14776250307751,19312.04290518206,1969.280325613952,4632.441516551485,4632.441516551485,7.501926522664562,7.32629140043208,0.9301467926030154,6.396144607829065,5.406278516510544,5.406278516510544,1.5446510047172983,0.0,0.0,0.0002334323654385558,0.9313992847725986,0.0002506254506041932,198.36360797224816,0.0,0.0,0.0,0.0,8.551904847367382e-05,0.00014791331696488197,0.0005957407711934023,0.10292789743686856,0.0718026885690764,0.031125208867792156,0.10292838294882434,0.07180268861549423,0.03112520888791337,0.3732229712550342,0.3732229712550342,0.16178567081171452,0.0,9.532443765380947,4.394446354972956,21.76205899346303,9.406629349046796,4.423940165071031,21.257287300965686,26820.404556011854,22797.343872610076,0.85,1.1665326300894172,0.6386079808753424,42257.704602238395,25750.0,0.0,0.0,8352.176288058177,0.12935901962382607,3.233975490595649,3396.100327583379,4956.075960474799,8352.176288058177,39.627843785162376,0.6999946949341233,1.2273849391747766,1.2553537069549496,1.1523885827651905,0.004116586119727874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34102.17628805818,,,,,,,,,,,,,,,,,,,,2.0,15432.839016336538,1610.0,0.3732229712550342,0.16178567081171452,6.112874298809886,5.406278516510544
286.0,-29.31419173693759,7.320880643371013,35.43118367537707,25.218587612640135,6.16177116254874,-25.766595443739696,-39.28045310368759,2.6141748693510483,5.553353815245487,-3.8249234428074375,40.858984226403464,42040.550906502795,34747.473260861,34747.473260861,76788.0241673638,77147.38350082665,77147.38350082665,34747.473260861,111894.85676168764,111894.85676168764,111894.85676168764,138714.38511199306,91509.05677255648,56402.22417823357,39007.591771469895,26819.52835030542,0.0,65827.12012177531,22796.599097759605,1610.0,0.0,0.8897408338294844,2.8820845430893396,0.0014959135982669303,371194.06641187565,1591904.8958202095,4.288605448918565,1591904.8958202095,4.288605448918565,0.85,0.10293248440182362,4.027634451161993,1.2658628722233698,1.0,0.0,4.027634451164739,1.2795306089347915,1.2798293083412744,3.1477437296439486,19312.253681371778,1969.3018188037483,4632.441516551485,4632.441516551485,7.500898421860266,7.320880643371013,0.9282754555960477,6.392605187774965,5.408530519870468,5.408530519870468,1.5452944342487052,0.0,0.0,0.0002334323654385558,0.9312947650678854,0.00025065357843125004,198.36272587716047,0.0,0.0,0.0,0.0,8.552399676093348e-05,0.00014790836867762232,0.0005957208413011611,0.10293248435586859,0.07180335740393964,0.031129126951928945,0.1029322282879049,0.07180335743599686,0.031129126965826752,0.3732234271928371,0.3732234271928371,0.16180472708579852,0.0,9.502808420482324,4.402868937233052,21.638045910143887,9.378277258052947,4.432530118330249,21.13743654842574,26819.52835030542,22796.599097759605,0.85,1.166510459903329,0.6386509212119698,42257.704602238395,25750.0,0.0,0.0,8348.182413533743,0.12927573928497985,3.231893482124493,3394.7250062206517,4953.457407313092,8348.182413533743,39.7571632382896,0.6995440437498904,1.2272821206203168,1.2553791127150125,1.1523885827651905,0.004115049950830697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34098.182413533745,,,,,,,,,,,,,,,,,,,,2.0,15432.883801886332,1610.0,0.3732234271928371,0.16180472708579852,6.112874298809886,5.408530519870468
287.0,-29.3131157088345,7.3154807509156345,35.43105592141162,25.21732571711766,6.159993988088421,-25.7658047348672,-39.27991833826525,2.6126830141211634,5.521163278723691,-3.826931314854315,40.85864630713916,42042.68315674409,34742.17849861221,34742.17849861221,76784.8616553563,77149.46944073279,77149.46944073279,34742.17849861221,111891.647939345,111891.647939345,111891.647939345,138709.90531068863,91509.98765951234,56403.20137552364,39007.540315542996,26818.25737134362,0.0,65825.79768688662,22795.51876564208,1609.9741672264774,0.0,0.8897320926604881,2.8822660838851175,0.0014959135982669303,371165.30128997174,1591890.0618801084,4.28889784779868,1591890.0618801084,4.28889784779868,0.85,0.10293684680863341,4.027634451161993,1.2658674153266478,1.0,0.0,4.027634451160681,1.2795375310984793,1.2798362321209034,3.1477267006808938,19312.45013760982,1969.3218517648556,4632.441516551485,4632.441516551485,7.499755447420139,7.3154807509156345,0.9265015177534659,6.388979233162169,5.410775427157766,5.410775427157766,1.5459358363307902,0.0,0.0,0.0002334323654385558,0.9311910555736476,0.00025068149445953706,198.36185052203004,0.0,0.0,0.0,0.0,8.552914084148634e-05,0.00014790322459706947,0.0005957001228251069,0.10293684677139106,0.07180389200387462,0.031132954767516447,0.10293604896083332,0.07180389202985306,0.03113295477878035,0.3732238992106398,0.3732238992106398,0.16182362335067332,0.0,9.472988474301587,4.41122836831903,21.51361869685155,9.348094593578026,4.440958120357209,21.011758578493527,26818.25737134362,22795.51876564208,0.85,1.1664858513465894,0.6386961439757767,42257.704602238395,25750.0,0.0,0.0,8344.191403966435,0.1291925591410739,3.2298139785268445,3393.3503130569507,4950.841090909485,8344.191403966435,39.886399458684465,0.6990939347460704,1.2271795090705457,1.2554044890317875,1.1523885827651905,0.004113516107868807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34094.19140396643,,,,,,,,,,,,,,,,,,,,2.0,15432.928348233205,1609.9741672264774,0.3732238992106398,0.16182362335067332,6.112874298809886,5.410775427157766
288.0,-29.31205032669828,7.310087502495447,35.43092975275364,25.216038152016722,6.1581808677830185,-25.765027203329975,-39.279393072333164,2.6111577444155865,5.490110145936853,-3.8291018947708606,40.85843697340494,42044.81172645537,34737.39192991667,34737.39192991667,76782.20365637203,77151.5970257989,77151.5970257989,34737.39192991667,111888.98895571555,111888.98895571555,111888.98895571555,138706.840907131,91510.94994392841,56404.16464458857,39007.53922148871,26817.851951415436,0.0,65825.39117290414,22795.17415870312,1610.0,0.0,0.8897220909496389,2.882413742630948,0.0014959135982669303,371134.20715235604,1591880.8726248518,4.289232417671921,1591880.8726248518,4.289232417671921,0.85,0.10294148434204033,4.027634451161993,1.2658720007399102,1.0,0.0,4.027634451160911,1.2795446083817676,1.2798433110563447,3.147709290304242,19312.65322003043,1969.342560408542,4632.441516551485,4632.441516551485,7.498722176157361,7.310087502495447,0.9246310282475232,6.385456474247924,5.413014594006013,5.413014594006013,1.5465755982874323,0.0,0.0,0.0002334323654385558,0.9310883844326255,0.00025070913711462716,198.36098383506715,0.0,0.0,0.0,0.0,8.553419382178017e-05,0.00014789817161677563,0.0005956797712675944,0.10294148429472008,0.07180465096539411,0.03113683332932598,0.10294181691555064,0.07180465099840125,0.031136833343639075,0.37322438587632606,0.37322438587632606,0.16184228380890686,0.0,9.44341361880663,4.419511193217204,21.390290061740416,9.319212040707725,4.448633081714888,20.892454579161836,26817.851951415436,22795.17415870312,0.85,1.1664526756048823,0.6387324249394264,42257.704602238395,25750.0,0.0,0.0,8340.20211949441,0.1291094790251168,3.227736975627917,3391.975580780583,4948.226538713827,8340.20211949441,40.01555254646258,0.6986443670190298,1.2270771039814208,1.2554298149926624,1.1523885827651905,0.004111985852132608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34090.20211949441,,,,,,,,,,,,,,,,,,,,2.0,15432.972764938306,1610.0,0.37322438587632606,0.16184228380890686,6.112874298809886,5.413014594006013
289.0,-29.31099706171704,7.304701062114705,35.430802405600325,25.21464287946003,6.156252584454657,-25.76427209397528,-39.27889749230815,2.6095276167130175,5.4596816775417665,-3.8312675231180306,40.85815031090272,42047.014817442425,34732.588480208586,34732.588480208586,76779.60329765102,77153.75475346693,77153.75475346693,34732.588480208586,111886.34323367552,111886.34323367552,111886.34323367552,138703.32306093178,91511.90065328665,56405.16071726272,39007.48881780436,26816.979827256255,0.0,65824.46864506061,22794.432853167815,1610.0,0.0,0.8897123863683833,2.8825539489734635,0.0014959135982669303,371103.18598209904,1591868.288884793,4.289557053173831,1591868.288884793,4.289557053173831,0.85,0.1029459498994653,4.027634451161993,1.2658767053904012,1.0,0.0,4.027634451162758,1.279552172294902,1.279850876735233,3.147690683013223,19312.853859627765,1969.363019953579,4632.441516551485,4632.441516551485,7.497685260809178,7.304701062114705,0.9227592909865865,6.381941771128119,5.415246765317448,5.415246765317448,1.547213361519271,0.0,0.0,0.0002334323654385558,0.9309868930307703,0.0002507364681350466,198.36012701283852,0.0,0.0,0.0,0.0,8.553896148101584e-05,0.00014789340395753996,0.0005956605688790053,0.1029459498543008,0.07180531817435942,0.03114063167994138,0.10294570132519458,0.07180531820586195,0.031140631693603357,0.3732248851858311,0.3732248851858311,0.16186073931742817,0.0,9.414092822789371,4.427779510782841,21.267936439607865,9.290949200659782,4.456851856266098,20.774013001159062,26816.979827256255,22794.432853167815,0.85,1.166429518962968,0.6387748459340975,42257.704602238395,25750.0,0.0,0.0,8336.215634519967,0.1290264987704508,3.225662469261267,3390.6014407136486,4945.614193806318,8336.215634519967,40.14462260157268,0.698195339666941,1.2269749048106477,1.2554551103897058,1.1523885827651905,0.0041104579849579135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34086.21563451997,,,,,,,,,,,,,,,,,,,,2.0,15433.017004236806,1610.0,0.3732248851858311,0.16186073931742817,6.112874298809886,5.415246765317448
290.0,-29.309954477259204,7.299322871108997,35.43067418500007,25.2133278985508,6.154415706968602,-25.7635174553321,-39.27839824520049,2.607978685040466,5.428706112523514,-3.8333775446412286,40.85787017647951,42049.15924613987,34727.61482480373,34727.61482480373,76776.77407094359,77155.86767331122,77155.86767331122,34727.61482480373,111883.48249811496,111883.48249811496,111883.48249811496,138699.61297590635,91512.84788702942,56406.13945985368,39007.45380797305,26816.130477791397,0.0,65823.58428576445,22793.710906122687,1610.0,0.0,0.8897029331661489,2.882707916357564,0.0014959135982669303,371072.963296994,1591855.9917830606,4.2898732843249325,1591855.9917830606,4.2898732843249325,0.85,0.10295035983966874,4.027634451161993,1.2658813138818372,1.0,0.0,4.027634451162537,1.279559359535307,1.27985806565346,3.1476730025441686,19313.05376572429,1969.383404702349,4632.441516551485,4632.441516551485,7.496611603346458,7.299322871108997,0.9209160032499417,6.378406867859055,5.417472001640084,5.417472001640084,1.5478491433257382,0.0,0.0,0.0002334323654385558,0.9308864425466687,0.00025076352471085965,198.359278886416,0.0,0.0,0.0,0.0,8.5543764667264e-05,0.0001478886007712918,0.000595641223400597,0.1029503597967883,0.07180597250878612,0.03114438728800217,0.1029501061611409,0.07180597253869439,0.031144387300974356,0.37322539925216286,0.37322539925216286,0.161879007797877,0.0,9.384834913621205,4.435981530640049,21.14602596024565,9.262083657164737,4.464890814642104,20.654005238372406,26816.130477791397,22793.710906122687,0.85,1.1664022083274486,0.6388160064877197,42257.704602238395,25750.0,0.0,0.0,8332.231904119266,0.12894361821075132,3.22359045526878,3389.2278677794156,4943.00403633985,8332.231904119266,40.273609723797016,0.6977468517897794,1.226872911017676,1.2554803744516119,1.1523885827651905,0.004108932550769001,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34082.23190411927,,,,,,,,,,,,,,,,,,,,2.0,15433.06103630104,1610.0,0.37322539925216286,0.161879007797877,6.112874298809886,5.417472001640084
