time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
291.0,-29.3089205213541,7.293963195387063,35.43054058431493,25.212341627944284,6.152960814145242,-25.762732382630137,-39.27784919561816,2.6067726754220413,5.394257336114208,-3.835081826937834,40.85745703392979,42051.061756434305,34721.41164527668,34721.41164527668,76772.47340171099,77157.76475065411,77157.76475065411,34721.41164527668,111879.17639593079,111879.17639593079,111879.17639593079,138693.4785581118,91513.73741475903,56407.03442054256,39007.44777135164,26814.302162180993,0.0,65821.74993353263,22792.156837853843,1609.9364858270428,0.0,0.8896959580707804,2.8829550456655624,0.0014959135982669303,371048.5535861396,1591837.8561351034,4.290106620144944,1591837.8561351034,4.290106620144944,0.85,0.10295426098217479,4.027634451161993,1.265885381684639,1.0,0.0,4.0276344511602264,1.2795649556295747,1.2798636630541051,3.1476592364006297,19313.24149342881,1969.4025476007414,4632.441516551485,4632.441516551485,7.495272529878421,7.293963195387063,0.9193064293446569,6.374656766042406,5.419690749123553,5.419690749123553,1.5484830711781579,0.0,0.0,0.0002334323654385558,0.9307868349513956,0.0002507903600191609,198.35843778635126,0.0,0.0,0.0,0.0,8.554904728393899e-05,0.00014788331815461682,0.0005956199469516845,0.10295426095765542,0.07180630014115057,0.03114796081650486,0.10295406303173883,0.07180630015825192,0.031147960823922877,0.37322592661410686,0.37322592661410686,0.16189707197078118,0.0,9.354711964062517,4.4440583452628175,21.021519836462403,9.229339163052032,4.473216511433463,20.520058658758558,26814.302162180993,22792.156837853843,0.85,1.1663693760684954,0.638862713296104,42257.704602238395,25750.0,0.0,0.0,8328.250558644693,0.12886083718002647,3.2215209295006586,3387.854646334813,4940.39591230988,8328.250558644693,40.402514012751716,0.6972989024893201,1.2267711220636912,1.255505600415714,1.1523885827651905,0.0041074099554920035,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34078.25055864469,,,,,,,,,,,,,,,,,,,,2.0,15433.104889507624,1609.9364858270428,0.37322592661410686,0.16189707197078118,6.112874298809886,5.419690749123553
292.0,-29.307897943352533,7.28860153522221,35.43041088927058,25.210696749296062,6.150753142823317,-25.76203283300053,-39.277418435644336,2.6048880324699284,5.36728461653945,-3.8375810162447004,40.857303589282964,42053.409982632285,34717.66820681506,34717.66820681506,76771.07818944735,77160.04305796973,77160.04305796973,34717.66820681506,111877.7112647848,111877.7112647848,111877.7112647848,138692.14501835196,91514.70801186158,56408.07493651873,39007.37008371428,26814.433753567155,0.0,65821.80383728143,22792.26869053208,1610.0,0.0,0.8896841289271799,2.8830111781593746,0.0014959135982669303,371012.7610361223,1591831.1204413944,4.2905023428194475,1591831.1204413944,4.2905023428194475,0.85,0.10295900963266896,4.027634451161993,1.2658904616301885,1.0,0.0,4.027634451160907,1.2795737007984913,1.2798724102645336,3.1476377239143254,19313.446330175335,1969.423435135886,4632.441516551485,4632.441516551485,7.494464437979529,7.28860153522221,0.9172364221045828,6.371365113117628,5.421906118399285,5.421906118399285,1.5491160338283672,0.0,0.0,0.0002334323654385558,0.9306883347726022,0.0002508169026267972,198.35760594897292,0.0,0.0,0.0,0.0,8.555319200197529e-05,0.0001478791734365805,0.0005956032535425312,0.10295900956762731,0.07180727326159711,0.031151736306030197,0.10295876042356662,0.07180727330695953,0.03115173632570943,0.3732264624847696,0.3732264624847696,0.16191473395490183,0.0,9.326025193878138,4.452315398298708,20.901577804986687,9.204865632784163,4.480723737677579,20.416552868546262,26814.433753567155,22792.26869053208,0.85,1.1663472240784178,0.6388978656159717,42257.704602238395,25750.0,0.0,0.0,8324.268987033081,0.12877815551261598,3.219453887815397,3386.4802451522555,4937.788741880826,8324.268987033081,40.53133556788701,0.6968514908691337,1.2266695374116088,1.2555307401263165,1.1523885827651905,0.004105893101570492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34074.26898703308,,,,,,,,,,,,,,,,,,,,2.0,15433.148604608345,1610.0,0.3732264624847696,0.16191473395490183,6.112874298809886,5.421906118399285
293.0,-29.306885912896007,7.283249770669165,35.43028063564242,25.20946083767342,6.149018083571474,-25.76129550969511,-39.27692547496406,2.603427680369711,5.335973016919411,-3.8396241013197687,40.85702792961145,42055.45693863878,34712.50414498245,34712.50414498245,76767.96108362122,77162.06374285904,77162.06374285904,34712.50414498245,111874.56788784149,111874.56788784149,111874.56788784149,138688.17763140867,91515.61660449741,56409.00980027347,39007.34089358216,26813.609743567176,0.0,65820.95063714933,22791.568282032098,1610.0,0.0,0.889674989085063,2.883177684198615,0.0014959135982669303,370983.5026682916,1591819.0199813533,4.290808104759985,1591819.0199813533,4.290808104759985,0.85,0.10296325403689897,4.027634451161993,1.2658948558242993,1.0,0.0,4.027634451161856,1.2795804772442352,1.2798791882922016,3.1476210545475785,19313.63808137565,1969.442988316668,4632.441516551485,4632.441516551485,7.493349677692937,7.283249770669165,0.9154230373661405,6.3678267333030245,5.424111956241866,5.424111956241866,1.5497462732119618,0.0,0.0,0.0002334323654385558,0.9305908616625457,0.00025084317400400597,198.35678269858397,0.0,0.0,0.0,0.0,8.555793543507655e-05,0.00014787443000347926,0.0005955841487279558,0.10296325399676107,0.07180791320673312,0.031155340790027942,0.10296364895567996,0.07180791323472574,0.031155340802173234,0.3732270214814141,0.3732270214814141,0.1619322680721798,0.0,9.297036126925093,4.460273222284343,20.78139076045852,9.175597118239182,4.488327515632307,20.296424482830957,26813.609743567176,22791.568282032098,0.85,1.166314985434036,0.6389372461433683,42257.704602238395,25750.0,0.0,0.0,8320.292398617617,0.1286955730431909,3.2173893260797697,3385.1077225129484,4935.184676104669,8320.292398617617,40.66007448848769,0.6964046160345823,1.226568156526067,1.2555558897353716,1.1523885827651905,0.004104376184876533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34070.29239861762,,,,,,,,,,,,,,,,,,,,2.0,15433.192126236932,1610.0,0.3732270214814141,0.1619322680721798,6.112874298809886,5.424111956241866
294.0,-29.305883968745444,7.277910267849839,35.43014781032297,25.20826522903519,6.147328346729573,-25.76056273351709,-39.27643698463214,2.6020071115021084,5.3042596153007935,-3.841571015388027,40.85669251884805,42057.481530832585,34707.05810908178,34707.05810908178,76764.53963991436,77164.06414633652,77164.06414633652,34707.05810908178,111871.1222554183,111871.1222554183,111871.1222554183,138683.51156804705,91516.52733987758,56409.94472437734,39007.31401722248,26812.38931262875,0.0,65819.70332985124,22790.530915734438,1609.9759182430623,0.0,0.8896665360680454,2.883360867171551,0.0014959135982669303,370955.6232175657,1591804.2967587446,4.291090893708195,1591804.2967587446,4.291090893708195,0.85,0.10296730159428324,4.027634451161993,1.265899236281403,1.0,0.0,4.027634451162567,1.279587069153424,1.2798857817402354,3.1476048392913816,19313.830284785006,1969.462587609939,4632.441516551485,4632.441516551485,7.4921740479777625,7.277910267849839,0.9136637637128304,6.364246504137008,5.4263118431604,5.4263118431604,1.5503748123315428,0.0,0.0,0.0002334323654385558,0.9304943708590114,0.0002508691860468283,198.35596765977402,0.0,0.0,0.0,0.0,8.55626360927635e-05,0.0001478697293457923,0.0005955652161971127,0.10296730155941619,0.07180844261419055,0.031158858945225652,0.10296767224278092,0.07180844263850653,0.031158858955776712,0.37322758633031705,0.37322758633031705,0.16194960507050413,0.0,9.267847433780673,4.468199224132547,20.660659783902133,9.145830630688806,4.496303569084773,20.1737449206737,26812.38931262875,22790.530915734438,0.85,1.1662851054677925,0.6389801139039506,42257.704602238395,25750.0,0.0,0.0,8316.317770762853,0.1286130896067524,3.2153272401688078,3383.735305780853,4932.582464981999,8316.317770762853,40.78873087367329,0.6959582770928157,1.2264669788734224,1.2555809935166686,1.1523885827651905,0.004102862565259396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34066.31777076285,,,,,,,,,,,,,,,,,,,,2.0,15433.235470648966,1609.9759182430623,0.37322758633031705,0.16194960507050413,6.112874298809886,5.4263118431604
295.0,-29.304894448330604,7.272574050968311,35.43001569854608,25.206759839225583,6.145272554638671,-25.75987774601764,-39.276015863846965,2.6002558523258004,5.2762517072803234,-3.8438660028089844,40.85644765114164,42059.736187052535,34702.69052810455,34702.69052810455,76762.42671515708,77166.29233060652,77166.29233060652,34702.69052810455,111868.98285871107,111868.98285871107,111868.98285871107,138680.8739830433,91517.52268876883,56410.9665452152,39007.28460394849,26811.891124332247,0.0,65819.17572828074,22790.10745568241,1610.0,0.0,0.8896560386324669,2.883454788090027,0.0014959135982669303,370922.7615294594,1591793.5480876984,4.291442082238664,1591793.5480876984,4.291442082238664,0.85,0.10297166328756391,4.027634451161993,1.2659041420416908,1.0,0.0,4.02763445116099,1.279595195668447,1.2798939101523488,3.147584849330416,19314.04034519834,1969.484007810857,4632.441516551485,4632.441516551485,7.491231223127924,7.272574050968311,0.9117010803816727,6.360872970586638,5.428506509427685,5.428506509427685,1.5510018598364816,0.0,0.0,0.0002334323654385558,0.9303990871000326,0.0002508948779884799,198.35516273371672,0.0,0.0,0.0,0.0,8.556668865657945e-05,0.00014786567678197633,0.0005955488939514719,0.102971663235376,0.07180922785335013,0.03116243538202587,0.10297135147217946,0.07180922788974425,0.031162435397819647,0.37322815923569974,0.37322815923569974,0.16196667125042613,0.0,9.239485049520852,4.4762803147506816,20.542449624707444,9.12011771008929,4.504360384126471,20.064824218255808,26811.891124332247,22790.10745568241,0.85,1.1662623523584226,0.639019491229827,42257.704602238395,25750.0,0.0,0.0,8312.344502321288,0.1285307050386316,3.213267625965787,3382.362643084056,4929.981859237233,8312.344502321288,40.9173048223986,0.6955124731527679,1.2263660039217392,1.2556060403678073,1.1523885827651905,0.004101352908692536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34062.344502321284,,,,,,,,,,,,,,,,,,,,2.0,15433.278646733019,1610.0,0.37322815923569974,0.16196667125042613,6.112874298809886,5.428506509427685
296.0,-29.303916007653914,7.267247890794609,35.429883077733045,25.205528747197263,6.143544128497535,-25.75916999070665,-39.27554989987982,2.5987981115494336,5.2453880881163855,-3.8458996516463277,40.856168601278746,42061.759365527454,34697.51408819172,34697.51408819172,76759.27345371917,77168.30558811457,77168.30558811457,34697.51408819172,111865.81967630629,111865.81967630629,111865.81967630629,138676.88777395844,91518.44013535386,56411.8939127635,39007.27358065595,26811.06809765216,0.0,65818.34167830812,22789.407883004336,1610.0,0.0,0.8896469553856894,2.8836168361724437,0.0014959135982669303,370893.6438284444,1591781.299029385,4.291745964149383,1591781.299029385,4.291745964149383,0.85,0.10297578510104197,4.027634451161993,1.2659085406316448,1.0,0.0,4.027634451162004,1.2796019602241102,1.2799006762871605,3.147568209770944,19314.23396495374,1969.5037515312304,4632.441516551485,4632.441516551485,7.490113790798915,7.267247890794609,0.9098846707401056,6.357363220054504,5.430693267781508,5.430693267781508,1.5516266479375738,0.0,0.0,0.0002334323654385558,0.9303048805917334,0.0002509202846383842,198.3543668269034,0.0,0.0,0.0,0.0,8.55711729657005e-05,0.0001478611924728553,0.0005955308327935664,0.10297578506138573,0.07180986637143796,0.031165918689947766,0.10297608700775324,0.07180986639909209,0.03116591870194988,0.37322875327898614,0.37322875327898614,0.1619835932178952,0.0,9.210920511493327,4.484161014367828,20.424094556602142,9.09128773976272,4.511922433887946,19.946485455921504,26811.06809765216,22789.407883004336,0.85,1.1662292226821156,0.639058327709126,42257.704602238395,25750.0,0.0,0.0,8308.374867347251,0.1284484191744884,3.211210479362207,3380.9910707036147,4927.383796643636,8308.374867347251,41.045796433453816,0.6950672033251531,1.226265231140788,1.2556310723905482,1.1523885827651905,0.004099844675114393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34058.37486734725,,,,,,,,,,,,,,,,,,,,2.0,15433.321607326372,1610.0,0.37322875327898614,0.1619835932178952,6.112874298809886,5.430693267781508
297.0,-29.302945970064094,7.2619291112629405,35.429749414075246,25.20414178669455,6.141638893009184,-25.75848748143966,-39.27511781277133,2.597180404383656,5.216023565537569,-3.848035682597019,40.85587298562047,42063.88952574079,34692.66069051978,34692.66069051978,76756.55021626057,77170.40372006835,77170.40372006835,34692.66069051978,111863.06441058812,111863.06441058812,111863.06441058812,138673.264661507,91519.37427132746,56412.8600769954,39007.237993702285,26810.20025091889,0.0,65817.43824462118,22788.670213281057,1610.0,0.0,0.8896374230210292,2.883747346965632,0.0014959135982669303,370863.06215375016,1591768.322883382,4.292064876020132,1591768.322883382,4.292064876020132,0.85,0.10297990334754495,4.027634451161993,1.2659131804434582,1.0,0.0,4.027634451160869,1.279609467177608,1.2799081849931153,3.1475497442556537,19314.431106870958,1969.5238544121548,4632.441516551485,4632.441516551485,7.489066093239302,7.2619291112629405,0.9080067982356739,6.353922313027267,5.432874166214055,5.432874166214055,1.5522497617754443,0.0,0.0,0.0002334323654385558,0.9302114933111032,0.000250945475429087,198.3535777618368,0.0,0.0,0.0,0.0,8.557533144734081e-05,0.000147857033991215,0.0005955140839496474,0.10297990330392079,0.0718105301802981,0.031169373123622692,0.10297964422929638,0.07181053021071822,0.03116937313682673,0.3732293574629352,0.3732293574629352,0.16200031221748856,0.0,9.182657993415773,4.492081401832991,20.30673846269167,9.064059248134583,4.519811476599443,19.832895304604335,26810.20025091889,22788.670213281057,0.85,1.1662038551391563,0.639099464330464,42257.704602238395,25750.0,0.0,0.0,8304.40714671991,0.12836623185031112,3.2091557962577753,3379.619580497992,4924.7875662219185,8304.40714671991,41.17420580546501,0.6946224667224623,1.226164660002035,1.2556560578213662,1.1523885827651905,0.004098339776229807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34054.40714671991,,,,,,,,,,,,,,,,,,,,2.0,15433.364378939652,1610.0,0.3732293574629352,0.16200031221748856,6.112874298809886,5.432874166214055
298.0,-29.301986087140154,7.256629598440188,35.429610323507426,25.203168054018192,6.140212583019621,-25.757766215853795,-39.27462342018259,2.5959927117333077,5.182403120606693,-3.849703430917336,40.85544759335942,42065.71940842381,34686.383554906744,34686.383554906744,76752.10296333054,77172.23587291359,77172.23587291359,34686.383554906744,111858.61942782033,111858.61942782033,111858.61942782033,138666.96314689014,91520.24043368798,56413.723969198436,39007.2405160995,26808.34371906981,0.0,65815.58423516931,22787.092161209337,1609.9344481523506,0.0,0.8896306683436417,2.883988715972629,0.0014959135982669303,370839.18628174334,1591749.650291182,4.292290861305736,1591749.650291182,4.292290861305736,0.85,0.10298348559082225,4.027634451161993,1.2659171768138187,1.0,0.0,4.027634451162165,1.2796149787092337,1.2799136978113779,3.147536187193375,19314.613903501428,1969.5424944809317,4632.441516551485,4632.441516551485,7.4877110549532055,7.256629598440188,0.9063983121321022,6.350231286308086,5.435048414206659,5.435048414206659,1.5528709754876169,0.0,0.0,0.0002334323654385558,0.9301190935946038,0.0002509704048074281,198.35279696313708,0.0,0.0,0.0,0.0,8.55800897969038e-05,0.000147852275641652,0.0005954949190570167,0.10298348556772714,0.07181084537375884,0.031172640193968298,0.10298328847193328,0.07181084538986313,0.031172640200959122,0.37322997742094355,0.37322997742094355,0.16201685054383705,0.0,9.153466205007021,4.499846408208384,20.186639045893173,9.03210655152401,4.527821283701087,19.702898444951074,26808.34371906981,22787.092161209337,0.85,1.1661691353993509,0.6391452707935624,42257.704602238395,25750.0,0.0,0.0,8300.442016176563,0.1282841429024158,3.207103572560392,3378.2485704413803,4922.193445735183,8300.442016176563,41.30253303689434,0.6941782624589594,1.2260642899786387,1.2556810092111632,1.1523885827651905,0.004096837453364378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34050.44201617656,,,,,,,,,,,,,,,,,,,,2.0,15433.407014825778,1609.9344481523506,0.37322997742094355,0.16201685054383705,6.112874298809886,5.435048414206659
299.0,-29.30103787958268,7.251328074614997,35.42947536748408,25.201514234673255,6.138003202656255,-25.757133770712187,-39.27425534985957,2.5940990937857746,5.156607511704351,-3.8521947846745763,40.85528983585901,42068.02722605641,34682.65932778986,34682.65932778986,76750.68655384626,77174.48492894619,77174.48492894619,34682.65932778986,111857.14425673604,111857.14425673604,111857.14425673604,138665.6521955018,91521.2111941444,56414.75349125464,39007.17522543307,26808.50793876578,0.0,65815.68316419885,22787.23174795091,1610.0,0.0,0.8896188869498907,2.884030897515418,0.0014959135982669303,370803.5217274219,1591742.7255681695,4.292685026703337,1591742.7255681695,4.292685026703337,0.85,0.10298794863618961,4.027634451161993,1.2659222210431476,1.0,0.0,4.027634451161843,1.2796237662114782,1.2799224873650166,3.1475145722608926,19314.81877472248,1969.5633855314998,4632.441516551485,4632.441516551485,7.486907110185941,7.251328074614997,0.9043141113819613,6.347013963233035,5.437219609690567,5.437219609690567,1.5534913170544478,0.0,0.0,0.0002334323654385558,0.9300278274882484,0.00025099503320131074,198.3520256675798,0.0,0.0,0.0,0.0,8.558363249921993e-05,0.00014784873293933586,0.0005954806503471181,0.1029879485717049,0.07181182739043587,0.031176121181269036,0.1029876240734641,0.07181182743539995,0.031176121200789667,0.3732306058520049,0.3732306058520049,0.16203299966593854,0.0,9.125769702646664,4.50782115097104,20.071220012160097,9.008802296378917,4.535109475959018,19.60432978681962,26808.50793876578,22787.23174795091,0.85,1.166145861653771,0.639179374938704,42257.704602238395,25750.0,0.0,0.0,8296.476468766901,0.12820215216744474,3.205053804186116,3376.8762753417336,4919.600193425167,8296.476468766901,41.43077822604047,0.6937345896506746,1.2259641205454408,1.2557058707959399,1.1523885827651905,0.004095341059991917,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34046.4764687669,,,,,,,,,,,,,,,,,,,,2.0,15433.449479614685,1610.0,0.3732306058520049,0.16203299966593854,6.112874298809886,5.437219609690567
300.0,-29.30009882639529,7.246035533620262,35.42933968779966,25.20020648315551,6.1361986952134755,-25.75646907197339,-39.273833425808675,2.592568940791568,5.126891716092075,-3.854265243423533,40.85499884618234,42070.07418213839,34677.620801888304,34677.620801888304,76747.69498402669,77176.49597188627,77176.49597188627,34677.620801888304,111854.11677377457,111854.11677377457,111854.11677377457,138661.78184136108,91522.11157267235,56415.68978292461,39007.13532194193,26807.66506758652,0.0,65814.80038952845,22786.515307448542,1610.0,0.0,0.8896096608142399,2.8841739688345887,0.0014959135982669303,370773.88447018625,1591729.9527143443,4.2929937069026085,1591729.9527143443,4.2929937069026085,0.85,0.10299191414744022,4.027634451161993,1.2659266630420465,1.0,0.0,4.02763445116252,1.279630867110497,1.2799295899217014,3.1474971061433483,19315.008792401106,1969.5827619422644,4632.441516551485,4632.441516551485,7.485819449201223,7.246035533620262,0.9024657407502636,6.343569792869998,5.439381366000702,5.439381366000702,1.5541089617144863,0.0,0.0,0.0002334323654385558,0.9299374520233888,0.0002510194260169282,198.3512618243261,0.0,0.0,0.0,0.0,8.558769371413736e-05,0.00014784467172441844,0.0005954642932580031,0.10299191410653245,0.07181247834690348,0.031179435759628976,0.10299166496890008,0.07181247837542683,0.031179435772013396,0.37323125896218706,0.37323125896218706,0.16204904130160386,0.0,9.097912657561892,4.5155399128273075,19.955929694403665,8.981156959515602,4.542582952218822,19.4905033920449,26807.66506758652,22786.515307448542,0.85,1.1661160488186748,0.6392190500182996,42257.704602238395,25750.0,0.0,0.0,8292.515882520865,0.12812025948236722,3.2030064870591772,3375.5058554417305,4917.010027079135,8292.515882520865,41.558941471038864,0.6932914474154065,1.2258641511789636,1.2557307423930513,1.1523885827651905,0.004093844585527181,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34042.515882520864,,,,,,,,,,,,,,,,,,,,2.0,15433.491742503182,1610.0,0.37323125896218706,0.16204904130160386,6.112874298809886,5.439381366000702
301.0,-29.299170120900996,7.240757991145732,35.429201333340266,25.199121271166973,6.134649755495491,-25.755788129786097,-39.2733789171092,2.5912677643797877,5.095049395628507,-3.856096790247939,40.85464958099648,42071.94371178563,34671.86257173286,34671.86257173286,76743.8062835185,77178.37336607548,77178.37336607548,34671.86257173286,111850.23593780835,111850.23593780835,111850.23593780835,138656.6037241422,91522.98595091562,56416.556296622526,39007.14406032566,26806.36778633385,0.0,65813.51184665952,22785.412618383772,1609.9693288394587,0.0,0.8896018237318385,2.8843730859368826,0.0014959135982669303,370747.66862801847,1591714.621986921,4.293255916826635,1591714.621986921,4.293255916826635,0.8500000000000001,0.1029956079337716,4.027634451161993,1.2659307830454782,1.0,0.0,4.027634451163379,1.2796369054721597,1.2799356296929865,3.147482253706866,19315.193322927844,1969.6015788192549,4632.441516551485,4632.441516551485,7.484576426459352,7.240757991145732,0.9007540976244588,6.340003893521273,5.441536996258315,5.441536996258315,1.5547248560738043,0.0,0.0,0.0002334323654385558,0.9298480817505487,0.00025104355218875306,198.35050640386376,0.0,0.0,0.0,0.0,8.55920687707119e-05,0.00014784029666784388,0.0005954466721294176,0.10299560790355444,0.07181296117143378,0.03118264673212067,0.1029959057626012,0.07181296119250254,0.031182646741269072,0.3732319216026527,0.3732319216026527,0.16206492781086698,0.0,9.069525355021312,4.523127549191031,19.839199692179136,8.95114618587644,4.550087978921681,19.36856495337605,26806.36778633385,22785.412618383772,0.85,1.1660797931939224,0.6392599715664781,42257.704602238395,25750.0,0.0,0.0,8288.55747478946,0.1280384646844779,3.2009616171119446,3374.1356774360765,4914.421797353384,8288.55747478946,41.68702286986212,0.6928488348727154,1.2257643813574002,1.2557555724249634,1.1523885827651905,0.00409235113212931,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34038.55747478946,,,,,,,,,,,,,,,,,,,,2.0,15433.53385360605,1609.9693288394587,0.3732319216026527,0.16206492781086698,6.112874298809886,5.441536996258315
302.0,-29.298252219027155,7.235483674106585,35.42906441451926,25.197608407493703,6.132615888355533,-25.75516540763389,-39.27300847191361,2.5895290769622425,5.067781188839547,-3.858382541872771,40.85441468840589,42074.11903588874,34667.51777151964,34667.51777151964,76741.63680740839,77180.48251977764,77180.48251977764,34667.51777151964,111848.00029129727,111848.00029129727,111848.00029129727,138653.98623700376,91523.90013360642,56417.53664971752,39007.07053765434,26805.985945706492,0.0,65813.05648336084,22785.08805385052,1610.0,0.0,0.8895913311497774,2.884458953922912,0.0014959135982669303,370714.95356435,1591704.3116195688,4.293606978395801,1591704.3116195688,4.293606978395801,0.85,0.10299971652847814,4.027634451161993,1.2659355327533564,1.0,0.0,4.027634451159358,1.2796449742775067,1.2799437003819518,3.147462407247771,19315.3862538645,1969.621252299664,4632.441516551485,4632.441516551485,7.483638519267714,7.235483674106585,0.8987795010257762,6.336704173080809,5.443688330167865,5.443688330167865,1.5553395229051044,0.0,0.0,0.0002334323654385558,0.9297597602265224,0.0002510673997997971,198.349759776853,0.0,0.0,0.0,0.0,8.55956347930575e-05,0.0001478367306454983,0.0005954323094949649,0.10299971652845347,0.07181377215968393,0.031185944368769543,0.10299971930329635,0.07181377215970113,0.031185944368777016,0.37323258905823986,0.37323258905823986,0.1620805260179388,0.0,9.041992076392148,4.530822638900247,19.72519298196255,8.92616373071229,4.557370953983593,19.26442492308348,26805.985945706492,22785.08805385052,0.85,1.1660548971283617,0.6392974477112473,42257.704602238395,25750.0,0.0,0.0,8284.599726822014,0.12795676761139574,3.1989191902848906,3372.764849913196,4911.834876908818,8284.599726822014,41.81502252032024,0.6924067511439158,1.225664810560608,1.255780332665196,1.1523885827651905,0.004090862393877646,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34034.599726822016,,,,,,,,,,,,,,,,,,,,3.0,15433.575788711905,1610.0,0.37323258905823986,0.1620805260179388,6.112874298809886,5.443688330167865
303.0,-29.297345066513707,7.230216355774729,35.428926386848715,25.19618550958114,6.130678963639459,-25.754542662150712,-39.2726342548616,2.587876559276505,5.039589385389604,-3.860525174750185,40.85410855262551,42076.23511960475,34662.72380662724,34662.72380662724,76738.958926232,77182.56348050965,77182.56348050965,34662.72380662724,111845.28728713689,111845.28728713689,111845.28728713689,138650.39651829042,91524.8297342322,56418.50137332741,39007.03151211644,26805.10923115352,0.0,65812.14074326996,22784.342846480493,1610.0,0.0,0.8895817989092103,2.8845738463003845,0.0014959135982669303,370684.28895773913,1591690.8741817994,4.293925913766646,1591690.8741817994,4.293925913766646,0.85,0.1030035925706537,4.027634451161993,1.265940195093863,1.0,0.0,4.027634451161718,1.2796526432853987,1.2799513711801318,3.147443544383565,19315.58243863288,1969.6412575785696,4632.441516551485,4632.441516551485,7.482603651396145,7.230216355774729,0.896882266462451,6.333334089312278,5.445831841179632,5.445831841179632,1.555951954622752,0.0,0.0,0.0002334323654385558,0.9296724819105457,0.00025109097018644137,198.34902189896044,0.0,0.0,0.0,0.0,8.559923726390375e-05,0.00014783312817465204,0.0005954178000592752,0.10300359252700787,0.07181444103684581,0.031189151490162065,0.10300271822127285,0.07181444106727579,0.03118915150337791,0.37323327194318473,0.37323327194318473,0.16209598097630457,0.0,9.014694609305877,4.538476153234228,19.61214840128281,8.900114560139798,4.565122673692088,19.155548949752472,26805.10923115352,22784.342846480493,0.85,1.1660304323724557,0.6393384965813853,42257.704602238395,25750.0,0.0,0.0,8280.645606804734,0.12787516810106467,3.1968792025266137,3371.39511822831,4909.250488576425,8280.645606804734,41.94294052006106,0.691965195352081,1.2255654382701084,1.2558050783457844,1.1523885827651905,0.004089375047075057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34030.645606804734,,,,,,,,,,,,,,,,,,,,2.0,15433.617538342081,1610.0,0.37323327194318473,0.16209598097630457,6.112874298809886,5.445831841179632
304.0,-29.29644752666548,7.2249608413963635,35.42878822128742,25.195033521764003,6.1290575682053525,-25.75389701444502,-39.272218896634854,2.586507055985803,5.00904108957684,-3.862479155197551,40.85382848113351,42078.141291111984,34657.355884956414,34657.355884956414,76735.4971760684,77184.46364588614,77184.46364588614,34657.355884956414,111841.81953084255,111841.81953084255,111841.81953084255,138646.12857376155,91525.71016896144,56419.387814191105,39007.0248386337,26804.309042919012,0.0,65811.33388155271,22783.66268648116,1609.9998015684178,0.0,0.8895731084467043,2.8847418664664923,0.0014959135982669303,370656.326011582,1591678.5808776268,4.294216688555563,1591678.5808776268,4.294216688555563,0.85,0.10300737656987788,4.027634451161993,1.2659444271912803,1.0,0.0,4.027634451162725,1.2796589989490887,1.2799577283275168,3.1474279120216093,19315.768247332486,1969.6602047929198,4632.441516551485,4632.441516551485,7.481444884112923,7.2249608413963635,0.895091251635225,6.329869589761138,5.4479686729397,5.4479686729397,1.5565624779827714,0.0,0.0,0.0002334323654385558,0.9295861371409814,0.0002511142928147533,198.3482918454131,0.0,0.0,0.0,0.0,8.560323595209558e-05,0.00014782912948646022,0.0005954016948049544,0.10300737653350556,0.07181506435821844,0.031192312175287115,0.10300769890228426,0.07181506438357659,0.03119231218630129,0.3732339697794362,0.3732339697794362,0.16211130370042393,0.0,8.987058785804095,4.545929936639027,19.498484745528913,8.871520244774388,4.572126424494343,19.039840091260828,26804.309042919012,22783.66268648116,0.85,1.1659921270426916,0.6393752991976163,42257.704602238395,25750.0,0.0,0.0,8276.694159552475,0.1277936659917519,3.194841649793795,3370.0259223582484,4906.668237194227,8276.694159552475,42.07077696657045,0.6915241666220336,1.2254662639690717,1.255829791762015,1.1523885827651905,0.004087890154241053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34026.69415955248,,,,,,,,,,,,,,,,,,,,2.0,15433.659103223468,1609.9998015684178,0.3732339697794362,0.16211130370042393,6.112874298809886,5.4479686729397
305.0,-29.295559876528937,7.219714436005544,35.428649412485406,25.193735549133294,6.127263474967648,-25.753277539343124,-39.27183758988974,2.584981137780784,4.980100751647342,-3.8645336615445016,40.85353341491597,42080.14898985661,34652.31282008586,34652.31282008586,76732.46180994247,77186.4720855612,77186.4720855612,34652.31282008586,111838.78490564706,111838.78490564706,111838.78490564706,138642.25689221898,91526.63296024804,56420.30986453919,39007.025661898726,26803.471986571916,0.0,65810.49764847064,22782.95118858613,1610.0,0.0,0.889563972286314,2.8848770963546593,0.0014959135982669303,370626.9262466082,1591665.6294807964,4.294522380226988,1591665.6294807964,4.294522380226988,0.85,0.10301115450430776,4.027634451161993,1.2659488477604466,1.0,0.0,4.027634451162371,1.2796660805857916,1.2799648116173887,3.1474104942425813,19315.962995044352,1969.680063532843,4632.441516551485,4632.441516551485,7.48035624330601,7.219714436005544,0.893241263027547,6.326473172977997,5.450100286695185,5.450100286695185,1.5571715104843384,0.0,0.0,0.0002334323654385558,0.9295007522872235,0.0002511373604207942,198.34756984138377,0.0,0.0,0.0,0.0,8.560690697583621e-05,0.00014782545846271959,0.0005953869092632656,0.10301115446416854,0.07181571304292236,0.031195441421246178,0.10301148238914647,0.07181571307090598,0.031195441433401777,0.37323467256206605,0.37323467256206605,0.1621264077168712,0.0,8.959607187570612,4.553422085933107,19.38541465161404,8.84463441319184,4.579585201154487,18.928922702681973,26803.471986571916,22782.95118858613,0.85,1.1659608201082436,0.6394139308082637,42257.704602238395,25750.0,0.0,0.0,8272.744173186891,0.12771226112204712,3.192806528051175,3368.6565510658133,4904.087622121078,8272.744173186891,42.198531957172726,0.6910836640803409,1.2253672871423167,1.2558544503655098,1.1523885827651905,0.004086409067302469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34022.74417318689,,,,,,,,,,,,,,,,,,,,2.0,15433.700505769544,1610.0,0.37323467256206605,0.1621264077168712,6.112874298809886,5.450100286695185
306.0,-29.294681668612753,7.214474180560382,35.428509348684486,25.192258762568258,6.125271691966025,-25.75268633159221,-39.271494385879464,2.583276354945529,4.9527409910757,-3.8667025326412197,40.85321924411323,42082.277008673016,34647.62697844791,34647.62697844791,76729.90398712092,77188.55697615125,77188.55697615125,34647.62697844791,111836.18395459915,111836.18395459915,111836.18395459915,138638.76530661975,91527.55599298335,56421.27602550545,39006.97774164211,26802.581352020607,0.0,65809.55909366271,22782.194149217514,1610.0,0.0,0.8895543362919454,2.884978239016466,0.0014959135982669303,370595.8919177129,1591651.8396103282,4.294844800826175,1591651.8396103282,4.294844800826175,0.85,0.10301492967063951,4.027634451161993,1.2659535441687337,1.0,0.0,4.02763445116225,1.2796739924083973,1.2799727252869662,3.147391034791467,19316.15779371204,1969.6999274688135,4632.441516551485,4632.441516551485,7.479344715881175,7.214474180560382,0.8913226043378706,6.323151576222511,5.452225889137948,5.452225889137948,1.557778825467985,0.0,0.0,0.0002334323654385558,0.9294162840267953,0.00025116018457002403,198.3468555227165,0.0,0.0,0.0,0.0,8.56102112906112e-05,0.0001478221541479446,0.0005953736006912404,0.10301492962604479,0.07181638922938433,0.03119854039666047,0.10301397804440676,0.07181638926047336,0.03119854041016615,0.3732353865985182,0.3732353865985182,0.16214129700082852,0.0,8.932647616356803,4.561003987470883,19.273864850587586,8.819443523716927,4.587313587105712,18.823196210186325,26802.581352020607,22782.194149217514,0.85,1.1659385816263554,0.6394553859383846,42257.704602238395,25750.0,0.0,0.0,8268.796325028317,0.1276309533308619,3.1907738332715447,3367.287403573918,4901.5089214544,8268.796325028317,42.32620558903099,0.6906436868553129,1.225268507276304,1.2558790667976438,1.1523885827651905,0.004084931023788618,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34018.79632502832,,,,,,,,,,,,,,,,,,,,2.0,15433.741740109723,1610.0,0.3732353865985182,0.16214129700082852,6.112874298809886,5.452225889137948
307.0,-29.293813271059154,7.209244729169421,35.428368985984086,25.191044015251123,6.123584893456526,-25.7520734526058,-39.27111028516663,2.581845075002285,4.9231189337625665,-3.868689791765937,40.852930410815844,42084.195062263505,34642.385523557605,34642.385523557605,76726.58058582111,77190.46797299384,77190.46797299384,34642.385523557605,111832.85349655144,111832.85349655144,111832.85349655144,138634.6211804552,91528.43257839378,56422.159667659645,39006.969900815704,26801.76768390376,0.0,65808.73758471946,22781.502531318194,1610.0,0.0,0.8895455099306379,2.885130470402983,0.0014959135982669303,370567.4580588008,1591639.1619563033,4.295140135331974,1591639.1619563033,4.295140135331974,0.85,0.10301861235013116,4.027634451161993,1.2659578290162612,1.0,0.0,4.027634451161307,1.2796806349915881,1.2799793694208315,3.147374697272393,19316.342790043735,1969.7187918446907,4632.441516551485,4632.441516551485,7.478213248841256,7.209244729169421,0.889505538305956,6.319739190863465,5.4543446028053335,5.4543446028053335,1.5583841722300953,0.0,0.0,0.0002334323654385558,0.9293327674953744,0.00025118275563195145,198.34614918868246,0.0,0.0,0.0,0.0,8.561390949225849e-05,0.0001478184559462973,0.0005953587056868783,0.10301861231261646,0.07181702283543409,0.03120158947718237,0.10301839159154041,0.07181702286158655,0.031201589488544613,0.3732361200777638,0.3732361200777638,0.1621560313498332,0.0,8.905476697829329,4.568402711102408,19.162090309971347,8.791808725528483,4.594315599860295,18.710934198035602,26801.76768390376,22781.502531318194,0.85,1.1659026354524193,0.6394925143197898,42257.704602238395,25750.0,0.0,0.0,8264.851356642455,0.12754974245742984,3.188743561435743,3365.918917097945,4898.93243954451,8264.851356642455,42.45379795914734,0.6902042340770007,1.2251699238591287,1.2559036549400626,1.1523885827651905,0.004083455187852927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34014.85135664245,,,,,,,,,,,,,,,,,,,,2.0,15433.782814879092,1610.0,0.3732361200777638,0.1621560313498332,6.112874298809886,5.4543446028053335
308.0,-29.29295543455208,7.2040285492047405,35.42822527123602,25.18982336567717,6.121903475540727,-25.751469541375965,-39.270731213595695,2.5804175823655844,4.893127795423311,-3.8705755119463285,40.852552053356874,42086.09151539568,34636.84969214271,34636.84969214271,76722.94120753839,77192.33319114453,77192.33319114453,34636.84969214271,111829.18288328723,111829.18288328723,111829.18288328723,138629.55846348367,91529.26983518871,56423.02815944401,39006.935195271886,26800.375580196433,0.0,65807.31077546832,22780.319243166967,1609.9657242929795,0.0,0.8895375031187345,2.885299609104025,0.0014959135982669303,370540.4786082597,1591622.554966487,4.295408050814258,1591622.554966487,4.295408050814258,0.85,0.10302204194949718,4.027634451161993,1.265962010561489,1.0,0.0,4.02763445116211,1.279687260066543,1.2799859960423738,3.1473584029839903,19316.519486386045,1969.7368098571935,4632.441516551485,4632.441516551485,7.47701823506826,7.2040285492047405,0.8877464381299269,6.3162821110748135,5.456457841936661,5.456457841936661,1.558987954839046,0.0,0.0,0.0002334323654385558,0.9292502746029155,0.0002512050540295029,198.3454514496932,0.0,0.0,0.0,0.0,8.561755941704579e-05,0.00014781480602151003,0.000595344005124061,0.10302204191791448,0.07181750897342815,0.031204532944486326,0.10302131035229907,0.0718175089954448,0.031204532954052393,0.37323686305305226,0.37323686305305226,0.16217055375013995,0.0,8.878073439967523,4.575762457332928,19.049672267401775,8.763703307369667,4.601707160347871,18.596177818869876,26800.375580196433,22780.319243166967,0.85,1.1658726105571116,0.6395351978291834,42257.704602238395,25750.0,0.0,0.0,8260.90809638165,0.1274686283413047,3.1867157085326148,3364.550403826699,4896.357692554951,8260.90809638165,42.58130916436331,0.6897653048771895,1.225071536380514,1.2559281929523045,1.1523885827651905,0.004081982867815898,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34010.90809638165,,,,,,,,,,,,,,,,,,,,2.0,15433.823722387797,1609.9657242929795,0.37323686305305226,0.16217055375013995,6.112874298809886,5.456457841936661
309.0,-29.292108799601646,7.198818672827663,35.42808404313618,25.18849797723817,6.120087659355346,-25.750889152097393,-39.270389651041455,2.578868011850044,4.8653801705343085,-3.8727278869917368,40.85233705040481,42088.098285010594,34632.15108989491,34632.15108989491,76720.24937490551,77194.31872354893,77194.31872354893,34632.15108989491,111826.46981344384,111826.46981344384,111826.46981344384,138626.5790843415,91530.1775298114,56423.95709126867,39006.91159838081,26800.10927089766,0.0,65807.02086927847,22780.09288026301,1610.0,0.0,0.889527595686368,2.885407983765416,0.0014959135982669303,370509.6859443412,1591613.1180446448,4.295739567477166,1591613.1180446448,4.295739567477166,0.85,0.10302585878376924,4.027634451161993,1.2659664965188133,1.0,0.0,4.0276344511622435,1.279694451789563,1.2799931894442622,3.1473407152227852,19316.71104806788,1969.7563437124686,4632.441516551485,4632.441516551485,7.476003953024756,7.198818672827663,0.885832899253272,6.3129857735743915,5.458566368862598,5.458566368862598,1.5595903911035993,0.0,0.0,0.0002334323654385558,0.92916886664196,0.00025122706304418736,198.34476282653384,0.0,0.0,0.0,0.0,8.562084830606027e-05,0.00014781151713249554,0.0005953307586813602,0.10302585873744693,0.07181830358395296,0.03120755515349398,0.1030262258179059,0.07181830361624374,0.031207555167525505,0.3732376161930284,0.3732376161930284,0.16218479303600944,0.0,8.851130829713838,4.58308710566547,18.93897125049091,8.738108057526063,4.608396352840771,18.49174853758376,26800.10927089766,22780.09288026301,0.85,1.1658368417452827,0.63956851000163,42257.704602238395,25750.0,0.0,0.0,8256.965924645478,0.12738761082236075,3.184690270559016,3363.1815003142333,4893.784424331244,8256.965924645478,42.708739301360126,0.6893268983893975,1.224973344331807,1.25595266925302,1.1523885827651905,0.004080514754955662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34006.965924645476,,,,,,,,,,,,,,,,,,,,2.0,15433.864447270118,1610.0,0.3732376161930284,0.16218479303600944,6.112874298809886,5.458566368862598
310.0,-29.29127059374123,7.1936193220566675,35.42794243886054,25.187270203046523,6.118386939160144,-25.750304838519657,-39.27003233749417,2.5774211839395234,4.836486352072313,-3.874715445919695,40.852043637553756,42090.0057115558,34626.94868088628,34626.94868088628,76716.95439244207,77196.23331423276,77196.23331423276,34626.94868088628,111823.18199511903,111823.18199511903,111823.18199511903,138622.47448060586,91531.06429271043,56424.83669003728,39006.919558525726,26799.292485486843,0.0,65806.21204401257,22779.398612663816,1610.0,0.0,0.8895187820923784,2.8855508972078727,0.0014959135982669303,370481.25298136444,1591600.2396192418,4.2960344870656675,1591600.2396192418,4.2960344870656675,0.85,0.10302940638924249,4.027634451161993,1.2659707626840104,1.0,0.0,4.027634451159738,1.2797011667461016,1.2799999059683704,3.1473242002295474,19316.898192277047,1969.775427110894,4632.441516551485,4632.441516551485,7.474880914775913,7.1936193220566675,0.8840112942803282,6.309608027776339,5.46066810373752,5.46066810373752,1.5601908867821486,0.0,0.0,0.0002334323654385558,0.9290882767580199,0.00025124885468698365,198.34408106401102,0.0,0.0,0.0,0.0,8.562428898558083e-05,0.00014780807645297495,0.0005953169008819876,0.1030294063518221,0.07181893760140687,0.03121046875041524,0.10303030782546294,0.07181893762749161,0.031210468761750883,0.37323838024197975,0.37323838024197975,0.1621988350511907,0.0,8.82412553441469,4.590288048833429,18.82841002822795,8.711201797992032,4.615407527068612,18.382117031172697,26799.292485486843,22779.398612663816,0.85,1.1658011000714061,0.639605356457915,42257.704602238395,25750.0,0.0,0.0,8253.026588366934,0.12730668974079135,3.182667243519781,3361.8132351672502,4891.213353199684,8253.026588366934,42.836088466659035,0.6888890137488705,1.224875347205969,1.2559771165349265,1.1523885827651905,0.004079048885369743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,34003.026588366934,,,,,,,,,,,,,,,,,,,,2.0,15433.904976342474,1610.0,0.37323838024197975,0.1621988350511907,6.112874298809886,5.46066810373752
311.0,-29.29044358800864,7.188428049133537,35.42779996508912,25.18589983172717,6.1165256142346385,-25.749746666591296,-39.26971288220955,2.575828692816175,4.80897946375967,-3.8767952027026342,40.851735104013784,42092.02505146227,34622.04177765515,34622.04177765515,76714.06682911742,77198.22083285186,77198.22083285186,34622.04177765515,111820.26261050701,111820.26261050701,111820.26261050701,138618.69782715474,91531.96349605592,56425.767714661604,39006.88420154924,26798.43521664774,0.0,65805.31941819697,22778.669934150577,1610.0,0.0,0.889509564313353,2.8856648456941785,0.0014959135982669303,370451.5029160115,1591586.6976041147,4.296342935784925,1591586.6976041147,4.296342935784925,0.85,0.1030329420376691,4.027634451161993,1.2659752667741855,1.0,0.0,4.027634451163055,1.279708557830057,1.280007298777734,3.1473060225458425,19317.087961942823,1969.7947782313863,4632.441516551485,4632.441516551485,7.473821667030721,7.188428049133537,0.8821349842976329,6.306293064835904,5.46276433070965,5.46276433070965,1.5607898087741856,0.0,0.0,0.0002334323654385558,0.9290087711090476,0.0002512703568556032,198.34340841580936,0.0,0.0,0.0,0.0,8.56273652247104e-05,0.0001478050002138454,0.0005953045109152894,0.10303294199679609,0.07181959353553828,0.03121334846125781,0.10303330871379637,0.07181959356402903,0.03121334847364008,0.37323915039643013,0.37323915039643013,0.16221265393001874,0.0,8.797467112429786,4.597541411108921,18.718959878418218,8.685774666462294,4.622699025927716,18.27690611408036,26798.43521664774,22778.669934150577,0.85,1.1657730333560827,0.6396447190532544,42257.704602238395,25750.0,0.0,0.0,8249.08902687961,0.1272258649371087,3.180646623427714,3360.4449855906114,4888.644041289,8249.08902687961,42.9633567566216,0.6884516500925789,1.2247775444975755,1.2560015149836667,1.1523885827651905,0.00407758644457873,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33999.08902687961,,,,,,,,,,,,,,,,,,,,2.0,15433.945364773224,1610.0,0.37323915039643013,0.16221265393001874,6.112874298809886,5.46276433070965
312.0,-29.289624385179593,7.183254395967683,35.427651458463984,25.18478538785132,6.11497443187651,-25.749164501146993,-39.26934456741435,2.5745145478438625,4.778319256484451,-3.878498522402084,40.85127444312134,42093.809724223545,34615.99223167162,34615.99223167162,76709.80195589516,77199.9888254738,77199.9888254738,34615.99223167162,111815.98105714543,111815.98105714543,111815.98105714543,138612.4778609826,91532.77189429138,56426.59279304087,39006.86566805612,26796.49680383716,0.0,65803.36247189328,22777.022283261584,1609.9314699272675,0.0,0.889502750831414,2.885864626733841,0.0014959135982669303,370427.1390231887,1591566.478645769,4.296570933875709,1591566.478645769,4.296570933875709,0.85,0.10303595769821988,4.027634451161993,1.2659792389674114,1.0,0.0,4.0276344511620685,1.2797146571156792,1.280013399487201,3.1472910220781483,19317.258567917244,1969.8121751992012,4632.441516551485,4632.441516551485,7.472515758264918,7.183254395967683,0.8804746159825099,6.3027797799851735,5.464854328914599,5.464854328914599,1.561386951118457,0.0,0.0,0.0002334323654385558,0.9289300228428369,0.0002512916578195789,198.3427421186265,0.0,0.0,0.0,0.0,8.563091209007672e-05,0.00014780145334847907,0.0005952902254381464,0.10303595767466707,0.07181991254572827,0.031216045128938802,0.10303526675953165,0.07181991256214534,0.031216045136074545,0.37323993341600104,0.37323993341600104,0.16222628799734487,0.0,8.770195784051054,4.604723516042043,18.607643582637934,8.656817778886534,4.630293941810862,18.158975380660593,26796.49680383716,22777.022283261584,0.85,1.1657428902460778,0.6396908629434119,42257.704602238395,25750.0,0.0,0.0,8245.153851769554,0.12714513625214305,3.1786284063035737,3359.077112514499,4886.076739255055,8245.153851769554,43.090544267450085,0.6880148065592152,1.2246799357028035,1.2560258760827108,1.1523885827651905,0.004076126741456697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33995.15385176955,,,,,,,,,,,,,,,,,,,,2.0,15433.985556768275,1609.9314699272675,0.37323993341600104,0.16222628799734487,6.112874298809886,5.464854328914599
