time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
313.0,-29.288814571265345,7.178080166296918,35.42750774144971,25.183206307142996,6.1128727152800435,-25.7486458432048,-39.26907617188988,2.572703987219636,4.753929793476516,-3.880904371577385,40.85111693275291,42095.971968420636,34612.12623529703,34612.12623529703,76708.09820371767,77202.10463642792,77202.10463642792,34612.12623529703,111814.23087172495,111814.23087172495,111814.23087172495,138610.96828641518,91533.70902351307,56427.576355506375,39006.814075563,26796.737414690237,0.0,65803.55149025324,22777.2268024867,1610.0,0.0,0.8894913801715687,2.885899364908506,0.0014959135982669303,370392.72845042247,1591559.565371548,4.296951433226045,1591559.565371548,4.296951433226045,0.85,0.10303985259463873,4.027634451161993,1.2659841123083608,1.0,0.0,4.0276344511623785,1.2797230604895578,1.2800218048228011,3.14727035521359,19317.456341535504,1969.832342495705,4632.441516551485,4632.441516551485,7.471681209925609,7.178080166296918,0.8784097174213539,6.299670448875564,5.466940990291456,5.466940990291456,1.561983140083273,0.0,0.0,0.0002334323654385558,0.9288521841920753,0.00025131271628714267,198.34208346230085,0.0,0.0,0.0,0.0,8.563349682005192e-05,0.00014779886861850388,0.0005952798150906513,0.10303985253463813,0.07182088978637204,0.031218962748266094,0.10303957580552846,0.07182088982819351,0.031218962766445212,0.3732407272402978,0.3732407272402978,0.1622395880358474,0.0,8.744252469418825,4.61204235837306,18.50058531954801,8.634834165053917,4.636855711249893,18.067376569049088,26796.737414690237,22777.2268024867,0.85,1.1657136501983423,0.6397218845346949,42257.704602238395,25750.0,0.0,0.0,8241.218674805637,0.12706450352704168,3.176612588176039,3357.708211554916,4883.510463250721,8241.218674805637,43.21765109518774,0.687578482289186,1.2245825203194292,1.2560501550507153,1.1523885827651905,0.004074672455455154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33991.21867480564,,,,,,,,,,,,,,,,,,,,2.0,15434.025620012018,1610.0,0.3732407272402978,0.1622395880358474,6.112874298809886,5.466940990291456
314.0,-29.288014572415538,7.172915531879852,35.42736346942685,25.181910255365096,6.111109407329125,-25.748102173317278,-39.26875504022462,2.5711970082309925,4.72600994025953,-3.8829202183102107,40.85081333331384,42097.87507219966,34607.04417554884,34607.04417554884,76704.9192477485,77203.99620918829,77203.99620918829,34607.04417554884,111811.04038473713,111811.04038473713,111811.04038473713,138606.94516854495,91534.56290412886,56428.44176714059,39006.8012633203,26795.90478380782,0.0,65802.70604712813,22776.519066236644,1610.0,0.0,0.8894824597286546,2.8860264772619377,0.0014959135982669303,370363.89796523406,1591546.2401783161,4.297249945046517,1591546.2401783161,4.297249945046517,0.85,0.10304325086399485,4.027634451161993,1.2659883630881086,1.0,0.0,4.027634451161082,1.2797300549309878,1.280028800897045,3.1472531536185513,19317.636546202095,1969.8507182577227,4632.441516551485,4632.441516551485,7.470584151337817,7.172915531879852,0.8765631623994543,6.296352369480397,5.469018855000721,5.469018855000721,1.5625768157144917,0.0,0.0,0.0002334323654385558,0.9287752958669504,0.00025133352111897215,198.34143279328262,0.0,0.0,0.0,0.0,8.563658950974587e-05,0.0001477957759288099,0.0005952673588670932,0.10304325082566243,0.07182153329086433,0.0312217175347981,0.10304308088916454,0.07182153331758234,0.031221717546412505,0.37324154279184724,0.37324154279184724,0.16225280496107705,0.0,8.71816027814873,4.619118166296573,18.393652714807388,8.608930158569763,4.643682393568895,17.961812525957328,26795.90478380782,22776.519066236644,0.85,1.1656803170497605,0.6397590251387081,42257.704602238395,25750.0,0.0,0.0,8237.288045501002,0.12698396660326886,3.1745991650817182,3356.3409612442288,4880.947084256773,8237.288045501002,43.344677335719105,0.6871426764246145,1.2244852978468228,1.2560744372766601,1.1523885827651905,0.004073218469289057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33987.288045501,,,,,,,,,,,,,,,,,,,,2.0,15434.065522471261,1610.0,0.37324154279184724,0.16225280496107705,6.112874298809886,5.469018855000721
315.0,-29.287224032546742,7.167768577256598,35.427216322262574,25.180936033744388,6.109704928673872,-25.747531133786143,-39.268395910598315,2.5700120299139226,4.695237235665957,-3.8846150608614556,40.850441047733234,42099.58188122528,34600.99397184813,34600.99397184813,76700.57585307342,77205.73804348943,77205.73804348943,34600.99397184813,111806.73201533756,111806.73201533756,111806.73201533756,138601.2477647478,91535.41613897277,56429.25997671127,39006.84018029055,26794.515749410224,0.0,65801.35592970077,22775.33838699869,1609.9617348526756,0.0,0.889475373733017,2.886228978212462,0.0014959135982669303,370339.65981841297,1591529.900416982,4.297487072265903,1591529.900416982,4.297487072265903,0.85,0.10304631455440784,4.027634451161993,1.2659922286821534,1.0,0.0,4.02763445116207,1.2797355549030633,1.2800343021530591,3.14723962753936,19317.816614583702,1969.8690801225396,4632.441516551485,4632.441516551485,7.469278100591337,7.167768577256598,0.8749012528740154,6.292867324382582,5.471090990562068,5.471090990562068,1.5631688544463052,0.0,0.0,0.0002334323654385558,0.9286993233952271,0.00025135408151817277,198.34078982180148,0.0,0.0,0.0,0.0,8.564004826477315e-05,0.00014779231717378265,0.0005952534282661873,0.10304631452942298,0.07182196147491848,0.03122435305450449,0.10304704087298185,0.07182196149233264,0.031224353062075202,0.37324236586033976,0.37324236586033976,0.1622658916467862,0.0,8.691340650751044,4.626057175197218,18.284617405464417,8.579852296527406,4.650669447447569,17.845092842381632,26794.515749410224,22775.33838699869,0.85,1.1656382268933316,0.6397980905773825,42257.704602238395,25750.0,0.0,0.0,8233.359417057487,0.12690352532260454,3.1725881330651107,3354.973863982702,4878.385553074786,8233.359417057487,43.471623084770286,0.6867073881093314,1.224388267785939,1.2560986750240135,1.1523885827651905,0.004071767639942177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33983.35941705749,,,,,,,,,,,,,,,,,,,,2.0,15434.105255295843,1609.9617348526756,0.37324236586033976,0.1622658916467862,6.112874298809886,5.471090990562068
316.0,-29.286443012144787,7.162622628273455,35.4270710240672,25.179315881710522,6.1075671688172015,-25.747041994923755,-39.26815073993055,2.5681661515948986,4.671099227245406,-3.8869521361095005,40.85020060676414,42101.72403020565,34596.9446491223,34596.9446491223,76698.66867932795,77207.83338103963,77207.83338103963,34596.9446491223,111804.77803016192,111804.77803016192,111804.77803016192,138599.01389897463,91536.32985749668,56430.22050665755,39006.78816759903,26794.23586881271,0.0,65801.02403641173,22775.100488490803,1610.0,0.0,0.8894646353224303,2.886268719982271,0.0014959135982669303,370306.23906410474,1591519.3474351293,4.297846429640137,1591519.3474351293,4.297846429640137,0.85,0.10304993297040453,4.027634451161993,1.2659970443276691,1.0,0.0,4.027634451163173,1.2797441224782358,1.280042871728285,3.1472185575366765,19318.009447561653,1969.888743613941,4632.441516551485,4632.441516551485,7.468403977796403,7.162622628273455,0.8728701857160619,6.289752442557393,5.473159851803853,5.473159851803853,1.5637599576582437,0.0,0.0,0.0002334323654385558,0.928624272347621,0.0002513743958559515,198.34015459690238,0.0,0.0,0.0,0.0,8.564240956233708e-05,0.00014778995587621873,0.0005952439178227694,0.10304993291610541,0.07182281702910676,0.031227115886998655,0.10304966489471248,0.0718228170669515,0.03122711590345303,0.3732431913604513,0.3732431913604513,0.1622786752883966,0.0,8.665771919738233,4.633240256611657,18.179310750261266,8.558051363354934,4.657636253543387,17.75326923602921,26794.23586881271,22775.100488490803,0.85,1.1656151222948428,0.6398338725991284,42257.704602238395,25750.0,0.0,0.0,8229.430771145544,0.12682317952714414,3.1705794881786007,3353.605732532932,4875.825038612611,8229.430771145544,43.598488437909396,0.6862726164888747,1.2242914296393146,1.2561228303476064,1.1523885827651905,0.004070322234722905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33979.43077114555,,,,,,,,,,,,,,,,,,,,2.0,15434.144825292133,1610.0,0.3732431913604513,0.1622786752883966,6.112874298809886,5.473159851803853
317.0,-29.28567278460521,7.157486259786056,35.4269251897789,25.178014626167737,6.105806716036831,-25.746524833926546,-39.26785992281509,2.5666587653580435,4.643526244422276,-3.888960032270715,40.849894396004494,42103.632670308725,34591.87048594103,34591.87048594103,76695.50315624976,77209.6923953368,77209.6923953368,34591.87048594103,111801.56288127782,111801.56288127782,111801.56288127782,138594.9671029789,91537.16438684307,56431.10466181442,39006.73302780961,26793.404221701094,0.0,65800.1372495107,22774.393588445928,1610.0,0.0,0.8894557615770304,2.8863924376618577,0.0014959135982669303,370277.52754032146,1591505.907886112,4.298143391142755,1591505.907886112,4.298143391142755,0.85,0.10305322741684492,4.027634451161993,1.266001343461685,1.0,0.0,4.027634451162368,1.279751119040161,1.2800498699235192,3.1472013512930546,19318.18556829779,1969.9067029309492,4632.441516551485,4632.441516551485,7.4673086238317286,7.157486259786056,0.8710230905708904,6.286463169215166,5.4752204381560325,5.4752204381560325,1.5643486966160094,0.0,0.0,0.0002334323654385558,0.92855026483352,0.00025139443095243525,198.33952815411337,0.0,0.0,0.0,0.0,8.564521056982023e-05,0.00014778715486873557,0.0005952326363885323,0.10305322737890693,0.07182345996291303,0.031229767415993898,0.10305305391979261,0.07182345998935413,0.031229767427490777,0.3732440382389298,0.3732440382389298,0.16229137000953955,0.0,8.640071307032429,4.640193908089088,18.074152999348314,8.532486276692964,4.66428261319777,17.649436185351078,26793.404221701094,22774.393588445928,0.85,1.1655827231092906,0.639871502253163,42257.704602238395,25750.0,0.0,0.0,8225.506267452907,0.12674292905929774,3.1685732264824407,3352.2390169252867,4873.2672505276205,8225.506267452907,43.72527349054673,0.6858383607104851,1.2241947829110618,1.2561469814985369,1.1523885827651905,0.004068877568457648,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33975.5062674529,,,,,,,,,,,,,,,,,,,,2.0,15434.1842309331,1610.0,0.3732440382389298,0.16229137000953955,6.112874298809886,5.4752204381560325
318.0,-29.28491192477569,7.152360094995583,35.426778482247244,25.176741659548156,6.104067999496399,-25.746013931522377,-39.26757378559557,2.565170006243172,4.616018173619807,-3.890940333808775,40.849577293326185,42105.522896332004,34586.72353854068,34586.72353854068,76692.24643487268,77211.57785310311,77211.57785310311,34586.72353854068,111798.30139164379,111798.30139164379,111798.30139164379,138590.8009984227,91538.03794624741,56431.98298947666,39006.727729745275,26792.499606778892,0.0,65799.22733652417,22773.624665762058,1609.9953620267697,0.0,0.8894470626290081,2.8865186374648943,0.0014959135982669303,370249.21230972925,1591491.9903826092,4.298434507002431,1591491.9903826092,4.298434507002431,0.85,0.10305646267218432,4.027634451161993,1.2660056585306307,1.0,0.0,4.027634451162154,1.2797580292190356,1.280056781715537,3.1471843576709824,19318.36992601513,1969.9255021862848,4632.441516551485,4632.441516551485,7.466197558018601,7.152360094995583,0.8691904233751231,6.28316967162046,5.47727533804279,5.47727533804279,1.5649358108693685,0.0,0.0,0.0002334323654385558,0.9284771636661833,0.00025141422382089095,198.3389093341717,0.0,0.0,0.0,0.0,8.56479665854828e-05,0.000147784398853073,0.0005952215361649017,0.10305646263560814,0.07182407982066584,0.031232382814942294,0.10305625485034696,0.07182407984615717,0.031232382826027145,0.3732448930900733,0.3732448930900733,0.16230393242339872,0.0,8.614390865993244,4.647124562104523,17.96916407082466,8.506958507428578,4.671171986251295,17.545187847217903,26792.499606778892,22773.624665762058,0.85,1.165549346691218,0.6399090779742311,42257.704602238395,25750.0,0.0,0.0,8221.58376368399,0.12666277376178933,3.1665693440447304,3350.8724570991685,4870.711306584821,8221.58376368399,43.8519783379352,0.685404619923102,1.2240983271068595,1.256171088231421,1.1523885827651905,0.004067436046905276,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33971.583763683986,,,,,,,,,,,,,,,,,,,,2.0,15434.223446391072,1609.9953620267697,0.3732448930900733,0.16230393242339872,6.112874298809886,5.47727533804279
319.0,-29.284159535857903,7.147242655295774,35.42663159545302,25.175413966085785,6.102277390271926,-25.745515843164984,-39.26729707801712,2.5636336975790073,4.589022063619495,-3.8929748358438525,40.84927865710839,42107.418028631626,34581.75586721494,34581.75586721494,76689.17389584656,77213.45186629538,77213.45186629538,34581.75586721494,111795.20773351032,111795.20773351032,111795.20773351032,138586.9466933903,91538.88247883986,56432.84864117612,39006.704264070824,26791.738959879953,0.0,65798.44322395077,22772.97811589796,1610.0,0.0,0.8894380287765534,2.886631784347705,0.0014959135982669303,370220.1238639901,1591478.8834483721,4.298736834827063,1591478.8834483721,4.298736834827063,0.85,0.10305973207862537,4.027634451161993,1.2660099318390716,1.0,0.0,4.0276344511607,1.2797651601806859,1.2800639143418713,3.1471668212887938,19318.548157856247,1969.9436767760906,4632.441516551485,4632.441516551485,7.465125192332388,7.147242655295774,0.8673251715842714,6.279917483711503,5.47932475543064,5.47932475543064,1.5655213586944685,0.0,0.0,0.0002334323654385558,0.9284048824648634,0.00025143379774006125,198.3382974075605,0.0,0.0,0.0,0.0,8.565063185471706e-05,0.00014778173358383873,0.0005952108014347122,0.1030597320394232,0.07182474623998412,0.03123498579943907,0.10305954462306148,0.07182474626730499,0.031234985811320375,0.3732457575599371,0.3732457575599371,0.16231632912815516,0.0,8.588871573280642,4.654012996777794,17.864871984692115,8.481996899463354,4.677790346249822,17.44356557311835,26791.738959879953,22772.97811589796,0.85,1.1655165401836063,0.639945505782186,42257.704602238395,25750.0,0.0,0.0,8217.663103237634,0.126582713477656,3.1645678369413974,3349.5059619052868,4868.157141332347,8217.663103237634,43.97860307517053,0.6849713932773589,1.2240020617339522,1.2561951476183335,1.1523885827651905,0.00406599784221516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33967.66310323763,,,,,,,,,,,,,,,,,,,,2.0,15434.262499856837,1610.0,0.3732457575599371,0.16231632912815516,6.112874298809886,5.47932475543064
320.0,-29.283416586493896,7.142134761633255,35.42648420313126,25.17411798415708,6.100520012118455,-25.745022926434014,-39.26702491063622,2.562126352057711,4.56191203924493,-3.894975026511097,40.84897015951281,42109.293796023434,34576.69189222905,34576.69189222905,76685.98568825249,77215.31969541028,77215.31969541028,34576.69189222905,111792.01158763932,111792.01158763932,111792.01158763932,138582.9198912799,91539.7381051353,56433.71220574489,39006.69544376712,26790.908303640575,0.0,65797.6037474077,22772.272058094488,1610.0,0.0,0.8894291993932011,2.88675054847166,0.0014959135982669303,370191.5277339598,1591465.3437908008,4.299032323977215,1591465.3437908008,4.299032323977215,0.85,0.10306293494017008,4.027634451161993,1.2660141886631031,1.0,0.0,4.0276344511603295,1.2797721567836573,1.2800709125781613,3.1471496155099237,19318.72873093455,1969.9620901056476,4632.441516551485,4632.441516551485,7.464032037682125,7.142134761633255,0.8654777465378105,6.276657015095444,5.481368261279524,5.481368261279524,1.5661052175084353,0.0,0.0,0.0002334323654385558,0.9283335140687126,0.0002514531274600497,198.3376931619527,0.0,0.0,0.0,0.0,8.565325346719038e-05,0.0001477791119713654,0.000595200242537997,0.10306293490260315,0.07182538832867938,0.031237546573923775,0.10306276167532637,0.07182538835486015,0.03123754658530993,0.3732466317839064,0.3732466317839064,0.1623285655481155,0.0,8.563416847293183,4.6608494149587045,17.760970795295293,8.456887065756007,4.684481878012207,17.34130647753699,26790.908303640575,22772.272058094488,0.85,1.1654829556201547,0.6399821786470827,42257.704602238395,25750.0,0.0,0.0,8213.74465272691,0.12650274805024775,3.162568701256191,3348.1397483576034,4865.6049043693065,8213.74465272691,44.1051477971917,0.6845386799255826,1.2239059863011408,1.2562191665961475,1.1523885827651905,0.0040645625369150765,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33963.744652726906,,,,,,,,,,,,,,,,,,,,2.0,15434.301408983998,1610.0,0.3732466317839064,0.1623285655481155,6.112874298809886,5.481368261279524
321.0,-29.282684431344908,7.137034903370231,35.42633601116311,25.17274310756477,6.098664366556331,-25.74454955158827,-39.266778238210804,2.5605294868007307,4.535817358846543,-3.89703145639443,40.84865208436482,42111.231986225655,34571.81119771544,34571.81119771544,76683.0431839411,77217.2660563895,77217.2660563895,34571.81119771544,111789.07725410495,111789.07725410495,111789.07725410495,138579.1298954656,91540.6368502404,56434.60278008068,39006.70452239968,26790.05264136065,0.0,65796.75716376034,22771.544745156552,1610.0,0.0,0.8894201242792004,2.886849410401582,0.0014959135982669303,370162.129373744,1591451.3838749353,4.299336041121819,1591451.3838749353,4.299336041121819,0.85,0.10306612362501813,4.027634451161993,1.2660186295630411,1.0,0.0,4.027634451161151,1.279779568991301,1.2800783265161442,3.147131387897137,19318.91840389236,1969.981431364672,4632.441516551485,4632.441516551485,7.462978447583649,7.137034903370231,0.8635962052102215,6.273438698160009,5.48340611778349,5.48340611778349,1.5666874622238542,0.0,0.0,0.0002334323654385558,0.9282631883655433,0.0002514721776800997,198.3370976989529,0.0,0.0,0.0,0.0,8.565562956730385e-05,0.00014777673587125194,0.0005951906724753207,0.10306612358536643,0.07182604439326422,0.031240079192102217,0.10306523962731787,0.07182604442089714,0.03124007920412098,0.37324751524778266,0.37324751524778266,0.1623406279265835,0.0,8.53826362567969,4.667747985686617,17.657991765057602,8.432848815240959,4.6915241009647275,17.24189290267759,26790.05264136065,22771.544745156552,0.85,1.1654532303634066,0.6400198703017503,42257.704602238395,25750.0,0.0,0.0,8209.828206152108,0.12642287732322663,3.160571933080663,3346.7736962278263,4863.054509924281,8209.828206152108,44.23161259878112,0.6841064790217887,1.223810100318778,1.2562431413089266,1.1523885827651905,0.004063130358719208,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33959.82820615211,,,,,,,,,,,,,,,,,,,,2.0,15434.340154085063,1610.0,0.37324751524778266,0.1623406279265835,6.112874298809886,5.48340611778349
322.0,-29.281960430664647,7.131953510368143,35.426184347959556,25.171761237457417,6.097282369247195,-25.744036148694928,-39.266465313825734,2.559358087277428,4.505459584513005,-3.8986768420229,40.84825459714103,42112.86151198563,34565.6812973954,34565.6812973954,76678.54280938103,77218.88588824903,77218.88588824903,34565.6812973954,111784.56718564444,111784.56718564444,111784.56718564444,138573.10332169503,91541.40412269291,56435.37974642929,39006.693751404026,26788.53613605059,0.0,65795.22988745461,22770.255715643,1609.9538156845622,0.0,0.889413369226222,2.887052884435535,0.0014959135982669303,370138.60854789923,1591433.9387935505,4.299562115492215,1591433.9387935505,4.299562115492215,0.8500000000000001,0.10306890240703206,4.027634451161993,1.26602236493025,1.0,0.0,4.027634451162979,1.2797850063590688,1.2800837651532357,3.147118016814741,19319.0803305996,1969.9979432935409,4632.441516551485,4632.441516551485,7.461655192816558,7.131953510368143,0.8619503759097529,6.27000313445839,5.485437885143535,5.485437885143535,1.567267967183867,0.0,0.0,0.0002334323654385558,0.9281936515758583,0.0002514910170331822,198.33650887151197,0.0,0.0,0.0,0.0,8.565864393459622e-05,0.00014777372150395957,0.0005951785317057654,0.10306890238413578,0.0718264361731015,0.031242466211034284,0.10306876445166124,0.07182643618905742,0.03124246621797465,0.37324841443178447,0.37324841443178447,0.16235253774872033,0.0,8.512233093182545,4.674408301330686,17.552646518819472,8.4041364265359,4.697994459162487,17.128002232845176,26788.53613605059,22770.255715643,0.85,1.1654118838180636,0.6400594934316877,42257.704602238395,25750.0,0.0,0.0,8205.914137144433,0.12634310114056602,3.1585775285141473,3345.4080267573777,4860.506110387055,8205.914137144433,44.35799757456505,0.6836747897216771,1.223714403298763,1.256267078844422,1.1523885827651905,0.004061700881624215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33955.914137144435,,,,,,,,,,,,,,,,,,,,2.0,15434.378707706996,1609.9538156845622,0.37324841443178447,0.16235253774872033,6.112874298809886,5.485437885143535
323.0,-29.28124637500793,7.126875558246276,35.426035932050546,25.170319515187316,6.09535296763464,-25.743586441489654,-39.26624479992313,2.557693034116303,4.480911365953148,-3.9008978557669955,40.84804585172783,42114.83505623478,34561.354109835134,34561.354109835134,76676.1891660699,77220.86018525221,77220.86018525221,34561.354109835134,111782.21429508735,111782.21429508735,111782.21429508735,138570.65755495254,91542.30826239084,56436.283133373174,39006.69458779741,26788.44325986518,0.0,65795.13784766258,22770.176770885402,1610.0,0.0,0.8894030889002776,2.8871121154317705,0.0014959135982669303,370106.8609627807,1591424.7773475735,4.299906176307315,1591424.7773475735,4.299906176307315,0.85,0.10307228683118705,4.027634451161993,1.2660268734162679,1.0,0.0,4.027634451162837,1.2797927352332505,1.280091495831681,3.1470990108628256,19319.27114204303,1970.0174006457896,4632.441516551485,4632.441516551485,7.460721087648731,7.126875558246276,0.8599752179238411,6.266900340322435,5.487466723093521,5.487466723093521,1.5678476351695774,0.0,0.0,0.0002334323654385558,0.928125075462798,0.00025150959887831675,198.3359281357515,0.0,0.0,0.0,0.0,8.566076818043654e-05,0.00014777159725811926,0.0005951699760200363,0.10307228678159161,0.07182729494510405,0.031244991836487563,0.10307264440131644,0.07182729497966538,0.031244991851521676,0.3732493163367921,0.3732493163367921,0.16236411332266806,0.0,8.487163582614869,4.681211264101307,17.450280368776703,8.381809221720118,4.704298031190831,17.036281441663448,26788.44325986518,22770.176770885402,0.85,1.1653777417960662,0.640090384091063,42257.704602238395,25750.0,0.0,0.0,8201.999855211883,0.1262634193465497,3.1565854836637395,3344.041214544692,4857.958640667191,8201.999855211883,44.48430281901387,0.6832436111826277,1.2236188947545332,1.2562909302432455,1.1523885827651905,0.004060277025483731,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33951.999855211885,,,,,,,,,,,,,,,,,,,,2.0,15434.417122372914,1610.0,0.3732493163367921,0.16236411332266806,6.112874298809886,5.487466723093521
324.0,-29.280541712877277,7.121805850641977,35.42588674276079,25.16894208909946,6.09351661152102,-25.743135880946422,-39.26601656768469,2.556110779590317,4.454966755904991,-3.902934814216274,40.84772649424604,42116.73863614065,34556.454001797916,34556.454001797916,76673.19263793857,77222.71801913965,77222.71801913965,34556.454001797916,111779.17202093756,111779.17202093756,111779.17202093756,138566.76541278395,91543.13742117604,56437.15803817764,39006.64375888711,26787.5933918464,0.0,65794.2371507335,22769.45438306944,1610.0,0.0,0.8893941129785652,2.887211499349249,0.0014959135982669303,370077.7461749687,1591410.761421774,4.3002065859679455,1591410.761421774,4.3002065859679455,0.85,0.10307534406090446,4.027634451161993,1.2660312137613077,1.0,0.0,4.027634451161051,1.2798000798577203,1.280098842170713,3.147080950026006,19319.446129365235,1970.0352443867412,4632.441516551485,4632.441516551485,7.459663306774497,7.121805850641977,0.8581013793957526,6.263704471246224,5.489488130054038,5.489488130054038,1.5684251800154396,0.0,0.0,0.0002334323654385558,0.9280574068393096,0.00025152793751580276,198.3353550430047,0.0,0.0,0.0,0.0,8.566296682951911e-05,0.0001477693986090367,0.0005951611206652452,0.1030753440220991,0.07182794764047544,0.031247396381623663,0.10307515224900148,0.07182794766751689,0.03124739639338757,0.3732502335127405,0.3732502335127405,0.1623755319997362,0.0,8.462250605064526,4.687900006662574,17.34876618871158,8.357901570121271,4.710871321797754,16.93857746893343,26787.5933918464,22769.45438306944,0.85,1.165348151423681,0.6401280789934825,42257.704602238395,25750.0,0.0,0.0,8198.089089281892,0.1261838317857713,3.1545957946442797,3342.6754579125804,4855.413631369312,8198.089089281892,44.610528426442364,0.6828129425636971,1.2235235742010622,1.2563147660245484,1.1523885827651905,0.004058854577321222,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33948.08908928189,,,,,,,,,,,,,,,,,,,,2.0,15434.455361940212,1610.0,0.3732502335127405,0.1623755319997362,6.112874298809886,5.489488130054038
325.0,-29.27984497513217,7.116747249695692,35.425736431465694,25.167699192557507,6.091827429274227,-25.742677734675613,-39.26577213043345,2.5546601888174725,4.4280357098558625,-3.904857792622641,40.84739543615355,42118.5426927024,34551.21275774768,34551.21275774768,76669.75545045009,77224.52471655118,77224.52471655118,34551.21275774768,111775.73747429886,111775.73747429886,111775.73747429886,138562.36440684006,91543.9782328129,56437.99620896318,39006.646693166345,26786.626932541185,0.0,65793.27362570753,22768.632892660007,1609.990909174599,0.0,0.8893857434819097,2.8873373789522416,0.0014959135982669303,370050.2621816509,1591396.2320792996,4.300486703338998,1591396.2320792996,4.300486703338998,0.85,0.10307828708433274,4.027634451161993,1.2660354068456225,1.0,0.0,4.027634451164613,1.279806813389847,1.2801055772747458,3.147064392081119,19319.62357592847,1970.053338900488,4632.441516551485,4632.441516551485,7.4585318852483935,7.116747249695692,0.8562912933497033,6.2604559563459885,5.491503560857152,5.491503560857152,1.5690010173877575,0.0,0.0,0.0002334323654385558,0.9279905044271877,0.00025154607113425637,198.3347883983161,0.0,0.0,0.0,0.0,8.566532164557809e-05,0.0001477670437929777,0.0005951516363269599,0.10307828705032616,0.07182854035441867,0.03124974669590749,0.10307809417979694,0.0718285403781156,0.031249746706217135,0.3732511605113907,0.3732511605113907,0.16238680860137927,0.0,8.437270482367296,4.694522762837266,17.2472247945376,8.332893502478498,4.7174414448226685,16.837181443304246,26786.626932541185,22768.632892660007,0.85,1.1653129754056313,0.6401648735752425,42257.704602238395,25750.0,0.0,0.0,8194.180644193933,0.1261043383031341,3.15260845757835,3341.310053804907,4852.870590389027,8194.180644193933,44.73667449101006,0.6823827830256171,1.2234284411548504,1.256338563638452,1.1523885827651905,0.0040574348810915265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33944.18064419393,,,,,,,,,,,,,,,,,,,,2.0,15434.49343712573,1609.990909174599,0.3732511605113907,0.16238680860137927,6.112874298809886,5.491503560857152
326.0,-29.279159337244476,7.11169932336517,35.42558683586964,25.166504631657176,6.0901994645770445,-25.74222345661482,-39.26552828690035,2.5532635839474946,4.4009545411732915,-3.9067924710879365,40.84711565910312,42120.30416250173,34546.02496874273,34546.02496874273,76666.32913124445,77226.27921982991,77226.27921982991,34546.02496874273,111772.30418857264,111772.30418857264,111772.30418857264,138558.28789795283,91544.79612606825,56438.821068740544,39006.63895258634,26785.9837093802,0.0,65792.62266196654,22768.08615297317,1610.0,0.0,0.889377133606392,2.8874639114553142,0.0014959135982669303,370022.61258093984,1591383.9534163997,4.300774869720416,1591383.9534163997,4.300774869720416,0.85,0.10308129106888043,4.027634451161993,1.2660394499218093,1.0,0.0,4.027634451160088,1.2798132963904651,1.280112061788785,3.1470484503648883,19319.796185750805,1970.0709402039236,4632.441516551485,4632.441516551485,7.457412003003489,7.11169932336517,0.8544740083065432,6.257225315058626,5.493513892656092,5.493513892656092,1.5695753979017406,0.0,0.0,0.0002334323654385558,0.9279246729295351,0.00025156391703821224,198.33423078410934,0.0,0.0,0.0,0.0,8.566767080159148e-05,0.0001477646946369643,0.0005951421747852693,0.10308129103329428,0.07182920054925186,0.03125209048404242,0.1030821955360864,0.07182920057404907,0.03125209049483137,0.3732520958241899,0.3732520958241899,0.162397902215573,0.0,8.412257797814846,4.701025606102576,17.145905090503504,8.307747012261245,4.723442349492302,16.73672704273781,26785.9837093802,22768.08615297317,0.85,1.1652724276572088,0.6401979805381839,42257.704602238395,25750.0,0.0,0.0,8190.273809080112,0.12602493874384976,3.1506234685962413,3339.944584307525,4850.329224772588,8190.273809080112,44.86274110672158,0.6819531317307883,1.2233334951339236,1.2563623096469105,1.1523885827651905,0.004056018735643629,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33940.273809080114,,,,,,,,,,,,,,,,,,,,2.0,15434.531377048128,1610.0,0.3732520958241899,0.162397902215573,6.112874298809886,5.493513892656092
327.0,-29.278483487375894,7.106658431536583,35.425436241636895,25.16507083727049,6.088290729895714,-25.741806066710453,-39.265331347100414,2.5516133092291775,4.376182865206715,-3.9088653552357733,40.84678738155279,42122.22120795114,34541.27570961087,34541.27570961087,76663.496917562,77228.20187521641,77228.20187521641,34541.27570961087,111769.47758482728,111769.47758482728,111769.47758482728,138554.59355182992,91545.6724624163,56439.691795146544,39006.64518585529,26785.115967002643,0.0,65791.76115285793,22767.348571952247,1610.0,0.0,0.8893680090466812,2.887543823750581,0.0014959135982669303,369992.98960059707,1591369.5462881424,4.301080266428849,1591369.5462881424,4.301080266428849,0.85,0.10308425767705347,4.027634451161993,1.2660438556550075,1.0,0.0,4.027634451160256,1.2798209570040606,1.2801197241907087,3.147029613103307,19319.981129519878,1970.0897992199048,4632.441516551485,4632.441516551485,7.456386785714744,7.106658431536583,0.8525760634219837,6.254082368114599,5.495519013629211,5.495519013629211,1.570148289608346,0.0,0.0,0.0002334323654385558,0.9278597861594333,0.0002515815093191735,198.33368113335175,0.0,0.0,0.0,0.0,8.566956813676869e-05,0.0001477627973017871,0.0005951345330127442,0.10308425763695707,0.07182986180424775,0.03125439583270932,0.10308399079718737,0.07182986183218708,0.03125439584486639,0.37325303492876255,0.37325303492876255,0.16240879519474624,0.0,8.387758265795298,4.707654093715178,17.046071425461662,8.28504822044249,4.730316046401697,16.64253311656131,26785.115967002643,22767.348571952247,0.85,1.1652446381461825,0.6402355016775743,42257.704602238395,25750.0,0.0,0.0,8186.368690180289,0.12594563295343789,3.1486408238359447,3338.579113059639,4847.78957712065,8186.368690180289,44.988728367426845,0.6815239878432782,1.2232387356578236,1.2563860060747036,1.1523885827651905,0.00405460601706678,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33936.36869018029,,,,,,,,,,,,,,,,,,,,2.0,15434.569117827976,1610.0,0.37325303492876255,0.16240879519474624,6.112874298809886,5.495519013629211
328.0,-29.277814517372175,7.101625869391061,35.4252849306661,25.163702701125317,6.086465851202236,-25.74138648120954,-39.26513028619809,2.5500378150396705,4.350769559585842,-3.9108873061796916,40.84646531742497,42124.09335915111,34536.37364392922,34536.37364392922,76660.46700308032,77230.05099738535,77230.05099738535,34536.37364392922,111766.42464131457,111766.42464131457,111766.42464131457,138550.69396624318,91546.51200557209,56440.5543673381,39006.61959803776,26784.269324928602,0.0,65790.88892296636,22766.62892618931,1610.0,0.0,0.8893591145860918,2.887638244242665,0.0014959135982669303,369964.0962828232,1591355.411944326,4.301377965952125,1591355.411944326,4.301377965952125,0.85,0.10308718047250878,4.027634451161993,1.2660481756692756,1.0,0.0,4.027634451161332,1.2798282705702733,1.2801270394642332,3.147011629433171,19320.15830838034,1970.107866435566,4632.441516551485,4632.441516551485,7.455328582245984,7.101625869391061,0.8507046594995793,6.250921209891482,5.497517843466529,5.497517843466529,1.5707193838475797,0.0,0.0,0.0002334323654385558,0.9277955647300107,0.0002515989236340926,198.33313708080578,0.0,0.0,0.0,0.0,8.567150521507203e-05,0.00014776086022348376,0.000595126731169435,0.10308718043438307,0.07183051188298313,0.03125666855139994,0.10308633060138654,0.07183051190954899,0.031256668562959784,0.3732539890244066,0.3732539890244066,0.162419550272466,0.0,8.363457253707224,4.7142440856258645,16.94704565453395,8.26165686576553,4.736846223639873,16.546850214436688,26784.269324928602,22766.62892618931,0.85,1.1652140327947385,0.6402724457557281,42257.704602238395,25750.0,0.0,0.0,8182.4661864664795,0.12586642077772595,3.1466605194431456,3337.214171187074,4845.252015279406,8182.4661864664795,45.11463636682149,0.6810953505288195,1.223144162247604,1.2564096700069183,1.1523885827651905,0.004053195704210006,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33932.46618646648,,,,,,,,,,,,,,,,,,,,2.0,15434.606685375767,1610.0,0.3732539890244066,0.162419550272466,6.112874298809886,5.497517843466529
329.0,-29.27715360934694,7.096612470931652,35.425129954038326,25.16275201868268,6.085126352807477,-25.740925611874413,-39.26486283363772,2.548898355334964,4.321177192029154,-3.9124821542319035,40.84605592954987,42125.6564571471,34530.17379019535,34530.17379019535,76655.83024734246,77231.62499977057,77231.62499977057,34530.17379019535,111761.79878996592,111761.79878996592,111761.79878996592,138544.5043726681,91547.27619475672,56441.307652133364,39006.63171402595,26782.70558270218,0.0,65789.33729672813,22765.299745296852,1609.9503156176702,0.0,0.8893526490861554,2.887838188758525,0.0014959135982669303,369941.30743683194,1591337.4453830256,4.301594370222495,1591337.4453830256,4.301594370222495,0.85,0.10308967467608479,4.027634451161993,1.2660518472967675,1.0,0.0,4.027634451163029,1.2798335600826796,1.2801323302114471,3.14699862293172,19320.31958438858,1970.1243120116026,4632.441516551485,4632.441516551485,7.4539902267132225,7.096612470931652,0.849078239892231,6.247534231039421,5.4995107846051905,5.4995107846051905,1.571288795601483,0.0,0.0,0.0002334323654385558,0.9277321219637455,0.00025161612917363015,198.33259958774778,0.0,0.0,0.0,0.0,8.56740819923575e-05,0.0001477582834461983,0.0005951163528524671,0.103089674654986,0.07183088128676378,0.03125879336822222,0.10308953755699736,0.07183088130146512,0.031258793374619676,0.37325495719649354,0.37325495719649354,0.16243017748548916,0.0,8.338246168850617,4.720618965758263,16.84548545516185,8.23365934626105,4.7431543439258235,16.436100572907037,26782.70558270218,22765.299745296852,0.85,1.165171035263715,0.6403113055714291,42257.704602238395,25750.0,0.0,0.0,8178.565975066634,0.12578730206284758,3.1446825515711865,3335.8495695021566,4842.716405564477,8178.565975066634,45.24046519844711,0.6806672189548024,1.2230497744258249,1.2564332953611719,1.1523885827651905,0.004051788157317441,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33928.56597506663,,,,,,,,,,,,,,,,,,,,2.0,15434.644137625262,1609.9503156176702,0.37325495719649354,0.16243017748548916,6.112874298809886,5.4995107846051905
330.0,-29.276503179642503,7.0916011463238755,35.424978359312476,25.161247292440407,6.083137176853748,-25.74053914328809,-39.26470441566778,2.5471731404993223,4.298164772368921,-3.9147321129175348,40.84584447946203,42127.63075309406,34526.02433249913,34526.02433249913,76653.6550855932,77233.58618778702,77233.58618778702,34526.02433249913,111759.61052028615,111759.61052028615,111759.61052028615,138542.26820424342,91548.16879350302,56442.21335880985,39006.617149659076,26782.657683957263,0.0,65789.27483361633,22765.259031363672,1610.0,0.0,0.8893422295085265,2.8878741908405487,0.0014959135982669303,369909.1595606551,1591328.165659249,4.301943124493824,1591328.165659249,4.301943124493824,0.85,0.10309284033631078,4.027634451161993,1.2660563827073203,1.0,0.0,4.027634451164083,1.279841568825823,1.2801403408241878,3.1469789302570503,19320.507960206585,1970.1435209991778,4632.441516551485,4632.441516551485,7.453094487893556,7.0916011463238755,0.8470776384837224,6.244523507840153,5.501501119185588,5.501501119185588,1.5718574626244537,0.0,0.0,0.0002334323654385558,0.9276696896163031,0.0002516330629872219,198.33207061918083,0.0,0.0,0.0,0.0,8.567560830738092e-05,0.0001477567571311749,0.0005951102054134955,0.10309284033628568,0.07183176187309717,0.03126107846318852,0.10309279637968334,0.07183176187311466,0.031261078463196125,0.3732559279729482,0.3732559279729482,0.1624404826342488,0.0,8.314176495487686,4.727185857860491,16.747389077474168,8.212896885286455,4.749270524984411,16.35042223291981,26782.657683957263,22765.259031363672,0.85,1.1651390789677087,0.6403419228990819,42257.704602238395,25750.0,0.0,0.0,8174.665379565968,0.1257082766552422,3.1427069163810524,3334.4837305427604,4840.181649023208,8174.665379565968,45.36621495569156,0.6802395922902712,1.2229555717165457,1.256456831273073,1.1523885827651905,0.004050386402848494,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33924.665379565966,,,,,,,,,,,,,,,,,,,,3.0,15434.681450665455,1610.0,0.3732559279729482,0.1624404826342488,6.112874298809886,5.501501119185588
331.0,-29.2758621029103,7.086599110316293,35.424826237069624,25.15993685172873,6.08138279423329,-25.740137613749287,-39.26451358767224,2.545658305073154,4.272697427418848,-3.916705119538619,40.84552592372358,42129.43236645651,34521.01293989678,34521.01293989678,76650.44530635329,77235.38336835374,77235.38336835374,34521.01293989678,111756.39630825052,111756.39630825052,111756.39630825052,138538.2259071557,91548.9962192683,56443.04521737488,39006.612224326025,26781.82959890516,0.0,65788.44182323119,22764.555159069383,1610.0,0.0,0.8893335636923821,2.887975291163335,0.0014959135982669303,369880.97063517675,1591314.1855612984,4.302233182822625,1591314.1855612984,4.302233182822625,0.85,0.10309563742963815,4.027634451161993,1.2660605801874771,1.0,0.0,4.027634451161089,1.2798486010343104,1.2801473746743057,3.14696163898375,19320.682581788813,1970.161327445031,4632.441516551485,4632.441516551485,7.452012684143966,7.086599110316293,0.8452312184015871,6.241367891914706,5.503483723713795,5.503483723713795,1.5724239210610842,0.0,0.0,0.0002334323654385558,0.9276081594618322,0.0002516497543251297,198.33154925977462,0.0,0.0,0.0,0.0,8.567744691775581e-05,0.0001477549185208,0.0005951028001630073,0.10309563739340727,0.07183240209223223,0.03126323530117504,0.10309540093127803,0.07183240211747621,0.03126323531216193,0.3732569167315433,0.3732569167315433,0.16245067256331355,0.0,8.2901105928662,4.733594763961719,16.649723898688478,8.189402546957467,4.755562029226496,16.255084965518904,26781.82959890516,22764.555159069383,0.85,1.1651050424983087,0.6403774158332441,42257.704602238395,25750.0,0.0,0.0,8170.768618986924,0.12562934440165513,3.140733610041375,3333.11914366136,4837.649475325564,8170.768618986924,45.49188573178929,0.6798124697059255,1.2228615536453238,1.2564803579693988,1.1523885827651905,0.004048985659594394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33920.76861898693,,,,,,,,,,,,,,,,,,,,2.0,15434.718575820221,1610.0,0.3732569167315433,0.16245067256331355,6.112874298809886,5.503483723713795
332.0,-29.275229148814226,7.081611136265482,35.42467324668292,25.15884315306323,6.07988707563015,-25.73971752590285,-39.26428979085756,2.544375452717945,4.245134058238705,-3.918487718939201,40.845196393707326,42131.06415411102,34515.43079555554,34515.43079555554,76646.49494966656,77237.01092679321,77237.01092679321,34515.43079555554,111752.44172234875,111752.44172234875,111752.44172234875,138533.29441011488,91549.76203492486,56443.81526223922,39006.607525206266,26780.85268776612,0.0,65787.4602129724,22763.724784601203,1609.98730062652,0.0,0.8893258815242078,2.8881265517856853,0.0014959135982669303,369855.50356161717,1591299.7239451676,4.3024903201962506,1591299.7239451676,4.3024903201962506,0.85,0.10309827737460645,4.027634451161993,1.2660644073178995,1.0,0.0,4.02763445116094,1.2798545563853745,1.280153331415614,3.1469469957094405,19320.844201050928,1970.1778080232218,4632.441516551485,4632.441516551485,7.450807672851047,7.081611136265482,0.8434934529959519,6.238117683269531,5.50546077809538,5.50546077809538,1.5729887937415372,0.0,0.0,0.0002334323654385558,0.9275474132329289,0.0002516662351792204,198.3310345088389,0.0,0.0,0.0,0.0,8.567960322616657e-05,0.00014775276221238922,0.0005950941153409648,0.10309827734578583,0.07183295099006436,0.03126532635572148,0.10309909682768123,0.07183295101014477,0.03126532636446168,0.3732579146692948,0.3732579146692948,0.16246073107843734,0.0,8.265624068145996,4.73981048321474,16.551133107505734,8.163621777177923,4.761358673845564,16.15321470625196,26780.85268776612,22763.724784601203,0.85,1.1650623796927324,0.640411774792962,42257.704602238395,25750.0,0.0,0.0,8166.873909458644,0.1255505051491363,3.1387626287284043,3331.7547579193033,4835.119151539341,8166.873909458644,45.61747761982163,0.6793858503741136,1.2227677197392037,1.2565038415773673,1.1523885827651905,0.00404758794260784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33916.87390945864,,,,,,,,,,,,,,,,,,,,2.0,15434.75553528477,1609.98730062652,0.3732579146692948,0.16246073107843734,6.112874298809886,5.50546077809538
333.0,-29.27460584831183,7.076628396365194,35.42452029485783,25.15736458534377,6.077935043372719,-25.73935176099819,-39.264145761821396,2.5426809560600856,4.221763280756761,-3.9206074698771385,40.84489153613573,42132.988322628364,34510.90886176869,34510.90886176869,76643.89718439705,77238.92754665232,77238.92754665232,34510.90886176869,111749.83640842102,111749.83640842102,111749.83640842102,138530.02614378824,91550.63607782983,56444.696853810114,39006.599137799676,26780.18973536723,0.0,65786.78887316691,22763.161275062143,1610.0,0.0,0.8893164373266473,2.888182826573563,0.0014959135982669303,369825.22156788886,1591286.3451820044,4.302806440392795,1591286.3451820044,4.302806440392795,0.85,0.10310111910935987,4.027634451161993,1.2660688943741847,1.0,0.0,4.027634451162401,1.2798624227866904,1.280161199653298,3.14692765367115,19321.028660807202,1970.1966176836333,4632.441516551485,4632.441516551485,7.4498315280317975,7.076628396365194,0.8415624050565835,6.235065991308611,5.507433737773913,5.507433737773913,1.5735524965068322,0.0,0.0,0.0002334323654385558,0.927487597678523,0.00025168246564464137,198.330527611315,0.0,0.0,0.0,0.0,8.568099098925469e-05,0.0001477513744493011,0.000595088525938541,0.10310111906671532,0.07183367080352861,0.03126744826318671,0.10310082405812522,0.07183367083324034,0.03126744827611953,0.37325891250297333,0.37325891250297333,0.16247056319847042,0.0,8.241912882126542,4.746222460249214,16.454744892959866,8.142370750633916,4.76792802776572,16.064899449438826,26780.18973536723,22763.161275062143,0.85,1.1650347812561883,0.64044755861026,42257.704602238395,25750.0,0.0,0.0,8162.98007373482,0.1254717587450395,3.1367939686259843,3330.389879784382,4832.590193950437,8162.98007373482,45.74299071271714,0.6789597334688279,1.2226740695267146,1.2565272596834578,1.1523885827651905,0.0040461945825840985,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33912.98007373482,,,,,,,,,,,,,,,,,,,,2.0,15434.792353395065,1610.0,0.37325891250297333,0.16247056319847042,6.112874298809886,5.507433737773913
334.0,-29.27399106578969,7.071656745617151,35.42436720488804,25.15615029204639,6.0763065398929825,-25.73896130574614,-39.2639565403573,2.541276779848475,4.195599479752218,-3.9224995827230797,40.84458160888326,42134.69021381632,34505.687375004774,34505.687375004774,76640.3775888211,77240.60447660598,77240.60447660598,34505.687375004774,111746.29185161076,111746.29185161076,111746.29185161076,138525.68610164768,91551.40486754882,56445.49060475535,39006.571403103844,26779.394250036905,0.0,65785.96565314075,22762.48511253137,1610.0,0.0,0.8893081407496305,2.8883028392352412,0.0014959135982669303,369798.1931711424,1591272.7440215223,4.303084150779185,1591272.7440215223,4.303084150779185,0.85,0.10310379616139737,4.027634451161993,1.2660728368954737,1.0,0.0,4.027634451163047,1.2798689414999018,1.2801677198882673,3.1469116255309193,19321.19090772138,1970.2131622645225,4632.441516551485,4632.441516551485,7.448704371489129,7.071656745617151,0.8397589857294747,6.231897759887676,5.509399963131102,5.509399963131102,1.574114275180315,0.0,0.0,0.0002334323654385558,0.9274286036360768,0.00025169847525012795,198.33002764355464,0.0,0.0,0.0,0.0,8.56828142265564e-05,0.0001477495512119994,0.000595081182605172,0.10310379612812717,0.07183429199019903,0.031269504137928145,0.10310414632244545,0.07183429201337908,0.031269504148018275,0.3732599263035117,0.3732599263035117,0.16248028209821944,0.0,8.21799776741068,4.752413953770599,16.35823076033222,8.118099062475324,4.773660579062607,15.968379478314716,26779.394250036905,22762.48511253137,0.85,1.1649958593434757,0.6404814430477959,42257.704602238395,25750.0,0.0,0.0,8159.089285239919,0.1253931050370222,3.1348276259255523,3329.0257926787103,4830.0634925612085,8159.089285239919,45.86842510325183,0.6785341181657041,1.2225806025378652,1.2565506537305726,1.1523885827651905,0.00404480311093566,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33909.08928523992,,,,,,,,,,,,,,,,,,,,2.0,15434.828999210169,1610.0,0.3732599263035117,0.16248028209821944,6.112874298809886,5.509399963131102
335.0,-29.273384117386687,7.066693524383897,35.424213450338634,25.154800351616018,6.074506737918282,-25.73859503334914,-39.26380105605347,2.539717653880804,4.171121533432654,-3.9244905605657916,40.844256072407696,42136.500748454986,34500.78664824452,34500.78664824452,76637.28739669951,77242.42555107678,77242.42555107678,34500.78664824452,111743.21219932131,111743.21219932131,111743.21219932131,138521.76775009983,91552.2516174653,56446.32681484386,39006.58311402382,26778.55555077853,0.0,65785.13866480235,22761.77221816175,1610.0,0.0,0.8892994079734649,2.888389026565292,0.0014959135982669303,369769.754182615,1591258.4579446986,4.303376465882706,1591258.4579446986,4.303376465882706,0.8500000000000001,0.10310647557308356,4.027634451161993,1.266077075037174,1.0,0.0,4.027634451162209,1.2798761796258606,1.280174959703927,3.146893828697843,19321.36960751098,1970.2313845717938,4632.441516551485,4632.441516551485,7.44764645705184,7.066693524383897,0.8378982202471734,6.228795304136724,5.511361229149384,5.511361229149384,1.574674636899824,0.0,0.0,0.0002334323654385558,0.9273703653209511,0.0002517142817667759,198.32953404931192,0.0,0.0,0.0,0.0,8.568431241737902e-05,0.00014774805302117676,0.0005950751484402003,0.10310647553629551,0.07183493679641205,0.03127153873988346,0.10310621047720946,0.07183493682204253,0.03127153875104103,0.3732609437761895,0.3732609437761895,0.1624898385239012,0.0,8.194403908588924,4.758681991345554,16.26266105056999,8.095612093998454,4.780050381505362,15.8763734921082,26778.55555077853,22761.77221816175,0.85,1.1649635305504569,0.6405170165127231,42257.704602238395,25750.0,0.0,0.0,8155.200100254026,0.12531454387304475,3.132863596826116,3327.661645845532,4827.5384544084945,8155.200100254026,45.99378088404955,0.6781090036420165,1.2224873183041363,1.2565739962269618,1.1523885827651905,0.004043415160514268,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33905.20010025403,,,,,,,,,,,,,,,,,,,,2.0,15434.865495158418,1610.0,0.3732609437761895,0.1624898385239012,6.112874298809886,5.511361229149384
