time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-29.27278518010399,7.061748041729701,35.42405584927893,25.153772869985573,6.073094463466468,-25.73819721535804,-39.263591857720144,2.5385064987205506,4.143073917947106,-3.92611431738779,40.84383652990979,42138.055476356356,34494.771090127084,34494.771090127084,76632.82656648345,77243.98344627192,77243.98344627192,34494.771090127084,111738.754536399,111738.754536399,111738.754536399,138515.74201960216,91552.99532487946,56447.06735496401,39006.586633239385,26776.987483203135,0.0,65783.57411644253,22760.439360722663,1609.9510376490127,0.0,0.8892928316275578,2.8885657344578712,0.0014959135982669303,369746.56182280555,1591240.0465828702,4.303596600704684,1591240.0465828702,4.303596600704684,0.85,0.1031087489280722,4.027634451161993,1.2660807785345245,1.0,0.0,4.027634451159225,1.2798818023798124,1.2801805837704798,3.146880003819891,19321.52656100557,1970.2473893741053,4632.441516551485,4632.441516551485,7.4463478852089064,7.061748041729701,0.836247701813444,6.225500339916257,5.513316751986714,5.513316751986714,1.5752333577104898,0.0,0.0,0.0002334323654385558,0.9273128995620804,0.0002517298805492658,198.32904697243475,0.0,0.0,0.0,0.0,8.568632821547088e-05,0.00014774603722308492,0.000595067029542359,0.10310874890629063,0.07183531775895691,0.031273431147333726,0.10310862009433142,0.0718353177741319,0.0312734311539403,0.37326197295791386,0.37326197295791386,0.16249925792256126,0.0,8.170097313245094,4.764789726043773,16.165095905233045,8.069188235334877,4.786199899629139,15.771635400760829,26776.987483203135,22760.439360722663,0.85,1.1649234264899748,0.6405558840838962,42257.704602238395,25750.0,0.0,0.0,8151.3131716237185,0.1252360751013689,3.1309018775342197,3326.2978256398205,4825.015345983898,8151.3131716237185,46.11905814758223,0.6776843890766711,1.2223942163584753,1.2565972996570314,1.1523885827651905,0.004042029986210564,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33901.31317162372,,,,,,,,,,,,,,,,,,,,2.0,15434.9018546559,1609.9510376490127,0.37326197295791386,0.16249925792256126,6.112874298809886,5.513316751986714
337.0,-29.272195525186103,7.05680431742267,35.42390152463342,25.152244115620874,6.0710979253984245,-25.737866182387155,-39.26348310252649,2.5367685825996453,4.120993535422542,-3.9283507478672806,40.8436167568038,42139.99020185117,34490.67312830441,34490.67312830441,76630.66333015557,77245.87705772268,77245.87705772268,34490.67312830441,111736.55018602709,111736.55018602709,111736.55018602709,138513.47703732693,91553.84196153416,56447.95510566323,39006.54095096769,26776.92685129985,0.0,65783.46780226754,22760.387823604873,1610.0,0.0,0.8892825036133132,2.8885914056668445,0.0014959135982669303,369714.6204210182,1591230.4020409028,4.303942322402248,1591230.4020409028,4.303942322402248,0.8500000000000001,0.1031116767822294,4.027634451161993,1.2660852496558803,1.0,0.0,4.027634451162432,1.2798898706930968,1.2801886539672678,3.146860166164855,19321.70523689218,1970.26560924395,4632.441516551485,4632.441516551485,7.445463262746209,7.05680431742267,0.8342473510666317,6.222556966356038,5.515269353926672,5.515269353926672,1.5757912439790491,0.0,0.0,0.0002334323654385558,0.9272563281639928,0.0002517452384506902,198.32856744664042,0.0,0.0,0.0,0.0,8.568737617857288e-05,0.0001477449892599829,0.0005950628087300658,0.10311167673222027,0.071836194358681,0.03127548237353927,0.10311147471632248,0.07183619439352133,0.031275482388708066,0.3732630059605259,0.3732630059605259,0.16250838293003925,0.0,8.146918535104192,4.7710547675573025,16.071021514928702,8.049344283289827,4.791953306505377,15.690188330066007,26776.92685129985,22760.387823604873,0.85,1.1648924249553492,0.6405863298133794,42257.704602238395,25750.0,0.0,0.0,8147.426211460823,0.12515769857055822,3.1289424642639525,3324.932982567569,4822.493228893254,8147.426211460823,46.24425698617022,0.6772602736502062,1.222301296235294,1.2566205203087204,1.1523885827651905,0.004040650182619371,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33897.42621146082,,,,,,,,,,,,,,,,,,,,2.0,15434.93807389555,1610.0,0.3732630059605259,0.16250838293003925,6.112874298809886,5.515269353926672
338.0,-29.27161579686442,7.051870391029255,35.42374681887052,25.15097401281821,6.069394344317543,-25.737514783936444,-39.263333555404074,2.5352933313894765,4.0962182831557925,-3.9302783468850198,40.84329700694325,42141.71528284775,34485.61431076472,34485.61431076472,76627.32959361246,77247.6319179889,77247.6319179889,34485.61431076472,111733.24622875362,111733.24622875362,111733.24622875362,138509.35925587334,91554.67247789788,56448.75584275651,39006.57403904597,26776.11302711971,0.0,65782.68706616567,22759.696073051753,1610.0,0.0,0.8892740632558549,2.888689173156834,0.0014959135982669303,369687.09158270183,1591216.3701892612,4.304224860481216,1591216.3701892612,4.304224860481216,0.85,0.10311423379982351,4.027634451161993,1.2660893487790608,1.0,0.0,4.027634451162267,1.2798967196586613,1.2801955045316857,3.146843326730404,19321.880510720457,1970.2834822003904,4632.441516551485,4632.441516551485,7.444371221428125,7.051870391029255,0.8324193104978965,6.219451080531359,5.517214243830267,5.517214243830267,1.5763469268086479,0.0,0.0,0.0002334323654385558,0.9272007127519889,0.0002517603386495618,198.32809599572474,0.0,0.0,0.0,0.0,8.568881723131539e-05,0.0001477435482072404,0.0005950570046963942,0.10311423376541701,0.07183682549276373,0.031277408272653275,0.10311398595065896,0.07183682551673373,0.03127740828308977,0.3732640556349514,0.3732640556349514,0.16251741915361334,0.0,8.123683014444623,4.777170722601966,15.977146319729172,8.02649663004081,4.7980473028134725,15.597778518083032,26776.11302711971,22759.696073051753,0.85,1.1648555723565839,0.6406201564928579,42257.704602238395,25750.0,0.0,0.0,8143.543143554869,0.12507941412947715,3.1269853532369263,3323.5694339373026,4819.973709617566,8143.543143554869,46.36937749198258,0.6768366565447893,1.222208557470461,1.256643733211525,1.1523885827651905,0.004039271288617005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33893.54314355487,,,,,,,,,,,,,,,,,,,,2.0,15434.974127143067,1610.0,0.3732640556349514,0.16251741915361334,6.112874298809886,5.517214243830267
339.0,-29.27104417525286,7.046950069129597,35.42359087426007,25.149848882015817,6.06787164042878,-25.737152594280197,-39.2631673841737,2.5339800594552844,4.069838783553564,-3.932052780343865,40.84295151278396,42143.338155783546,34480.10061895813,34480.10061895813,76623.43877474168,77249.24141628173,77249.24141628173,34480.10061895813,111729.34203523985,111729.34203523985,111729.34203523985,138504.42021384096,91555.43413639859,56449.53087589707,39006.55917833502,26775.0781786011,0.0,65781.63735693612,22758.816451810933,1609.984185092609,0.0,0.8892664744334592,2.88882626442271,0.0014959135982669303,369661.7515854409,1591201.2086839988,4.304478896882087,1591201.2086839988,4.304478896882087,0.85,0.1031166327242388,4.027634451161993,1.2660932160215457,1.0,0.0,4.02763445116003,1.2799028166848292,1.280201602981171,3.1468283362281104,19322.04125264812,1970.2998733153647,4632.441516551485,4632.441516551485,7.443180986907752,7.046950069129597,0.8306787415152113,6.216271327614386,5.519153849897291,5.519153849897291,1.5769010999706548,0.0,0.0,0.0002334323654385558,0.9271458785695353,0.0002517752285095754,198.32763113960186,0.0,0.0,0.0,0.0,8.569041850208749e-05,0.00014774194693646832,0.0005950505553630669,0.10311663269602835,0.07183736327529629,0.03127926942073206,0.1031169866203726,0.07183736329494932,0.03127926942928947,0.3732651137789429,0.3732651137789429,0.16252633371830713,0.0,8.100111067381249,4.783152658443498,15.882486693440853,8.001891563897402,4.803777861262745,15.500319957822683,26775.0781786011,22758.816451810933,0.85,1.164815013025248,0.6406550497840395,42257.704602238395,25750.0,0.0,0.0,8139.661990998689,0.12500122162729077,3.1250305406822663,3322.206013910411,4817.455977088279,8139.661990998689,46.49441975703734,0.6764135369442136,1.2221159996012956,1.2566669006145688,1.1523885827651905,0.004037895545004642,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33889.66199099869,,,,,,,,,,,,,,,,,,,,2.0,15435.010001182938,1609.984185092609,0.3732651137789429,0.16252633371830713,6.112874298809886,5.519153849897291
340.0,-29.270480454609444,7.042035691780342,35.4234354936619,25.148421828076266,6.0659990874326315,-25.73683250282461,-39.263056428730465,2.5323511356478425,4.046742532665974,-3.934118699062857,40.84265605105374,42145.15882676528,34475.50710173358,34475.50710173358,76620.66592849886,77251.04492654912,77251.04492654912,34475.50710173358,111726.55202828269,111726.55202828269,111726.55202828269,138501.04159437606,91556.251366797,56450.36526701329,39006.540110870796,26774.489566093376,0.0,65781.02967696417,22758.31613117937,1610.0,0.0,0.889257259670967,2.888885645007513,0.0014959135982669303,369632.25071547396,1591188.2428651904,4.3047873657810625,1591188.2428651904,4.3047873657810625,0.85,0.10311925332872932,4.027634451161993,1.2660975014185536,1.0,0.0,4.027634451160862,1.2799103792442776,1.2802091673060574,3.146809742679099,19322.213722579807,1970.317460353924,4632.441516551485,4632.441516551485,7.442189389451393,7.042035691780342,0.8287714112324078,6.213264280547934,5.521089336775944,5.521089336775944,1.5774540962216983,0.0,0.0,0.0002334323654385558,0.9270918057330999,0.0002517899133559579,198.32717271086608,0.0,0.0,0.0,0.0,8.569148771404794e-05,0.00014774087772450787,0.0005950462489681394,0.10311925328817619,0.0718380834474681,0.031281169840708084,0.10311905060634324,0.0718380834757197,0.031281169853009626,0.3732661746453922,0.3732661746453922,0.1625350407836138,0.0,8.077158047643366,4.789237052381679,15.78971703429329,7.980861231728852,4.80972889475936,15.414477863463276,26774.489566093376,22758.31613117937,0.85,1.1647836208214692,0.6406886458562698,42257.704602238395,25750.0,0.0,0.0,8135.781819822521,0.12492312091346293,3.1230780228365704,3320.84217198793,4814.939647834592,8135.781819822521,46.6193838732019,0.6759909140338898,1.222023622166563,1.2566900046404488,1.1523885827651905,0.004036524010106738,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33885.78181982252,,,,,,,,,,,,,,,,,,,,2.0,15435.04573214266,1610.0,0.3732661746453922,0.1625350407836138,6.112874298809886,5.521089336775944
341.0,-29.26992627768747,7.037132466555304,35.42328002883643,25.147225974965863,6.064393657514286,-25.736494285023262,-39.26291260924188,2.530961664850089,4.021505342591411,-3.9359814658380654,40.842342836625505,42146.80418123724,34470.29153288976,34470.29153288976,76617.095714127,77252.70310606723,77252.70310606723,34470.29153288976,111722.994638957,111722.994638957,111722.994638957,138496.69623436063,91557.0352827084,56451.136357878415,39006.5543609222,26773.701595403643,0.0,65780.25595632584,22757.646356093097,1610.0,0.0,0.889249116446925,2.8889973419170247,0.0014959135982669303,369605.6523933538,1591174.4980875738,4.305059968060667,1591174.4980875738,4.305059968060667,0.85,0.10312170147007765,4.027634451161993,1.266101430752315,1.0,0.0,4.027634451161004,1.2799168301724988,1.2802156197402124,3.1467938823956043,19322.379161755773,1970.3343304549232,4632.441516551485,4632.441516551485,7.441063510403553,7.037132466555304,0.8269779895442313,6.2101544770110735,5.5230184163908005,5.5230184163908005,1.578005261825943,0.0,0.0,0.0002334323654385558,0.9270386516597421,0.00025180435035866683,198.32672204533839,0.0,0.0,0.0,0.0,8.569287363572064e-05,0.00014773949180283514,0.0005950406669822637,0.10312170143799272,0.07183869954103206,0.03128300189696066,0.10312209330635594,0.07183869956338379,0.031283001906693864,0.37326724789355614,0.37326724789355614,0.16254363340099984,0.0,8.05403893741834,4.795157444961205,15.696811203344794,7.957486808429451,4.815371103438906,15.321468954780471,26773.701595403643,22757.646356093097,0.85,1.1647430463784783,0.6407211946578651,42257.704602238395,25750.0,0.0,0.0,8131.90450588528,0.12484511183775664,3.121127795943913,3319.479016982941,4812.425488902339,8131.90450588528,46.744269932193205,0.6755687870008471,1.2219314247064703,1.2567130812545573,1.1523885827651905,0.0040351545461389336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33881.90450588528,,,,,,,,,,,,,,,,,,,,2.0,15435.08132387371,1610.0,0.37326724789355614,0.16254363340099984,6.112874298809886,5.5230184163908005
342.0,-29.269380787462538,7.032237680752362,35.42312394221389,25.145879107899987,6.062614389367027,-25.736181271969198,-39.26280647339297,2.5294148738737072,3.997773749307612,-3.937944836341502,40.842013796531745,42148.57105773877,34465.403068130734,34465.403068130734,76613.97412586951,77254.45353250772,77254.45353250772,34465.403068130734,111719.85660063845,111719.85660063845,111719.85660063845,138492.72641145336,91557.84457580249,56451.962101033554,39006.53608307659,26772.869810814904,0.0,65779.4058938915,22756.939339192668,1610.0,0.0,0.8892405289591429,2.8890773381477994,0.0014959135982669303,369577.61918146064,1591160.0589294399,4.3053474462375085,1591160.0589294399,4.3053474462375085,0.85,0.10312415284755028,4.027634451161993,1.2661056051542987,1.0,0.0,4.027634451162003,1.279924011571242,1.280222802815414,3.1467762263617867,19322.549956582938,1970.3517466803587,4632.441516551485,4632.441516551485,7.440008242950839,7.032237680752362,0.8251265029629873,6.2071111777893755,5.5249426696008825,5.5249426696008825,1.578555048457395,0.0,0.0,0.0002334323654385558,0.9269863339851272,0.0002518185618066523,198.32627844597175,0.0,0.0,0.0,0.0,8.569389643092952e-05,0.00014773846900762626,0.0005950365475370439,0.10312415281195422,0.07183933977757533,0.03128481303437889,0.10312395287466808,0.07183933980237259,0.03128481304517768,0.37326832515393876,0.37326832515393876,0.16255206435252065,0.0,8.03122651348474,4.801134662784989,15.604843319103054,7.935718585649113,4.821387824839803,15.233036538061299,26772.869810814904,22756.939339192668,0.85,1.164710642863744,0.6407563352841537,42257.704602238395,25750.0,0.0,0.0,8128.028771777317,0.12476719425023312,3.1191798562558253,3318.1157955936114,4809.912976183706,8128.028771777317,46.86907802557815,0.6751471550337286,1.2218394067626588,1.2567361060009972,1.1523885827651905,0.0040337886020019925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33878.02877177732,,,,,,,,,,,,,,,,,,,,2.0,15435.116743202892,1610.0,0.37326832515393876,0.16255206435252065,6.112874298809886,5.5249426696008825
343.0,-29.26884187704513,7.027360895870156,35.42296390395621,25.14487460665407,6.061229930077247,-25.735834696371278,-39.26263876548035,2.5282227494033,3.9706026166147126,-3.9395312203267516,40.841586528091824,42150.05527839911,34459.369465776246,34459.369465776246,76609.42474417535,77255.99168280116,77255.99168280116,34459.369465776246,111715.36114857742,111715.36114857742,111715.36114857742,138486.6395204338,91558.60410034313,56452.66769594062,39006.59600489168,26771.278371856384,0.0,65777.87437674806,22755.586616077926,1609.9491234255588,0.0,0.889234162418173,2.889247386588499,0.0014959135982669303,369554.96984042536,1591141.3093968334,4.3055605775884755,1591141.3093968334,4.3055605775884755,0.85,0.10312618543421524,4.027634451161993,1.2661091839196161,1.0,0.0,4.027634451160648,1.2799295463890423,1.280228338925287,3.1467626187119593,19322.710248155418,1970.3680918718846,4632.441516551485,4632.441516551485,7.438705775918512,7.027360895870156,0.8234907467484578,6.203870149121698,5.526861296661252,5.526861296661252,1.5791032276175005,0.0,0.0,0.0002334323654385558,0.9269346505044931,0.0002518326025588837,198.32584019933427,0.0,0.0,0.0,0.0,8.569551259825078e-05,0.00014773685284030503,0.0005950300382058621,0.10312618541371332,0.07183970691056567,0.03128647850314766,0.10312602537160213,0.07183970692484773,0.03128647850936751,0.3732694130184228,0.3732694130184228,0.16256036093622886,0.0,8.007709679316463,4.806994546527733,15.510805336970577,7.910133836941441,4.827480197999819,15.131542320902213,26771.278371856384,22755.586616077926,0.85,1.1646685982187372,0.6407938182523394,42257.704602238395,25750.0,0.0,0.0,8124.155279910806,0.12468936800125104,3.117234200031273,3316.752900155914,4807.402379754892,8124.155279910806,46.993808244773795,0.6747260173227865,1.2217475678782015,1.2567590916152864,1.1523885827651905,0.0040324254194134485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33874.1552799108,,,,,,,,,,,,,,,,,,,,2.0,15435.152006981143,1609.9491234255588,0.3732694130184228,0.16256036093622886,6.112874298809886,5.526861296661252
344.0,-29.268313683606056,7.0224838336408455,35.42280698175945,25.143242650106572,6.05912828790061,-25.735569490083563,-39.26259626224635,2.526384094378109,3.9502911369704634,-3.9418192962911545,40.841357210095595,42152.016801115584,34455.52916019484,34455.52916019484,76607.54596131042,77257.89306369609,77257.89306369609,34455.52916019484,111713.42222389093,111713.42222389093,111713.42222389093,138484.64723896768,91559.44083486007,56453.56457227966,39006.529180644895,26771.225015076758,0.0,65777.75419572165,22755.541262815244,1610.0,0.0,0.8892236066270437,2.8892439265040353,0.0014959135982669303,369522.3041220164,1591131.2464587828,4.3059139562341295,1591131.2464587828,4.3059139562341295,0.85,0.10312892324811869,4.027634451161993,1.2661137968068945,1.0,0.0,4.027634451162897,1.2799380830248521,1.2802368775539277,3.1467416311604426,19322.88683427514,1970.3860986448117,4632.441516551485,4632.441516551485,7.437876773422165,7.0224838336408455,0.8214546726591858,6.20102916098166,5.528777196023041,5.528777196023041,1.5796506274351547,0.0,0.0,0.0002334323654385558,0.9268839978381481,0.00025184636479107453,198.32541066971615,0.0,0.0,0.0,0.0,8.569592219781747e-05,0.0001477364432407383,0.000595028388488536,0.10312892319593801,0.07184060505609077,0.03128831813984724,0.10312793657835027,0.0718406050924401,0.03128831815567859,0.3732705062327323,0.3732705062327323,0.16256836312782547,0.0,7.985561510422258,4.813079431686731,15.420903041539475,7.892110433261621,4.833157433423082,15.056662247446639,26771.225015076758,22755.541262815244,0.85,1.1646421635704487,0.6408248094894256,42257.704602238395,25750.0,0.0,0.0,8120.281692678358,0.12461163294146628,3.1152908235366543,3315.3889506256564,4804.892742052702,8120.281692678358,47.118460681047736,0.674305373059882,1.2216559075975963,1.2567819931932873,1.1523885827651905,0.004031067657792588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33870.281692678356,,,,,,,,,,,,,,,,,,,,2.0,15435.187157126924,1610.0,0.3732705062327323,0.16256836312782547,6.112874298809886,5.528777196023041
345.0,-29.26779240624299,7.017618508253075,35.422650116142556,25.142081861291103,6.057570657375522,-25.73525610133355,-39.26247119726611,2.5250343524660557,3.9252107666067673,-3.9436455082604494,40.84104501350345,42153.606882732456,34450.25152090524,34450.25152090524,76603.8584036377,77259.4996822343,77259.4996822343,34450.25152090524,111709.75120313955,111709.75120313955,111709.75120313955,138480.20110530965,91560.20586148936,56454.31306198716,39006.54755500245,26770.4499021701,0.0,65776.99745717255,22754.882416844586,1610.0,0.0,0.8892156391587165,2.8893581053108686,0.0014959135982669303,369496.23382956785,1591117.5467173934,4.306180688843787,1591117.5467173934,4.306180688843787,0.85,0.10313123622149374,4.027634451161993,1.2661176250362773,1.0,0.0,4.027634451161586,1.2799443497732341,1.2802431457652477,3.1467262243671477,19323.048287019374,1970.402562242904,4632.441516551485,4632.441516551485,7.436737495296206,7.017618508253075,0.8196777549320022,6.197940753321072,5.53068488374365,5.53068488374365,1.5801956810696143,0.0,0.0,0.0002334323654385558,0.9268340113372708,0.0002518599475020892,198.32498676611067,0.0,0.0,0.0,0.0,8.569712744746402e-05,0.00014773523799109178,0.0005950235341835373,0.10313123619075638,0.07184121489305188,0.0312900212977045,0.1031310879818848,0.07184121491446356,0.03129002130703018,0.3732716212835772,0.3732716212835772,0.16257631801207123,0.0,7.96301026307907,4.818852504506879,15.330411491174914,7.868856274867198,4.838543236162025,14.964809038817407,26770.4499021701,22754.882416844586,0.85,1.1645995008135561,0.6408563557523084,42257.704602238395,25750.0,0.0,0.0,8116.412474372881,0.12453398892183119,3.113349723045777,3314.0265857016234,4802.385888671257,8116.412474372881,47.24303542551836,0.67388522143848,1.2215644254667615,1.256804896567887,1.1523885827651905,0.0040297102258986355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33866.41247437288,,,,,,,,,,,,,,,,,,,,2.0,15435.222110539584,1610.0,0.3732716212835772,0.16257631801207123,6.112874298809886,5.53068488374365
346.0,-29.267279124626796,7.012765675694912,35.42249164669797,25.140899104904406,6.055987029809431,-25.734952510614843,-39.26235887976361,2.52366041579835,3.9003130428299073,-3.9454355373303294,40.84068456922988,42155.21767269498,34444.88459489442,34444.88459489442,76600.10226758939,77261.12237462943,77261.12237462943,34444.88459489442,111706.00696952385,111706.00696952385,111706.00696952385,138475.37811528228,91560.97966581424,56455.07496388326,39006.56077992332,26769.37114575844,0.0,65775.93192568175,22753.965473894674,1609.9823898475377,0.0,0.8892080221434364,2.889474222368227,0.0014959135982669303,369470.6814694163,1591101.729892807,4.306435692176874,1591101.729892807,4.306435692176874,0.85,0.10313341979147395,4.027634451161993,1.2661215274455024,1.0,0.0,4.027634451162173,1.2799507289190404,1.2802495264002305,3.146710541399871,19323.21159222597,1970.419214739587,4632.441516551485,4632.441516551485,7.435578942944999,7.012765675694912,0.8179221212523649,6.1948435544425475,5.532587983641074,5.532587983641074,1.5807394238974497,0.0,0.0,0.0002334323654385558,0.9267847944091199,0.0002518733225304832,198.3245693664303,0.0,0.0,0.0,0.0,8.569820986318022e-05,0.00014773415557537556,0.0005950191746087083,0.10313341976302857,0.07184175261894148,0.0312916671440871,0.10313322105994237,0.07184175263875636,0.03129166715271758,0.37327273894362534,0.37327273894362534,0.1625841393674401,0.0,7.9403311668062315,4.824613948587228,15.239547396047044,7.8457485801602616,4.844325192095539,14.872538761967292,26769.37114575844,22753.965473894674,0.85,1.1645612616197905,0.6408912262972555,42257.704602238395,25750.0,0.0,0.0,8112.544687914666,0.12445643579359365,3.1114108948398385,3312.664071175737,4799.880616738929,8112.544687914666,47.36753256915512,0.6734655616536448,1.221473121033028,1.256827745317117,1.1523885827651905,0.004028356466099269,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33862.54468791466,,,,,,,,,,,,,,,,,,,,2.0,15435.256943006636,1609.9823898475377,0.37327273894362534,0.1625841393674401,6.112874298809886,5.532587983641074
347.0,-29.266776807408,7.007919786514289,35.42233418138119,25.13955283155667,6.054208680980646,-25.73467826108965,-39.262288611475356,2.5221101346624026,3.8775879989459554,-3.947435387851774,40.84039687663252,42156.958985122335,34440.184850369704,34440.184850369704,76597.14383549204,77262.87157278856,77262.87157278856,34440.184850369704,111703.05642315827,111703.05642315827,111703.05642315827,138471.89480140703,91561.80558144132,56455.89299377555,39006.569541850855,26768.838378248758,0.0,65775.40792009962,22753.512621511443,1610.0,0.0,0.8891991037011209,2.889536867944004,0.0014959135982669303,369442.1355820803,1591089.1056039494,4.306734268675348,1591089.1056039494,4.306734268675348,0.85,0.10313581846516877,4.027634451161993,1.2661256705271082,1.0,0.0,4.027634451161896,1.2799579269031565,1.2802567260646767,3.1466928455272027,19323.38589510562,1970.436988686822,4632.441516551485,4632.441516551485,7.4345644143194525,7.007919786514289,0.816046495207821,6.191873291306468,5.534486743333116,5.534486743333116,1.5812819266666047,0.0,0.0,0.0002334323654385558,0.9267366315519493,0.0002518864124833836,198.3241608846791,0.0,0.0,0.0,0.0,8.56988870525724e-05,0.00014773347838598338,0.0005950164471373823,0.10313581842717937,0.07184246590999593,0.031293352517183425,0.10313555073420873,0.07184246593645863,0.03129335252871014,0.3732738618342744,0.3732738618342744,0.1625917709709582,0.0,7.918121815678035,4.830438022845044,15.150157347529216,7.825023386797739,4.850008336051417,14.788593475669586,26768.838378248758,22753.512621511443,0.85,1.1645255614155685,0.6409228056226167,42257.704602238395,25750.0,0.0,0.0,8108.678148695372,0.12437897340829647,3.109474335207409,3311.301298894923,4797.376849800449,8108.678148695372,47.49195220277885,0.6730463929020367,1.2213819938451391,1.2568505358871003,1.1523885827651905,0.004027006585615565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33858.67814869537,,,,,,,,,,,,,,,,,,,,2.0,15435.291632668139,1610.0,0.3732738618342744,0.1625917709709582,6.112874298809886,5.534486743333116
348.0,-29.266280395529538,7.003083692103221,35.422176402594665,25.138284684531413,6.0525351296115035,-25.734398844908906,-39.26219871556384,2.5206535789918365,3.853770810583626,-3.9493230890395212,40.840072815837644,42158.59470749533,34435.14553753163,34435.14553753163,76593.74024502696,77264.51279900473,77264.51279900473,34435.14553753163,111699.65833653636,111699.65833653636,111699.65833653636,138467.69337298127,91562.56834769009,56456.650256184585,39006.575657228335,26768.035036444915,0.0,65774.61069367325,22752.829780978176,1610.0,0.0,0.8891908710667829,2.8896272583078386,0.0014959135982669303,369415.1921017335,1591074.8855265167,4.307009888993275,1591074.8855265167,4.307009888993275,0.85,0.10313806601792057,4.027634451161993,1.266129603707232,1.0,0.0,4.027634451163283,1.27996468979196,1.2802634905322394,3.1466762194952635,19323.54687081464,1970.4534036408602,4632.441516551485,4632.441516551485,7.433476583459618,7.003083692103221,0.8142329555594854,6.188850736543736,5.536379509556454,5.536379509556454,1.5818227170161296,0.0,0.0,0.0002334323654385558,0.9266890375598485,0.00025189934916380186,198.32375720677305,0.0,0.0,0.0,0.0,8.569975340446263e-05,0.00014773261203409317,0.0005950129577886625,0.10313806598513928,0.07184309110586971,0.03129497487926957,0.10313782210735965,0.07184309112870427,0.0312949748892163,0.373274996549931,0.373274996549931,0.16259927962242665,0.0,7.895922460659051,4.836153530636011,15.061091795243726,7.80309389962315,4.855498138999224,14.701067692569268,26768.035036444915,22752.829780978176,0.85,1.1644879298752637,0.6409554425770321,42257.704602238395,25750.0,0.0,0.0,8104.814208202993,0.12430160161777709,3.1075400404444244,3309.93906870513,4794.875139497863,8104.814208202993,47.6162944170621,0.6726277143819102,1.2212910434532391,1.2568732943371308,1.1523885827651905,0.004025659038267772,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33854.814208202995,,,,,,,,,,,,,,,,,,,,2.0,15435.3261197856,1610.0,0.373274996549931,0.16259927962242665,6.112874298809886,5.536379509556454
349.0,-29.265793051592155,6.9982587379984835,35.42201858807656,25.137101963069313,6.050953903720525,-25.734118357601893,-39.26210861010475,2.519279209730202,3.8294789459695266,-3.951153948670121,40.839756217569374,42160.193069818604,34429.946662146045,34429.946662146045,76590.13973196465,77266.12607778587,77266.12607778587,34429.946662146045,111696.07273993191,111696.07273993191,111696.07273993191,138463.32813072336,91563.34421232392,56457.41120435632,39006.59223107511,26767.255390791437,0.0,65773.84762186655,22752.16708217272,1610.0,0.0,0.8891828939327301,2.8897307005956816,0.0014959135982669303,369389.0614021304,1591060.993004139,4.3072769587837145,1591060.993004139,4.3072769587837145,0.85,0.10314026671516752,4.027634451161993,1.2661335132597018,1.0,0.0,4.027634451163169,1.2799710711491088,1.2802698733790812,3.1466605315900913,19323.710610832946,1970.4701004759982,4632.441516551485,4632.441516551485,7.432354308010054,6.9982587379984835,0.8124514372262137,6.18580730077227,5.5382671540533055,5.5382671540533055,1.5823620440152302,0.0,0.0,0.0002334323654385558,0.9266423155311252,0.0002519120501255751,198.32336090443792,0.0,0.0,0.0,0.0,8.570062178394517e-05,0.00014773174365461061,0.0005950094602735419,0.10314026668435894,0.07184370258277847,0.03129656410158047,0.10314058890805974,0.07184370260423864,0.03129656411092887,0.3732761380219442,0.3732761380219442,0.16260665000499444,0.0,7.873646224027084,4.841786140259956,14.971995680078976,7.780632894639666,4.86090467742315,14.61197506366733,26767.255390791437,22752.16708217272,0.85,1.1644466988198852,0.640987179466789,42257.704602238395,25750.0,0.0,0.0,8100.952169578006,0.12422432027416636,3.105608006854156,3308.5769698287895,4792.375199749216,8100.952169578006,47.740559302529405,0.6722095252931075,1.2212002694088742,1.2568960072733755,1.1523885827651905,0.004024314614788605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33850.952169578006,,,,,,,,,,,,,,,,,,,,2.0,15435.36050534332,1610.0,0.3732761380219442,0.16260665000499444,6.112874298809886,5.5382671540533055
350.0,-29.265312983949432,6.993451094465843,35.42185693693991,25.136068823654227,6.049557557513785,-25.733825930779723,-39.26199416220186,2.518070504344165,3.8032716520277177,-3.9527372989429113,40.83932884332592,42161.6604700345,34424.00892811553,34424.00892811553,76585.66939815003,77267.59644994965,77267.59644994965,34424.00892811553,111691.60537806517,111691.60537806517,111691.60537806517,138457.30506206898,91564.05496136905,56458.118981454376,39006.59553323853,26765.69968400382,0.0,65772.29521724235,22750.844731403246,1609.9512650132756,0.0,0.8891765397187887,2.8898888222339254,0.0014959135982669303,369366.4644151794,1591042.2397106925,4.307489696526189,1591042.2397106925,4.307489696526189,0.85,0.10314209683121008,4.027634451161993,1.2661370898270983,1.0,0.0,4.0276344511631965,1.2799766833621042,1.2802754869022168,3.1466467346753837,19323.860608727664,1970.4853960045139,4632.441516551485,4632.441516551485,7.431072535966238,6.993451094465843,0.8108126118068837,6.182638482658959,5.540150099051882,5.540150099051882,1.5829000283005377,0.0,0.0,0.0002334323654385558,0.9265962935711523,0.00025192456203218213,198.3229705206482,0.0,0.0,0.0,0.0,8.57017247722448e-05,0.00014773064066631101,0.0005950050178398672,0.10314209681080055,0.0718440792086333,0.03129801760216725,0.1031423732745202,0.07184407922284951,0.03129801760836057,0.37327728368022567,0.37327728368022567,0.16261384854125882,0.0,7.850801153790087,4.847334190023616,14.88121142024778,7.7560089509706245,4.866575551026642,14.514978828544315,26765.69968400382,22750.844731403246,0.85,1.164406216100437,0.6410246188121731,42257.704602238395,25750.0,0.0,0.0,8097.091704198621,0.12414712922988877,3.1036782307472164,3307.2148090216438,4789.876895176977,8097.091704198621,47.86474694955755,0.6717918248370599,1.2211096712649836,1.2569186683734017,1.1523885827651905,0.004022973686535334,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33847.091704198625,,,,,,,,,,,,,,,,,,,,2.0,15435.394725787015,1609.9512650132756,0.37327728368022567,0.16261384854125882,6.112874298809886,5.540150099051882
351.0,-29.264841978022062,6.988645704766767,35.42169870354982,25.13458274714651,6.047636489986118,-25.733594134486438,-39.26196409212423,2.5163886464493372,3.7825268575655286,-3.9548963387919973,40.839105086397765,42163.44218794764,34419.87807595844,34419.87807595844,76583.32026390609,77269.35739579101,77269.35739579101,34419.87807595844,111689.23547174945,111689.23547174945,111689.23547174945,138454.8934910894,91564.84751895371,56458.93231110552,39006.572453164656,26765.658019339942,0.0,65772.2304725046,22750.80931643895,1610.0,0.0,0.8891666006618871,2.88990664166153,0.0014959135982669303,369335.6531467186,1591032.4212648289,4.30782245826885,1591032.4212648289,4.30782245826885,0.85,0.10314456421348789,4.027634451161993,1.2661413323646418,1.0,0.0,4.027634451161267,1.2799844925799804,1.280283297943112,3.1466275369037917,19324.02787165957,1970.5024520768634,4632.441516551485,4632.441516551485,7.430180813503618,6.988645704766767,0.8088463326608566,6.17979937210591,5.542030224482866,5.542030224482866,1.5834372069951044,0.0,0.0,0.0002334323654385558,0.9265511427144107,0.00025193683832140743,198.32258750720283,0.0,0.0,0.0,0.0,8.570201457391067e-05,0.00014773035086464511,0.0005950038506246936,0.10314456416715806,0.07184493992950136,0.0312996242376567,0.10314497856640474,0.07184493996177196,0.03129962425171593,0.37327843131263,0.37327843131263,0.16262074778896063,0.0,7.829028528176536,4.853004965214268,14.793796914958705,7.737423196357554,4.8716634275593265,14.439805242627017,26765.658019339942,22750.80931643895,0.85,1.1643716461147073,0.6410523390349919,42257.704602238395,25750.0,0.0,0.0,8093.2313120689,0.12407002833766081,3.1017507084415175,3305.8517002444682,4787.379611824431,8093.2313120689,47.98885744837587,0.6713746122167787,1.2210192485758948,1.2569412486534752,1.1523885827651905,0.004021637964699264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33843.2313120689,,,,,,,,,,,,,,,,,,,,2.0,15435.428816707072,1610.0,0.37327843131263,0.16262074778896063,6.112874298809886,5.542030224482866
352.0,-29.26437900100532,6.983850048773912,35.421540139837106,25.133324099611514,6.04597307211775,-25.733343795944446,-39.261904860008485,2.5149378670570135,3.7593638820115416,-3.956767993132702,40.83877899850147,42165.07017827857,34414.85337082483,34414.85337082483,76579.9235491034,77270.99605386853,77270.99605386853,34414.85337082483,111685.84942469336,111685.84942469336,111685.84942469336,138450.70804850842,91565.62535633301,56459.699480743635,39006.58430621042,26764.85862381507,0.0,65771.44293002549,22750.12983024281,1610.0,0.0,0.8891584527633702,2.8899904966889687,0.0014959135982669303,369308.94473543536,1591018.1126217647,4.3080952554819225,1591018.1126217647,4.3080952554819225,0.8500000000000001,0.10314666771000869,4.027634451161993,1.266145307305269,1.0,0.0,4.027634451162527,1.2799912289286024,1.2802900358642977,3.1466109768058836,19324.19202801001,1970.519191366064,4632.441516551485,4632.441516551485,7.429096135992706,6.983850048773912,0.8070401209407678,6.176809927833144,5.543903017081087,5.543903017081087,1.5839722905945963,0.0,0.0,0.0002334323654385558,0.926506763826327,0.0002519489058822592,198.3222110241632,0.0,0.0,0.0,0.0,8.570258542862074e-05,0.00014772978000993504,0.0005950015514305967,0.1031466676778805,0.0718455607520051,0.031301106925875406,0.10314702627570896,0.0718455607743837,0.031301106935624996,0.37327959166837504,0.37327959166837504,0.16262755151474803,0.0,7.807238422728915,4.858532630817763,14.706693702922962,7.716131875144242,4.8771540779288785,14.35456007319118,26764.85862381507,22750.12983024281,0.85,1.1643339439972011,0.6410847671859375,42257.704602238395,25750.0,0.0,0.0,8089.374651682087,0.12399301745049122,3.099825436262278,3304.4898079094523,4784.884843772634,8089.374651682087,48.11289088906655,0.6709578866368568,1.2209290008973206,1.2569638188284316,1.1523885827651905,0.00402030326350747,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33839.37465168208,,,,,,,,,,,,,,,,,,,,2.0,15435.462742093017,1610.0,0.37327959166837504,0.16262755151474803,6.112874298809886,5.543903017081087
353.0,-29.26392523147534,6.979065361370348,35.42137990559146,25.13207421815025,6.0443218135930605,-25.733100529411868,-39.26185044748706,2.5134971115296194,3.7360412392886246,-3.958587145708896,40.838413215227234,42166.680897753045,34409.68239113731,34409.68239113731,76576.36328889035,77272.6209081343,77272.6209081343,34409.68239113731,111682.3032992716,111682.3032992716,111682.3032992716,138446.1035963997,91566.39803492269,56460.45802454158,39006.60001153457,26763.8002971281,0.0,65770.40030866266,22749.230252558882,1609.9844702096352,0.0,0.8891507062275611,2.8900827328804346,0.0014959135982669303,369282.98697260994,1591002.0622726118,4.308354618000904,1591002.0622726118,4.308354618000904,0.85,0.10314865049279805,4.027634451161993,1.266149209714495,1.0,0.0,4.027634451162349,1.2799979188039665,1.2802967273013766,3.1465945311266017,19324.35509563921,1970.5358196365946,4632.441516551485,4632.441516551485,7.427979882356467,6.979065361370348,0.805263456288527,6.173801905081821,5.545770737031187,5.545770737031187,1.5845059248660536,0.0,0.0,0.0002334323654385558,0.9264632697517866,0.00025196073396530424,198.32184202984254,0.0,0.0,0.0,0.0,8.570310983716568e-05,0.00014772925560139013,0.0005949994393046747,0.10314865046344183,0.0718461133103518,0.03130253715309003,0.10314842466026555,0.07184611333079911,0.03130253716199893,0.37328075730132787,0.37328075730132787,0.1626342394317911,0.0,7.785483222454559,4.8640776621841155,14.61969608686843,7.694628384997543,4.882866105070889,14.268099982557942,26763.8002971281,22749.230252558882,0.85,1.1642982698830318,0.6411194199801646,42257.704602238395,25750.0,0.0,0.0,8085.519902710044,0.12391609642168008,3.0979024105419994,3303.1280567492854,4782.391845960759,8085.519902710044,48.236847361564955,0.6705416473034632,1.2208389277863518,1.256986343764762,1.1523885827651905,0.004018971658924527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33835.519902710046,,,,,,,,,,,,,,,,,,,,2.0,15435.496522333318,1609.9844702096352,0.37328075730132787,0.1626342394317911,6.112874298809886,5.545770737031187
354.0,-29.263477478980246,6.974287921756617,35.421220546665054,25.13073953976857,6.042576061164279,-25.73287212766271,-39.26181335756553,2.511970709847653,3.713903773323125,-3.9605461587982225,40.83811824134766,42168.339122036334,34404.959517933064,34404.959517933064,76573.2986399694,77274.2849598887,77274.2849598887,34404.959517933064,111679.24447782176,111679.24447782176,111679.24447782176,138442.48723490877,91567.17409280795,56461.22825495941,39006.60648649838,26763.242757087013,0.0,65769.8492435854,22748.75634352396,1610.0,0.0,0.889142012432698,2.890142776632154,0.0014959135982669303,369255.03511845437,1590989.119086022,4.308645699511299,1590989.119086022,4.308645699511299,0.85,0.1031508123422619,4.027634451161993,1.2661532374052338,1.0,0.0,4.027634451162731,1.2800050064373136,1.2803038165892928,3.1465771078288673,19324.518876441678,1970.5525206305597,4632.441516551485,4632.441516551485,7.426960360968585,6.974287921756617,0.8034064314835199,6.170881490273097,5.547633773079069,5.547633773079069,1.5850382208797338,0.0,0.0,0.0002334323654385558,0.9264203545728636,0.00025197240570797085,198.32147792977386,0.0,0.0,0.0,0.0,8.570346729834873e-05,0.00014772889814020708,0.0005949979995816989,0.10315081230608303,0.071846810448095,0.03130400185798803,0.10315055405419535,0.07184681047329437,0.031304001868967514,0.37328193189468023,0.37328193189468023,0.16264078303918686,0.0,7.7640956378537,4.8696229926702586,14.533969257089268,7.67444993212132,4.888151346420443,14.187157232158597,26763.242757087013,22748.75634352396,0.85,1.1642614286125597,0.6411500042498434,42257.704602238395,25750.0,0.0,0.0,8081.666764285319,0.12383926510481781,3.0959816276204424,3301.76626984658,4779.900494438739,8081.666764285319,48.3607269556599,0.6701258934243383,1.2207490288014533,1.2570088176592855,1.1523885827651905,0.004017643491195868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33831.66676428532,,,,,,,,,,,,,,,,,,,,2.0,15435.530133549537,1610.0,0.37328193189468023,0.16264078303918686,6.112874298809886,5.547633773079069
355.0,-29.26303885303696,6.969520405718959,35.42106093951876,25.12949367463591,6.040934094303276,-25.732641560779875,-39.2617721465416,2.510536802045238,3.6908684381334638,-3.9623994290139737,40.83779229380885,42169.94337545897,34399.918061543736,34399.918061543736,76569.8614370027,77275.88859770141,77275.88859770141,34399.918061543736,111675.80665924515,111675.80665924515,111675.80665924515,138438.25622409958,91567.93544869994,56461.99022645357,39006.605802495964,26762.44956485442,0.0,65769.05536735039,22748.08213012626,1610.0,0.0,0.889133953778398,2.8902272632103054,0.0014959135982669303,369228.593565715,1590974.816895832,4.308915519059527,1590974.816895832,4.308915519059527,0.85,0.10315284110228895,4.027634451161993,1.2661571639915934,1.0,0.0,4.027634451162774,1.2800116646597317,1.2803104763660365,3.146560740313775,19324.67955450619,1970.568905233305,4632.441516551485,4632.441516551485,7.425872067382724,6.969520405718959,0.8016080583223206,6.167912347396639,5.549491021064544,5.549491021064544,1.585568863161298,0.0,0.0,0.0002334323654385558,0.926378316214906,0.000251983840028055,198.32112125246348,0.0,0.0,0.0,0.0,8.570386447905655e-05,0.00014772850095949924,0.0005949963998829967,0.1031528410708496,0.07184742843735153,0.03130541263349806,0.10315263449728498,0.07184742845924955,0.03130541264303941,0.3732831173711864,0.3732831173711864,0.16264723029482145,0.0,7.742706252347261,4.875081913886675,14.448469761121942,7.653267867147463,4.893461446794561,14.10279401297646,26762.44956485442,22748.08213012626,0.85,1.1642232203172884,0.641182135579118,42257.704602238395,25750.0,0.0,0.0,8077.816137025031,0.12376252335378517,3.0940630838446266,3300.404981047317,4777.411155977714,8077.816137025031,48.48452976099389,0.6697106242087938,1.2206593035024587,1.2570312579861413,1.1523885827651905,0.0040163177251427516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33827.81613702503,,,,,,,,,,,,,,,,,,,,2.0,15435.563639350139,1610.0,0.3732831173711864,0.16264723029482145,6.112874298809886,5.549491021064544
356.0,-29.26260798427705,6.964763815301736,35.42090129560009,25.1282999170013,6.039362355319105,-25.732410952599697,-39.26172332195563,2.509165323641846,3.6672974629644273,-3.9642090137147883,40.83747200850343,42171.48478205779,34394.75822040498,34394.75822040498,76566.24300246278,77277.41882383448,77277.41882383448,34394.75822040498,111672.17704423946,111672.17704423946,111672.17704423946,138433.85168045433,91568.65496335595,56462.72092157972,39006.593379751364,26761.674636214855,0.0,65768.26801596623,22747.423440782626,1610.0,0.0,0.8891260917326642,2.8903240552244123,0.0014959135982669303,369202.7767287763,1590960.7632523142,4.309178759023975,1590960.7632523142,4.309178759023975,0.85,0.10315483137556292,4.027634451161993,1.2661609389213848,1.0,0.0,4.0276344511647055,1.2800180330616386,1.280316846254612,3.1465450854066557,19324.831402312895,1970.5843894003453,4632.441516551485,4632.441516551485,7.424758218212625,6.964763815301736,0.799834325409901,6.1649294898918345,5.551343300262778,5.551343300262778,1.5860980857893652,0.0,0.0,0.0002334323654385558,0.9263370233171767,0.0002519950725953321,198.3207708843085,0.0,0.0,0.0,0.0,8.570433503941934e-05,0.00014772803039913646,0.0005949945046378682,0.10315483134561068,0.07184803617412835,0.031306795171482334,0.10315517687480076,0.0718480361949903,0.03130679518057262,0.37328431000894025,0.37328431000894025,0.16265355710941182,0.0,7.7212234754840665,4.880425588925561,14.36295746075723,7.631506476679192,4.898425208561264,14.017327253912299,26761.674636214855,22747.423440782626,0.85,1.164182139993031,0.6412132484896825,42257.704602238395,25750.0,0.0,0.0,8073.96737033856,0.12368587102275216,3.0921467755688012,3299.0438065830463,4774.923563755513,8073.96737033856,48.60825586706344,0.669295838867706,1.2205697514505653,1.257053652174308,1.1523885827651905,0.004014995101111425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33823.96737033856,,,,,,,,,,,,,,,,,,,,2.0,15435.59697724057,1610.0,0.37328431000894025,0.16265355710941182,6.112874298809886,5.551343300262778
357.0,-29.262184101805776,6.960024724392524,35.42073787135236,25.127299047913425,6.038000855276035,-25.732165607564887,-39.261645963974274,2.5079823610344194,3.6419292273212704,-3.9657556097367093,40.83704261499939,42172.87899267282,34388.81112955098,34388.81112955098,76561.69012222381,77278.87877420633,77278.87877420633,34388.81112955098,111667.6899037573,111667.6899037573,111667.6899037573,138427.81572320763,91569.39214368718,56463.3923621507,39006.66642392942,26760.12581945032,0.0,65766.79224337974,22746.10694653277,1609.9510109499827,0.0,0.8891199243973578,2.8904758461114985,0.0014959135982669303,369180.7129990586,1590941.922250224,4.309385258309203,1590941.922250224,4.309385258309203,0.85,0.103156447698089,4.027634451161993,1.2661644171318045,1.0,0.0,4.027634451163008,1.2800235261493302,1.2803223406246347,3.146531582336027,19324.9869783189,1970.6002537379125,4632.441516551485,4632.441516551485,7.423474426321727,6.960024724392524,0.7982120024105437,6.161812721981981,5.553190929496448,5.553190929496448,1.586625979856128,0.0,0.0,0.0002334323654385558,0.9262964018978245,0.00025200612348303677,198.3204261983792,0.0,0.0,0.0,0.0,8.570508060310903e-05,0.00014772728483544676,0.000594991501779866,0.10315644767880544,0.07184840425398943,0.03130804342481601,0.1031567397557583,0.07184840426742045,0.03130804343066855,0.3732855050233716,0.3732855050233716,0.16265972979470275,0.0,7.699168238284244,4.88573133617615,14.275632789133681,7.607684837058002,4.904069601689741,13.923323146088308,26760.12581945032,22746.10694653277,0.85,1.1641390359878883,0.6412488362912068,42257.704602238395,25750.0,0.0,0.0,8070.120220445113,0.12360930796617735,3.090232699154431,3297.682603244218,4772.437617200894,8070.120220445113,48.73190536321942,0.6688815366135133,1.2204803722083288,1.2570759955139295,1.1523885827651905,0.004013675894450669,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33820.12022044511,,,,,,,,,,,,,,,,,,,,2.0,15435.630174349626,1609.9510109499827,0.3732855050233716,0.16265972979470275,6.112874298809886,5.553190929496448
