time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
358.0,-29.261768925001075,6.955286819881989,35.42057772567763,25.125763203855627,6.036035232842076,-25.731988509912913,-39.261672995612,2.5062548177539252,3.622428710105339,-3.9679261711600957,40.83681125994729,42174.67213393042,34384.82163865279,34384.82163865279,76559.49377258321,77280.61852917423,77280.61852917423,34384.82163865279,111665.44016782702,111665.44016782702,111665.44016782702,138425.51936968404,91570.16808689854,56464.22169165462,39006.60710582658,26760.079201857032,0.0,65766.68630768362,22746.067321578477,1610.0,0.0,0.8891099503541329,2.8904761164451136,0.0014959135982669303,369149.74952589645,1590931.7708832915,4.309719220794663,1590931.7708832915,4.309719220794663,0.85,0.10315872264373795,4.027634451161993,1.266168764620089,1.0,0.0,4.027634451162658,1.2800315480824547,1.2803303644304356,3.1465118630830404,19325.150734920364,1970.616952264062,4632.441516551485,4632.441516551485,7.422613219356904,6.955286819881989,0.7962352083362716,6.159051611545717,5.555035910097671,5.555035910097671,1.5871531171707631,0.0,0.0,0.0002334323654385558,0.9262566166212558,0.0002520169478411464,198.32008859274526,0.0,0.0,0.0,0.0,8.570482007588351e-05,0.0001477275453626723,0.000594992551088295,0.10315872264361134,0.0718492701596407,0.03130945248397065,0.10315873111516956,0.07184927015972888,0.03130945248400907,0.3732867032006425,0.3732867032006425,0.16266561221783082,0.0,7.678297420491049,4.891195932056803,14.191961629741854,7.590354881265455,4.909004878854603,13.852932804214845,26760.079201857032,22746.067321578477,0.85,1.164107515078476,0.6412771343932391,42257.704602238395,25750.0,0.0,0.0,8066.273097388599,0.12353283403880776,3.088320850970191,3296.320431013139,4769.9526663754605,8066.273097388599,48.85547833866726,0.6684677166602147,1.2203911653396606,1.2570982571210687,1.1523885827651905,0.00401236192482587,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33816.2730973886,,,,,,,,,,,,,,,,,,,,3.0,15435.663245862323,1610.0,0.3732867032006425,0.16266561221783082,6.112874298809886,5.555035910097671
359.0,-29.261360727487098,6.95055825755214,35.42041722296501,25.12449020231145,6.034369000605453,-25.731787757523854,-39.26165500944478,2.504796030642265,3.600141651478282,-3.969784339687741,40.836480567675,42176.24985526987,34379.85742390133,34379.85742390133,76556.1072791712,77282.21042875528,77282.21042875528,34379.85742390133,111662.06785265662,111662.06785265662,111662.06785265662,138421.3491338656,91570.92018993568,56464.95961645038,39006.62285942811,26759.281281208972,0.0,65765.90414063708,22745.389089027627,1610.0,0.0,0.8891018820154964,2.890550312817192,0.0014959135982669303,369123.24401446106,1590917.2608956653,4.309989378055364,1590917.2608956653,4.309989378055364,0.85,0.1031606296190671,4.027634451161993,1.2661726461490623,1.0,0.0,4.027634451161247,1.2800383221112464,1.2803371400405872,3.1464952115800457,19325.309460243952,1970.6331377426495,4632.441516551485,4632.441516551485,7.421541599837538,6.95055825755214,0.7944321049860505,6.156126152566089,5.5568733501109815,5.5568733501109815,1.587678100031709,0.0,0.0,0.0002334323654385558,0.926217501948795,0.0002520275906549009,198.31975666351977,0.0,0.0,0.0,0.0,8.570499342402087e-05,0.00014772737201453493,0.0005949918529053649,0.10316062958755091,0.07184988986934832,0.0313107397182026,0.10316044297232821,0.07184988989129903,0.03131073972776807,0.37328791708216674,0.37328791708216674,0.1626714258611896,0.0,7.657392176788903,4.8964971690882635,14.108588451516425,7.569925991166031,4.914235206723674,13.771412995429273,26759.281281208972,22745.389089027627,0.85,1.1640698668942469,0.6413087511893408,42257.704602238395,25750.0,0.0,0.0,8062.4299443187265,0.12345644909567811,3.08641122739195,3294.9596246052256,4767.4703197135,8062.4299443187265,48.97897488246729,0.668054378223366,1.220302130409819,1.2571205136229433,1.1523885827651905,0.0040110486668671445,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33812.42994431873,,,,,,,,,,,,,,,,,,,,2.0,15435.696157100918,1610.0,0.37328791708216674,0.1626714258611896,6.112874298809886,5.5568733501109815
360.0,-29.260961074851245,6.945842502659699,35.42025512817478,25.123341706953966,6.032846936329408,-25.73158027613301,-39.26162469489498,2.5034661376120892,3.5766522783661685,-3.9715031520276494,40.83611319151381,42177.741770682165,34374.47937367242,34374.47937367242,76552.22114435458,77283.72275755221,77283.72275755221,34374.47937367242,111658.20213122462,111658.20213122462,111658.20213122462,138416.4037033743,91571.65455517151,56465.673568305145,39006.64554096263,26758.20157214968,0.0,65764.84711311231,22744.471336327228,1609.9811365393489,0.0,0.8890946365729536,2.8906569838571876,0.0014959135982669303,369098.7276526546,1590901.1414237684,4.310231984654544,1590901.1414237684,4.310231984654544,0.85,0.10316237332160111,4.027634451161993,1.2661763787688693,1.0,0.0,4.027634451162467,1.280044497669518,1.280343317040509,3.146480031354229,19325.46444214661,1970.6489414985354,4632.441516551485,4632.441516551485,7.420380646113742,6.945842502659699,0.7927083314272378,6.153134171232461,5.55870571184128,5.55870571184128,1.5882016319546515,0.0,0.0,0.0002334323654385558,0.9261792077979542,0.0002520380110816297,198.31943168370995,0.0,0.0,0.0,0.0,8.570528559209981e-05,0.000147727079846456,0.0005949906761591447,0.10316237329576779,0.07185040867983478,0.03131196461593301,0.10316220052962259,0.07185040869782704,0.031311964623774065,0.3732891372597208,0.3732891372597208,0.16267714677748413,0.0,7.636258081808023,4.901736520746169,14.024616132896199,7.54815543039382,4.919486738761918,13.685345159087944,26758.20157214968,22744.471336327228,0.85,1.164029485428416,0.6413417444449999,42257.704602238395,25750.0,0.0,0.0,8058.588786579265,0.12338015299210951,3.084503824802735,3293.5990165355684,4764.989770043696,8058.588786579265,49.10239508353501,0.6676415205200726,1.220213266985407,1.2571427267059654,1.1523885827651905,0.004009738379831718,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33808.58878657926,,,,,,,,,,,,,,,,,,,,2.0,15435.728942360282,1609.9811365393489,0.3732891372597208,0.16267714677748413,6.112874298809886,5.55870571184128
361.0,-29.260569652528584,6.941133439517433,35.42009420245873,25.122007238119863,6.031105887845239,-25.731402101953194,-39.26163649940861,2.501938337270817,3.55551379505107,-3.9734528546777765,40.83582305241209,42179.37525639122,34369.83636373607,34369.83636373607,76549.21162012729,77285.36876561439,77285.36876561439,34369.83636373607,111655.20512935045,111655.20512935045,111655.20512935045,138412.90900338194,91572.43727443152,56466.443765212265,39006.65945468806,26757.70387403148,0.0,65764.36332871954,22744.048292926756,1610.0,0.0,0.88908596786382,2.890705217726337,0.0014959135982669303,369070.9195211262,1590888.4109922473,4.310522251540283,1590888.4109922473,4.310522251540283,0.85,0.10316435686590966,4.027634451161993,1.266180383381434,1.0,0.0,4.027634451162572,1.2800515923136992,1.280350413340896,3.146462592091327,19325.629628778883,1970.665785847245,4632.441516551485,4632.441516551485,7.419378364720709,6.941133439517433,0.7908533032470881,6.150280136270345,5.5605340562113135,5.5605340562113135,1.5887240160603753,0.0,0.0,0.0002334323654385558,0.9261417039199042,0.00025204821729822867,198.31911339745838,0.0,0.0,0.0,0.0,8.5705171821471e-05,0.0001477271936170848,0.0005949911343856488,0.10316435683000592,0.07185111706682178,0.03131323976318415,0.10316412477050425,0.07185111709182779,0.031313239774081875,0.3732903622538773,0.3732903622538773,0.16268270158215778,0.0,7.615600631124607,4.90703995241762,13.942127162133147,7.5289666497288295,4.924615128266794,13.608299591038929,26757.70387403148,22744.048292926756,0.85,1.1639922861793746,0.641371300829903,42257.704602238395,25750.0,0.0,0.0,8054.748786664523,0.12330394558370966,3.0825986395927387,3292.238112030569,4762.510674633954,8054.748786664523,49.22573903064133,0.6672291427689911,1.220124574634367,1.2571648800884274,1.1523885827651905,0.004008432021170548,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33804.748786664524,,,,,,,,,,,,,,,,,,,,2.0,15435.761570043836,1610.0,0.3732903622538773,0.16268270158215778,6.112874298809886,5.5605340562113135
362.0,-29.260185930194673,6.936434083772368,35.41993302880861,25.120755365956597,6.029474980953857,-25.731219842078197,-39.2616325180046,2.5005088928364136,3.53320829271496,-3.9752841568226156,40.835493979607115,42180.91225241262,34364.834108135125,34364.834108135125,76545.74636054775,77286.90315003454,77286.90315003454,34364.834108135125,111651.73725816967,111651.73725816967,111651.73725816967,138408.65319950556,91573.15608183997,56467.16518421415,39006.65655291758,26756.915941335883,0.0,65763.57249425346,22743.3785501355,1610.0,0.0,0.8890780258138832,2.8907829738946957,0.0014959135982669303,369044.80160285666,1590873.9723600112,4.31078819008,1590873.9723600112,4.31078819008,0.8500000000000001,0.10316618570258695,4.027634451161993,1.2661841962253675,1.0,0.0,4.02763445116242,1.2800582302939145,1.2803570528707113,3.146446275523893,19325.78132732665,1970.6812547941092,4632.441516551485,4632.441516551485,7.418298533365454,6.936434083772368,0.7890639147776586,6.147370168994709,5.56235655966783,5.56235655966783,1.5892447313336657,0.0,0.0,0.0002334323654385558,0.9261049394017946,0.00025205822310950894,198.3188013734678,0.0,0.0,0.0,0.0,8.570521019379777e-05,0.00014772715524475802,0.0005949909798359435,0.10316618567202893,0.0718517316191217,0.03131445405290723,0.10316597817784595,0.07185173164040418,0.03131445406218278,0.37329159848173776,0.37329159848173776,0.16268815750575902,0.0,7.59493224642415,4.912226725516177,13.859903958726193,7.508492449537584,4.929555875295762,13.527391143228954,26756.915941335883,22743.3785501355,0.85,1.163953590982857,0.6414023851289172,42257.704602238395,25750.0,0.0,0.0,8050.911418726671,0.12322782672637163,3.080695668159288,3290.8777848948243,4760.033633831847,8050.911418726671,49.34900681241298,0.6668172441903222,1.2200360529259753,1.2571870024974432,1.1523885827651905,0.004007127894268557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33800.91141872667,,,,,,,,,,,,,,,,,,,,2.0,15435.79404616854,1610.0,0.37329159848173776,0.16268815750575902,6.112874298809886,5.56235655966783
363.0,-29.259809591213212,6.931745748753191,35.41977187973641,25.11958385528999,6.027934971286865,-25.731035137877242,-39.26162064364178,2.499160517950965,3.510368662404119,-3.977059751900389,40.83517234817966,42182.38645576567,34359.67615566151,34359.67615566151,76542.06261142719,77288.39487601887,77288.39487601887,34359.67615566151,111648.07103168037,111648.07103168037,111648.07103168037,138404.22238007927,91573.8720160227,56467.86359576962,39006.676022503416,26756.1513483989,0.0,65762.82737090232,22742.728646139065,1610.0,0.0,0.8890703339725974,2.8908744505383086,0.0014959135982669303,369019.4795588435,1590859.860326599,4.311045753542455,1590859.860326599,4.311045753542455,0.85,0.1031679720046981,4.027634451161993,1.2661878689518202,1.0,0.0,4.02763445116125,1.2800644918706465,1.280363315909174,3.146430884334689,19325.932419503137,1970.696661908311,4632.441516551485,4632.441516551485,7.417185091899397,6.931745748753191,0.7873060504215164,6.144439698331675,5.56417414308393,5.56417414308393,1.5897640408811229,0.0,0.0,0.0002334323654385558,0.9260688838136926,0.00025206803675040436,198.31849535420727,0.0,0.0,0.0,0.0,8.570532463767298e-05,0.0001477270408008828,0.0005949905188978489,0.10316797197599326,0.07185233267181074,0.031315639304182526,0.10316835022059567,0.07185233269180259,0.0313156393128955,0.3732928401548957,0.3732928401548957,0.16269349545507475,0.0,7.5741613356871085,4.917310851139007,13.777604617604766,7.4874284143045315,4.934333020352085,13.444908783599146,26756.1513483989,22742.728646139065,0.85,1.1639107634428487,0.6414320694859579,42257.704602238395,25750.0,0.0,0.0,8047.075953360627,0.12315179627627389,3.0787949069068445,3289.517604388653,4757.558348971974,8047.075953360627,49.47219851733267,0.6664058240058106,1.2199477014308375,1.2572090797636735,1.1523885827651905,0.004005826832210139,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33797.075953360625,,,,,,,,,,,,,,,,,,,,2.0,15435.82638108421,1610.0,0.3732928401548957,0.16269349545507475,6.112874298809886,5.56417414308393
364.0,-29.25944020923517,6.927073527033956,35.41960684009139,25.118519947305344,6.026512756268819,-25.730844915089627,-39.26160045722497,2.4979174621240054,3.486371139584321,-3.978630197249323,40.83473673345733,42183.79772561404,34353.908679296364,34353.908679296364,76537.7064049104,77289.8454764512,77289.8454764512,34353.908679296364,111643.75415574756,111643.75415574756,111643.75415574756,138398.36413236186,91574.59732937215,56468.549578538106,39006.71972314893,26754.6099766143,0.0,65761.32969976324,22741.418480122156,1609.9522053602248,0.0,0.8890640671249711,2.8910056428020763,0.0014959135982669303,368997.084322881,1590840.7472658174,4.31125560296784,1590840.7472658174,4.31125560296784,0.85,0.10316941081473571,4.027634451161993,1.2661914152977993,1.0,0.0,4.027634451164072,1.2800702644215154,1.2803690898076134,3.1464166953226953,19326.085491077658,1970.7122708649395,4632.441516551485,4632.441516551485,7.415940073188521,6.927073527033956,0.7856663755543587,6.141407151479598,5.5659872188261,5.5659872188261,1.5902820625217429,0.0,0.0,0.0002334323654385558,0.9260334962220862,0.00025207766931853275,198.31819499293806,0.0,0.0,0.0,0.0,8.57055191925855e-05,0.0001477268462459703,0.0005949897353017808,0.10316941079487683,0.07185271242312369,0.031316698371753146,0.10316924212968744,0.07185271243695447,0.03131669837778125,0.3732940834148602,0.3732940834148602,0.16269867959047177,0.0,7.5529774219110095,4.922406870097802,13.693912205836966,7.465001336833666,4.939859375059143,13.356086357154197,26754.6099766143,22741.418480122156,0.85,1.1638710280699502,0.6414681381627524,42257.704602238395,25750.0,0.0,0.0,8043.2420729880305,0.12307585408987916,3.076896352246976,3288.157383482717,4755.084689505314,8043.2420729880305,49.59531423373946,0.6659948814387395,1.2198595197208855,1.2572311057142307,1.1523885827651905,0.004004529196020267,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33793.24207298803,,,,,,,,,,,,,,,,,,,,2.0,15435.858580877466,1609.9522053602248,0.3732940834148602,0.16269867959047177,6.112874298809886,5.5659872188261
365.0,-29.259078132969908,6.922403142344706,35.41944512736743,25.11703837607058,6.024608447394435,-25.730709479866167,-39.26166000366209,2.496239794289635,3.4674260377884707,-3.980746104510334,40.83450355405039,42185.51116458583,34349.85471479617,34349.85471479617,76535.365879382,77291.55687599689,77291.55687599689,34349.85471479617,111641.41159079305,111641.41159079305,111641.41159079305,138395.97232612167,91575.39122188001,56469.345510464664,39006.717457128165,26754.56073532862,0.0,65761.27819245678,22741.376625029327,1610.0,0.0,0.8890543669060437,2.891005280427397,0.0014959135982669303,368966.912246889,1590830.5163417908,4.311580425068872,1590830.5163417908,4.311580425068872,0.85,0.10317147419244745,4.027634451161993,1.266195679265075,1.0,0.0,4.02763445116256,1.2800780553230344,1.2803768825278756,3.146397545379058,19326.253035734422,1970.7293556652296,4632.441516551485,4632.441516551485,7.415064948378915,6.922403142344706,0.7837170841562666,6.138686058188439,5.567797341522052,5.567797341522052,1.590799240434872,0.0,0.0,0.0002334323654385558,0.9259988099495213,0.0002520871117008032,198.31790057315877,0.0,0.0,0.0,0.0,8.57049452904275e-05,0.00014772742014812831,0.0005949920467698839,0.10317147414828852,0.07185356262214032,0.0313179115261482,0.10317116631085801,0.0718535626528947,0.03131791153955274,0.37329533205521603,0.37329533205521603,0.1627036012955539,0.0,7.532873420545172,4.927656506384039,13.613524807142937,7.448172142298802,4.944704495906819,13.28776113821175,26754.56073532862,22741.376625029327,0.85,1.1638363484267111,0.6414946960295665,42257.704602238395,25750.0,0.0,0.0,8039.408552086785,0.12300000002393409,3.0750000005983495,3286.7963972446937,4752.6121548420915,8039.408552086785,49.718354049828946,0.6655844157139286,1.2197715073693687,1.2572530564201483,1.1523885827651905,0.004003236391878605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33789.40855208678,,,,,,,,,,,,,,,,,,,,2.0,15435.890653843386,1610.0,0.37329533205521603,0.1627036012955539,6.112874298809886,5.567797341522052
366.0,-29.25872488472,6.917742582093616,35.419283202526515,25.115799356158846,6.022999243112066,-25.73055247529954,-39.26167861847205,2.494826833690769,3.4454891426739778,-3.9825554529488802,40.834173950349204,42187.01867509873,34344.84605344609,34344.84605344609,76531.86472854481,77293.05549861072,77293.05549861072,34344.84605344609,111637.9015520568,111637.9015520568,111637.9015520568,138391.6813049077,91576.09539455335,56470.05857103804,39006.70758168368,26753.779752850875,0.0,65760.48733453455,22740.712789923244,1610.0,0.0,0.8890465338849134,2.8910809319787907,0.0014959135982669303,368941.11312343174,1590816.0548132197,4.311842725646576,1590816.0548132197,4.311842725646576,0.85,0.10317317899533954,4.027634451161993,1.2661994497990237,1.0,0.0,4.027634451162372,1.2800846170273714,1.2803834457640064,3.146381416968369,19326.40164573853,1970.7445096682895,4632.441516551485,4632.441516551485,7.413983734221718,6.917742582093616,0.7819384394174027,6.135804142676212,5.569600231352519,5.569600231352519,1.5913143518150055,0.0,0.0,0.0002334323654385558,0.9259649707363087,0.00025209632417621055,198.3176133326609,0.0,0.0,0.0,0.0,8.570476588361943e-05,0.00014772759955493635,0.0005949927693549247,0.10317317896559325,0.07185417285113205,0.03131900611446121,0.10317295706989915,0.07185417287184866,0.03131900612349089,0.37329659771668217,0.37329659771668217,0.16270845776556936,0.0,7.512644543484157,4.932694192829217,13.533242855010087,7.4280445956228505,4.9494664674514866,13.208546754574172,26753.779752850875,22740.712789923244,0.85,1.1637971041670427,0.6415253351223864,42257.704602238395,25750.0,0.0,0.0,8035.578823315144,0.1229242339354686,3.0731058483867124,3285.4366799683794,4750.142143346765,8035.578823315144,49.841318053653666,0.66517442605773,1.2196836639508526,1.2572749989506633,1.1523885827651905,0.004001944467303287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33785.57882331515,,,,,,,,,,,,,,,,,,,,2.0,15435.922592764258,1610.0,0.37329659771668217,0.16270845776556936,6.112874298809886,5.569600231352519
367.0,-29.258378793988957,6.9130946760063,35.419119798776705,25.114664376620226,6.021497597138569,-25.73039115766537,-39.261689060926415,2.493509960814966,3.422825365017559,-3.9842496168148926,40.833807026084656,42188.46317240265,34339.49969340449,34339.49969340449,76527.96286580715,77294.53973930053,77294.53973930053,34339.49969340449,111634.03943270502,111634.03943270502,111634.03943270502,138386.76363127993,91576.83162147873,56470.75505458064,39006.75174099788,26752.72419857492,0.0,65759.4759395728,22739.815568788683,1609.9821093983687,0.0,0.8890394061179965,2.891179921164372,0.0014959135982669303,368916.9576748821,1590799.9559429234,4.312081412491909,1590799.9559429234,4.312081412491909,0.85,0.10317473239020547,4.027634451161993,1.2662030659290036,1.0,0.0,4.027634451160457,1.2800907325666457,1.2803895627309199,3.1463663853626884,19326.557020535864,1970.7603534882824,4632.441516551485,4632.441516551485,7.412829621423423,6.9130946760063,0.7802255889510405,6.132869087055259,5.571398300914014,5.571398300914014,1.5918280859754326,0.0,0.0,0.0002334323654385558,0.9259318184674282,0.00025210535028910157,198.31733191303917,0.0,0.0,0.0,0.0,8.5704665240928e-05,0.0001477277001976278,0.0005949931747068961,0.10317473236519945,0.07185469119287823,0.03132004117232122,0.10317451595655579,0.07185469121029332,0.031320041179912154,0.37329786763650363,0.37329786763650363,0.16271321485302379,0.0,7.492221338246054,4.9376999565397455,13.452405816804458,7.407074981832466,4.95455934263083,13.125737398640581,26752.72419857492,22739.815568788683,0.85,1.1637556682496928,0.6415571682957167,42257.704602238395,25750.0,0.0,0.0,8031.750962926348,0.12284855568179494,3.0712138920448706,3284.077093325121,4747.673869601227,8031.750962926348,49.96420633312329,0.6647649116980241,1.2195959890412127,1.2572968957775004,1.1523885827651905,0.004000655630293337,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33781.75096292635,,,,,,,,,,,,,,,,,,,,2.0,15435.954366899767,1609.9821093983687,0.37329786763650363,0.16271321485302379,6.112874298809886,5.571398300914014
368.0,-29.258040619030524,6.908453552274399,35.418957518978125,25.113331723865144,6.019784065484405,-25.730258154685682,-39.261733869183786,2.4920016011405792,3.4021629859848304,-3.986164996244652,40.83351295479637,42190.01849205964,34334.85913827407,34334.85913827407,76524.8776303337,77296.08175384767,77296.08175384767,34334.85913827407,111630.94089212174,111630.94089212174,111630.94089212174,138383.16051566586,91577.54304181643,56471.47978003241,39006.7369575378,26752.219623544133,0.0,65758.95658108193,22739.386680012514,1610.0,0.0,0.8890309182060997,2.891226193865154,0.0014959135982669303,368889.6496202001,1590787.0535993462,4.312365649828295,1590787.0535993462,4.312365649828295,0.8500000000000001,0.10317651215633683,4.027634451161993,1.2662069804267961,1.0,0.0,4.02763445116214,1.2800977374397395,1.280396569239263,3.146349168007645,19326.707160101498,1970.775663463211,4632.441516551485,4632.441516551485,7.411827869946617,6.908453552274399,0.7783872693231628,6.130066282951237,5.573192420214497,5.573192420214497,1.5923406914898561,0.0,0.0,0.0002334323654385558,0.9258994256928731,0.00025211417024464906,198.31705693080664,0.0,0.0,0.0,0.0,8.570423338740794e-05,0.00014772813205114787,0.0005949949140550114,0.10317651212186857,0.07185538980183778,0.03132112232003079,0.10317632870328287,0.07185538982584266,0.03132112233049417,0.37329914238482115,0.37329914238482115,0.1627178052379062,0.0,7.4722172333667345,4.9427074367297905,13.373001935097136,7.388327982229498,4.959160072136001,13.051599740455913,26752.219623544133,22739.386680012514,0.85,1.1637179421479598,0.6415858870880746,42257.704602238395,25750.0,0.0,0.0,8027.924290445644,0.12277296512050788,3.069324128012694,3282.7172351553354,4745.207055290309,8027.924290445644,50.087018976004956,0.6643558718642196,1.2195084822176319,1.2573187336024991,1.1523885827651905,0.003999370660619438,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33777.92429044565,,,,,,,,,,,,,,,,,,,,2.0,15435.986009421254,1610.0,0.37329914238482115,0.1627178052379062,6.112874298809886,5.573192420214497
369.0,-29.257709879768928,6.903822121904174,35.41879502830609,25.112097768019908,6.018178681743228,-25.730121027394528,-39.26177047016097,2.49058982936888,3.380640762280507,-3.9879658811244023,40.833182253256076,42191.509786968876,34329.87185831819,34329.87185831819,76521.38164528707,77297.58535139289,77297.58535139289,34329.87185831819,111627.45720971108,111627.45720971108,111627.45720971108,138378.897852919,91578.26284334378,56472.18727892014,39006.75062713738,26751.440643207938,0.0,65758.19127034531,22738.724546726746,1610.0,0.0,0.8890231296684816,2.8912974809707834,0.0014959135982669303,368863.9753890422,1590772.5442021529,4.312626470298053,1590772.5442021529,4.312626470298053,0.85,0.1031781424921727,4.027634451161993,1.2662107322784144,1.0,0.0,4.027634451162958,1.28010429382482,1.2804031271548955,3.1463330531669693,19326.8590684501,1970.7911538038068,4632.441516551485,4632.441516551485,7.410751271367217,6.903822121904174,0.7766124574541977,6.1272096644499765,5.574980839015383,5.574980839015383,1.5928516682901095,0.0,0.0,0.0002334323654385558,0.9258677463442662,0.0002521227965443765,198.31678799554456,0.0,0.0,0.0,0.0,8.570388063559601e-05,0.0001477284848029598,0.0005949963348103618,0.10317814246276616,0.07185599822045828,0.03132214424230787,0.10317796873602607,0.07185599824093772,0.03132214425123499,0.37330042443724437,0.37330042443724437,0.16272229531419974,0.0,7.452223880548274,4.947629449609849,13.293860147147939,7.368606643404917,4.9639537296703224,12.97374808484716,26751.440643207938,22738.724546726746,0.85,1.1636783215446436,0.6416160324956474,42257.704602238395,25750.0,0.0,0.0,8024.100213890839,0.12269746210948325,3.0674365527370786,3281.3579407941784,4742.742273096661,8024.100213890839,50.209756069923515,0.6639473057872466,1.2194211430585906,1.2573405400111528,1.1523885827651905,0.003998087932551786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33774.10021389084,,,,,,,,,,,,,,,,,,,,2.0,15436.017504899788,1610.0,0.37330042443724437,0.16272229531419974,6.112874298809886,5.574980839015383
370.0,-29.257386569665034,6.8992003553444565,35.41863233162456,25.11086360262709,6.01657527036954,-25.729990389338283,-39.26181185580788,2.4891790900418873,3.359209232201465,-3.9897634259175505,40.83285127170997,42192.99065626917,34324.890019865634,34324.890019865634,76517.88067613481,77299.08022665513,77299.08022665513,34324.890019865634,111623.97024652077,111623.97024652077,111623.97024652077,138374.6328279477,91578.9777276616,56472.888157272064,39006.7661893217,26750.662581426946,0.0,65757.42877074865,22738.063194212904,1610.0,0.0,0.8890153582418295,2.8913680027948523,0.0014959135982669303,368838.35017261707,1590758.022619912,4.3128867209047925,1590758.022619912,4.3128867209047925,0.85,0.10317974849267204,4.027634451161993,1.2662144676456228,1.0,0.0,4.02763445116179,1.2801108454822294,1.2804096803417535,3.1463169501112587,19327.009939061005,1970.806538324607,4632.441516551485,4632.441516551485,7.40967584743909,6.8992003553444565,0.7748392228766661,6.12436113246779,5.576764446774156,5.576764446774156,1.5933612705069018,0.0,0.0,0.0002334323654385558,0.9258367797163775,0.0002521312293405171,198.31652510188644,0.0,0.0,0.0,0.0,8.570348177185326e-05,0.00014772888366670255,0.0005949979412877135,0.10317974846338543,0.07185660563836778,0.03132314282501766,0.10317958340073578,0.07185660565876376,0.03132314283390829,0.3733017104862555,0.3733017104862555,0.16272666810805572,0.0,7.4322995877327,4.952515955056356,13.215058414555415,7.34897265811901,4.968704083681416,12.896315606828239,26750.662581426946,22738.063194212904,0.85,1.1636385744780338,0.6416459926279566,42257.704602238395,25750.0,0.0,0.0,8020.278032699134,0.12262204650687747,3.065551162671934,3279.998796232562,4740.279236466572,8020.278032699134,50.33241770236182,0.6635392126995528,1.2193339711438669,1.257362301323736,1.1523885827651905,0.003996808248602059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33770.278032699134,,,,,,,,,,,,,,,,,,,,2.0,15436.048862689027,1610.0,0.3733017104862555,0.16272666810805572,6.112874298809886,5.576764446774156
371.0,-29.25706878953417,6.894595990302572,35.41846592958396,25.109878729004436,6.0152573470964885,-25.729836178345188,-39.26181580228729,2.488024735906765,3.335234010393151,-3.991254229817783,40.83241795635267,42194.2934411954,34318.98155744894,34318.98155744894,76513.27499864434,77300.42849141834,77300.42849141834,34318.98155744894,111619.41004886728,111619.41004886728,111619.41004886728,138368.54092526183,91579.66381828727,56473.528768061326,39006.81672247327,26749.130876394538,0.0,65755.9475988678,22736.76124493536,1609.9510561043053,0.0,0.8890094767187549,2.8915086864546042,0.0014959135982669303,368817.0988137121,1590739.011365144,4.313083684248109,1590739.011365144,4.313083684248109,0.8500000000000001,0.10318097167534832,4.027634451161993,1.266217843103223,1.0,0.0,4.027634451159047,1.2801162065032616,1.2804150426142866,3.1463037735955193,19327.154732993746,1970.8213031966825,4632.441516551485,4632.441516551485,7.408400394226009,6.894595990302572,0.7732415755651969,6.121354414737375,5.578543250731816,5.578543250731816,1.5938695002090901,0.0,0.0,0.0002334323654385558,0.9258063438380073,0.00025213951815327004,198.3162667055033,0.0,0.0,0.0,0.0,8.570344373683474e-05,0.00014772892170172104,0.0005949980944788643,0.1031809716577466,0.07185696359614063,0.03132400806160597,0.10318078432109773,0.07185696360839877,0.031324008066949544,0.3733030008597612,0.3733030008597612,0.16273091494479466,0.0,7.411742654869045,4.957324253688114,13.134336678546333,7.326488240210949,4.97377242927854,12.808567718489599,26749.130876394538,22736.76124493536,0.85,1.163594743784998,0.6416802583181374,42257.704602238395,25750.0,0.0,0.0,8016.457752423453,0.12254671817112729,3.0636679542781797,3278.6398058236746,4737.817946599778,8016.457752423453,50.455003960661024,0.663131591835104,1.2192469660545306,1.257384017676378,1.1523885827651905,0.003995531598228475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33766.457752423456,,,,,,,,,,,,,,,,,,,,2.0,15436.080082672117,1609.9510561043053,0.3733030008597612,0.16273091494479466,6.112874298809886,5.578543250731816
372.0,-29.25675995628798,6.889994808476171,35.41830328495232,25.10849452754485,6.013474359138636,-25.72973652969464,-39.26189944669602,2.486450932545271,3.3162853752785395,-3.9932860069854335,40.83219459044819,42195.89161424945,34314.77933935723,34314.77933935723,76510.67095360668,77302.04294751513,77302.04294751513,34314.77933935723,111616.82228687237,111616.82228687237,111616.82228687237,138365.95655166803,91580.43143596778,56474.28010270196,39006.8348147398,26749.13426479567,0.0,65755.96907953547,22736.76412507632,1610.0,0.0,0.8890001560636096,2.8915185788975077,0.0014959135982669303,368788.1374448568,1590729.2114884576,4.313395822625428,1590729.2114884576,4.313395822625428,0.85,0.10318282737445791,4.027634451161993,1.2662218279344963,1.0,0.0,4.02763445116303,1.2801235155916717,1.2804223534089634,3.1462858092255455,19327.316732558585,1970.8378225549588,4632.441516551485,4632.441516551485,7.40749326607842,6.889994808476171,0.7713382647227882,6.118656543753383,5.580319601203088,5.580319601203088,1.594377028915168,0.0,0.0,0.0002334323654385558,0.9257767658955689,0.00025214757384059026,198.31601558474077,0.0,0.0,0.0,0.0,8.570263760006998e-05,0.0001477297278384858,0.0005950013413030704,0.10318282733369306,0.07185779830038688,0.03132502903330618,0.10318319230251871,0.07185779832877616,0.03132502904568175,0.3733042932059862,0.3733042932059862,0.1627348920011443,0.0,7.392120759135082,4.9622515163754315,13.05650788974873,7.309571382263982,4.978164225977082,12.74117177113402,26749.13426479567,22736.76412507632,0.85,1.1635547620180733,0.6417043533068639,42257.704602238395,25750.0,0.0,0.0,8012.637520188742,0.12247147696094907,3.061786924023724,3277.279872197898,4735.357647990844,8012.637520188742,50.57751493202086,0.6627244424293776,1.2191601273729376,1.2574056527079864,1.1523885827651905,0.003994260115507101,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33762.63752018874,,,,,,,,,,,,,,,,,,,,2.0,15436.111202648417,1610.0,0.3733042932059862,0.1627348920011443,6.112874298809886,5.580319601203088
373.0,-29.256458220143774,6.885404349300849,35.41814063419491,25.107326579187088,6.01195337543147,-25.729617064310403,-39.2619462107308,2.4851122195980877,3.2946617612952878,-3.995027080168965,40.83186912260357,42197.30763966886,34309.67583895436,34309.67583895436,76506.98347862322,77303.47203938031,77303.47203938031,34309.67583895436,111613.14787833468,111613.14787833468,111613.14787833468,138361.5264506984,91581.12264423925,56474.95824452779,39006.84933301273,26748.378572363727,0.0,65755.22790537647,22736.121786509168,1610.0,0.0,0.8889926446920451,2.891598470737607,0.0014959135982669303,368763.321248758,1590714.9321090064,4.313647373394688,1590714.9321090064,4.313647373394688,0.85,0.10318431788397833,4.027634451161993,1.2662254341738306,1.0,0.0,4.027634451161719,1.2801297329342682,1.2804285722029645,3.1462705283237122,19327.462606529494,1970.8526975602774,4632.441516551485,4632.441516551485,7.406391579120338,6.885404349300849,0.7695972601081129,6.115807089192736,5.582089238002627,5.582089238002627,1.594882639429322,0.0,0.0,0.0002334323654385558,0.9257478686498369,0.00025215544463419264,198.31577023544023,0.0,0.0,0.0,0.0,8.570218690703774e-05,0.00014773017853151807,0.0005950031565298541,0.1031843178565724,0.07185839202185051,0.03132592583472188,0.10318517138175713,0.07185839204093629,0.03132592584304204,0.37330559755307163,0.37330559755307163,0.16273877492415598,0.0,7.3723328298977435,4.966976570881684,12.978621522631443,7.289688841464226,4.982623359964691,12.663664432645248,26748.378572363727,22736.121786509168,0.85,1.1635117984644328,0.641733121211167,42257.704602238395,25750.0,0.0,0.0,8008.820737914884,0.12239632273533804,3.0599080683834483,3275.9210130163956,4732.899724898489,8008.820737914884,50.69995070349991,0.6623177637193612,1.219073454682726,1.25742727322476,1.1523885827651905,0.003992989871585454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33758.82073791488,,,,,,,,,,,,,,,,,,,,2.0,15436.142153981464,1610.0,0.37330559755307163,0.16273877492415598,6.112874298809886,5.582089238002627
374.0,-29.256164116647614,6.880822420059985,35.41797662717097,25.105998117383592,6.010251709948077,-25.729522538488126,-39.26202685162423,2.4836101317885135,3.274420977228374,-3.996847884100244,40.83150431857472,42198.833583947126,34304.83710830265,34304.83710830265,76503.67069224978,77304.98282653782,77304.98282653782,34304.83710830265,111609.81993484046,111609.81993484046,111609.81993484046,138357.24652507366,91581.8254845204,56475.67624192939,39006.8324917678,26747.426590233208,0.0,65754.25908200101,22735.312601698228,1609.9910588346563,0.0,0.8889848756374102,2.891650603084689,0.0014959135982669303,368737.3700196083,1590698.9270326803,4.313907556882808,1590698.9270326803,4.313907556882808,0.8500000000000001,0.10318576413878083,4.027634451161993,1.2662292942730713,1.0,0.0,4.02763445116096,1.2801367091055182,1.2804355500027635,3.1462533825596326,19327.610935342902,1970.867822889866,4632.441516551485,4632.441516551485,7.405347047714074,6.880822420059985,0.7678109440962939,6.113011475963692,5.583854440832199,5.583854440832199,1.595386983094914,0.0,0.0,0.0002334323654385558,0.9257197033187544,0.0002521631165477934,198.3155310930234,0.0,0.0,0.0,0.0,8.570140972755936e-05,0.00014773095571099645,0.0005950062867246959,0.103185764109362,0.07185897246412545,0.03132679164523656,0.10318555688240218,0.07185897248461279,0.031326791654168046,0.37330690251839094,0.37330690251839094,0.16274252716155338,0.0,7.352847913824462,4.971774384570438,12.901604866877562,7.271268861328622,4.987562860269293,12.589959938556433,26747.426590233208,22735.312601698228,0.85,1.1634785603293525,0.6417657832829001,42257.704602238395,25750.0,0.0,0.0,8005.005599398929,0.12232125535356789,3.0580313838391944,3274.5621586487932,4730.443440750136,8005.005599398929,50.82231136201585,0.6619115549435487,1.2189869475688118,1.2574488437976876,1.1523885827651905,0.003991722946150228,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33755.00559939893,,,,,,,,,,,,,,,,,,,,2.0,15436.172973430344,1609.9910588346563,0.37330690251839094,0.16274252716155338,6.112874298809886,5.583854440832199
375.0,-29.255877382884496,6.8762488018820855,35.41781312377056,25.104742508288496,6.00862176965815,-25.729427471671492,-39.26210361588744,2.4821718584459704,3.2541061084302214,-3.9986741150378022,40.83119097311246,42200.31365564697,34300.02680848308,34300.02680848308,76500.34046413004,77306.49831441496,77306.49831441496,34300.02680848308,111606.52512289805,111606.52512289805,111606.52512289805,138353.31969393484,91582.5650503794,56476.380391614766,39006.871843071815,26746.794571036804,0.0,65753.66641410862,22734.775385381283,1610.0,0.0,0.8889768962226886,2.8917031070099504,0.0014959135982669303,368711.3428795328,1590685.1796992798,4.314174788539111,1590685.1796992798,4.314174788539111,0.85,0.10318728306490499,4.027634451161993,1.2662330697523432,1.0,0.0,4.027634451162605,1.280143388973442,1.2804422314300656,3.146236965213552,19327.767014795438,1970.8837385646923,4632.441516551485,4632.441516551485,7.404308653639938,6.8762488018820855,0.7660205530308999,6.110228248851186,5.585614566093374,5.585614566093374,1.5958898760266782,0.0,0.0,0.0002334323654385558,0.9256922446530257,0.00025217059642327727,198.31529794366375,0.0,0.0,0.0,0.0,8.570066991529364e-05,0.00014773169552326215,0.0005950092664180647,0.10318728303422936,0.0718596178849183,0.03132766514931105,0.1031870772847765,0.07185961790628068,0.031327665158624306,0.3733082155423908,0.3733082155423908,0.16274617568870398,0.0,7.333563099652963,4.976552485023603,12.825329351085827,7.252780223468051,4.992251605697561,12.516637567670728,26746.794571036804,22734.775385381283,0.85,1.1634384002610618,0.6417940771526641,42257.704602238395,25750.0,0.0,0.0,8001.1926271357515,0.12224627467519028,3.0561568668797543,3273.203619960204,4727.989007175548,8001.1926271357515,50.944596994345815,0.6615058153419383,1.2189006056173834,1.2574703747276619,1.1523885827651905,0.003990458731691374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33751.19262713575,,,,,,,,,,,,,,,,,,,,2.0,15436.203650029713,1610.0,0.3733082155423908,0.16274617568870398,6.112874298809886,5.585614566093374
376.0,-29.255597605548328,6.871686014907546,35.417649676785494,25.103582627512537,6.0071185197524475,-25.729325996873506,-39.26216434976084,2.4808469110775317,3.232603602995141,-4.000399093822698,40.83086560943519,42201.69883767574,34294.91630814811,34294.91630814811,76496.61514582386,77307.88836239526,77307.88836239526,34294.91630814811,111602.80467054337,111602.80467054337,111602.80467054337,138348.84898494696,91583.23327925395,56477.04375453411,39006.87724968871,26746.0443144036,0.0,65752.9215640923,22734.13766724306,1610.0,0.0,0.8889694631540095,2.891783419577801,0.0014959135982669303,368686.7600909882,1590670.9051884732,4.314423725972453,1590670.9051884732,4.314423725972453,0.85,0.10318870492056662,4.027634451161993,1.2662366347806535,1.0,0.0,4.027634451161702,1.280149542575745,1.2804483864688934,3.146221841440593,19327.908039148628,1970.8981190466295,4632.441516551485,4632.441516551485,7.403205455614293,6.871686014907546,0.7642870939192044,6.1073989209883415,5.587369561976474,5.587369561976474,1.5963913034218498,0.0,0.0,0.0002334323654385558,0.9256654530070155,0.0002521778950270348,198.31507045125213,0.0,0.0,0.0,0.0,8.570008459939956e-05,0.00014773228083915624,0.0005950116238565245,0.10318870489371604,0.07186020817670397,0.031328496717012065,0.10318908033602137,0.0718602081954027,0.03132849672516391,0.3733095370159412,0.3733095370159412,0.162749734865711,0.0,7.314139346306263,4.981189394441287,12.748941458122772,7.2330026968178345,4.996512673925679,12.44001467775297,26746.0443144036,22734.13766724306,0.85,1.1633949233914906,0.6418224138761631,42257.704602238395,25750.0,0.0,0.0,7997.381871203161,0.12217138056003368,3.0542845140008392,3271.8454277679484,4725.536443435212,7997.381871203161,51.066807687126534,0.6611005441560259,1.218814428415898,1.2574918670408464,1.1523885827651905,0.003989197165766348,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33747.381871203164,,,,,,,,,,,,,,,,,,,,2.0,15436.234188792212,1610.0,0.3733095370159412,0.162749734865711,6.112874298809886,5.587369561976474
377.0,-29.255325013420553,6.867132835475293,35.41748604704255,25.102366308588557,6.005540807041514,-25.72923843553495,-39.26224600346757,2.4794542291559605,3.2119559093977728,-4.002165744465071,40.83053339247359,42203.14192671363,34289.95426043845,34289.95426043845,76493.09618715208,77309.35146539645,77309.35146539645,34289.95426043845,111599.3057258349,111599.3057258349,111599.3057258349,138344.58133406812,91583.94732528189,56477.73778659931,39006.899487425086,26745.275608233227,0.0,65752.17509565831,22733.484266998243,1610.0,0.0,0.8889618464592419,2.8918474851066485,0.0014959135982669303,368661.58476584277,1590656.3301069445,4.314678816121451,1590656.3301069445,4.314678816121451,0.85,0.103190115513777,4.027634451161993,1.2662403487181293,1.0,0.0,4.0276344511608135,1.2801560108290377,1.2804548562321645,3.146205944503334,19328.058732845166,1970.9134855271848,4632.441516551485,4632.441516551485,7.402134303891831,6.867132835475293,0.7625302797188569,6.104602555756436,5.589120202575623,5.589120202575623,1.596891486450178,0.0,0.0,0.0002334323654385558,0.9256393502255421,0.00025218500637605505,198.3148488017756,0.0,0.0,0.0,0.0,8.569929767677924e-05,0.00014773306776177654,0.0005950147932931804,0.10319011548562088,0.07186080801134095,0.03132930747427992,0.1031904822769875,0.07186080803094862,0.03132930748282839,0.3733108598689429,0.3733108598689429,0.16275316489471092,0.0,7.2948388364215475,4.985835925498009,12.672966900573442,7.214121653862833,5.00111945202616,12.365608512863048,26745.275608233227,22733.484266998243,0.85,1.163354612617264,0.6418516477259526,42257.704602238395,25750.0,0.0,0.0,7993.572728568319,0.12209657286820315,3.052414321705076,3270.487225499518,4723.085503068801,7993.572728568319,51.18894352685481,0.6606957406288044,1.2187284155530747,1.2575133088919543,1.1523885827651905,0.003987938941203383,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33743.57272856832,,,,,,,,,,,,,,,,,,,,2.0,15436.264597752082,1610.0,0.3733108598689429,0.16275316489471092,6.112874298809886,5.589120202575623
378.0,-29.25505801402921,6.862594687362115,35.417318992197394,25.101286929007642,6.004128283026143,-25.72913938778524,-39.262303279805906,2.478209656782133,3.189635654900087,-4.00371612776218,40.83010637375797,42204.4611444817,34284.34326337065,34284.34326337065,76488.80440785235,77310.70004474132,77310.70004474132,34284.34326337065,111595.04330811196,111595.04330811196,111595.04330811196,138338.88372358843,91584.6159888747,56478.377088614965,39006.932111399714,26743.84041547647,0.0,65750.77252687619,22732.264353155,1609.9580096117338,0.0,0.8889556431589168,2.891959462553351,0.0014959135982669303,368639.49242844054,1590637.596014207,4.314886572612613,1590637.596014207,4.314886572612613,0.85,0.1031912101181924,4.027634451161993,1.2662437434075406,1.0,0.0,4.027634451163125,1.280161791249,1.280460638001534,3.146191738180531,19328.199848942168,1970.9278753643873,4632.441516551485,4632.441516551485,7.400923064192907,6.862594687362115,0.7608971047925479,6.101697582569567,5.590866136805074,5.590866136805074,1.5973903248014498,0.0,0.0,0.0002334323654385558,0.9256137837612624,0.0002521919720015357,198.31463170033228,0.0,0.0,0.0,0.0,8.569874569056154e-05,0.00014773361974799426,0.0005950170164918875,0.10319121009877716,0.07186120539281651,0.03133000470596064,0.10319106649434337,0.07186120540633692,0.031330004711855486,0.37331218750049133,0.37331218750049133,0.16275646575572494,0.0,7.275159264098249,4.990448670119179,12.59582014623868,7.193351782662262,5.006001165052055,12.284230961856508,26743.84041547647,22732.264353155,0.85,1.163314155382538,0.6418854033575083,42257.704602238395,25750.0,0.0,0.0,7989.765489789322,0.12202185146007981,3.0505462865019926,3269.1291865270077,4720.636303262314,7989.765489789322,51.31100459988761,0.6602914040047604,1.2186425666188934,1.2575347060284805,1.1523885827651905,0.003986683718107442,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33739.76548978932,,,,,,,,,,,,,,,,,,,,2.0,15436.294872094191,1609.9580096117338,0.37331218750049133,0.16275646575572494,6.112874298809886,5.590866136805074
379.0,-29.25479994511782,6.858059154750938,35.41715487995467,25.099847476836317,6.002301508816306,-25.729089805148607,-39.26243204679338,2.476591368847116,3.1716666168974257,-4.005739594891606,40.829857970234215,42206.0413026175,34280.22277551719,34280.22277551719,76486.2640781347,77312.26804950662,77312.26804950662,34280.22277551719,111592.49082502381,111592.49082502381,111592.49082502381,138336.2087655002,91585.33998222697,56479.11323533786,39006.91860765457,26743.717940476392,0.0,65750.63654813096,22732.160249404933,1610.0,0.0,0.8889464487079425,2.8919575585156805,0.0014959135982669303,368610.6603982687,1590626.6981735819,4.315194510259076,1590626.6981735819,4.315194510259076,0.85,0.10319285192217689,4.027634451161993,1.2662477254914122,1.0,0.0,4.027634451160766,1.280169307470027,1.2804681559771818,3.146173266035979,19328.35264194185,1970.9434559142878,4632.441516551485,4632.441516551485,7.400033579060987,6.858059154750938,0.7589962127984204,6.099062941952518,5.592609016850058,5.592609016850058,1.5978882905285878,0.0,0.0,0.0002334323654385558,0.9255890731570898,0.00025219870481221415,198.31442186085573,0.0,0.0,0.0,0.0,8.569750474329855e-05,0.00014773486069525726,0.000595022014573836,0.10319285188235741,0.07186201427383994,0.03133083760851748,0.10319262261726093,0.07186201430156952,0.03133083762060738,0.37331352000285406,0.37331352000285406,0.16275954151937358,0.0,7.25640749794519,4.995163812636804,12.521573582364113,7.177406211789048,5.010240831115368,12.22059401827579,26743.717940476392,22732.160249404933,0.85,1.1632779254105778,0.6419107634299741,42257.704602238395,25750.0,0.0,0.0,7985.958862176132,0.12194721619632008,3.048680404907999,3267.7705449582104,4718.188317217921,7985.958862176132,51.432990992442456,0.6598875335298701,1.2185568812045884,1.2575560329585824,1.1523885827651905,0.003985432988768743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33735.958862176136,,,,,,,,,,,,,,,,,,,,2.0,15436.32504348155,1610.0,0.37331352000285406,0.16275954151937358,6.112874298809886,5.592609016850058
