time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
380.0,-29.254549395200623,6.853535634027356,35.416991075010365,25.098773196246498,6.000891618997152,-25.72900529748644,-39.262502804025985,2.475347521282908,3.150110931696986,-4.007400680822247,40.82953869595995,42207.34988501216,34274.978287185004,34274.978287185004,76482.32817219716,77313.62673793804,77313.62673793804,34274.978287185004,111588.60502512305,111588.60502512305,111588.60502512305,138331.59783942715,91586.02648464353,56479.749631717306,39006.974281029135,26742.992814304103,0.0,65749.96709533324,22731.543892158486,1610.0,0.0,0.8889393103230893,2.892046319490432,0.0014959135982669303,368586.99319589284,1590612.6912081102,4.315433589819453,1590612.6912081102,4.315433589819453,0.85,0.10319414645959621,4.027634451161993,1.2662511965585876,1.0,0.0,4.027634451161645,1.280175084643604,1.280473934499408,3.1461590679866043,19328.497522779762,1970.9582296482247,4632.441516551485,4632.441516551485,7.398901457195346,6.853535634027356,0.7572982261754415,6.096237407851914,5.594345122324623,5.594345122324623,1.598384320664178,0.0,0.0,0.0002334323654385558,0.9255650831922944,0.00025220524161676715,198.3142181356044,0.0,0.0,0.0,0.0,8.569682285203585e-05,0.00014773554258651995,0.0005950247609825775,0.1031941464347789,0.071862589563145,0.03133155687163391,0.10319496116238379,0.07186258958042727,0.03133155687916894,0.3733148656891704,0.3733148656891704,0.16276256171884826,0.0,7.237286138824345,4.99963267662946,12.446686072497982,7.157511612519215,5.014401950019931,12.143899407085826,26742.992814304103,22731.543892158486,0.85,1.1632299079526942,0.6419372016386595,42257.704602238395,25750.0,0.0,0.0,7982.15580035526,0.12187266693785534,3.0468166734463806,3266.413054775998,4715.742745579262,7982.15580035526,51.55490279059758,0.6594841284515977,1.2184713589026432,1.2575773480276942,1.1523885827651905,0.003984183329220322,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33732.15580035526,,,,,,,,,,,,,,,,,,,,2.0,15436.355044861608,1610.0,0.3733148656891704,0.16276256171884826,6.112874298809886,5.594345122324623
381.0,-29.254304727780415,6.849022646788376,35.41682671311159,25.097591208200924,5.999366092753922,-25.728937650064086,-39.26259490018708,2.473999015037595,3.129438357135939,-4.00911176947819,40.82919486424775,42208.723437477034,34269.912534268275,34269.912534268275,76478.6359717453,77315.01734304156,77315.01734304156,34269.912534268275,111584.92987730983,111584.92987730983,111584.92987730983,138327.07567215984,91586.70046272341,56480.40655715877,39006.993228405154,26742.14579485003,0.0,65749.13902325518,22730.823925622524,1609.9944624497366,0.0,0.8889320097267486,2.8921174603982265,0.0014959135982669303,368562.61479881866,1590597.6069810353,4.315678104924639,1590597.6069810353,4.315678104924639,0.85,0.10319540330923752,4.027634451161993,1.2662547379592435,1.0,0.0,4.027634451161648,1.2801813479737312,1.2804801992916754,3.146143675297977,19328.6397604567,1970.9727338547516,4632.441516551485,4632.441516551485,7.397807918745129,6.849022646788376,0.7555729539597866,6.09344969282859,5.59607729216426,5.59607729216426,1.5988792263326457,0.0,0.0,0.0002334323654385558,0.9255416571195568,0.00025221162509857963,198.31401919388844,0.0,0.0,0.0,0.0,8.569593532388101e-05,0.0001477364301146748,0.0005950283356215503,0.10319540328323155,0.07186315632685987,0.031332246956371684,0.10319629716333731,0.07186315634496974,0.031332246964267764,0.3733162101251808,0.3733162101251808,0.1627654490852177,0.0,7.218214715449221,5.004098413580095,12.37199445320482,7.1385501266141205,5.018761343162282,12.06989049561696,26742.14579485003,22730.823925622524,0.85,1.1631884022799925,0.641966177268846,42257.704602238395,25750.0,0.0,0.0,7978.354065590842,0.121798203545891,3.0449550886472725,3265.055388832179,4713.2986767586635,7978.354065590842,51.67674008029237,0.6590811880188903,1.2183859993067887,1.257598607074812,1.1523885827651905,0.003982937326644403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33728.354065590844,,,,,,,,,,,,,,,,,,,,2.0,15436.384904213446,1609.9944624497366,0.3733162101251808,0.1627654490852177,6.112874298809886,5.59607729216426
382.0,-29.254066457085024,6.844515822674559,35.416662097417856,25.096214515529596,5.997609826941222,-25.728898833865728,-39.262732782494254,2.4724422037218767,3.110901950338132,-4.0109875526017325,40.82885874847782,42210.26140254907,34265.372902365154,34265.372902365154,76475.63430491422,77316.55406289839,77316.55406289839,34265.372902365154,111581.92696526354,111581.92696526354,111581.92696526354,138323.35440911964,91587.42973435862,56481.13707400896,39006.991844832955,26741.427443856108,0.0,65748.41928868907,22730.213327277692,1610.0,0.0,0.8889238608757404,2.892140713841007,0.0014959135982669303,368535.8914023234,1590582.8613642007,4.31595103345794,1590582.8613642007,4.31595103345794,0.85,0.10319674492682002,4.027634451161993,1.2662586722383278,1.0,0.0,4.027634451161029,1.28018857888277,1.2804874318887305,3.146125904885778,19328.79366739573,1970.9884279948537,4632.441516551485,4632.441516551485,7.396827953453201,6.844515822674559,0.753753854585737,6.090761968088822,5.59780510040388,5.59780510040388,1.59937288582968,0.0,0.0,0.0002334323654385558,0.9255188441262939,0.00025221784183002783,198.3138254538019,0.0,0.0,0.0,0.0,8.569460657178473e-05,0.00014773775886677107,0.0005950336873492704,0.10319674489480071,0.07186380156436036,0.03133294333044035,0.10319653582301491,0.07186380158665785,0.031332943340162164,0.37331755635048186,0.37331755635048186,0.16276819214412447,0.0,7.199687791586882,5.0086896327599675,12.298856094265886,7.121889502939837,5.0235461020537855,12.002620599126544,26741.427443856108,22730.213327277692,0.85,1.1631554816416794,0.6419965964080698,42257.704602238395,25750.0,0.0,0.0,7974.5540087067775,0.12172382588190629,3.0430956470476547,3263.697756287077,4710.8562524197005,7974.5540087067775,51.79850294732747,0.6586787114821765,1.2183008020119948,1.2576198170448192,1.1523885827651905,0.003981694571137201,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33724.55400870678,,,,,,,,,,,,,,,,,,,,2.0,15436.414654070923,1610.0,0.37331755635048186,0.16276819214412447,6.112874298809886,5.59780510040388
383.0,-29.253836127640824,6.840019799347385,35.41649757711761,25.09507768498736,5.996132685949041,-25.728839250387352,-39.26282987287266,2.4711358086963924,3.0901986638572794,-4.012682135501754,40.82853229553066,42211.597516499554,34260.279465196734,34260.279465196734,76471.87698169629,77317.93161508643,77317.93161508643,34260.279465196734,111578.21108028316,111578.21108028316,111578.21108028316,138318.89754429762,91588.11605857596,56481.781959992404,39007.03788731507,26740.68646401446,0.0,65747.72435132953,22729.58349441229,1610.0,0.0,0.8889165797836136,2.892214291531882,0.0014959135982669303,368511.7507858873,1590568.5397605193,4.316194901162518,1590568.5397605193,4.316194901162518,0.85,0.10319798263373031,4.027634451161993,1.266262162537314,1.0,0.0,4.027634451163793,1.280194646748307,1.2804935011707772,3.1461109928807938,19328.938510626125,1971.003197893891,4632.441516551485,4632.441516551485,7.3957284388343485,6.840019799347385,0.7520361509568696,6.087983648390515,5.5995272462075265,5.5995272462075265,1.5998649274878647,0.0,0.0,0.0002334323654385558,0.9254967920369913,0.00025222385150009866,198.3136381711794,0.0,0.0,0.0,0.0,8.569367093710344e-05,0.00014773869450145235,0.0005950374557437464,0.10319798260793997,0.07186438466821948,0.031333597939720494,0.10319831590641891,0.07186438468617924,0.03133359794755107,0.37331891459696204,0.37331891459696204,0.1627708641937764,0.0,7.1809935664135764,5.013138835126085,12.225509681155586,7.1028807993590135,5.027765877975924,11.928820466750551,26740.68646401446,22729.58349441229,0.85,1.1631106283323387,0.6420237039830865,42257.704602238395,25750.0,0.0,0.0,7970.756665935556,0.12164953380765303,3.041238345191323,3262.3407732327946,4708.415892702762,7970.756665935556,51.9201914773652,0.6582766980933601,1.2182157666144677,1.2576409984750834,1.1523885827651905,0.0039804538572189236,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33720.75666593556,,,,,,,,,,,,,,,,,,,,2.0,15436.444283936262,1610.0,0.37331891459696204,0.1627708641937764,6.112874298809886,5.5995272462075265
384.0,-29.25361302304242,6.835531945558488,35.41633263638334,25.093793926667445,5.994488456385804,-25.728802879966462,-39.26295675393192,2.4696783133097115,3.0708900002558153,-4.014473156253628,40.828191009404065,42213.02844222004,34255.503388595745,34255.503388595745,76468.53183081579,77319.39093708125,77319.39093708125,34255.503388595745,111574.89432567699,111574.89432567699,111574.89432567699,138314.7980094509,91588.81942780419,56482.456932942514,39007.0694387352,26739.903683773904,0.0,65746.97312250911,22728.918131207818,1610.0,0.0,0.8889088705314235,2.8922579281450607,0.0014959135982669303,368486.23768676963,1590553.567524281,4.316453112358365,1590553.567524281,4.316453112358365,0.85,0.10319923101350939,4.027634451161993,1.2662658902117983,1.0,0.0,4.0276344511614415,1.2802014165036562,1.2805002725064887,3.1460943561223518,19329.086951069577,1971.018334606576,4632.441516551485,4632.441516551485,7.394697432488359,6.835531945558488,0.7502639107713254,6.085268034787163,5.601245138874953,5.601245138874953,1.6003557539642723,0.0,0.0,0.0002334323654385558,0.9254754322058615,0.0002522296727879335,198.3134567634712,0.0,0.0,0.0,0.0,8.569244823162428e-05,0.00014773991720693153,0.0005950423803544579,0.10319923098469178,0.07186499127633039,0.03133423970836138,0.10319897790759161,0.0718649912963981,0.031334239717111294,0.37332027690551156,0.37332027690551156,0.1627734180551654,0.0,7.162570761097925,5.017642689021045,12.152964980076376,7.085363156509459,5.032307595553505,11.859283168824106,26739.903683773904,22728.918131207818,0.85,1.163073038941713,0.6420528039148315,42257.704602238395,25750.0,0.0,0.0,7966.9609339281815,0.12157532718515539,3.039383179628882,3260.9837859050504,4705.977148023131,7966.9609339281815,52.04180575592973,0.6578751471058187,1.2181308927116477,1.2576621295669383,1.1523885827651905,0.003979216459596744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33716.96093392818,,,,,,,,,,,,,,,,,,,,2.0,15436.473762654225,1610.0,0.37332027690551156,0.1627734180551654,6.112874298809886,5.601245138874953
385.0,-29.25339574546235,6.831061129760521,35.41616486161479,25.09284698115664,5.9932407000181005,-25.728732104285328,-39.263033273722954,2.46857705884039,3.0481040404148416,-4.0159153974447195,40.82777858414594,42214.22637607563,34249.66533111527,34249.66533111527,76463.8917071909,77320.60882958997,77320.60882958997,34249.66533111527,111570.27416070524,111570.27416070524,111570.27416070524,138308.80963247793,91589.44423918863,56483.06178567154,39007.09161501898,26738.53547177269,0.0,65745.62708679168,22727.755151006786,1609.959333380035,0.0,0.8889031513209447,2.892389222316858,0.0014959135982669303,368465.6939606795,1590535.474553517,4.316644671737743,1590535.474553517,4.316644671737743,0.85,0.10320013168031868,4.027634451161993,1.2662690843408928,1.0,0.0,4.027634451162078,1.280206531643378,1.280505388840312,3.1460817857192085,19329.21881250914,1971.031780731355,4632.441516551485,4632.441516551485,7.393437177510585,6.831061129760521,0.7486901803297057,6.082370949430815,5.602958002647548,5.602958002647548,1.600845143613585,0.0,0.0,0.0002334323654385558,0.9254546307593817,0.0002522353421550367,198.31328009406607,0.0,0.0,0.0,0.0,8.569171084671136e-05,0.00014774065459184442,0.0005950453502713369,0.10320013166371153,0.07186536902283844,0.03133476264087309,0.10320039183978949,0.07186536903440302,0.031334762645915656,0.37332164874537754,0.37332164874537754,0.16277587710553193,0.0,7.143427866297145,5.021968879643282,12.078441428754104,7.0640194378595424,5.0365754630349215,11.777576258889894,26738.53547177269,22727.755151006786,0.85,1.1630262740706678,0.642084169649003,42257.704602238395,25750.0,0.0,0.0,7963.167435359092,0.1215012058767097,3.03753014691774,3259.62716498968,4703.540270369413,7963.167435359092,52.16334586840737,0.6574740577744027,1.2180461799022018,1.257683222684524,1.1523885827651905,0.00397798165184667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33713.16743535909,,,,,,,,,,,,,,,,,,,,2.0,15436.50310431209,1609.959333380035,0.37332164874537754,0.16277587710553193,6.112874298809886,5.602958002647548
386.0,-29.25318510332875,6.826592067994181,35.41599976051593,25.091376795340352,5.991381093269712,-25.728728489546704,-39.263202727865405,2.4669244794875227,3.0313153923310665,-4.017939525355858,40.82752090780504,42215.78383209023,34245.6614794215,34245.6614794215,76461.44531151172,77322.1852115951,77322.1852115951,34245.6614794215,111567.8466910166,111567.8466910166,111567.8466910166,138306.2317571985,91590.18251573655,56483.781136231235,39007.1126438948,26738.385066181894,0.0,65745.49771007668,22727.62730625461,1610.0,0.0,0.8888939825310721,2.8923717526301957,0.0014959135982669303,368436.8631760003,1590524.1704496448,4.316951774963571,1590524.1704496448,4.316951774963571,0.85,0.10320159947732288,4.027634451161993,1.2662730807112532,1.0,0.0,4.027634451160746,1.2802142076701153,1.2805130666589755,3.146062922151096,19329.374619862898,1971.0476686598277,4632.441516551485,4632.441516551485,7.392572870496785,6.826592067994181,0.7467882592064239,6.079803808787757,5.6046685264577585,5.6046685264577585,1.6013338647022166,0.0,0.0,0.0002334323654385558,0.9254344650504724,0.00025224083849721826,198.31310882027367,0.0,0.0,0.0,0.0,8.569007791843066e-05,0.00014774228752012514,0.0005950519271095366,0.10320159943770918,0.07186617440988273,0.031335425027826457,0.10320131078285828,0.07186617443746827,0.0313354250398546,0.3733230204346274,0.3733230204346274,0.1627780918936983,0.0,7.1253834793489546,5.0265053691754815,12.007131219504345,7.0492549176869375,5.040863920821607,11.717908788972466,26738.385066181894,22727.62730625461,0.85,1.162991352635127,0.642109122334926,42257.704602238395,25750.0,0.0,0.0,7959.374067460707,0.12142716974488364,3.0356792436220883,3258.26966305431,4701.104404406397,7959.374067460707,52.28481190004686,0.6570734293554304,1.217961627786021,1.257704236142236,1.1523885827651905,0.00397675187111948,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33709.37406746071,,,,,,,,,,,,,,,,,,,,2.0,15436.532336672177,1610.0,0.3733230204346274,0.1627780918936983,6.112874298809886,5.6046685264577585
387.0,-29.252982277634597,6.822133791134663,35.41583477118193,25.090243282634788,5.989918895360208,-25.72869216458654,-39.263322100136406,2.4656287823113554,3.010910250959739,-4.019616740533641,40.82719396073399,42217.10127182099,34240.577672904925,34240.577672904925,76457.67894472592,77323.51591824749,77323.51591824749,34240.577672904925,111564.09359115241,111564.09359115241,111564.09359115241,138301.7431408959,91590.83918032412,56484.4245338943,39007.12738492202,26737.649549743503,0.0,65744.77693466553,22727.002117281976,1610.0,0.0,0.8888867879043378,2.8924435738926664,0.0014959135982669303,368412.97500306735,1590509.8275684593,4.317192757815375,1590509.8275684593,4.317192757815375,0.85,0.10320273360870003,4.027634451161993,1.2662765792524442,1.0,0.0,4.0276344511637046,1.2802202260876525,1.2805190864814793,3.146048132258015,19329.513203665927,1971.0618002749081,4632.441516551485,4632.441516551485,7.391475434836042,6.822133791134663,0.7450797244243672,6.0770540667102955,5.60637212804118,5.60637212804118,1.6018206080117656,0.0,0.0,0.0002334323654385558,0.9254150480921256,0.00025224613098718217,198.3129439023328,0.0,0.0,0.0,0.0,8.5688927616475e-05,0.0001477434378220808,0.0005950565601053224,0.1032027335835019,0.07186675509670366,0.031335978486798234,0.1032030380796903,0.07186675511425067,0.03133597849444936,0.37332440764564534,0.37332440764564534,0.16278025653248943,0.0,7.107067741307503,5.030799181647126,11.935499760912819,7.030526991493389,5.044835909704659,11.645710813633002,26737.649549743503,22727.002117281976,0.85,1.1629468150862605,0.642136200625863,42257.704602238395,25750.0,0.0,0.0,7955.584449762786,0.12135321865251507,3.033830466312874,3256.9134302121715,4698.671019550615,7955.584449762786,52.40620393595967,0.6566732611066828,1.2178772359642138,1.2577252417742513,1.1523885827651905,0.003975522911060835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33705.584449762784,,,,,,,,,,,,,,,,,,,,2.0,15436.561443344739,1610.0,0.37332440764564534,0.16278025653248943,6.112874298809886,5.60637212804118
388.0,-29.252786469560522,6.817684378654576,35.41566916311138,25.08899486800658,5.988320297742326,-25.728675797811295,-39.263463265355654,2.4642096259940427,2.9917031080286165,-4.021362577160409,40.82684596080004,42218.48096724753,34235.72593843493,34235.72593843493,76454.20690568245,77324.93344659361,77324.93344659361,34235.72593843493,111560.65938502854,111560.65938502854,111560.65938502854,138297.48091775033,91591.53027952851,56485.07780018622,39007.16942149143,26736.82153272178,0.0,65743.99095421321,22726.298302813513,1609.9965329157578,0.0,0.8888793257446084,2.8924913567070747,0.0014959135982669303,368388.1107610983,1590494.5612239891,4.31744270448357,1590494.5612239891,4.31744270448357,0.85,0.10320385254384765,4.027634451161993,1.2662801821948966,1.0,0.0,4.027634451160224,1.2802268180286989,1.2805256799613782,3.146031933125545,19329.659054619096,1971.0766729330708,4632.441516551485,4632.441516551485,7.390428096309987,6.817684378654576,0.7433326637504658,6.07435171490411,5.608071534635216,5.608071534635216,1.6023061527529188,0.0,0.0,0.0002334323654385558,0.9253963033632797,0.0002522512404579144,198.31278469069176,0.0,0.0,0.0,0.0,8.568756733047379e-05,0.000147744798108082,0.0005950620388400844,0.10320385251674648,0.07186733959398878,0.0313365129227577,0.10320365433636486,0.07186733961286094,0.03133651293098671,0.37332579557599577,0.37332579557599577,0.1627823140225141,0.0,7.088948380287093,5.0351421345678204,11.864429316555402,7.013065685189019,5.049246693993496,11.57674396370345,26736.82153272178,22726.298302813513,0.85,1.1629079068066963,0.6421648633507844,42257.704602238395,25750.0,0.0,0.0,7951.796440824563,0.12127935246271215,3.0319838115678013,3255.5571960853013,4696.239244739262,7951.796440824563,52.52752206112017,0.656273552287403,1.2177930040391047,1.2577461971316692,1.1523885827651905,0.003974297253593963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33701.79644082456,,,,,,,,,,,,,,,,,,,,2.0,15436.590400449366,1609.9965329157578,0.37332579557599577,0.1627823140225141,6.112874298809886,5.608071534635216
389.0,-29.25259745406927,6.81324370282465,35.415503655204056,25.087768455874198,5.98674926241155,-25.728662787690006,-39.26361242830751,2.462814596032338,2.9724489129631024,-4.023109554910769,40.82651766204405,42219.86662073179,34230.89159313422,34230.89159313422,76450.75821386601,77326.32861338939,77326.32861338939,34230.89159313422,111557.2202065236,111557.2202065236,111557.2202065236,138293.33792834711,91592.2129268051,56485.750934147756,39007.1799918415,26736.11772182351,0.0,65743.297713665,22725.700063549983,1610.0,0.0,0.8888717873837377,2.8925396596075355,0.0014959135982669303,368363.2315841009,1590480.159248308,4.317695206464128,1590480.159248308,4.317695206464128,0.85,0.10320498784881266,4.027634451161993,1.266283799973317,1.0,0.0,4.02763445116178,1.280233297969668,1.280532161415054,3.146016009386297,19329.803121860587,1971.0913637032613,4632.441516551485,4632.441516551485,7.389384511564568,6.81324370282465,0.7415844700679708,6.071659232756679,5.609766184855614,5.609766184855614,1.6027903385301754,0.0,0.0,0.0002334323654385558,0.9253782092777312,0.00025225617277151207,198.31263100234565,0.0,0.0,0.0,0.0,8.56861299989907e-05,0.0001477462354395651,0.0005950678278858833,0.10320498782128121,0.07186794919523111,0.03133703862605009,0.10320472476595159,0.071867949214403,0.03133703863440967,0.3733271899255411,0.3733271899255411,0.16278427207408344,0.0,7.070950936625536,5.0394534764632795,11.793859987838232,6.995558467873877,5.053429137963576,11.508177601814054,26736.11772182351,22725.700063549983,0.85,1.162867712338309,0.6421927114854207,42257.704602238395,25750.0,0.0,0.0,7948.010493542909,0.12120557103885263,3.030139275971313,3254.2012306813012,4693.809262861608,7948.010493542909,52.64876636036605,0.655874302158293,1.2177089316142282,1.25776711123892,1.1523885827651905,0.003973074368427662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33698.01049354291,,,,,,,,,,,,,,,,,,,,2.0,15436.61922372853,1610.0,0.3733271899255411,0.16278427207408344,6.112874298809886,5.609766184855614
390.0,-29.25241408819881,6.808812465772632,35.415338025579786,25.08656313819813,5.985211762772562,-25.728651508131634,-39.263754326943285,2.46144918270532,2.9528887959388044,-4.0248254648873765,40.826183101111035,42221.19903531491,34225.9750823553,34225.9750823553,76447.1741176702,77327.6733143316,77327.6733143316,34225.9750823553,111553.64839668688,111553.64839668688,111553.64839668688,138289.01272848656,91592.86097367991,56486.38669466299,39007.19364335213,26735.36433179969,0.0,65742.55797515182,22725.059682029736,1610.0,0.0,0.8888644256425196,2.8925957518632086,0.0014959135982669303,368338.79613390245,1590465.48266163,4.3179417953123975,1590465.48266163,4.3179417953123975,0.85,0.10320607632684162,4.027634451161993,1.2662873446708551,1.0,0.0,4.02763445116162,1.2802396404043235,1.2805385053303162,3.1460004237097294,19329.93988696434,1971.105309862628,4632.441516551485,4632.441516551485,7.388323189848717,6.808812465772632,0.7398534886548358,6.068958977117796,5.611456054944677,5.611456054944677,1.603273158555622,0.0,0.0,0.0002334323654385558,0.925360656384166,0.0002522609577445075,198.3124819079293,0.0,0.0,0.0,0.0,8.568476268700706e-05,0.00014774760275154875,0.0005950733349187342,0.1032060763004986,0.07186853948509483,0.03133753681540377,0.10320587134618513,0.07186853950343917,0.031337536823402436,0.3733285903880087,0.3733285903880087,0.16278613359560776,0.0,7.05297121669372,5.0436900794030635,11.723543544607423,6.97771426082619,5.057424624049133,11.438938490385851,26735.36433179969,22725.059682029736,0.85,1.162826279843938,0.6422202046241174,42257.704602238395,25750.0,0.0,0.0,7944.226636113488,0.1211318742445831,3.028296856114575,3252.8455518403775,4691.38108427311,7944.226636113488,52.76993691839845,0.6554755099815098,1.2176250182943236,1.257787984694,1.1523885827651905,0.0039718542183887935,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33694.22663611349,,,,,,,,,,,,,,,,,,,,2.0,15436.647917456552,1610.0,0.3733285903880087,0.16278613359560776,6.112874298809886,5.611456054944677
391.0,-29.252238491519353,6.804390698430289,35.415172288710586,25.08536745971071,5.983680478013923,-25.728646599465787,-39.26390471225602,2.4600885859603387,2.9334764664249064,-4.026535559260327,40.82584871826769,42222.53528471884,34221.056781885316,34221.056781885316,76443.59206660415,77329.03199642886,77329.03199642886,34221.056781885316,111550.08877831418,111550.08877831418,111550.08877831418,138284.70171332537,91593.52866241688,56487.03195070695,39007.21856856659,26734.612935011177,0.0,65741.83150357776,22724.4209947595,1610.0,0.0,0.8888570917965802,2.892650602506883,0.0014959135982669303,368314.4447652509,1590450.813989652,4.3181874525810215,1590450.813989652,4.3181874525810215,0.85,0.10320714122046182,4.027634451161993,1.2662909003579994,1.0,0.0,4.027634451162558,1.2802459605281493,1.2805448269295403,3.1459848930126233,19330.080797325816,1971.1196787206454,4632.441516551485,4632.441516551485,7.387261481794249,6.804390698430289,0.738125746986773,6.066264951443516,5.613141371272026,5.613141371272026,1.6037546775062932,0.0,0.0,0.0002334323654385558,0.9253438475414172,0.0002522655400571058,198.3123391308366,0.0,0.0,0.0,0.0,8.568331362080672e-05,0.00014774905181774906,0.0005950791712276846,0.10320714119431328,0.07186912814078578,0.0313380130535275,0.10320697683273021,0.07186912815899445,0.031338013061467364,0.37332999408087875,0.37332999408087875,0.16278788618859644,0.0,7.0350437587389365,5.047892899980752,11.653499382988116,6.9600120256852165,5.061502898873243,11.369997312415933,26734.612935011177,22724.4209947595,0.85,1.1627846428714719,0.6422476271051413,42257.704602238395,25750.0,0.0,0.0,7940.444700804463,0.12105826194381811,3.02645654859545,3251.4900610093387,4688.954639795124,7940.444700804463,52.89103381978231,0.6550771750206603,1.2175412636853329,1.2578088141940889,1.1523885827651905,0.003970636994271145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33690.444700804466,,,,,,,,,,,,,,,,,,,,2.0,15436.676504304354,1610.0,0.37332999408087875,0.16278788618859644,6.112874298809886,5.613141371272026
392.0,-29.252067904943726,6.799983728864597,35.41500396383922,25.084346124809258,5.982343606305738,-25.728626757876835,-39.264030231256015,2.458902459238781,2.9124289739472147,-4.028033318431135,40.82544186664555,42223.74792893776,34215.50102652769,34215.50102652769,76439.24895546545,77330.30934132978,77330.30934132978,34215.50102652769,111545.81036785746,111545.81036785746,111545.81036785746,138279.14106012954,91594.19574897205,56487.63433657978,39007.29045821363,26733.33069227209,0.0,65740.62115048572,22723.331088431278,1609.9655918836875,0.0,0.8888510735150223,2.8927524658867343,0.0014959135982669303,368293.1180400828,1590432.9664026012,4.318389045297089,1590432.9664026012,4.318389045297089,0.85,0.10320793269502937,4.027634451161993,1.2662941620731734,1.0,0.0,4.02763445116056,1.2802514702701437,1.2805503379577536,3.1459713538248297,19330.221580601647,1971.1340346195334,4632.441516551485,4632.441516551485,7.3860621670618825,6.799983728864597,0.7365192611082501,6.063464467756347,5.614822158900041,5.614822158900041,1.6042349025428688,0.0,0.0,0.0002334323654385558,0.9253275186020591,0.0002522699917011161,198.3122004276399,0.0,0.0,0.0,0.0,8.56821041760207e-05,0.00014775026126253508,0.0005950840424291716,0.1032079326767989,0.07186954235139408,0.031338390325404815,0.10320770664958219,0.07186954236408899,0.03133839033094039,0.37333140113300944,0.37333140113300944,0.16278952127954555,0.0,7.016708838465831,5.052058605812533,11.582194536603538,6.940462292378356,5.065917468351358,11.294094091533282,26733.33069227209,22723.331088431278,0.85,1.1627399865980834,0.6422778974400638,42257.704602238395,25750.0,0.0,0.0,7936.664678644336,0.12098473400074046,3.0246183500185087,3250.1347539204367,4686.529924723899,7936.664678644336,53.012057148946575,0.6546792965408028,1.2174576673943955,1.2578295995912292,1.1523885827651905,0.003969422702366739,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33686.66467864434,,,,,,,,,,,,,,,,,,,,2.0,15436.70494162156,1609.9655918836875,0.37333140113300944,0.16278952127954555,6.112874298809886,5.614822158900041
393.0,-29.25190689556919,6.79558052522186,35.41483809084361,25.082971911784284,5.9806135301100145,-25.72865485894211,-39.264219417795516,2.457361493481968,2.895231514817681,-4.029949537665237,40.82517663012378,42225.186551273844,34211.26974951354,34211.26974951354,76436.4563007874,77331.75000896088,77331.75000896088,34211.26974951354,111543.01975847443,111543.01975847443,111543.01975847443,138276.13000893034,91594.8708440545,56488.30738636355,39007.292730767724,26733.110250455913,0.0,65740.40298122364,22723.143712887526,1610.0,0.0,0.8888424655167414,2.89275342669912,0.0014959135982669303,368265.8342367504,1590421.3312056214,4.318677388310676,1590421.3312056214,4.318677388310676,0.85,0.10320917634279435,4.027634451161993,1.266297930409201,1.0,0.0,4.027634451162029,1.2802586283651423,1.2805574977237704,3.14595376428369,19330.364054013036,1971.1485628642847,4632.441516551485,4632.441516551485,7.385148765997015,6.79558052522186,0.7346770836809808,6.060903441540879,5.616500040911775,5.616500040911775,1.6047142974033641,0.0,0.0,0.0002334323654385558,0.9253121066996125,0.00025227419348392444,198.31206951180147,0.0,0.0,0.0,0.0,8.568028128919247e-05,0.00014775208414936333,0.0005950913843509616,0.10320917630770252,0.07187030072076796,0.031338875586934566,0.10320894715348784,0.07187030074520415,0.0313388755975902,0.3733328114228011,0.3733328114228011,0.16279093919121285,0.0,6.999144429526837,5.056300744325426,11.513312418273927,6.9251810524829125,5.069681422240706,11.234037855441045,26733.110250455913,22723.143712887526,0.85,1.1627013652870168,0.6423019123161435,42257.704602238395,25750.0,0.0,0.0,7932.88531238492,0.12091129027979959,3.022782256994987,3248.778884539031,4684.106427845889,7932.88531238492,53.13300699018454,0.6542818738084388,1.2173742290298422,1.2578503158364838,1.1523885827651905,0.003968212803053861,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33682.88531238492,,,,,,,,,,,,,,,,,,,,2.0,15436.733284422906,1610.0,0.3733328114228011,0.16279093919121285,6.112874298809886,5.616500040911775
394.0,-29.251751152841788,6.79118676363429,35.414672107645075,25.081785523239546,5.979092252488917,-25.728666817621505,-39.264387370180316,2.4560079172686717,2.8761973883974292,-4.031647116277176,40.8248416742558,42226.51550449494,34206.36059142015,34206.36059142015,76432.8760959151,77333.10574557554,77333.10574557554,34206.36059142015,111539.46633699568,111539.46633699568,111539.46633699568,138271.82894493794,91595.54767793417,56488.957436853794,39007.322490089304,26732.36260794226,0.0,65739.68509803156,22722.50821675092,1610.0,0.0,0.8888351947415847,2.8928048278083898,0.0014959135982669303,368241.66483921494,1590406.6377044797,4.31892094122184,1590406.6377044797,4.31892094122184,0.85,0.1032101570523073,4.027634451161993,1.2663014657655736,1.0,0.0,4.02763445116195,1.2802649160641637,1.2805637868906206,3.145938313723297,19330.506894383656,1971.1631285284636,4632.441516551485,4632.441516551485,7.384089031497216,6.79118676363429,0.7329561816154824,6.058230582018807,5.618171714027657,5.618171714027657,1.6051919182936163,0.0,0.0,0.0002334323654385558,0.9252971991869287,0.00025227825788695353,198.31194287840935,0.0,0.0,0.0,0.0,8.567866303184381e-05,0.00014775370240671198,0.0005950979021000099,0.10321015702659929,0.07187088655397107,0.03133927047262822,0.10320993679591951,0.07187088657187295,0.031339270480434354,0.37333423171677477,0.37333423171677477,0.16279228280172575,0.0,6.981540610785373,5.060427053906665,11.444586825384079,6.9078445046745856,5.073753550033075,11.166387846949078,26732.36260794226,22722.50821675092,0.85,1.1626596017601507,0.6423291416976885,42257.704602238395,25750.0,0.0,0.0,7929.109200912023,0.12083793064571159,3.020948266142787,3247.4239981866513,4681.685202725372,7929.109200912023,53.25388342765404,0.6538849060915125,1.2172909482011935,1.2578710147857974,1.1523885827651905,0.003967004265468317,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33679.109200912026,,,,,,,,,,,,,,,,,,,,2.0,15436.761441047212,1610.0,0.37333423171677477,0.16279228280172575,6.112874298809886,5.618171714027657
395.0,-29.251600820212165,6.786802376905299,35.41450597510427,25.08058900656181,5.977569165571556,-25.728683826868163,-39.26455605598164,2.4546521722274814,2.8571604360180345,-4.033342619264818,40.82450535814074,42227.82562272968,34201.461411457574,34201.461411457574,76429.28703418726,77334.4277744214,77334.4277744214,34201.461411457574,111535.88918587897,111535.88918587897,111535.88918587897,138267.49817684054,91596.1922595307,56489.59010783876,39007.33572410215,26731.60899096156,0.0,65738.94471506371,22721.867642317324,1609.9996389187959,0.0,0.8888279387059563,2.8928565434517326,0.0014959135982669303,368217.52623484447,1590391.884636583,4.319164003133983,1590391.884636583,4.319164003133983,0.85,0.1032111164331232,4.027634451161993,1.2663049434265128,1.0,0.0,4.027634451162186,1.280271213899841,1.2805700861964933,3.1459228384065545,19330.642928168178,1971.1770001140226,4632.441516551485,4632.441516551485,7.383031450965425,6.786802376905299,0.7312364591252924,6.055565917780006,5.619838896824109,5.619838896824109,1.6056682562354596,0.0,0.0,0.0002334323654385558,0.9252828097682889,0.00025228218116038747,198.31182064408574,0.0,0.0,0.0,0.0,8.56770377363041e-05,0.00014775532770225168,0.0005951044481963189,0.10321111640750856,0.07187147060142678,0.031339645806081784,0.10321091619427526,0.07187147061926367,0.03133964581385953,0.3733356558152312,0.3733356558152312,0.1627935305457796,0.0,6.96398763715348,5.064506735837995,11.3761574351376,6.890503055282863,5.077650309532146,11.09914924128384,26731.60899096156,22721.867642317324,0.85,1.1626181005104257,0.6423563050146348,42257.704602238395,25750.0,0.0,0.0,7925.335003978742,0.12076465496345865,3.0191163740864635,3246.069299595833,4679.265704382909,7925.335003978742,53.37468654537779,0.6534883926594078,1.2172078245191549,1.2578916697545761,1.1523885827651905,0.003965798645974645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33675.33500397874,,,,,,,,,,,,,,,,,,,,2.0,15436.789497529999,1609.9996389187959,0.3733356558152312,0.1627935305457796,6.112874298809886,5.619838896824109
396.0,-29.251458159772014,6.782427276867576,35.41433976063024,25.079392245411896,5.976048373516536,-25.728707511850565,-39.2647294915281,2.45329772559423,2.8382089630155747,-4.035036929035144,40.824170706692676,42229.124444353976,34196.57474023551,34196.57474023551,76425.6991845895,77335.7395854289,77335.7395854289,34196.57474023551,111532.31432566443,111532.31432566443,111532.31432566443,138263.18281090382,91596.83065721857,56490.21551614007,39007.350156753884,26730.868485239407,0.0,65738.2186419933,22721.238212453496,1610.0,0.0,0.8888206822548946,2.8929072937822173,0.0014959135982669303,368193.4058573215,1590377.2046946972,4.319407081698208,1590377.2046946972,4.319407081698208,0.85,0.10321205833968933,4.027634451161993,1.2663084463635466,1.0,0.0,4.027634451162355,1.2802775057659022,1.2805763795313558,3.1459073779106475,19330.77765688829,1971.1907386200478,4632.441516551485,4632.441516551485,7.381976570681539,6.782427276867576,0.729517388911308,6.052909887956268,5.62150158476692,5.62150158476692,1.6061433099334057,0.0,0.0,0.0002334323654385558,0.9252691549334341,0.00025228590426247316,198.3117046481007,0.0,0.0,0.0,0.0,8.56753667064596e-05,0.00014775699873209618,0.0005951111784936895,0.10321205831408051,0.07187205666757447,0.03134000164650603,0.10321190736931447,0.07187205668540737,0.03134000165428196,0.37333708287940276,0.37333708287940276,0.16279467374923132,0.0,6.946492500079103,5.068536595565547,11.308055154911585,6.873245892050704,5.081482817924098,11.032359402638463,26730.868485239407,22721.238212453496,0.85,1.1625763636949098,0.6423831572670299,42257.704602238395,25750.0,0.0,0.0,7921.562735708238,0.12069146309828843,3.017286577457208,3244.714798221995,4676.847937486243,7921.562735708238,53.4954164272436,0.6530923327829457,1.2171248575956117,1.2579122810561827,1.1523885827651905,0.003964595923961907,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33671.56273570824,,,,,,,,,,,,,,,,,,,,2.0,15436.817450821916,1610.0,0.37333708287940276,0.16279467374923132,6.112874298809886,5.62150158476692
397.0,-29.251321723528342,6.778062548320956,35.41417364700581,25.07826805757361,5.97460112739838,-25.728729443613947,-39.26489887582136,2.452008847484894,2.8189558633734464,-4.036684443731663,40.82384121508757,42230.381294643965,34191.55984069999,34191.55984069999,76421.94113534395,77337.04747316864,77337.04747316864,34191.55984069999,111528.60731386863,111528.60731386863,111528.60731386863,138258.748325094,91597.49742646236,56490.831247941256,39007.40686502345,26730.14101122538,0.0,65737.54787624883,22720.619859541574,1610.0,0.0,0.8888136403157655,2.892967651218148,0.0014959135982669303,368169.9528474179,1590362.7511963611,4.319642977099387,1590362.7511963611,4.319642977099387,0.85,0.10321296021858428,4.027634451161993,1.2663118361076346,1.0,0.0,4.027634451161371,1.2802834931012559,1.2805823682644202,3.145892665854634,19330.918373198096,1971.2050876903018,4632.441516551485,4632.441516551485,7.3808940098941855,6.778062548320956,0.7278249615868351,6.050237586734121,5.623159766883717,5.623159766883717,1.6066170762524905,0.0,0.0,0.0002334323654385558,0.9252560960548921,0.00025228946497501064,198.3115937130835,0.0,0.0,0.0,0.0,8.567373473900943e-05,0.00014775863069954636,0.000595117751462015,0.10321296019442297,0.07187262964858018,0.03134033054584278,0.1032132430327896,0.07187262966540493,0.03134033055317934,0.37333851201338736,0.37333851201338736,0.16279570754528241,0.0,6.928956351132172,5.072518110756448,11.239945349859056,6.855640307105091,5.085358329769747,10.964318103292896,26730.14101122538,22720.619859541574,0.85,1.1625310587977593,0.6424088311621055,42257.704602238395,25750.0,0.0,0.0,7917.792415105429,0.1206183549157134,3.0154588728928324,3243.3605064261637,4674.431908679266,7917.792415105429,53.61607315700462,0.6526967257343794,1.2170420470436252,1.2579328491025958,1.1523885827651905,0.003963396073094401,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33667.79241510543,,,,,,,,,,,,,,,,,,,,2.0,15436.845255425394,1610.0,0.37333851201338736,0.16279570754528241,6.112874298809886,5.623159766883717
398.0,-29.251192029047402,6.773705927856342,35.41400718650039,25.07700892109426,5.973011080555544,-25.7287717240482,-39.26509396461768,2.4505907755571097,2.800784826787037,-4.0384141873948,40.82349888461613,42231.71746311476,34186.81824144121,34186.81824144121,76418.53570455596,77338.38702913924,77338.38702913924,34186.81824144121,111525.20527058045,111525.20527058045,111525.20527058045,138254.58312230266,91598.14077933173,56491.471213310266,39007.410628912745,26729.377851722216,0.0,65736.78848063496,22719.971173963884,1610.0,0.0,0.8888062336296715,2.893003861738559,0.0014959135982669303,368145.330536666,1590347.734612654,4.319891093808837,1590347.734612654,4.319891093808837,0.85,0.10321386415447716,4.027634451161993,1.2663154214667163,1.0,0.0,4.027634451161511,1.2802900806563697,1.2805889573573628,3.1458764791000604,19331.054147669587,1971.2189328332904,4632.441516551485,4632.441516551485,7.379870446133727,6.773705927856342,0.7260862441846703,6.047619683671671,5.624813785900265,5.624813785900265,1.6070896531143615,0.0,0.0,0.0002334323654385558,0.925243682642769,0.00025229284978396617,198.31148825984482,0.0,0.0,0.0,0.0,8.567185515189449e-05,0.00014776051028666132,0.0005951253217518332,0.10321386412782332,0.07187322202231132,0.03134064210551201,0.10321367481581165,0.07187322204087176,0.03134064211360539,0.3733399425568937,0.3733399425568937,0.1627966079573867,0.0,6.911669868598551,5.076523749059447,11.172631449005053,6.8391990141818155,5.089306131686897,10.900019507723243,26729.377851722216,22719.971173963884,0.85,1.1624926843979864,0.6424365783484474,42257.704602238395,25750.0,0.0,0.0,7914.023785687215,0.12054533028151024,3.0136332570377533,3242.0062727809313,4672.017512906284,7914.023785687215,53.736656818279705,0.6523015707873926,1.216959392477428,1.2579533687913638,1.1523885827651905,0.003962199388618848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33664.02378568721,,,,,,,,,,,,,,,,,,,,2.0,15436.872940092819,1610.0,0.3733399425568937,0.1627966079573867,6.112874298809886,5.624813785900265
399.0,-29.251068219569625,6.76936291142903,35.413838660679595,25.075959611590974,5.971656897322138,-25.728795712698545,-39.26525985645128,2.449384390451066,2.7807045409687134,-4.039926797949619,40.82310580947179,42232.90873600456,34181.41934861756,34181.41934861756,76414.32808462212,77339.62118345294,77339.62118345294,34181.41934861756,111521.0405320705,111521.0405320705,111521.0405320705,138249.25344055565,91598.77660501942,56492.06415757117,39007.458274942495,26728.21290848514,0.0,65735.67118342764,22718.98097221237,1609.972616726029,0.0,0.8888000896742431,2.893091331017491,0.0014959135982669303,368123.80009968526,1590330.4922077896,4.320096912443964,1590330.4922077896,4.320096912443964,0.85,0.10321453191805319,4.027634451161993,1.2663186941714963,1.0,0.0,4.027634451162182,1.2802956848883533,1.2805945628976236,3.1458627086704727,19331.18833358966,1971.2326159891156,4632.441516551485,4632.441516551485,7.378704993142177,6.76936291142903,0.7244706444475115,6.044892266981519,5.626462976307309,5.626462976307309,1.6075608503735168,0.0,0.0,0.0002334323654385558,0.9252318326679828,0.00025229608104320643,198.31138759174587,0.0,0.0,0.0,0.0,8.567025689351503e-05,0.00014776210854504075,0.000595131758952344,0.10321453189917515,0.07187366416949675,0.0313408677296784,0.10321432643651193,0.07187366418264245,0.031340867735410734,0.37334137834582964,0.37334137834582964,0.16279740454065159,0.0,6.894042659921183,5.0804574881207145,11.104361538036812,6.820631338918361,5.093358830123236,10.828375373061533,26728.21290848514,22718.98097221237,0.85,1.162448434905258,0.6424656198939326,42257.704602238395,25750.0,0.0,0.0,7910.257377339961,0.12047238906171945,3.0118097265429835,3240.6524133838593,4669.6049639561015,7910.257377339961,53.85716749455354,0.6519068672170961,1.2168768935124217,1.2579738507608755,1.1523885827651905,0.003961005247854178,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33660.25737733996,,,,,,,,,,,,,,,,,,,,2.0,15436.900494248135,1609.972616726029,0.37334137834582964,0.16279740454065159,6.112874298809886,5.626462976307309
400.0,-29.250951399126883,6.765024710732695,35.413672080740604,25.07463387390601,5.969990706517653,-25.72885719475484,-39.26547659849746,2.4478965021446633,2.7637596175799217,-4.0417715767799525,40.82282543348806,42234.28299136092,34177.0759825906,34177.0759825906,76411.35897395152,77340.99950577451,77340.99950577451,34177.0759825906,111518.07548836511,111518.07548836511,111518.07548836511,138245.96848503163,91599.43310839405,56492.716593976525,39007.46279379725,26727.892996666527,0.0,65735.35579046377,22718.709047166547,1610.0,0.0,0.8887918881187914,2.8930975966262076,0.0014959135982669303,368097.5429291732,1590318.1934848179,4.320371662439529,1590318.1934848179,4.320371662439529,0.85,0.10321555639356797,4.027634451161993,1.2663223273353656,1.0,0.0,4.027634451161719,1.28030259690402,1.2806014765268625,3.145845724988349,19331.326883369984,1971.2467441348458,4632.441516551485,4632.441516551485,7.37776739554673,6.765024710732695,0.7226682601197085,6.042356450612987,5.62810900956483,5.62810900956483,1.6080311455899514,0.0,0.0,0.0002334323654385558,0.9252206517734543,0.0002522991299330758,198.3112926064467,0.0,0.0,0.0,0.0,8.566816876840547e-05,0.00014776419667015032,0.0005951401691569737,0.10321555636154502,0.07187437977195872,0.031341176589586295,0.10321535305123301,0.071874379794258,0.031341176599309975,0.37334281663964747,0.37334281663964747,0.16279801518696407,0.0,6.877047527289619,5.084451757837712,11.038082794605373,6.805531194359901,5.0969725316942345,10.76937896879241,26727.892996666527,22718.709047166547,0.85,1.162408844602869,0.6424896082708637,42257.704602238395,25750.0,0.0,0.0,7906.491899030286,0.12039953112264447,3.009988278066109,3239.2981615950566,4667.193737435229,7906.491899030286,53.97760526917705,0.6515126143000237,1.21679454976517,1.2579942691698516,1.1523885827651905,0.003959815154761424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33656.49189903028,,,,,,,,,,,,,,,,,,,,2.0,15436.927934830372,1610.0,0.37334281663964747,0.16279801518696407,6.112874298809886,5.62810900956483
401.0,-29.250840366328056,6.760698083270907,35.413505852483986,25.07358966339382,5.968638918973255,-25.72889244291057,-39.26565171042455,2.4466909955557767,2.744295113563055,-4.043354284691871,40.8225025165773,42235.46079534952,34171.92470577636,34171.92470577636,76407.38550112589,77342.24462491054,77342.24462491054,34171.92470577636,111514.1693306869,111514.1693306869,111514.1693306869,138241.36068906507,91600.086040845,56493.30221128398,39007.53758840112,26727.191358378186,0.0,65734.7289467793,22718.11265462146,1610.0,0.0,0.8887851442658203,2.8931685957399607,0.0014959135982669303,368075.0170458546,1590304.0287884893,4.320597582395466,1590304.0287884893,4.320597582395466,0.85,0.10321633812354641,4.027634451161993,1.2663255863031377,1.0,0.0,4.027634451162143,1.2803081971643524,1.2806070780945449,3.145831964586702,19331.464679535457,1971.2607954332477,4632.441516551485,4632.441516551485,7.376655395147845,6.760698083270907,0.7210125525882018,6.039685530682705,5.62974925720715,5.62974925720715,1.6084997877734715,0.0,0.0,0.0002334323654385558,0.925210024949939,0.00025230202780302376,198.31120232709566,0.0,0.0,0.0,0.0,8.566648174841102e-05,0.00014776588369014477,0.0005951469638568232,0.1032163381013323,0.07187493668786003,0.031341401413472254,0.10321710286264879,0.07187493670332898,0.03134140142021743,0.37334426323205666,0.37334426323205666,0.16279855236793792,0.0,6.859773557121741,5.088271468669689,10.971295299665087,6.787649398254928,5.100584800961258,10.701094690441892,26727.191358378186,22718.11265462146,0.85,1.1623594821998502,0.6425136525556308,42257.704602238395,25750.0,0.0,0.0,7902.729410362061,0.1203267563308513,3.00816890827128,3237.9447432318716,4664.7846671301895,7902.729410362061,54.097970225367504,0.65111881131413,1.216712360853396,1.2580146653334927,1.1523885827651905,0.003958626699028092,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33652.72941036206,,,,,,,,,,,,,,,,,,,,2.0,15436.955239525922,1610.0,0.37334426323205666,0.16279855236793792,6.112874298809886,5.62974925720715
