time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
402.0,-29.25073495858598,6.7563784172614705,35.41333906082695,25.072282226197444,5.966991321800347,-25.7289623371658,-39.26587348161263,2.4452187003802037,2.727161124303052,-4.045109018490023,40.82215365050499,42236.80966530675,34167.32824623605,34167.32824623605,76404.1379115428,77343.62169863218,77343.62169863218,34167.32824623605,111510.94994486823,111510.94994486823,111510.94994486823,138237.36547053227,91600.75344249512,56493.94140917002,39007.56892591678,26726.415525664044,0.0,65733.98445158082,22717.453196814437,1610.0,0.0,0.8887776344209588,2.8931881335942493,0.0014959135982669303,368050.0440681773,1590288.725943628,4.320849165960279,1590288.725943628,4.320849165960279,0.85,0.10321715288861145,4.027634451161993,1.2663292375998578,1.0,0.0,4.0276344511624265,1.2803150368751093,1.2806139194019948,3.145815158894268,19331.605529309556,1971.275158113072,4632.441516551485,4632.441516551485,7.375663162537049,6.7563784172614705,0.7192602100220817,6.037118207239389,5.631385765774065,5.631385765774065,1.6089673616497329,0.0,0.0,0.0002334323654385558,0.9251999366160937,0.0002523047788917188,198.31111662148243,0.0,0.0,0.0,0.0,8.566434525937706e-05,0.00014776802017917875,0.0005951555688536609,0.10321715286123448,0.07187553446240484,0.031341618398829645,0.10321692775281235,0.07187553448146895,0.0313416184071425,0.37334570853627974,0.37334570853627974,0.16279895572655367,0.0,6.842943871750833,5.0922155053025335,10.90571818977088,6.772270142793047,5.104703502508869,10.640006936288557,26726.415525664044,22717.453196814437,0.85,1.1623232419118232,0.6425414497187232,42257.704602238395,25750.0,0.0,0.0,7898.968325103464,0.12025406455316784,3.0063516138291932,3236.5912160478474,4662.3771090556165,7898.968325103464,54.21826244620894,0.6507254575387865,1.2166303263959792,1.2580350074790525,1.1523885827651905,0.003957441730008509,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33648.968325103466,,,,,,,,,,,,,,,,,,,,2.0,15436.982432169687,1610.0,0.37334570853627974,0.16279895572655367,6.112874298809886,5.631385765774065
403.0,-29.25063558470027,6.752078267452195,35.41316872599761,25.071466841641836,5.965921925146791,-25.728979837431805,-39.26601576441897,2.444266177877726,2.7049642524767705,-4.046373268166558,40.82171686917585,42237.80382042272,34161.227698804876,34161.227698804876,76399.0315192276,77344.65001195314,77344.65001195314,34161.227698804876,111505.87771075801,111505.87771075801,111505.87771075801,138230.7655237778,91601.30861619348,56494.462424660655,39007.60687948091,26724.887813019806,0.0,65732.49469250071,22716.154641066834,1609.9467133362211,0.0,0.8887728831381771,2.8933334612776207,0.0014959135982669303,368032.0523737674,1590269.5668945215,4.321008337826699,1590269.5668945215,4.321008337826699,0.85,0.10321750946001557,4.027634451161993,1.2663320564338938,1.0,0.0,4.027634451163001,1.2803194619631193,1.2806183455230173,3.1458042862102586,19331.722694273092,1971.287105614363,4632.441516551485,4632.441516551485,7.374346244145447,6.752078267452195,0.7177861010175244,6.03429216643467,5.633017163333338,5.633017163333338,1.6094334752380965,0.0,0.0,0.0002334323654385558,0.9251904258775252,0.0002523073725251207,198.31103582198432,0.0,0.0,0.0,0.0,8.566297456777999e-05,0.0001477693908707758,0.0005951610894983591,0.10321750944823797,0.0718758241938888,0.031341685254349175,0.10321814427369355,0.07187582420209018,0.03134168525792539,0.37334716289885966,0.37334716289885966,0.1627992809323125,0.0,6.82510410919042,5.095912220246191,10.837356694075083,6.751337520643347,5.108329955824047,10.56151973350677,26724.887813019806,22716.154641066834,0.85,1.1622719003230502,0.6425711365134229,42257.704602238395,25750.0,0.0,0.0,7895.209721692116,0.1201814556566837,3.0045363914170897,3235.238222541718,4659.971499150398,7895.209721692116,54.33848201465231,0.6503325522547815,1.2165484460129496,1.2580553172869076,1.1523885827651905,0.003956258982532687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33645.20972169212,,,,,,,,,,,,,,,,,,,,2.0,15437.00951582591,1609.9467133362211,0.37334716289885966,0.1627992809323125,6.112874298809886,5.633017163333338
404.0,-29.250543941120835,6.74777675079904,35.41300188950938,25.069914722722046,5.96399520663423,-25.729090033992332,-39.266292506922014,2.442541299505763,2.6909685562349637,-4.048432791988202,40.82147809198535,42239.32565902615,34157.63266014041,34157.63266014041,76396.95831916656,77346.16649643175,77346.16649643175,34157.63266014041,111503.79915657215,111503.79915657215,111503.79915657215,138228.7397858986,91602.00799469037,56495.1671572849,39007.60093045052,26724.940629326444,0.0,65732.54155977696,22716.199534927477,1610.0,0.0,0.8887634606164384,2.893274998504863,0.0014959135982669303,368002.7445106343,1590259.0932057067,4.321324003494633,1590259.0932057067,4.321324003494633,0.85,0.10321862799014864,4.027634451161993,1.2663360528042542,1.0,0.0,4.027634451161973,1.2803274752255205,1.2806263606560706,3.145784597376194,19331.870292504653,1971.3021564453359,4632.441516551485,4632.441516551485,7.373570187145778,6.74777675079904,0.71586513535342,6.03191161544562,5.634647248836308,5.634647248836308,1.6098992139532309,0.0,0.0,0.0002334323654385558,0.9251816550739242,0.00025230976442124114,198.31096130794705,0.0,0.0,0.0,0.0,8.566030860712625e-05,0.00014777205683142954,0.0005951718270133336,0.10321862794863026,0.07187668107484313,0.031341946873787135,0.10321838062771942,0.07187668110375466,0.031341946886393975,0.3733486121333004,0.3733486121333004,0.16279933097830718,0.0,6.808749465120059,5.099911704550777,10.773271358400677,6.7394013482231685,5.112049607887059,10.512908818451251,26724.940629326444,22716.199534927477,0.85,1.1622395316890557,0.6425938303422186,42257.704602238395,25750.0,0.0,0.0,7891.450661762086,0.12010892950874931,3.00272323771873,3233.884015723695,4657.566646038392,7891.450661762086,54.45862901351574,0.649940094744314,1.2164667193254841,1.2580755357247704,1.1523885827651905,0.0039550818911938375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33641.45066176209,,,,,,,,,,,,,,,,,,,,2.0,15437.036482117466,1610.0,0.3733486121333004,0.16279933097830718,6.112874298809886,5.634647248836308
405.0,-29.250458164059562,6.743485693916373,35.41283519455631,25.068811664264672,5.962586023281814,-25.729153750874676,-39.266494440939255,2.4412816100969144,2.6723562399912453,-4.0500408073516745,40.82114854119197,42240.51276076196,34152.622853796325,34152.622853796325,76393.13561455828,77347.40589715971,77347.40589715971,34152.622853796325,111500.02875095603,111500.02875095603,111500.02875095603,138224.25501552148,91602.6422016487,56495.749065250835,39007.65904044208,26724.22626456546,0.0,65731.88530500754,22715.59232488064,1610.0,0.0,0.8887566125143934,2.8933317537563177,0.0014959135982669303,367979.8630688744,1590244.6379220425,4.3215534259395,1590244.6379220425,4.3215534259395,0.85,0.10321932216024818,4.027634451161993,1.266339330454357,1.0,0.0,4.027634451162669,1.2803333274242945,1.2806322142210085,3.1457702184981553,19332.004136804855,1971.315804765629,4632.441516551485,4632.441516551485,7.37248872582,6.743485693916373,0.7141949069449494,6.029290786971424,5.636269755091694,5.636269755091694,1.6103627871690553,0.0,0.0,0.0002334323654385558,0.9251734458102336,0.0002523120032202439,198.31089156393952,0.0,0.0,0.0,0.0,8.565836335207411e-05,0.0001477740020864817,0.0005951796617895979,0.10321932213736718,0.0718772443058509,0.03134207783151628,0.10321961005283116,0.07187724432178426,0.03134207783846391,0.3733500780977143,0.3733500780977143,0.16279937474253472,0.0,6.79209109481468,5.103650894661428,10.708792918946585,6.722397047342895,5.115593663430843,10.447777637400748,26724.22626456546,22715.59232488064,0.85,1.1621929792532293,0.6426183056329288,42257.704602238395,25750.0,0.0,0.0,7887.696027876597,0.1200364859769751,3.0009121494243747,3232.5315013501977,4655.1645265264,7887.696027876597,54.57870352548491,0.6495480842909903,1.2163851459559016,1.2580957609781114,1.1523885827651905,0.0039539047375718285,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33637.6960278766,,,,,,,,,,,,,,,,,,,,2.0,15437.063296857685,1610.0,0.3733500780977143,0.16279937474253472,6.112874298809886,5.636269755091694
406.0,-29.250378606870314,6.739205181911054,35.412667066512704,25.06765517117458,5.961116834125936,-25.729229068518073,-39.26671320861203,2.4399672957737093,2.6541280062451733,-4.051639310698449,40.82077341124035,42241.74456282531,34147.60449233249,34147.60449233249,76389.3490551578,77348.67175217658,77348.67175217658,34147.60449233249,111496.27624450906,111496.27624450906,111496.27624450906,138219.51054783183,91603.28107953485,56496.35389018358,39007.696877056966,26723.234303322755,0.0,65730.93118037972,22714.749157824343,1609.9844094006532,0.0,0.88874997364496,2.8933845513720113,0.0014959135982669303,367957.1180849893,1590228.1834932836,4.321775841080424,1590228.1834932836,4.321775841080424,0.85,0.1032199190436148,4.027634451161993,1.2663427262427285,1.0,0.0,4.0276344511632125,1.280339433453651,1.280638321675784,3.1457552160973847,19332.13896686697,1971.3295536056626,4632.441516551485,4632.441516551485,7.37140541771003,6.739205181911054,0.7125309342023742,6.02667424770868,5.637888247516754,5.637888247516754,1.6108252135762153,0.0,0.0,0.0002334323654385558,0.9251658318874761,0.00025231407969565736,198.310826877258,0.0,0.0,0.0,0.0,8.565625598243698e-05,0.00014777610945611883,0.0005951881495041498,0.10321991902185458,0.07187774939280679,0.03134216962904779,0.1032197230113512,0.07187774940795964,0.031342169635655164,0.3733515443212485,0.3733515443212485,0.1627993469094955,0.0,6.7754342924063735,5.107425380481402,10.644250063174923,6.70576731694365,5.1195269266800665,10.382999564224974,26723.234303322755,22714.749157824343,0.85,1.1621522422302082,0.6426463736974141,42257.704602238395,25750.0,0.0,0.0,7883.943051694439,0.11996412492923117,2.9991031232307765,3231.1790336044965,4652.7640180899425,7883.943051694439,54.6987056331132,0.6491565201798218,1.2163037255276616,1.2581159374383417,1.1523885827651905,0.00395273075707939,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33633.94305169444,,,,,,,,,,,,,,,,,,,,2.0,15437.089997126775,1609.9844094006532,0.3733515443212485,0.1627993469094955,6.112874298809886,5.637888247516754
407.0,-29.250304942025704,6.734933581940664,35.41250046977702,25.066528503689938,5.95969222086449,-25.72930523147671,-39.266928274277575,2.4386925103155326,2.6359097968534115,-4.053295031838542,40.820481755941024,42242.937314849616,34142.78370862744,34142.78370862744,76385.72102347706,77349.8779478801,77349.8779478801,34142.78370862744,111492.66165650754,111492.66165650754,111492.66165650754,138215.44152248374,91603.88072991022,56496.94009687998,39007.71181447804,26722.779865976194,0.0,65730.49168045423,22714.362886079765,1610.0,0.0,0.8887427519298976,2.893430438352006,0.0014959135982669303,367933.560115524,1590215.390625143,4.322017785292123,1590215.390625143,4.322017785292123,0.85,0.1032206736516183,4.027634451161993,1.266346023674123,1.0,0.0,4.027634451160394,1.2803453558958109,1.2806442455005056,3.1457406649036534,19332.265518277047,1971.3424582581256,4632.441516551485,4632.441516551485,7.370364760491194,6.734933581940664,0.7108352698529652,6.024098312087699,5.6395027692183435,5.6395027692183435,1.6112865054909553,0.0,0.0,0.0002334323654385558,0.9251587819445779,0.0002523160023924841,198.31076698158552,0.0,0.0,0.0,0.0,8.565418432061668e-05,0.0001477781811179391,0.0005951964934006683,0.10322067362649098,0.0718783785583084,0.03134229506818257,0.10322152081167602,0.0718783785758059,0.0313422950758124,0.3733530153861454,0.3733530153861454,0.16279921490509325,0.0,6.758817649867467,5.11108172206292,10.580132369392345,6.68920482869197,5.122603124894795,10.320467663377372,26722.779865976194,22714.362886079765,0.85,1.1621048172714536,0.6426688167831106,42257.704602238395,25750.0,0.0,0.0,7880.191712180944,0.11989184623364675,2.997296155841166,3229.826600976231,4650.365111204713,7880.191712180944,54.818635418821984,0.6487654016972222,1.2162224576653569,1.2581360647025177,1.1523885827651905,0.00395155997065064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33630.191712180946,,,,,,,,,,,,,,,,,,,,2.0,15437.11657565033,1610.0,0.3733530153861454,0.16279921490509325,6.112874298809886,5.6395027692183435
408.0,-29.250237936420607,6.730668685401565,35.412333294378186,25.065225606691115,5.9580535266397625,-25.729408797134212,-39.267181407753355,2.437224387353371,2.6194171896120793,-4.055032423099321,40.820131708311074,42244.26112898743,34138.22997358463,34138.22997358463,76382.49110257206,77351.23729017205,77351.23729017205,34138.22997358463,111489.46726375668,111489.46726375668,111489.46726375668,138211.47619257073,91604.54955148353,56497.5733902987,39007.75129020537,26722.00892881405,0.0,65729.76021901943,22713.707589491944,1610.0,0.0,0.8887353301254,2.893443635995044,0.0014959135982669303,367908.84139679366,1590200.0365985015,4.322266435786613,1590200.0365985015,4.322266435786613,0.85,0.10322135807485208,4.027634451161993,1.2663496084837247,1.0,0.0,4.027634451161811,1.2803521766198873,1.2806510678168426,3.145723906835457,19332.406667714564,1971.3568514951146,4632.441516551485,4632.441516551485,7.369381750770177,6.730668685401565,0.7090929847242764,6.021575700677289,5.641112845197127,5.641112845197127,1.611746527199179,0.0,0.0,0.0002334323654385558,0.9251523693608826,0.0002523177512908673,198.31071250046253,0.0,0.0,0.0,0.0,8.565174602254642e-05,0.0001477806194160094,0.0005952063139739784,0.10322135804809815,0.07187897229001856,0.031342385758079586,0.1032211296334097,0.07187897230864877,0.0313423857662033,0.3733544856730392,0.3733544856730392,0.16279898232819076,0.0,6.742604125359264,5.114844767480122,10.51712557463236,6.674449612711385,5.1266396085280235,10.26173709043411,26722.00892881405,22713.707589491944,0.85,1.1620686101403148,0.6426961088588259,42257.704602238395,25750.0,0.0,0.0,7876.442388893136,0.11981964975860987,2.995491243965244,3228.4744303803145,4647.9679585128215,7876.442388893136,54.93849296490087,0.6483747281310053,1.2161413419947125,1.2581561504458192,1.1523885827651905,0.003950391929501617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33626.442388893134,,,,,,,,,,,,,,,,,,,,2.0,15437.14303878249,1610.0,0.3733544856730392,0.16279898232819076,6.112874298809886,5.641112845197127
409.0,-29.250176514682146,6.726415127962731,35.41216648016313,25.064184539392613,5.956720513622143,-25.72948681723456,-39.267392980959244,2.4360308161752875,2.600601113919936,-4.056587956301495,40.81980787735048,42245.38973522743,34133.12248711034,34133.12248711034,76378.51222233777,77352.41916888603,77352.41916888603,34133.12248711034,111485.54165599638,111485.54165599638,111485.54165599638,138206.85732995422,91605.1669301883,56498.1374965327,39007.81048183955,26721.315673957833,0.0,65729.12615579739,22713.118322864157,1610.0,0.0,0.8887287218851766,2.8935094618540256,0.0014959135982669303,367886.711166661,1590185.8326049212,4.3224878320884255,1590185.8326049212,4.3224878320884255,0.85,0.10322196880675827,4.027634451161993,1.2663528097560635,1.0,0.0,4.0276344511621085,1.280357721862697,1.2806566143541587,3.1457102826720083,19332.5369605466,1971.3701376664408,4632.441516551485,4632.441516551485,7.368279203343289,6.726415127962731,0.7074528093790553,6.018962318583676,5.642717824044401,5.642717824044401,1.6122050925841145,0.0,0.0,0.0002334323654385558,0.9251464912076275,0.0002523193544557987,198.31066255951328,0.0,0.0,0.0,0.0,8.564970810133007e-05,0.00014778265733722572,0.000595214521975678,0.10322196878540918,0.07187952267854172,0.03134244610686745,0.10322271039086539,0.07187952269340825,0.03134244611335003,0.3733559642484576,0.3733559642484576,0.16279869394269958,0.0,6.72611088113598,5.11844593505873,10.453575593206097,6.6571890702214205,5.129933999173488,10.19638705371591,26721.315673957833,22713.118322864157,0.85,1.1620192856557714,0.6427194792624111,42257.704602238395,25750.0,0.0,0.0,7872.69559445049,0.11974753537276682,2.9936883843191677,3227.122828034309,4645.5727664161805,7872.69559445049,55.058278353507994,0.6479844987703828,1.2160603781425794,1.2581762050514163,1.1523885827651905,0.003949226027947677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33622.69559445049,,,,,,,,,,,,,,,,,,,,2.0,15437.169370963378,1610.0,0.3733559642484576,0.16279869394269958,6.112874298809886,5.642717824044401
410.0,-29.250120737864357,6.722175489372859,35.41199666726108,25.063132715318375,5.955389804243069,-25.729569689173626,-39.26760525265706,2.434838755553091,2.5813243096473,-4.058035732878544,40.819386909471675,42246.4984350406,34127.70687732635,34127.70687732635,76374.20531236695,77353.54806094554,77353.54806094554,34127.70687732635,111481.25493827189,111481.25493827189,111481.25493827189,138201.24460513526,91605.73453286159,56498.684906959745,39007.83291766872,26719.989666863374,0.0,65727.82258453208,22711.991216833867,1609.9623935728494,0.0,0.8887229966144756,2.893594280413582,0.0014959135982669303,367866.1149041318,1590167.3680991218,4.322679648038606,1590167.3680991218,4.322679648038606,0.85,0.10322232578659492,4.027634451161993,1.2663558983849361,1.0,0.0,4.0276344511628475,1.2803632601355186,1.28066215391986,3.1456966757509837,19332.65674854577,1971.3823526429283,4632.441516551485,4632.441516551485,7.367110141680094,6.722175489372859,0.7058754544465016,6.016300034926357,5.644319115359355,5.644319115359355,1.6126626043883872,0.0,0.0,0.0002334323654385558,0.9251411533167272,0.00025232081029113936,198.31061720837278,0.0,0.0,0.0,0.0,8.564766349711764e-05,0.00014778470194143817,0.0005952227568940431,0.10322232576999321,0.07187991235977712,0.03134241341021609,0.10322266007425933,0.07187991237133802,0.0313424134152569,0.3733574421428037,0.3733574421428037,0.16279828595248322,0.0,6.709308303804107,5.122027632991831,10.389051253146306,6.639360042525823,5.133639681214504,10.128190112855407,26719.989666863374,22711.991216833867,0.85,1.1619768053953503,0.642749094277506,42257.704602238395,25750.0,0.0,0.0,7868.950246541768,0.11967550294502086,2.991887573625519,3225.7711507864674,4643.179095755301,7868.950246541768,55.17799166667025,0.6475947129059566,1.2159795657369314,1.2581962067188792,1.1523885827651905,0.003948063531235595,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33618.95024654177,,,,,,,,,,,,,,,,,,,,2.0,15437.195593514323,1609.9623935728494,0.3733574421428037,0.16279828595248322,6.112874298809886,5.644319115359355
411.0,-29.25007161997587,6.717938982384791,35.41182961819932,25.06179433492946,5.953711519429152,-25.72969331309668,-39.26788017908109,2.433333212549883,2.5660132607887363,-4.05989246623853,40.819127783129396,42247.840558073985,34123.58658279766,34123.58658279766,76371.42714087164,77354.92408321121,77354.92408321121,34123.58658279766,111478.51066600886,111478.51066600886,111478.51066600886,138198.3545259764,91606.4112474155,56499.327722278045,39007.87058348606,26719.843859967554,0.0,65727.71444345362,22711.86728097242,1610.0,0.0,0.8887146544916005,2.8935775957094205,0.0014959135982669303,367839.7020910436,1590156.0023722085,4.322959140442732,1590156.0023722085,4.322959140442732,0.85,0.10322316685518171,4.027634451161993,1.2663595474837352,1.0,0.0,4.027634451161872,1.2803702549052145,1.2806691503224463,3.145679490547176,19332.799563733643,1971.3969157391814,4632.441516551485,4632.441516551485,7.366220698280976,6.717938982384791,0.7040683586097591,6.0138706237750315,5.6459175162646815,5.6459175162646815,1.6131192903613376,0.0,0.0,0.0002334323654385558,0.9251364527187779,0.0002523220923276216,198.31057727150665,0.0,0.0,0.0,0.0,8.564501546868113e-05,0.00014778734996987467,0.0005952334221846015,0.1032231668222819,0.07188066559973315,0.03134250122254875,0.10322350707318897,0.07188066562264347,0.03134250123253824,0.3733589207119119,0.3733589207119119,0.16279768080074195,0.0,6.693331449703976,5.125732354495142,10.32701297739402,6.625905727027259,5.137069248611624,10.075262629530357,26719.843859967554,22711.86728097242,0.85,1.1619364492975783,0.6427705712241119,42257.704602238395,25750.0,0.0,0.0,7865.205744229508,0.11960355234453254,2.990088808613311,3224.4190418145936,4640.7867024149145,7865.205744229508,55.29763298628359,0.6472053698297211,1.215898904406862,1.2582161433140346,1.1523885827651905,0.003946905141627979,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33615.205744229504,,,,,,,,,,,,,,,,,,,,2.0,15437.221705026084,1610.0,0.3733589207119119,0.16279768080074195,6.112874298809886,5.6459175162646815
412.0,-29.250028501706574,6.713711512514905,35.41166247617752,25.06062282426285,5.952241369124391,-25.72980152102608,-39.26812639748675,2.4320143884430587,2.548496808210814,-4.0615224723711165,40.818790977332604,42249.03906828062,34118.760980344785,34118.760980344785,76367.8000486254,77356.13317844011,77356.13317844011,34118.760980344785,111474.8941587849,111474.8941587849,111474.8941587849,138194.01153452374,91607.00773139097,56499.913621228035,39007.88234462548,26719.11737573883,0.0,65726.99972036431,22711.249769378006,1610.0,0.0,0.888707719654304,2.8936173134240346,0.0014959135982669303,367816.5157937198,1590141.2295825798,4.323191486252805,1590141.2295825798,4.323191486252805,0.85,0.10322373144194827,4.027634451161993,1.2663628811808305,1.0,0.0,4.027634451161637,1.2803763822396181,1.2806752790872427,3.1456644366689317,19332.925446900375,1971.4097522497873,4632.441516551485,4632.441516551485,7.3651790008444,6.713711512514905,0.7023866758488984,6.011324836666007,5.6475097958055684,5.6475097958055684,1.6135742273730196,0.0,0.0,0.0002334323654385558,0.9251323263075782,0.00025232321777171005,198.31054221283557,0.0,0.0,0.0,0.0,8.564264401354195e-05,0.00014778972142501386,0.0005952429735390195,0.10322373141850255,0.07188123362863545,0.03134249778986709,0.10322411844881582,0.07188123364496198,0.0313424977969863,0.3733604096720583,0.3733604096720583,0.16279702572478874,0.0,6.677285305489647,5.129280956869934,10.26512056951583,6.610019280581923,5.140418339142968,10.014412712238709,26719.11737573883,22711.249769378006,0.85,1.1618939001252515,0.6427957954574112,42257.704602238395,25750.0,0.0,0.0,7861.464595958657,0.1195316834407185,2.98829208601796,3223.067995622423,4638.396600336234,7861.464595958657,55.417202394113204,0.6468164688350564,1.215818393782577,1.2582360655609182,1.1523885827651905,0.003945747909846631,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33611.464595958656,,,,,,,,,,,,,,,,,,,,2.0,15437.247684996522,1610.0,0.3733604096720583,0.16279702572478874,6.112874298809886,5.6475097958055684
413.0,-29.24999102929149,6.709494882929104,35.41149507971471,25.05954613387587,5.9508704395272725,-25.729904888354074,-39.26836437368763,2.4307842985899457,2.5304041352101763,-4.063077821383967,40.81844928247749,42250.18036457915,34113.72097522478,34113.72097522478,76363.90133980394,77357.32431632462,77357.32431632462,34113.72097522478,111471.04529154941,111471.04529154941,111471.04529154941,138189.37465546152,91607.62871015343,56500.48475840854,39007.93772416098,26718.329363912115,0.0,65726.2670880731,22710.579959325296,1609.9948369860779,0.0,0.8887011743748998,2.8936736246131076,0.0014959135982669303,367794.39253752097,1590126.2424577225,4.323410782548851,1590126.2424577225,4.323410782548851,0.85,0.10322422911224358,4.027634451161993,1.266366132455878,1.0,0.0,4.027634451160879,1.2803820973623177,1.2806809955441063,3.1456503956586235,19333.05649949576,1971.423115895414,4632.441516551485,4632.441516551485,7.364091020542438,6.709494882929104,0.7007475522139446,6.00874733071516,5.649097740698794,5.649097740698794,1.6140279259139412,0.0,0.0,0.0002334323654385558,0.9251287402198205,0.00025232419585525986,198.31051174471472,0.0,0.0,0.0,0.0,8.564035200095907e-05,0.00014779201343759674,0.0005952522049278608,0.10322422909121806,0.07188176484546352,0.03134246424575454,0.10322503595835573,0.07188176486010497,0.031342464252138595,0.3733618999436225,0.3733618999436225,0.16279629819993316,0.0,6.661111818998165,5.132776244337492,10.20293954165163,6.5934819565941325,5.143840164461892,9.951231597396315,26718.329363912115,22710.579959325296,0.85,1.1618475340684786,0.6428203249085175,42257.704602238395,25750.0,0.0,0.0,7857.725424928738,0.11945989610325101,2.9864974025812727,3221.717193636471,4636.008231292267,7857.725424928738,55.53669997179383,0.6464280092167258,1.215738033495396,1.2582559456871782,1.1523885827651905,0.003944593447655408,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33607.725424928736,,,,,,,,,,,,,,,,,,,,2.0,15437.27354641185,1609.9948369860779,0.3733618999436225,0.16279629819993316,6.112874298809886,5.649097740698794
414.0,-29.249961324786657,6.705284052974492,35.41132752049638,25.05822944166141,5.949223350358186,-25.730042864546963,-39.268648939300306,2.4293048901175256,2.5146824640138448,-4.064822372257539,40.818109749171334,42251.48402795722,34109.28740518088,34109.28740518088,76360.77143313811,77358.66183353386,77358.66183353386,34109.28740518088,111467.94923871473,111467.94923871473,111467.94923871473,138185.5952001414,91608.28740847243,56501.10960289188,39007.97533953395,26717.645961426657,0.0,65725.6213009606,22709.99906721266,1610.0,0.0,0.8886936768088345,2.8936758209811453,0.0014959135982669303,367769.5793188109,1590111.3502465542,4.3236619874645035,1590111.3502465542,4.3236619874645035,0.85,0.10322482162857802,4.027634451161993,1.26636971836444,1.0,0.0,4.027634451162471,1.2803889709122875,1.2806878706986686,3.145633508770597,19333.195512501516,1971.4372912769923,4632.441516551485,4632.441516551485,7.363133950706143,6.705284052974492,0.6990019796443283,6.006282073330164,5.6506819099612695,5.6506819099612695,1.6144805457032199,0.0,0.0,0.0002334323654385558,0.9251258975270952,0.00025232497118773934,198.3104875925432,0.0,0.0,0.0,0.0,8.563761134769123e-05,0.00014779475409086457,0.000595263243277381,0.10322482160137865,0.07188237776569871,0.03134244383567994,0.10322457447027716,0.0718823777846395,0.031342443843938514,0.37336339039561817,0.37336339039561817,0.16279545394473793,0.0,6.6454496769868,5.136409678185942,10.142155528505555,6.579504836271383,5.147671023604573,9.895651357647182,26717.645961426657,22709.99906721266,0.85,1.161811329001801,0.6428464758740852,42257.704602238395,25750.0,0.0,0.0,7853.987810627799,0.11938819020205804,2.9847047550514483,3220.36638647746,4633.621424150339,7853.987810627799,55.65612580083002,0.6460399902708763,1.2156578231777444,1.2582757752106484,1.1523885827651905,0.003943442245284608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33603.9878106278,,,,,,,,,,,,,,,,,,,,2.0,15437.299296159175,1610.0,0.37336339039561817,0.16279545394473793,6.112874298809886,5.6506819099612695
415.0,-29.249936820737695,6.701084426007353,35.41116033475338,25.057191622350388,5.947907054871102,-25.730152439089434,-39.268883981835074,2.428122673222843,2.4963001282945925,-4.066356349219819,40.81778550854752,42252.56088382014,34104.20815753439,34104.20815753439,76356.76904135454,77359.78921428714,77359.78921428714,34104.20815753439,111463.99737182153,111463.99737182153,111463.99737182153,138180.95696121693,91608.87200115807,56501.64367069106,39008.03147829668,26716.9595893954,0.0,65724.99106769208,22709.415650986088,1610.0,0.0,0.8886871752854233,2.8937385904983834,0.0014959135982669303,367747.762234161,1590097.1288834063,4.323879822471692,1590097.1288834063,4.323879822471692,0.85,0.10322530618012249,4.027634451161993,1.2663727833656595,1.0,0.0,4.027634451162286,1.2803944637194034,1.2806933647880503,3.145620014211998,19333.318886106747,1971.449871883543,4632.441516551485,4632.441516551485,7.3620374991636135,6.701084426007353,0.6973742869156254,6.003710139091727,5.652260801063177,5.652260801063177,1.614931657446622,0.0,0.0,0.0002334323654385558,0.9251235525201197,0.00025232561078211127,198.31046766876858,0.0,0.0,0.0,0.0,8.563534771263903e-05,0.00014779701772591678,0.0005952723603719022,0.10322530615943291,0.07188292286285404,0.031342383296578874,0.10322605842538847,0.07188292287726157,0.03134238330286092,0.37336489170303105,0.37336489170303105,0.16279455960347866,0.0,6.629469132010058,5.1398414668123,10.080791403814317,6.562656477514395,5.1506910061574445,9.832395486709345,26716.9595893954,22709.415650986088,0.85,1.161761573504247,0.6428690243609617,42257.704602238395,25750.0,0.0,0.0,7850.252921477801,0.11931656560732173,2.982914140183041,3219.016271087268,4631.236650390533,7850.252921477801,55.775479962596364,0.6456524112950306,1.2155777624631505,1.2582955778338318,1.1523885827651905,0.003942292924722111,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33600.252921477804,,,,,,,,,,,,,,,,,,,,2.0,15437.324891538447,1610.0,0.37336489170303105,0.16279455960347866,6.112874298809886,5.652260801063177
416.0,-29.249916799809878,6.696890080727426,35.41099235242742,25.055825267359637,5.946209448210666,-25.730304182603533,-39.26918566050006,2.4265968310043546,2.4810223706206784,-4.06811323743397,40.817427935857175,42253.896539735484,34099.84093491035,34099.84093491035,76353.73747464584,77361.13021348469,77361.13021348469,34099.84093491035,111460.97114839504,111460.97114839504,111460.97114839504,138177.14832591676,91609.51764930904,56502.28397556006,39008.037415276645,26716.17717752172,0.0,65724.21459279837,22708.75060089346,1610.0,0.0,0.888679679474788,2.893733435598965,0.0014959135982669303,367722.7760266913,1590081.4456698147,4.3241309740204885,1590081.4456698147,4.3241309740204885,0.85,0.10322584515334694,4.027634451161993,1.2663764440035448,1.0,0.0,4.027634451162901,1.2804015531455433,1.2807004558691777,3.1456025973003268,19333.455144979045,1971.4637664216675,4632.441516551485,4632.441516551485,7.36109475167108,6.696890080727426,0.6956212673378932,6.001268813389533,5.653836053683047,5.653836053683047,1.6153817296237278,0.0,0.0,0.0002334323654385558,0.9251216365470141,0.0002523261333610512,198.3104513901372,0.0,0.0,0.0,0.0,8.563244240295425e-05,0.00014779992303560156,0.0005952840618972799,0.10322584512608166,0.0718835213076179,0.03134232381846375,0.10322500385932949,0.0718835213266048,0.03134232382674214,0.37336639188392345,0.37336639188392345,0.162793549477259,0.0,6.614065542252888,5.1434516210422885,10.020948410951007,6.549135608054655,5.154596169220326,9.778185058061979,26716.17717752172,22708.75060089346,0.85,1.161729173147277,0.642896941432076,42257.704602238395,25750.0,0.0,0.0,7846.51950131903,0.11924502218947884,2.9811255547369684,3217.6661003792055,4628.8534009398245,7846.51950131903,55.89476253833775,0.6452652715880886,1.2154978509862417,1.2583153281437172,1.1523885827651905,0.003941146958908484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33596.51950131903,,,,,,,,,,,,,,,,,,,,2.0,15437.3503837254,1610.0,0.37336639188392345,0.162793549477259,6.112874298809886,5.653836053683047
417.0,-29.249902851105073,6.692711900060932,35.41082203232958,25.054924631863855,5.945057166777749,-25.730406854446958,-39.26940463772041,2.42556117011897,2.4611049218303265,-4.069447170558329,40.81702388159028,42254.863636144284,34094.170601103986,34094.170601103986,76349.03423724827,77362.14893571439,77362.14893571439,34094.170601103986,111456.31953681837,111456.31953681837,111456.31953681837,138171.24285229287,91610.06425857509,56502.77895900222,39008.09477730319,26714.923315474498,0.0,65723.01809277768,22707.684818153324,1609.9638289157979,0.0,0.8886744598186657,2.893840548685181,0.0014959135982669303,367703.8059136371,1590063.7239050984,4.324305863395273,1590063.7239050984,4.324305863395273,0.8500000000000001,0.10322604514874915,4.027634451161993,1.2663793024001642,1.0,0.0,4.027634451162219,1.2804063651172601,1.280705268964223,3.1455907756231287,19333.57050248772,1971.475529613856,4632.441516551485,4632.441516551485,7.359870703016368,6.692711900060932,0.694106590335303,5.998605309725629,5.655405900233615,5.655405900233615,1.6158302572096042,0.0,0.0,0.0002334323654385558,0.925120301679178,0.0002523264974456346,198.3104400487151,0.0,0.0,0.0,0.0,8.563033360475834e-05,0.00014780203183379747,0.0005952925553655443,0.10322604513484848,0.071883889957797,0.031342155177051474,0.10322589929585041,0.07188388996747715,0.03134215518127201,0.3733679042723052,0.3733679042723052,0.16279249809565208,0.0,6.597863352521472,5.146823469424476,9.959007832306497,6.530552092388632,5.157808170320038,9.708715327024606,26714.923315474498,22707.684818153324,0.85,1.16167876115291,0.6429233602220663,42257.704602238395,25750.0,0.0,0.0,7842.788921124846,0.11917355981921932,2.97933899548048,3216.316692095963,4626.472229028883,7842.788921124846,56.013973609169646,0.6448785704503205,1.2154180883827415,1.2583350539853007,1.1523885827651905,0.003940002730265438,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33592.78892112485,,,,,,,,,,,,,,,,,,,,2.0,15437.375786917297,1609.9638289157979,0.3733679042723052,0.16279249809565208,6.112874298809886,5.655405900233615
418.0,-29.249895407339604,6.6885366774019115,35.410654347307954,25.053585308510833,5.943389526302002,-25.73056692149171,-39.2697113106027,2.424061040454956,2.446333035349994,-4.071280864693679,40.81675999042727,42256.16913798713,34090.08537676314,34090.08537676314,76346.25451475027,77363.4779993834,77363.4779993834,34090.08537676314,111453.56337614654,111453.56337614654,111453.56337614654,138168.32212248308,91610.71519109578,56503.40632970298,39008.12095710311,26714.758746336545,0.0,65722.87970343966,22707.544934386064,1610.0,0.0,0.8886662462854783,2.8938195430057165,0.0014959135982669303,367677.7298578373,1590052.1497554355,4.324581068236658,1590052.1497554355,4.324581068236658,0.85,0.10322674551100516,4.027634451161993,1.2663828646810726,1.0,0.0,4.0276344511606155,1.2804133352056748,1.2807122406797666,3.14557365221054,19333.70787658393,1971.4895378731708,4632.441516551485,4632.441516551485,7.358988830179712,6.6885366774019115,0.6923123416769563,5.996224335724955,5.656973632533767,5.656973632533767,1.6162781807239335,0.0,0.0,0.0002334323654385558,0.9251195893240587,0.00025232669174059307,198.31043399633393,0.0,0.0,0.0,0.0,8.562738035897018e-05,0.00014780498507958563,0.0005953044499600235,0.10322674547907845,0.07188463373154369,0.03134211174753476,0.10322651509032961,0.07188463375377668,0.03134211175722848,0.3733694143762265,0.3733694143762265,0.1627912465608694,0.0,6.582504749635007,5.1503507998780265,9.899532970983785,6.517613900043671,5.161019377556443,9.658092388845319,26714.758746336545,22707.544934386064,0.85,1.1616389126472593,0.6429445777278628,42257.704602238395,25750.0,0.0,0.0,7839.0586576810365,0.11910217836748653,2.9775544591871608,3214.966544074577,4624.09211360646,7839.0586576810365,56.13311325607828,0.6444923071833683,1.2153384742894642,1.2583547041738312,1.1523885827651905,0.003938863205351474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33589.05865768104,,,,,,,,,,,,,,,,,,,,2.0,15437.40106912969,1610.0,0.3733694143762265,0.1627912465608694,6.112874298809886,5.656973632533767
419.0,-29.24989406188874,6.684369149183103,35.41048636328878,25.052360991854243,5.9418593384606355,-25.730718728906144,-39.2700016736984,2.422684005478033,2.430054593056468,-4.072933515227539,40.81641591169167,42257.38210010963,34085.43515413698,34085.43515413698,76342.81725424662,77364.71623918338,77364.71623918338,34085.43515413698,111450.15139332037,111450.15139332037,111450.15139332037,138164.1712474017,91611.33342477943,56503.99928570577,39008.14904341517,26714.019854081344,0.0,65722.1688974965,22706.916875969142,1610.0,0.0,0.888659221464605,2.8938402080783914,0.0014959135982669303,367654.22957556654,1590037.0587099015,4.324816446544076,1590037.0587099015,4.324816446544076,0.85,0.10322719212598419,4.027634451161993,1.2663862824486567,1.0,0.0,4.027634451161183,1.2804197334230956,1.2807186403908162,3.1455579338772353,19333.83834985241,1971.5028424438938,4632.441516551485,4632.441516551485,7.35798499179135,6.684369149183103,0.6906173891592049,5.9937517600238985,5.658535293531732,5.658535293531732,1.616724369580495,0.0,0.0,0.0002334323654385558,0.9251194605668662,0.00025232672685916724,198.31043290237398,0.0,0.0,0.0,0.0,8.562458426243871e-05,0.00014780778117611708,0.0005953157116147423,0.10322719210195169,0.07188520834734785,0.031341983754603835,0.1032264362403743,0.07188520836408369,0.03134198376190051,0.37337093433305735,0.37337093433305735,0.16278994319667792,0.0,6.567223068594785,5.1537978600961765,9.840512998466124,6.502988108284001,5.164484848337565,9.601255504844858,26714.019854081344,22706.916875969142,0.85,1.161599176273604,0.6429699872810999,42257.704602238395,25750.0,0.0,0.0,7835.331767880269,0.119030877705476,2.9757719426368974,3213.617478626824,4621.714289253445,7835.331767880269,56.25218155992101,0.6441064810902376,1.2152590083443116,1.2583743408181616,1.1523885827651905,0.003937724780215917,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33585.33176788027,,,,,,,,,,,,,,,,,,,,2.0,15437.426221491422,1610.0,0.37337093433305735,0.16278994319667792,6.112874298809886,5.658535293531732
420.0,-29.249897833854877,6.680213017451722,35.41031873960579,25.05134018082174,5.940571467907918,-25.73085090956018,-39.27025896320117,2.421524543612472,2.411889508293939,-4.074439325073302,40.816090438783654,42258.43675547776,34080.342959652146,34080.342959652146,76338.7797151299,77365.79745496127,77365.79745496127,34080.342959652146,111446.14041461342,111446.14041461342,111446.14041461342,138159.46838901477,91611.89480587015,56504.53410638341,39008.178554985265,26713.327974401367,0.0,65721.50652938664,22706.32877824116,1609.9991266010102,0.0,0.8886528630522847,2.8939035588797806,0.0014959135982669303,367632.8183569218,1590022.7838021459,4.325029497933584,1590022.7838021459,4.325029497933584,0.85,0.10322757302978292,4.027634451161993,1.2663893386581915,1.0,0.0,4.02763445116309,1.2804251207643866,1.2807240289897526,3.145544699058685,19333.9568248364,1971.5149235300946,4632.441516551485,4632.441516551485,7.356885745429222,6.680213017451722,0.6890052569634015,5.9912077604883205,5.660092316981395,5.660092316981395,1.6171692334232557,0.0,0.0,0.0002334323654385558,0.9251198215371913,0.0002523266284043958,198.31043596928632,0.0,0.0,0.0,0.0,8.562210672372449e-05,0.0001478102587148313,0.0005953256902350218,0.1032275730099608,0.07188574469145805,0.03134182831850275,0.10322790142527326,0.07188574470526175,0.031341828324521155,0.3733724596540418,0.3733724596540418,0.1627885863156393,0.0,6.551609253949323,5.157061634325828,9.780823586791314,6.486328833367224,5.167290813799809,9.539188021524694,26713.327974401367,22706.32877824116,0.85,1.1615494492810488,0.6429925147346154,42257.704602238395,25750.0,0.0,0.0,7831.60715188645,0.1189596577046354,2.9739914426158824,3212.2688416327123,4619.338310253737,7831.60715188645,56.37117860142646,0.6437210914752993,1.2151796901862693,1.2583939416408567,1.1523885827651905,0.003936588745118219,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33581.60715188645,,,,,,,,,,,,,,,,,,,,2.0,15437.451251931709,1609.9991266010102,0.3733724596540418,0.1627885863156393,6.112874298809886,5.660092316981395
421.0,-29.249907657803867,6.676064408158461,35.41015088953085,25.050115479994588,5.9390450640195755,-25.73101239260148,-39.27055449513716,2.420149798817964,2.395779592346628,-4.076088038995883,40.81574859753433,42259.62608356051,34075.71706710145,34075.71706710145,76335.34315066197,77367.01874013637,77367.01874013637,34075.71706710145,111442.73580723781,111442.73580723781,111442.73580723781,138155.3416671198,91612.50213213473,56505.109475562116,39008.21406285846,26712.605859881976,0.0,65720.81992274044,22705.71498089968,1610.0,0.0,0.8886458491234557,2.893922486630038,0.0014959135982669303,367609.3762961059,1590007.7910999723,4.325264516156508,1590007.7910999723,4.325264516156508,0.85,0.10322798724472557,4.027634451161993,1.26639267785009,1.0,0.0,4.0276344511624,1.2804315084583033,1.2807304181748413,3.1455290068669464,19334.08499618143,1971.5279933699512,4632.441516551485,4632.441516551485,7.355887159147201,6.676064408158461,0.6873135855904984,5.988750822567963,5.661645832491066,5.661645832491066,1.6176130949974474,0.0,0.0,0.0002334323654385558,0.9251207616720231,0.0002523263719826807,198.31044395694875,0.0,0.0,0.0,0.0,8.561926101580249e-05,0.00014781310442275332,0.0005953371517062865,0.10322798722078394,0.07188632042500877,0.031341666795775165,0.10322781783402613,0.07188632044168129,0.03134166680304427,0.3733739804450394,0.3733739804450394,0.16278710666183244,0.0,6.536280214097758,5.160400304309178,9.721920676979494,6.471867631342491,5.170660623721801,9.48314420889426,26712.605859881976,22705.71498089968,0.85,1.161509294016716,0.6430173289566343,42257.704602238395,25750.0,0.0,0.0,7827.883951910126,0.11888851823666341,2.9722129559165826,3210.920122961235,4616.96382894889,7827.883951910126,56.49010446119484,0.6433361376442821,1.2151005194554023,1.258413489227906,1.1523885827651905,0.003935456107137443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33577.883951910124,,,,,,,,,,,,,,,,,,,,2.0,15437.476179897923,1610.0,0.3733739804450394,0.16278710666183244,6.112874298809886,5.661645832491066
422.0,-29.249924278727306,6.671924623247747,35.40998298706337,25.048972258251183,5.937602308693555,-25.731171626757945,-39.270845940895356,2.418849656724247,2.3792589850515355,-4.0776833899442435,40.815411371422655,42260.7708202935,34070.93725086283,34070.93725086283,76331.70807115633,77368.23133144468,77368.23133144468,34070.93725086283,111439.16858230751,111439.16858230751,111439.16858230751,138151.0589931798,91613.13738473896,56505.676873588025,39008.289456834376,26711.89041087227,0.0,65720.17986770664,22705.10684924143,1610.0,0.0,0.888639084778462,2.8939532701877924,0.0014959135982669303,367586.6940866327,1589993.0009162351,4.325491173903879,1589993.0009162351,4.325491173903879,0.85,0.10322836046277206,4.027634451161993,1.2663959807762875,1.0,0.0,4.02763445116315,1.2804375495725453,1.2807364606993483,3.145514166236813,19334.219061156826,1971.5416641928514,4632.441516551485,4632.441516551485,7.354855345529792,6.671924623247747,0.6856515117248643,5.986273111522883,5.663194690383352,5.663194690383352,1.6180556258238148,0.0,0.0,0.0002334323654385558,0.9251223522678224,0.00025232593814896527,198.3104574711008,0.0,0.0,0.0,0.0,8.561645473972363e-05,0.00014781591069883216,0.000595348454360501,0.10322836044043751,0.07188687990277243,0.03134148053766509,0.10322813012523302,0.07188687991832592,0.03134148054444614,0.3733755043315727,0.3733755043315727,0.16278553671131624,0.0,6.5210110924875835,5.163731519919168,9.663245823486989,6.456942374995776,5.174061959662481,9.425489878734254,26711.89041087227,22705.10684924143,0.85,1.16146529459917,0.6430410097075747,42257.704602238395,25750.0,0.0,0.0,7824.1630615770555,0.11881745917351003,2.970436479337748,3209.571856235328,4614.591205341728,7824.1630615770555,56.608959219698164,0.6429516189042745,1.2150214957928533,1.2584330017977496,1.1523885827651905,0.003934325808462812,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33574.163061577055,,,,,,,,,,,,,,,,,,,,2.0,15437.500986497018,1610.0,0.3733755043315727,0.16278553671131624,6.112874298809886,5.663194690383352
423.0,-29.249945438887416,6.667793704980286,35.40981504712033,25.047817441541724,5.936166575741491,-25.73133424418298,-39.2711378755979,2.4175553810370793,2.362532943155202,-4.079272663548357,40.81507447498532,42261.89923459871,34066.15437000864,34066.15437000864,76328.05360460735,77369.36872149071,77369.36872149071,34066.15437000864,111435.52309149934,111435.52309149934,111435.52309149934,138146.70040728076,91613.70211576406,56506.23262887204,39008.29942988001,26711.17731578143,0.0,65719.47674566144,22704.500718414216,1610.0,0.0,0.8886323492173631,2.8939875430749384,0.0014959135982669303,367564.0993739797,1589978.2252952459,4.325716869528968,1589978.2252952459,4.325716869528968,0.85,0.10322871256746743,4.027634451161993,1.2663991891918704,1.0,0.0,4.027634451161555,1.2804435634851306,1.2807424760158486,3.145499392569491,19334.33824311764,1971.5538173706252,4632.441516551485,4632.441516551485,7.353822870357228,6.667793704980286,0.6839929960623952,5.983800708917891,5.664739295948884,5.664739295948884,1.618496941699681,0.0,0.0,0.0002334323654385558,0.9251243772655837,0.00025232538583462523,198.31047467602122,0.0,0.0,0.0,0.0,8.561364384091845e-05,0.00014781872159763736,0.0005953597756333676,0.1032287125453169,0.07188743802255071,0.0313412745227662,0.10322857020784038,0.0718874380379761,0.03134127452949132,0.3733770324680825,0.3733770324680825,0.1627838690902427,0.0,6.50576568095039,5.166994332325885,9.60482060375898,6.441805606703554,5.1770623259870945,9.368076797251945,26711.17731578143,22704.500718414216,0.85,1.1614221138735141,0.6430650596649599,42257.704602238395,25750.0,0.0,0.0,7820.444177912836,0.11874648038737527,2.968662009684379,3208.2238619667773,4612.220315946058,7820.444177912836,56.72774295728054,0.6425675345637185,1.2149426188408354,1.2584524732247409,1.1523885827651905,0.003933198202039856,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33570.44417791284,,,,,,,,,,,,,,,,,,,,2.0,15437.525656602591,1610.0,0.3733770324680825,0.1627838690902427,6.112874298809886,5.664739295948884
