time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
424.0,-29.24997188482129,6.6636748230021805,35.40964558805589,25.046770471986406,5.934847490406824,-25.731489953717993,-39.271417481917865,2.4163655593035607,2.3449164149500916,-4.080734278674841,40.8146943493542,42262.95492855039,34060.993126561654,34060.993126561654,76323.94805511204,77370.4702475262,77370.4702475262,34060.993126561654,111431.46337408785,111431.46337408785,111431.46337408785,138141.61129015457,91614.28034617826,56506.76502720279,39008.35035441719,26710.147916066737,0.0,65718.49827048392,22703.625728656727,1609.9794531090758,0.0,0.8886264046607895,2.8940489290253493,0.0014959135982669303,367543.32054389676,1589961.5538506366,4.3259160620788455,1589961.5538506366,4.3259160620788455,0.85,0.10322889483388342,4.027634451161993,1.2664022844145078,1.0,0.0,4.027634451162651,1.280449092097366,1.2807480059187082,3.145485811204535,19334.460274016434,1971.5662610592235,4632.441516551485,4632.441516551485,7.352708718472409,6.6636748230021805,0.6824071511970136,5.981267671805167,5.666279676643613,5.666279676643613,1.618937050469604,0.0,0.0,0.0002334323654385558,0.9251269081112363,0.0002523246955546213,198.31049617870715,0.0,0.0,0.0,0.0,8.56109517261457e-05,0.0001478214137124101,0.0005953706184875728,0.10322889481625534,0.07188789165005882,0.03134100316619652,0.10322875185070128,0.07188789166233497,0.03134100317154844,0.37337856207558967,0.37337856207558967,0.1627820993606027,0.0,6.490288994361947,5.170211008461763,9.54574269399427,6.425650693624959,5.180333911090429,9.306648458760378,26710.147916066737,22703.625728656727,0.85,1.1613769344055649,0.6430906980650212,42257.704602238395,25750.0,0.0,0.0,7816.727289189306,0.11867558175070879,2.966889543767717,3206.876134231245,4609.851154958062,7816.727289189306,56.84645575415838,0.6421838839324064,1.2148638882426313,1.2584719033078522,1.1523885827651905,0.003932073297471346,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33566.72728918931,,,,,,,,,,,,,,,,,,,,2.0,15437.550235218092,1609.9794531090758,0.37337856207558967,0.1627820993606027,6.112874298809886,5.666279676643613
425.0,-29.25000469516336,6.659559940291006,35.40947733315669,25.04544424535709,5.933201006481536,-25.73168413312595,-39.27175178015602,2.4148804444430847,2.33053351843796,-4.082499592120197,40.814390503687406,42264.212432108485,34056.79758857485,34056.79758857485,76321.01002068334,77371.76680946884,77371.76680946884,34056.79758857485,111428.5643980437,111428.5643980437,111428.5643980437,138138.29275971686,91614.9236405015,56507.369263137116,39008.39375262709,26709.72836167316,0.0,65718.12211430025,22703.269107422184,1610.0,0.0,0.8886186715913875,2.894030988760716,0.0014959135982669303,367518.22546053224,1589948.2279665254,4.3261751875684045,1589948.2279665254,4.3261751875684045,0.85,0.1032293588249127,4.027634451161993,1.266405786252581,1.0,0.0,4.027634451161857,1.280455992882298,1.2807549083145906,3.1454688591802475,19334.59603613223,1971.580104942282,4632.441516551485,4632.441516551485,7.351803032351644,6.659559940291006,0.6806509599949839,5.978908980296022,5.667816803421851,5.667816803421851,1.6193762295491003,0.0,0.0,0.0002334323654385558,0.9251300480338652,0.0002523238391560824,198.31052285617884,0.0,0.0,0.0,0.0,8.560773312754052e-05,0.00014782463231101527,0.0005953835818261994,0.10322935879628745,0.0718885629766668,0.03134079581962065,0.1032285310215636,0.07188856299660143,0.03134079582831127,0.3733800922361692,0.3733800922361692,0.16278016939743414,0.0,6.47549986818683,5.1735681540222345,9.488640841959409,6.41303311055816,5.1836825101482304,9.256838686854735,26709.72836167316,22703.269107422184,0.85,1.1613388752639953,0.6431135137824001,42257.704602238395,25750.0,0.0,0.0,7813.011663233564,0.11860476313620966,2.965119078405239,3205.528237533239,4607.483425700325,7813.011663233564,56.96509769042064,0.6418006663214804,1.214785303642588,1.258491277135747,1.1523885827651905,0.003930951955657524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33563.01166323356,,,,,,,,,,,,,,,,,,,,2.0,15437.574707236587,1610.0,0.3733800922361692,0.16278016939743414,6.112874298809886,5.667816803421851
426.0,-29.250042505514987,6.655456332225043,35.40930953033953,25.044436670746677,5.9319332908501305,-25.731844932165743,-39.272032119892515,2.413735717500088,2.3128984437533973,-4.08398390459682,40.814067161114195,42265.225208682416,34051.73211776581,34051.73211776581,76316.95732644823,77372.81977834638,77372.81977834638,34051.73211776581,111424.55189611219,111424.55189611219,111424.55189611219,138133.61093876208,91615.47871637985,56507.884146712546,39008.438410741444,26709.059042649886,0.0,65717.49745339133,22702.7001862524,1610.0,0.0,0.8886124107652104,2.894089967488919,0.0014959135982669303,367497.126029078,1589934.0470912557,4.3263849823017475,1589934.0470912557,4.3263849823017475,0.85,0.1032296137661752,4.027634451161993,1.266408828175627,1.0,0.0,4.027634451162418,1.2804613120599853,1.2807602287340107,3.1454557925552633,19334.713180451636,1971.5920503384577,4632.441516551485,4632.441516551485,7.3507095547997015,6.655456332225043,0.6790514809881607,5.976404851236882,5.669348271842318,5.669348271842318,1.619813791954948,0.0,0.0,0.0002334323654385558,0.9251336664675361,0.000252322852253207,198.31055359907307,0.0,0.0,0.0,0.0,8.560503412359882e-05,0.00014782733131495698,0.0005953944524274588,0.10322961374695025,0.07188909578275858,0.031340517964191676,0.10322990744232803,0.07188909579614688,0.03134051797002833,0.3733816335054691,0.3733816335054691,0.1627781917430052,0.0,6.460330584192604,5.1766820255570565,9.430849001839931,6.396882348350232,5.186350649948679,9.196852717419006,26709.059042649886,22702.7001862524,0.85,1.1612882456544291,0.6431350377980853,42257.704602238395,25750.0,0.0,0.0,7809.299149850427,0.11853402441682549,2.9633506104206346,3204.1812758694814,4605.117873980946,7809.299149850427,57.08366884602913,0.6414178810434276,1.2147068646861143,1.258510632509831,1.1523885827651905,0.003929831986838672,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33559.29914985043,,,,,,,,,,,,,,,,,,,,2.0,15437.599050873241,1610.0,0.3733816335054691,0.1627781917430052,6.112874298809886,5.669348271842318
427.0,-29.25008559480062,6.651362598944335,35.409141897391024,25.043363507743948,5.930581966413066,-25.732018845397317,-39.27232950283212,2.4125152170097084,2.296176668301541,-4.085514983693517,40.81373650303203,42266.287412623155,34046.83606468483,34046.83606468483,76313.12347730799,77373.94598919341,77373.94598919341,34046.83606468483,111420.78205387824,111420.78205387824,111420.78205387824,138129.15131108728,91616.07531488575,56508.41673831526,39008.509529522766,26708.36925720903,0.0,65716.8787867318,22702.113868627675,1610.0,0.0,0.8886059421001729,2.8941312002703077,0.0014959135982669303,367475.36280740984,1589919.5454776175,4.326601743668128,1589919.5454776175,4.326601743668128,0.85,0.1032298608271357,4.027634451161993,1.2664119255961857,1.0,0.0,4.027634451162666,1.280466983381638,1.2807659013796024,3.1454418610039028,19334.839087789092,1971.6048893137915,4632.441516551485,4632.441516551485,7.349652649264361,6.651362598944335,0.6774271561469911,5.973935442797344,5.670876283309571,5.670876283309571,1.6202503666598775,0.0,0.0,0.0002334323654385558,0.9251377901114431,0.0002523217275671295,198.31058863418207,0.0,0.0,0.0,0.0,8.560217112017106e-05,0.00014783019431838473,0.0005954059835586983,0.10322986080666038,0.07188963871599884,0.031340222090661556,0.1032306267090377,0.07188963873025789,0.031340222096877805,0.37338317114121816,0.37338317114121816,0.16277609600838944,0.0,6.44517445593101,5.1797933696143446,9.373117383666,6.381691651995084,5.1893638589388615,9.139271001717361,26708.36925720903,22702.113868627675,0.85,1.1612408392821536,0.6431572556844665,42257.704602238395,25750.0,0.0,0.0,7805.58807099944,0.11846336546575216,2.9615841366438014,3202.8342497664894,4602.75382123295,7805.58807099944,57.2021693008187,0.6410355274120784,1.214628571019675,1.2585299352066266,1.1523885827651905,0.0039287153695485655,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33555.58807099944,,,,,,,,,,,,,,,,,,,,2.0,15437.623293249357,1610.0,0.37338317114121816,0.16277609600838944,6.112874298809886,5.670876283309571
428.0,-29.25013440953343,6.647283284009731,35.40897151062068,25.0423906831071,5.929361423239474,-25.732184832403057,-39.27261057598514,2.4114118461090492,2.2780034529107525,-4.086863740649097,40.81332102963275,42267.25878923347,34041.396539848705,34041.396539848705,76308.65532908218,77374.94877265788,77374.94877265788,34041.396539848705,111416.34531250659,111416.34531250659,111416.34531250659,138123.43291040693,91616.60375184582,56508.91376842118,39008.54442602737,26707.08759790034,0.0,65715.63202392771,22701.024458215288,1609.962864728475,0.0,0.8886006857605758,2.8942135611326227,0.0014959135982669303,367456.192004983,1589901.3242751062,4.326777882283028,1589901.3242751062,4.326777882283028,0.85,0.10322982856612345,4.027634451161993,1.266414798279293,1.0,0.0,4.027634451162331,1.2804721104783503,1.2807710296732073,3.1454292664424965,19334.950610178108,1971.6162614326104,4632.441516551485,4632.441516551485,7.348478425085448,6.647283284009731,0.6759071884331052,5.971376095576626,5.672400434323599,5.672400434323599,1.620685838378171,0.0,0.0,0.0002334323654385558,0.9251424617045015,0.0002523204534450567,198.31062832456226,0.0,0.0,0.0,0.0,8.559946521777615e-05,0.00014783290022077965,0.0005954168819444055,0.10322982855203049,0.07189000441991837,0.031339824132112115,0.10323057267285993,0.07189000442973287,0.03133982413639058,0.37338470779270727,0.37338470779270727,0.1627738709351955,0.0,6.429614309968144,5.1828397180119055,9.314201740970645,6.36486719355986,5.192492426662739,9.075989927079206,26707.08759790034,22701.024458215288,0.85,1.1611948782794548,0.6431842392361614,42257.704602238395,25750.0,0.0,0.0,7801.8787476963025,0.11839278615643276,2.959819653910816,3201.487351651416,4600.391396044887,7801.8787476963025,57.32059913449755,0.640653604742601,1.2145504222907895,1.258549191808158,1.1523885827651905,0.003927601720630238,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33551.878747696304,,,,,,,,,,,,,,,,,,,,2.0,15437.647428610484,1609.962864728475,0.37338470779270727,0.1627738709351955,6.112874298809886,5.672400434323599
429.0,-29.25018879246988,6.643205957707512,35.408803699187075,25.04103312911468,5.927682942397409,-25.73240162729796,-39.2729670862667,2.409895777225526,2.2646171108345357,-4.0886835884528985,40.81305526519088,42268.52123418616,34037.449290922574,34037.449290922574,76305.97052510874,77376.24794476289,77376.24794476289,34037.449290922574,111413.69723568545,111413.69723568545,111413.69723568545,138120.63883210483,91617.2454344025,56509.51872382604,39008.58523397385,26706.941596419376,0.0,65715.52683039322,22700.90035695647,1610.0,0.0,0.8885925429934642,2.8941758775852153,0.0014959135982669303,367430.3265098231,1589889.668863827,4.327050747187908,1589889.668863827,4.327050747187908,0.85,0.10323029285480839,4.027634451161993,1.266418348471634,1.0,0.0,4.02763445116125,1.2804791553493662,1.2807780761888097,3.145411961089747,19335.08603214348,1971.630070629979,4632.441516551485,4632.441516551485,7.347626336848168,6.643205957707512,0.6741235348702785,5.969082422837234,5.673922111983234,5.673922111983234,1.6211206034237813,0.0,0.0,0.0002334323654385558,0.9251476662072582,0.0002523190339932832,198.3106725423673,0.0,0.0,0.0,0.0,8.55960331928812e-05,0.0001478363322456746,0.0005954307048861096,0.1032302928234472,0.07189074442150646,0.03133954840194073,0.1032306636845638,0.07189074444334681,0.03133954841146159,0.37338624178794777,0.37338624178794777,0.1627714320725726,0.0,6.415032492312093,5.186066198552851,9.258137829327438,6.353300699287445,5.195554477221776,9.030385660766285,26706.941596419376,22700.90035695647,0.85,1.1611558821106107,0.6432044795635284,42257.704602238395,25750.0,0.0,0.0,7798.170134656566,0.11832228636255801,2.9580571590639475,3200.1399590354654,4598.030175621101,7798.170134656566,57.43895842664741,0.6402721123515039,1.2144724181480273,1.258568380938782,1.1523885827651905,0.003926492273540326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33548.17013465657,,,,,,,,,,,,,,,,,,,,2.0,15437.671447835512,1610.0,0.37338624178794777,0.1627714320725726,6.112874298809886,5.673922111983234
430.0,-29.250248389810665,6.639138255095244,35.40863600195478,25.0399452977814,5.926326713760821,-25.732590886448698,-39.27327801994977,2.4086692103980676,2.248197542745686,-4.090211040786119,40.81272296841575,42269.573051330066,34032.58939957999,34032.58939957999,76302.16245091005,77377.33447041237,77377.33447041237,34032.58939957999,111409.92386999237,111409.92386999237,111409.92386999237,138116.1758996549,91617.80705237263,56510.04563328709,39008.623798983936,26706.252029662515,0.0,65714.87582864644,22700.314225213137,1610.0,0.0,0.8885860971925831,2.8942135672453713,0.0014959135982669303,367408.6179330963,1589875.0956898509,4.327266749032439,1589875.0956898509,4.327266749032439,0.85,0.10323046294495139,4.027634451161993,1.2664214969938623,1.0,0.0,4.027634451161929,1.28048485501855,1.28078377718855,3.145397960293444,19335.204557118974,1971.6421568138942,4632.441516551485,4632.441516551485,7.346577237507095,6.639138255095244,0.6725017634941715,5.966636491601072,5.675437590688747,5.675437590688747,1.621553597339642,0.0,0.0,0.0002334323654385558,0.9251533697701352,0.0002523174784485244,198.31072099993506,0.0,0.0,0.0,0.0,8.559304002499965e-05,0.00014783932541355616,0.0005954427602721875,0.10323046292461602,0.07189128519873422,0.0313391777258818,0.10323125917572545,0.07189128521289605,0.03133917773205535,0.373387786617105,0.373387786617105,0.1627689559063286,0.0,6.400276649588363,5.189098890871435,9.201954726698148,6.338408583531816,5.198360944196395,8.974310069363014,26706.252029662515,22700.314225213137,0.85,1.1611094366193475,0.6432268572118933,42257.704602238395,25750.0,0.0,0.0,7794.465086108057,0.11825186595806471,2.956296648951615,3198.7937754596164,4595.67131064844,7794.465086108057,57.55724725672382,0.6398910495566268,1.2143945582410032,1.2585875610659125,1.1523885827651905,0.003925383646035915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33544.46508610806,,,,,,,,,,,,,,,,,,,,2.0,15437.695353883699,1610.0,0.373387786617105,0.1627689559063286,6.112874298809886,5.675437590688747
431.0,-29.25031264890126,6.6350772026548,35.40846768908095,25.03869408918547,5.924774255951362,-25.732803966316126,-39.27362265586851,2.4072655733671136,2.2334787802990945,-4.091848362508074,40.81236964284403,42270.74613050122,34028.08813805747,34028.08813805747,76298.83426855868,77378.55412474027,77378.55412474027,34028.08813805747,111406.64226279774,111406.64226279774,111406.64226279774,138112.1302738836,91618.42423809346,56510.61624385798,39008.67554915053,26705.488011085865,0.0,65714.1635602364,22699.664809422986,1609.998505003221,0.0,0.888579177120297,2.8942154563153957,0.0014959135982669303,367385.3489787981,1589859.6003897744,4.327498646336944,1589859.6003897744,4.327498646336944,0.85,0.10323064852715141,4.027634451161993,1.2664248521206907,1.0,0.0,4.027634451162732,1.2804913775682507,1.2807903012609043,3.145381938307756,19335.33480922329,1971.655438832149,4632.441516551485,4632.441516551485,7.345605555186568,6.6350772026548,0.6708183883575272,5.964258814297273,5.676949176996892,5.676949176996892,1.6219854791419692,0.0,0.0,0.0002334323654385558,0.9251595195125816,0.00025231580123775754,198.31077324791752,0.0,0.0,0.0,0.0,8.558972253939913e-05,0.00014784264289915668,0.0005954561218914834,0.10323064850380193,0.0718918466859531,0.03133880181784883,0.10323042676053504,0.07189184670221412,0.031338801824937305,0.37338933050789713,0.37338933050789713,0.16276640529032674,0.0,6.385897562717901,5.192249779836914,9.146759953561968,6.3253271428071685,5.201778049843881,8.922848521987873,26705.488011085865,22699.664809422986,0.85,1.161071375406307,0.6432516803132411,42257.704602238395,25750.0,0.0,0.0,7790.761845204055,0.11818152481713573,2.9545381204283907,3197.4477541054894,4593.314091098566,7790.761845204055,57.67546570405638,0.639510415677141,1.2143168422203747,1.258606696272079,1.1523885827651905,0.00392427791284315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33540.761845204055,,,,,,,,,,,,,,,,,,,,2.0,15437.719153657225,1609.998505003221,0.37338933050789713,0.16276640529032674,6.112874298809886,5.676949176996892
432.0,-29.25038263253891,6.631023284658443,35.40829919590669,25.037477595638507,5.923269116638877,-25.73301746547524,-39.27396355485541,2.405903949575241,2.2183825084465525,-4.093465039788166,40.81202776572917,42271.88057989545,34023.53125159809,34023.53125159809,76295.41183149355,77379.7225329441,77379.7225329441,34023.53125159809,111403.25378454219,111403.25378454219,111403.25378454219,138108.04027923165,91619.01165487486,56511.16970182632,39008.713281165044,26704.786494689466,0.0,65713.4997758545,22699.068520486046,1610.0,0.0,0.8885723189898753,2.894224867478128,0.0014959135982669303,367362.37454862014,1589844.607277084,4.327728470370798,1589844.607277084,4.327728470370798,0.85,0.10323083570334263,4.027634451161993,1.2664281149348247,1.0,0.0,4.02763445116348,1.2804977049504624,1.2807966301202087,3.145366395887298,19335.458778831322,1971.6680802140713,4632.441516551485,4632.441516551485,7.344621865172761,6.631023284658443,0.6691456172361496,5.961877667422294,5.67845598993585,5.67845598993585,1.6224159971245287,0.0,0.0,0.0002334323654385558,0.9251662171575022,0.0002523139746236711,198.3108301504639,0.0,0.0,0.0,0.0,8.558644114263908e-05,0.00014784592429591673,0.0005954693381581221,0.10323083568043376,0.07189241475114135,0.03133842092929241,0.10323006154881043,0.07189241476709549,0.03133842093624714,0.3733908828403886,0.3733908828403886,0.16276381761777278,0.0,6.371690440028942,5.195385588332556,9.092181238256956,6.311847548234709,5.2048920898531605,8.870774820069244,26704.786494689466,22699.068520486046,0.85,1.1610310224190374,0.6432754414858856,42257.704602238395,25750.0,0.0,0.0,7787.061092035336,0.11811126281419947,2.952781570354984,3196.102301796739,4590.9587902385965,7787.061092035336,57.79361384784897,0.6391302100335464,1.214239269737839,1.2586258005432094,1.1523885827651905,0.003923174263938345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33537.061092035336,,,,,,,,,,,,,,,,,,,,2.0,15437.742858053782,1610.0,0.3733908828403886,0.16276381761777278,6.112874298809886,5.67845598993585
433.0,-29.2504586554529,6.626980328976135,35.408131138667564,25.03647442152726,5.92201085344181,-25.73321171136075,-39.27427522195501,2.404763909349676,2.201420875270003,-4.094930642217421,40.81170347638767,42272.86892705286,34018.51739451402,34018.51739451402,76291.38632156688,77380.75517835373,77380.75517835373,34018.51739451402,111399.27257286775,111399.27257286775,111399.27257286775,138103.39526833736,91619.56570025504,56511.67944895429,39008.762501445286,26704.12269546963,0.0,65712.88519691491,22698.504291149184,1610.0,0.0,0.888566152549256,2.8942772311610807,0.0014959135982669303,367341.548000655,1589830.3855796265,4.327935117148229,1589830.3855796265,4.327935117148229,0.85,0.10323095814037073,4.027634451161993,1.2664310821285474,1.0,0.0,4.027634451162652,1.2805030026955337,1.2808019291020096,3.145353382759421,19335.57570567234,1971.6800034336234,4632.441516551485,4632.441516551485,7.3435395294182415,6.626980328976135,0.6675577545796161,5.959422574396519,5.679958186678041,5.679958186678041,1.622845196193726,0.0,0.0,0.0002334323654385558,0.9251734928386387,0.00025231199039472393,198.3108919634837,0.0,0.0,0.0,0.0,8.558344122546602e-05,0.00014784892421308978,0.000595481420727879,0.10323095812171176,0.07189294209780218,0.03133801602390957,0.1032312128354326,0.07189294211079682,0.031338016029573916,0.37339244311195047,0.37339244311195047,0.16276120087763685,0.0,6.357167670351771,5.198353460532587,9.036950673773958,6.296351517487437,5.20747179883125,8.813241671118874,26704.12269546963,22698.504291149184,0.85,1.1609806218818803,0.6432964980974156,42257.704602238395,25750.0,0.0,0.0,7783.362712636952,0.11804107982392902,2.9510269955982227,3194.757351676968,4588.605360959984,7783.362712636952,57.91169176718006,0.6387504319476673,1.2141618404461272,1.2586448715994432,1.1523885827651905,0.0039220728294621565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33533.362712636954,,,,,,,,,,,,,,,,,,,,2.0,15437.76644562661,1610.0,0.37339244311195047,0.16276120087763685,6.112874298809886,5.679958186678041
434.0,-29.25054019621321,6.6229448796254555,35.40796283451392,25.035279895551525,5.92053390199159,-25.73343279415559,-39.27462104531003,2.403426499933133,2.186252850092103,-4.096523068236843,40.81136017028526,42273.97690178061,34013.91974996935,34013.91974996935,76287.89665174996,77381.89862962041,77381.89862962041,34013.91974996935,111395.81837958976,111395.81837958976,111395.81837958976,138099.2225701048,91620.14424589851,56512.222518055256,39008.80191982584,26703.404190515033,0.0,65712.20611034088,22697.893561937777,1610.0,0.0,0.8885594199153467,2.894290527048986,0.0014959135982669303,367318.9203096095,1589815.3300075214,4.328160740175,1589815.3300075214,4.328160740175,0.85,0.10323110474449891,4.027634451161993,1.2664343125233426,1.0,0.0,4.027634451161372,1.280509217667329,1.2808081455246558,3.1453381167368963,19335.69780309774,1971.6924539060476,4632.441516551485,4632.441516551485,7.342547041001877,6.6229448796254555,0.6658995895431543,5.957045290082301,5.681456933854975,5.681456933854975,1.62327340967285,0.0,0.0,0.0002334323654385558,0.9251812966672072,0.0002523098621637211,198.31095826301927,0.0,0.0,0.0,0.0,8.558011265478215e-05,0.00014785225278377364,0.0005954948269938384,0.10323110472238246,0.07189349947048045,0.03133760525190202,0.1032309048817885,0.07189349948588296,0.03133760525861595,0.3733940016371723,0.3733940016371723,0.1627584849521083,0.0,6.342882556579411,5.201380901173934,8.982381574899932,6.282775918328923,5.210499044963797,8.761066550893759,26703.404190515033,22697.893561937777,0.85,1.1609395143978407,0.6433200071048614,42257.704602238395,25750.0,0.0,0.0,7779.665827888204,0.11797097572124172,2.9492743930310406,3193.4123802180884,4586.253447670116,7779.665827888204,58.029699541002884,0.6383710807426496,1.214084553999003,1.258663891430868,1.1523885827651905,0.003920974647529869,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33529.6658278882,,,,,,,,,,,,,,,,,,,,2.0,15437.789909879815,1610.0,0.3733940016371723,0.1627584849521083,6.112874298809886,5.681456933854975
435.0,-29.250625600031878,6.618922495530568,35.40779244846768,25.034284963645064,5.919291029843876,-25.73363394383856,-39.27493746215475,2.4022993736505414,2.169019313302897,-4.097896750615886,40.810962925045246,42274.94717153712,34008.657318863785,34008.657318863785,76283.6044904009,77382.90232367947,77382.90232367947,34008.657318863785,111391.55964254326,111391.55964254326,111391.55964254326,138093.82237952156,91620.67936795557,56512.72421581311,39008.839057936064,26702.26273697829,0.0,65711.10179491436,22696.923326431544,1609.9713556217832,0.0,0.8885539719870826,2.89435751859528,0.0014959135982669303,367299.4017498728,1589797.9090873403,4.328343312059018,1589797.9090873403,4.328343312059018,0.85,0.10323101417812233,4.027634451161993,1.2664372522430498,1.0,0.0,4.027634451162949,1.280514455495493,1.2808133845755623,3.1453252510167924,19335.810736322943,1971.7039698901199,4632.441516551485,4632.441516551485,7.341411045849695,6.618922495530568,0.6643649452208908,5.954557550309677,5.68295120718248,5.68295120718248,1.62370034490928,0.0,0.0,0.0002334323654385558,0.9251894702845094,0.0002523076331238097,198.31102770359558,0.0,0.0,0.0,0.0,8.557706722835775e-05,0.00014785529821019803,0.0005955070928582237,0.10323101416312067,0.07189390212105533,0.03133711204206534,0.10323082466385403,0.07189390213150311,0.03133711204661922,0.37339556435772236,0.37339556435772236,0.16275569298680292,0.0,6.328198611693381,5.204313811581358,8.926713457554115,6.266916063918757,5.213464633571107,8.701442670624374,26702.26273697829,22696.923326431544,0.85,1.1608937060359075,0.643345584182686,42257.704602238395,25750.0,0.0,0.0,7775.971227477297,0.11790095038129936,2.9475237595324812,3192.0678597226683,4583.903367754629,7775.971227477297,58.147637248145685,0.6379921557429614,1.2140074100512583,1.258682876293628,1.1523885827651905,0.003919878777462437,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33525.9712274773,,,,,,,,,,,,,,,,,,,,2.0,15437.813261058069,1609.9713556217832,0.37339556435772236,0.16275569298680292,6.112874298809886,5.68295120718248
436.0,-29.250717285064184,6.614906383293949,35.40762464381423,25.03314862204718,5.917879608013321,-25.733857603250243,-39.27527986289931,2.4010199261992997,2.1540033847006157,-4.099524066915681,40.810697338386504,42275.99993328637,34004.21110632296,34004.21110632296,76280.21103960933,77384.01586555186,77384.01586555186,34004.21110632296,111388.22697187483,111388.22697187483,111388.22697187483,138090.27113389206,91621.25864021007,56513.24270794424,39008.90659140648,26702.044162017228,0.0,65710.9507534237,22696.73753771464,1610.0,0.0,0.8885467874136671,2.894364664022183,0.0014959135982669303,367276.2803752231,1589786.262045248,4.328584085041003,1589786.262045248,4.328584085041003,0.85,0.10323126882287703,4.027634451161993,1.2664403573563328,1.0,0.0,4.027634451160872,1.2805204012218299,1.2808193316898964,3.145310646608175,19335.932987093787,1971.7164359994279,4632.441516551485,4632.441516551485,7.340451246891645,6.614906383293949,0.6626894755882207,5.952216907705728,5.684442696113232,5.684442696113232,1.6241264846037804,0.0,0.0,0.0002334323654385558,0.9251982451353765,0.00025230524016439264,198.31110225138755,0.0,0.0,0.0,0.0,8.557377182677686e-05,0.00014785859361177893,0.0005955203655311614,0.10323126879822869,0.07189456713560631,0.031336701662622375,0.1032320814772578,0.07189456715277244,0.031336701670104584,0.3733971267179946,0.3733971267179946,0.1627527371364896,0.0,6.313870180454671,5.207236463727213,8.872262609792472,6.253527451616321,5.215869455928498,8.65135593489731,26702.044162017228,22696.73753771464,0.85,1.160844732346761,0.6433630840607445,42257.704602238395,25750.0,0.0,0.0,7772.277637928943,0.11783100367950654,2.945775091987661,3190.72303114307,4581.554606785872,7772.277637928943,58.26550496731201,0.6376136562743856,1.2139304082587081,1.2587018000330659,1.1523885827651905,0.0039187867267028,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33522.27763792894,,,,,,,,,,,,,,,,,,,,2.0,15437.836532128362,1610.0,0.3733971267179946,0.1627527371364896,6.112874298809886,5.684442696113232
437.0,-29.250813595520523,6.610896366879919,35.40745631082722,25.031882745120697,5.916323653208141,-25.73409987895718,-39.27565146060658,2.399609936644835,2.1397959146850667,-4.101156762031831,40.81034634077601,42277.15523432515,33999.78858097988,33999.78858097988,76276.94381530504,77385.19034237563,77385.19034237563,33999.78858097988,111384.97892335552,111384.97892335552,111384.97892335552,138086.28612125048,91621.84220841121,56513.80710036073,39008.92789783386,26701.30719789495,0.0,65710.23509572881,22696.111118210705,1610.0,0.0,0.888539879860669,2.8943603672454246,0.0014959135982669303,367253.08372363826,1589770.869488633,4.328815576903234,1589770.869488633,4.328815576903234,0.85,0.10323136289682319,4.027634451161993,1.2664437262201682,1.0,0.0,4.027634451161273,1.2805269536549486,1.2808258856526447,3.1452945521108346,19336.056144489765,1971.7289945587704,4632.441516551485,4632.441516551485,7.339496561262633,6.610896366879919,0.6610096932739005,5.949886673606018,5.68592937308107,5.68592937308107,1.6245512494517342,0.0,0.0,0.0002334323654385558,0.9252074627659501,0.0002523027265049279,198.31118056010612,0.0,0.0,0.0,0.0,8.557019555467495e-05,0.00014786216988388085,0.0005955347694478858,0.10323136287358689,0.07189513304980202,0.03133622982378486,0.10323112570205682,0.07189513306598481,0.031336229830838384,0.3733986901229836,0.3733986901229836,0.16274968691377978,0.0,6.29989436589733,5.2102065753491615,8.818883389408484,6.2409526767169154,5.2190190909504395,8.60225043354643,26701.30719789495,22696.111118210705,0.85,1.1608076535441139,0.6433876727534822,42257.704602238395,25750.0,0.0,0.0,7768.586611296729,0.1177611354915107,2.944028387287765,3189.378821903963,4579.207789392766,7768.586611296729,58.383302777080914,0.6372355816640185,1.2138535482781898,1.2587206946070426,1.1523885827651905,0.003917696648875531,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33518.58661129673,,,,,,,,,,,,,,,,,,,,2.0,15437.859674518213,1610.0,0.3733986901229836,0.16274968691377978,6.112874298809886,5.68592937308107
438.0,-29.250916720154326,6.606897097525819,35.407288386955216,25.030883971508615,5.915073791695594,-25.73431767598563,-39.27598163774235,2.398474747527598,2.1233294470133046,-4.102607724742894,40.81002159067131,42278.110997285454,33994.810507071204,33994.810507071204,76272.92150435667,77386.20680060852,77386.20680060852,33994.810507071204,111381.01730767972,111381.01730767972,111381.01730767972,138081.66520941388,91622.39444035139,56514.29863703108,39008.99533702256,26700.64790173416,0.0,65709.64323875672,22695.550716474034,1610.0,0.0,0.8885337865218251,2.8944079576298423,0.0014959135982669303,367232.47001431294,1589756.628083484,4.329019784175193,1589756.628083484,4.329019784175193,0.85,0.10323138479237426,4.027634451161993,1.2664466153876859,1.0,0.0,4.027634451161895,1.2805322290979118,1.280831162327131,3.1452815943565238,19336.172688618793,1971.7408787525603,4632.441516551485,4632.441516551485,7.338421949982406,6.606897097525819,0.6594315575384027,5.947465539987417,5.6874111954349935,5.6874111954349935,1.624974627267141,0.0,0.0,0.0002334323654385558,0.9252173326740964,0.000252300035024075,198.31126440940807,0.0,0.0,0.0,0.0,8.556701803181027e-05,0.00014786534740674552,0.0005955475673484449,0.10323138477413704,0.07189565530635422,0.031335729467782826,0.10323211513538925,0.07189565531905559,0.03133572947331867,0.37340025919138903,0.37340025919138903,0.16274658990464846,0.0,6.285641076235379,5.213017252607415,8.764959569350935,6.225937171756186,5.22153333817397,8.546512015577207,26700.64790173416,22695.550716474034,0.85,1.1607568957149585,0.6434080130928038,42257.704602238395,25750.0,0.0,0.0,7764.898184579269,0.11769134569320179,2.9422836423300422,3188.03525525594,4576.862929323329,7764.898184579269,58.50103075590724,0.636857931240269,1.2137768297675575,1.2587395608422336,1.1523885827651905,0.003916608494894527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33514.898184579266,,,,,,,,,,,,,,,,,,,,2.0,15437.882721189237,1610.0,0.37340025919138903,0.16274658990464846,6.112874298809886,5.6874111954349935
439.0,-29.25102374691114,6.602911087182681,35.40711687640226,25.029853416513674,5.913792631919237,-25.734542115998508,-39.27631659954784,2.3973110010073753,2.1067002371890453,-4.103954080808908,40.80958127766342,42279.07070494062,33989.53253453354,33989.53253453354,76268.60323947415,77387.22132850646,77387.22132850646,33989.53253453354,111376.75386304001,111376.75386304001,111376.75386304001,138075.99923849266,91622.93364617687,56514.78302261401,39009.056248403176,26699.245375452643,0.0,65708.30162385582,22694.358569134747,1609.9563009414314,0.0,0.8885286274171844,2.8944702064403978,0.0014959135982669303,367213.3432545131,1589737.3190028602,4.329192683777354,1589737.3190028602,4.329192683777354,0.85,0.10323112566125439,4.027634451161993,1.2664495188416915,1.0,0.0,4.0276344511605675,1.2805376372977602,1.280836571789494,3.1452683106302617,19336.286483690623,1971.7524826205304,4632.441516551485,4632.441516551485,7.337282599918557,6.602911087182681,0.6579142775104208,5.9449968096722605,5.688889576457974,5.688889576457974,1.6253970218451355,0.0,0.0,0.0002334323654385558,0.9252275761688595,0.00025229724172850745,198.31135143155055,0.0,0.0,0.0,0.0,8.556379457419699e-05,0.00014786857086435882,0.0005955605502573801,0.10323112564760226,0.07189599587977931,0.03133512976782294,0.10323093389595718,0.07189599588928743,0.031335129771966966,0.3734018250982506,0.3734018250982506,0.1627433868411862,0.0,6.271141611506209,5.215884522870454,8.710093324566571,6.210654317997978,5.224823426604587,8.488088894682733,26699.245375452643,22694.358569134747,0.85,1.1607148770344164,0.6434357556061217,42257.704602238395,25750.0,0.0,0.0,7761.211293357268,0.11762163416071134,2.940540854017781,3186.6916968052583,4574.51959655201,7761.211293357268,58.61868898212179,0.6364807043328531,1.2137002523856784,1.2587583768535178,1.1523885827651905,0.003915523525162315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33511.211293357264,,,,,,,,,,,,,,,,,,,,2.0,15437.90562813922,1609.9563009414314,0.3734018250982506,0.1627433868411862,6.112874298809886,5.688889576457974
440.0,-29.25113692795971,6.598926419584251,35.406948596696765,25.028512626327597,5.912147719415509,-25.73480847205094,-39.27671812763435,2.395819263506768,2.09413615749628,-4.105752419133988,40.80933235801126,42280.282288724826,33985.6854756879,33985.6854756879,76265.96776441272,77388.45238753039,77388.45238753039,33985.6854756879,111374.13786321829,111374.13786321829,111374.13786321829,138073.3606653867,91623.54460946075,56515.37451065553,39009.077887561354,26699.222802168388,0.0,65708.30068972975,22694.33938184313,1610.0,0.0,0.8885205272104746,2.894424235755963,0.0014959135982669303,367187.7967102627,1589726.4031883588,4.329464152760953,1589726.4031883588,4.329464152760953,0.85,0.10323143050097132,4.027634451161993,1.2664530349662528,1.0,0.0,4.027634451162547,1.280544569814536,1.2808435059246277,3.145251283011043,19336.41542259945,1971.7656307301118,4632.441516551485,4632.441516551485,7.336452139602566,6.598926419584251,0.6561440622017178,5.942782357382534,5.69036529183367,5.69036529183367,1.62581865480962,0.0,0.0,0.0002334323654385558,0.9252384088219407,0.00025229428784282035,198.31144345775527,0.0,0.0,0.0,0.0,8.555993067329033e-05,0.00014787243476526547,0.0005955761126377876,0.10323143047007308,0.07189675325022152,0.031334677219851566,0.1032311552027615,0.07189675327174117,0.031334677229230154,0.3734033937829709,0.3734033937829709,0.16274000581127904,0.0,6.25756112128073,5.218871360403966,8.658015773158581,6.199888576630258,5.227438804573637,8.446264524225683,26699.222802168388,22694.33938184313,0.85,1.1606747848271952,0.6434542035772547,42257.704602238395,25750.0,0.0,0.0,7757.525363876118,0.11755200077041195,2.938800019260296,3185.3478049081787,4572.177558967939,7757.525363876118,58.73627753393167,0.6361039002727915,1.2136238157924297,1.258777130819523,1.1523885827651905,0.0039144424186848825,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33507.52536387612,,,,,,,,,,,,,,,,,,,,2.0,15437.928453479188,1610.0,0.3734033937829709,0.16274000581127904,6.112874298809886,5.69036529183367
441.0,-29.251255105046543,6.594950356117338,35.40678031106001,25.027397798281186,5.910769070511062,-25.735052695105498,-39.27707861931992,2.394566660569192,2.0789373903176056,-4.10727376843354,40.80899562570155,42281.30311937379,33980.97072714835,33980.97072714835,76262.27384652215,77389.52053185196,77389.52053185196,33980.97072714835,111370.49125900031,111370.49125900031,111370.49125900031,138069.02349420235,91624.102484055,56515.88507157352,39009.13045831275,26698.53223520204,0.0,65707.6626935148,22693.752399921734,1610.0,0.0,0.8885141237842382,2.8944465331685225,0.0014959135982669303,367166.1860600269,1589711.6366363058,4.329678758534721,1589711.6366363058,4.329678758534721,0.85,0.10323141958891752,4.027634451161993,1.266456111506559,1.0,0.0,4.027634451161558,1.2805503910648306,1.2808493285338614,3.1452369850223922,19336.533157565435,1971.7776363554767,4632.441516551485,4632.441516551485,7.335434372077018,6.594950356117338,0.6545264780526443,5.940423878064694,5.691834768920115,5.691834768920115,1.626238505405747,0.0,0.0,0.0002334323654385558,0.9252497197960542,0.0002522912036006988,198.31153954627217,0.0,0.0,0.0,0.0,8.555646180266358e-05,0.00014787590363589222,0.0005955900839806305,0.1032314195688462,0.07189729271207963,0.031334126856766564,0.10323120647538872,0.07189729272605856,0.03133412686285895,0.3734049738552394,0.3734049738552394,0.16273661501145095,0.0,6.243855572506789,5.22169751515878,8.605902734060464,6.186211158751121,5.230142640888005,8.394558372921665,26698.53223520204,22693.752399921734,0.85,1.1606298370745285,0.6434759872161282,42257.704602238395,25750.0,0.0,0.0,7753.843111118371,0.11748244539891685,2.9370611349729185,3184.0052018660103,4569.83790925236,7753.843111118371,58.85379648942042,0.6357275183924067,1.2135475196486967,1.2587958788038538,1.1523885827651905,0.0039133619419516215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33503.843111118375,,,,,,,,,,,,,,,,,,,,2.0,15437.951151960619,1610.0,0.3734049738552394,0.16273661501145095,6.112874298809886,5.691834768920115
442.0,-29.25137813148275,6.590984881493536,35.406611039508675,25.026340002100937,5.909462755415373,-25.735294050163535,-39.2774349549785,2.393378674096116,2.0630304287740273,-4.108713648115361,40.80863033880341,42282.28686716308,33976.01983122514,33976.01983122514,76258.30669838822,77390.52646750397,77390.52646750397,33976.01983122514,111366.54629872911,111366.54629872911,111366.54629872911,138064.17950795553,91624.62939197198,56516.38979163109,39009.155111489876,26697.633209226424,0.0,65706.7883207163,22692.98822784246,1609.9865052208302,0.0,0.8885082289742563,2.8944880336943593,0.0014959135982669303,367145.73359801207,1589695.6180114662,4.329876320317055,1589695.6180114662,4.329876320317055,0.85,0.10323130271486933,4.027634451161993,1.2664590891404077,1.0,0.0,4.027634451161107,1.280555912070452,1.2808548508283313,3.145223424606239,19336.644357262143,1971.788975568838,4632.441516551485,4632.441516551485,7.334365627678298,6.590984881493536,0.6529553175721388,5.938029563921397,5.69330020047357,5.69330020047357,1.6266572001353057,0.0,0.0,0.0002334323654385558,0.9252614950699599,0.0002522879928348318,198.3116395778418,0.0,0.0,0.0,0.0,8.555303305160732e-05,0.0001478793323869485,0.0005956038937365092,0.10323130269761044,0.07189776444408302,0.03133353825352741,0.10323113643453534,0.07189776445610335,0.03133353825876598,0.37340655528068295,0.37340655528068295,0.16273317952439864,0.0,6.2299665578865415,5.224461535951718,8.553330968860507,6.171744076889411,5.232811081226998,8.340316361843463,26697.633209226424,22692.98822784246,0.85,1.1605849052638173,0.6434995218573505,42257.704602238395,25750.0,0.0,0.0,7750.162876369079,0.11741296792307952,2.9353241980769855,3182.6628983281885,4567.499978040891,7750.162876369079,58.97124592654834,0.6353515580253216,1.213471363616366,1.2588145866402591,1.1523885827651905,0.003912284062899286,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33500.16287636908,,,,,,,,,,,,,,,,,,,,2.0,15437.973746582045,1609.9865052208302,0.37340655528068295,0.16273317952439864,6.112874298809886,5.69330020047357
443.0,-29.251505458405923,6.587025610354665,35.406442753357894,25.025154242198937,5.9080020487721905,-25.73555471583109,-39.27781297881154,2.3920513061964654,2.0488406897777622,-4.110316615731733,40.80832049641527,42283.34347346401,33971.5967426667,33971.5967426667,76254.94021613071,77391.63956323684,77391.63956323684,33971.5967426667,111363.23630590353,111363.23630590353,111363.23630590353,138060.3862999567,91625.20269475473,56516.906604978445,39009.217877529205,26697.149994053194,0.0,65706.36787158239,22692.577494945213,1610.0,0.0,0.8885013210777604,2.8944871363534976,0.0014959135982669303,367122.9656391566,1589682.030844534,4.330107837511383,1589682.030844534,4.330107837511383,0.85,0.10323135914229295,4.027634451161993,1.2664622052432968,1.0,0.0,4.0276344511629985,1.2805620808886173,1.2808610210865734,3.1452082732038313,19336.765348223773,1971.8013132133576,4632.441516551485,4632.441516551485,7.333410820468614,6.587025610354665,0.6512933288228959,5.935732281531769,5.694762199555585,5.694762199555585,1.6270749141587386,0.0,0.0,0.0002334323654385558,0.9252736821281965,0.0002522846698737226,198.31174310620077,0.0,0.0,0.0,0.0,8.554939575032982e-05,0.000147882969688226,0.0005956185434564437,0.10323135911924662,0.07189837001167834,0.03133298910756828,0.10323116710710438,0.07189837002772963,0.03133298911456332,0.3734081359033093,0.3734081359033093,0.16272964571615736,0.0,6.216400086151907,5.227264556739499,8.501748851925072,6.1591573055094955,5.235463316474863,8.292369696333708,26697.149994053194,22692.577494945213,0.85,1.1605410964910527,0.6435197202819561,42257.704602238395,25750.0,0.0,0.0,7746.484206002334,0.11734356821999306,2.933589205499824,3181.320624390364,4565.16358161197,7746.484206002334,59.088625923152705,0.6349760185064555,1.2133953473583254,1.2588332449880768,1.1523885827651905,0.003911209317597355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33496.48420600234,,,,,,,,,,,,,,,,,,,,2.0,15437.996240115606,1610.0,0.3734081359033093,0.16272964571615736,6.112874298809886,5.694762199555585
444.0,-29.251637727848,6.583075836232528,35.406274664947546,25.02409662064167,5.906695368888772,-25.735804425854802,-39.27817427376283,2.390862066894806,2.0332986775105155,-4.111790364962379,40.807989683426655,42284.31058273165,33966.780990576735,33966.780990576735,76251.09157330838,77392.64787067701,77392.64787067701,33966.780990576735,111359.42886125375,111359.42886125375,111359.42886125375,138055.90795476167,91625.7355695009,56517.39828155221,39009.26365327632,26696.47909350792,0.0,65705.74274678424,22692.007229481733,1610.0,0.0,0.8884951334501721,2.894519754065736,0.0014959135982669303,367102.0340271899,1589667.524174471,4.330315217095011,1589667.524174471,4.330315217095011,0.85,0.10323129259749868,4.027634451161993,1.2664652032079173,1.0,0.0,4.027634451162999,1.2805676078175214,1.2808665493057088,3.145194698487113,19336.877807172008,1971.8127808346387,4632.441516551485,4632.441516551485,7.332371249418929,6.583075836232528,0.6497033139074588,5.933372522325069,5.696219460897849,5.696219460897849,1.6274912745422425,0.0,0.0,0.0002334323654385558,0.9252863424415568,0.0002522812179661021,198.31185065339122,0.0,0.0,0.0,0.0,8.554591954598307e-05,0.00014788644589257272,0.0005956325443368299,0.10323129257871924,0.07189889734826473,0.031332395230454516,0.1032316114876584,0.07189889736134432,0.03133239523615436,0.3734097200923622,0.3734097200923622,0.16272605824178282,0.0,6.202683877546747,5.229946400893368,8.44995753387252,6.1450890424728755,5.23790318370294,8.239998993239738,26696.47909350792,22692.007229481733,0.85,1.160493563966907,0.6435405615257446,42257.704602238395,25750.0,0.0,0.0,7742.8080959202125,0.11727424616698995,2.931856154174746,3179.978975975833,4562.829119944379,7742.8080959202125,59.205936556947954,0.6346008991720231,1.2133194705384582,1.2588518744792307,1.1523885827651905,0.0039101365157750805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33492.80809592021,,,,,,,,,,,,,,,,,,,,2.0,15438.018643395197,1610.0,0.3734097200923622,0.16272605824178282,6.112874298809886,5.696219460897849
445.0,-29.25177631012792,6.579133279101296,35.40610632769596,25.022914667520695,5.905245185195108,-25.736074168875465,-39.27856497522441,2.3895430439434935,2.0189827773891693,-4.113346874540495,40.80764625887791,42285.374259588054,33962.24065037442,33962.24065037442,76247.61490996247,77393.73369574315,77393.73369574315,33962.24065037442,111355.97434611758,111355.97434611758,111355.97434611758,138051.7467011256,91626.29041878154,56517.93098262991,39009.288262390706,26695.772355008015,0.0,65705.06061739872,22691.406501756814,1610.0,0.0,0.8884885767317182,2.8945261113932554,0.0014959135982669303,367079.9279887188,1589652.4645734495,4.33053496900082,1589652.4645734495,4.33053496900082,0.85,0.10323123628425508,4.027634451161993,1.2664683610713108,1.0,0.0,4.02763445116157,1.2805737379651103,1.2808726808843471,3.1451796423391336,19336.994903669784,1971.824721354365,4632.441516551485,4632.441516551485,7.331391131227242,6.579133279101296,0.6480673250092472,5.931065954092049,5.697672988388262,5.697672988388262,1.627906568110932,0.0,0.0,0.0002334323654385558,0.9252996071955412,0.00025227760135558466,198.31196333362308,0.0,0.0,0.0,0.0,8.554216055341655e-05,0.00014789020488513926,0.0005956476841847925,0.10323123626325548,0.07189944372770396,0.03133179253555152,0.10323107641126895,0.07189944374232984,0.03133179254192524,0.37341130165185427,0.37341130165185427,0.1627223807548893,0.0,6.189190492907983,5.232675628435572,8.398804167929711,6.132329651929638,5.240666159581735,8.191234183487268,26695.772355008015,22691.406501756814,0.85,1.1604526986734427,0.6435634312220827,42257.704602238395,25750.0,0.0,0.0,7739.133794626681,0.11720500164164102,2.930125041041023,3178.6375052591925,4560.496289367489,7739.133794626681,59.32317790552601,0.6342261993595288,1.2132437328216403,1.2588704596148028,1.1523885827651905,0.003909066548232277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33489.13379462668,,,,,,,,,,,,,,,,,,,,2.0,15438.040943415426,1610.0,0.37341130165185427,0.1627223807548893,6.112874298809886,5.697672988388262
