time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
446.0,-29.251918889291517,6.575206208241596,35.40593596344027,25.02207060987132,5.904184652984715,-25.736308541458982,-39.27889382522551,2.3885743051515496,2.001405448211358,-4.114579931763112,40.80725054611891,42286.164647806094,33956.71032129925,33956.71032129925,76242.87496910535,77394.60996306868,77394.60996306868,33956.71032129925,111351.32028436793,111351.32028436793,111351.32028436793,138045.9244766205,91626.7950803844,56518.34976511929,39009.3836836279,26694.604192252584,0.0,65703.98787588048,22690.413563414695,1609.9667154049023,0.0,0.8884838230330093,2.89461470033797,0.0014959135982669303,367062.4164632225,1589635.1122018767,4.330694293135699,1589635.1122018767,4.330694293135699,0.85,0.10323088419091936,4.027634451161993,1.2664709507720544,1.0,0.0,4.027634451162076,1.280578240207524,1.2808771841777846,3.145168584552315,19337.101408460036,1971.8355818205032,4632.441516551485,4632.441516551485,7.330197305238199,6.575206208241596,0.6466139072602832,5.928592300981313,5.699122110047394,5.699122110047394,1.628320602870684,0.0,0.0,0.0002334323654385558,0.9253132547355009,0.00025227388048740533,198.3120792638253,0.0,0.0,0.0,0.0,8.553899676059357e-05,0.00014789336867796223,0.0005956604267857627,0.10323088417930734,0.07189979335664412,0.03133109082266323,0.10323154931424093,0.07189979336473189,0.031331090826187465,0.3734128857701861,0.3734128857701861,0.16271863543286316,0.0,6.175003346265726,5.235241884661377,8.345730265965585,6.115985379974461,5.243188539873756,8.131124018302955,26694.604192252584,22690.413563414695,0.85,1.160399504412633,0.6435859681407416,42257.704602238395,25750.0,0.0,0.0,7735.461818135127,0.11713583452175505,2.928395863043874,3177.2965215852296,4558.165296549898,7735.461818135127,59.44035004635645,0.633851918407765,1.2131681338737366,1.2588890111211088,1.1523885827651905,0.003907998795614945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33485.461818135125,,,,,,,,,,,,,,,,,,,,2.0,15438.06311255949,1609.9667154049023,0.3734128857701861,0.16271863543286316,6.112874298809886,5.699122110047394
447.0,-29.252067223760292,6.571281444719111,35.405767937078956,25.020760169159644,5.902583965688692,-25.736602113796234,-39.27931442214174,2.3871188557247747,1.9890108386469478,-4.116310725833066,40.80697791093523,42287.313272568186,33952.76191021663,33952.76191021663,76240.07518278481,77395.78509768851,77395.78509768851,33952.76191021663,111348.54700790514,111348.54700790514,111348.54700790514,138042.96786735344,91627.38225102726,56518.910425907634,39009.4131390218,26694.42085944828,0.0,65703.83399847009,22690.257730531037,1610.0,0.0,0.8884761420175546,2.8945745936516163,0.0014959135982669303,367037.8373265169,1589623.1569794118,4.330951731184278,1589623.1569794118,4.330951731184278,0.85,0.10323099992492138,4.027634451161993,1.2664743328234178,1.0,0.0,4.027634451161369,1.2805850045116347,1.280883950060985,3.1451519711477305,19337.225326122498,1971.8482179054517,4632.441516551485,4632.441516551485,7.329344966127492,6.571281444719111,0.6448834436802526,5.926398001038859,5.700569332469887,5.700569332469887,1.6287340949913962,0.0,0.0,0.0002334323654385558,0.9253274533982379,0.0002522700094774907,198.31219987377307,0.0,0.0,0.0,0.0,8.553495044869537e-05,0.00014789741498986043,0.000595676723850964,0.10323099989692283,0.07190049593554966,0.03133050396137317,0.10323136071431806,0.0719004959550506,0.03133050396987078,0.37341446386814825,0.37341446386814825,0.1627146852279684,0.0,6.161710346405471,5.237993073384587,8.29520749966639,6.105321564479993,5.245743336283283,8.089819603115984,26694.42085944828,22690.257730531037,0.85,1.1603596098297713,0.6436049572625069,42257.704602238395,25750.0,0.0,0.0,7731.79028751867,0.11706674468537855,2.926668617134461,3175.9549032835043,4555.835384235166,7731.79028751867,59.557453056786805,0.6334780556568099,1.2130926733615977,1.2589074900846748,1.1523885827651905,0.003906935495174902,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33481.79028751867,,,,,,,,,,,,,,,,,,,,2.0,15438.085197013243,1610.0,0.37341446386814825,0.1627146852279684,6.112874298809886,5.700569332469887
448.0,-29.25222076595893,6.567363791242438,35.405599640015666,25.019583000708394,5.901138433184805,-25.73688485449904,-39.27971455324439,2.3858025217241305,1.9750445784779345,-4.117858684431755,40.806633973666706,42288.35569335709,33948.24060922018,33948.24060922018,76236.59630257727,77396.8714632928,77396.8714632928,33948.24060922018,111345.11207251297,111345.11207251297,111345.11207251297,138038.82868811002,91627.94558454538,56519.42981460644,39009.46196659882,26693.716615597048,0.0,65703.17858219586,22689.65912325749,1610.0,0.0,0.8884696288230524,2.8945773330532387,0.0014959135982669303,367015.85574325366,1589608.0752130419,4.331170030771243,1589608.0752130419,4.331170030771243,0.85,0.10323087728818665,4.027634451161993,1.2664774478273468,1.0,0.0,4.027634451161454,1.2805911223285091,1.2808900693060303,3.1451369456931055,19337.344213150653,1971.860341008464,4632.441516551485,4632.441516551485,7.328368957908005,6.567363791242438,0.6432528709863545,5.9241109202560835,5.7020107058210066,5.7020107058210066,1.629145915948859,0.0,0.0,0.0002334323654385558,0.9253421507955305,0.00025226600262170105,198.31232471825209,0.0,0.0,0.0,0.0,8.553110119037985e-05,0.00014790126424817595,0.000595692227256367,0.10323087726745431,0.07190103895574557,0.03132983831170874,0.10323070164784579,0.07190103897018571,0.031329838318000944,0.37341605007989026,0.37341605007989026,0.1627106905030744,0.0,6.14852261521537,5.240681426862693,8.245186965424011,6.092903262909715,5.248523968311247,8.042167139021672,26693.716615597048,22689.65912325749,0.85,1.1603182364640685,0.643627243093781,42257.704602238395,25750.0,0.0,0.0,7728.12219201964,0.1169977320107948,2.9249433002698675,3174.614437581882,4553.507754437758,7728.12219201964,59.67448701404274,0.6331046104480234,1.2130173509530577,1.258925958517248,1.1523885827651905,0.0039058730767543358,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33478.12219201964,,,,,,,,,,,,,,,,,,,,2.0,15438.107161416407,1610.0,0.37341605007989026,0.1627106905030744,6.112874298809886,5.7020107058210066
449.0,-29.252378931657585,6.563455450855549,35.4054315248232,25.018529849499487,5.899839635923213,-25.73715708268581,-39.28009428838266,2.3846177869514213,1.9599655153617732,-4.119318527619624,40.806302676707055,42289.29446930239,33943.45728486776,33943.45728486776,76232.75175417015,77397.8659324662,77397.8659324662,33943.45728486776,111341.32321733396,111341.32321733396,111341.32321733396,138034.3732043441,91628.47829649996,56519.90683333605,39009.5238479599,26693.04998701013,0.0,65702.57383497003,22689.09248895861,1610.0,0.0,0.8884635107859079,2.89460549490229,0.0014959135982669303,366995.12637705426,1589593.5478307302,4.331375088064703,1589593.5478307302,4.331375088064703,0.85,0.10323071675284563,4.027634451161993,1.2664803738100452,1.0,0.0,4.027634451163484,1.2805966285724957,1.2808955768354193,3.1451234223938807,19337.456637743024,1971.8718051264218,4632.441516551485,4632.441516551485,7.32733638699797,6.563455450855549,0.6416716033199839,5.921783847535565,5.703447682763409,5.703447682763409,1.6295564807895455,0.0,0.0,0.0002334323654385558,0.9253572910277903,0.0002522618751717874,198.3124533222428,0.0,0.0,0.0,0.0,8.55274482891646e-05,0.00014790491714939118,0.0005957069398071482,0.10323071673447132,0.07190156105103791,0.0313291556834334,0.10323099513976745,0.07190156106383591,0.03132915568900972,0.37341764080477713,0.37341764080477713,0.16270665694908162,0.0,6.135215006681335,5.243276655611169,8.194990493963758,6.079284042981385,5.25091221951817,7.991442587481174,26693.04998701013,22689.09248895861,0.85,1.1602704019731334,0.643647455509483,42257.704602238395,25750.0,0.0,0.0,7724.456438440508,0.11692879637652417,2.9232199094131017,3173.2744724007475,4551.18196603976,7724.456438440508,59.79145199522833,0.6327315821240481,1.2129421663169282,1.2589443938180027,1.1523885827651905,0.0039048128394482897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33474.45643844051,,,,,,,,,,,,,,,,,,,,2.0,15438.129016546904,1610.0,0.37341764080477713,0.16270665694908162,6.112874298809886,5.703447682763409
450.0,-29.252540874433,6.559563990156428,35.40525999921807,25.017712369468086,5.898812573769075,-25.73740553610603,-39.28043651450423,2.3836772354421036,1.94237855399831,-4.1204795566871155,40.80586711504662,42290.06213976502,33937.76780909313,33937.76780909313,76227.82994885815,77398.7143116472,77398.7143116472,33937.76780909313,111336.48212074033,111336.48212074033,111336.48212074033,138028.10064528306,91628.97645612013,56520.32428423808,39009.61352431339,26691.618524542733,0.0,65701.23204885612,22687.87574586132,1609.9504577975647,0.0,0.8884592582697316,2.8947028830281303,0.0014959135982669303,366978.64074340434,1589574.44859055,4.331517620127649,1589574.44859055,4.331517620127649,0.85,0.10323018463577666,4.027634451161993,1.2664829135080797,1.0,0.0,4.027634451163114,1.2806009999695018,1.280899949252904,3.14511268635423,19337.561770341894,1971.88252566798,4632.441516551485,4632.441516551485,7.326108206187852,6.559563990156428,0.6402602308192051,5.919303759337223,5.704880939732101,5.704880939732101,1.6299659827806003,0.0,0.0,0.0002334323654385558,0.9253727930933638,0.0002522576492207331,198.31258499753454,0.0,0.0,0.0,0.0,8.552415633332408e-05,0.0001479082091052317,0.0005957201986019031,0.1032301846262657,0.07190183439621324,0.031328350230052454,0.10323079752702542,0.07190183440283775,0.03132835023293891,0.3734192312828486,0.3734192312828486,0.16270254831126243,0.0,6.121169631201383,5.2457815315230505,8.14255904895765,6.062858110685397,5.253617539766481,7.930668217152743,26691.618524542733,22687.87574586132,0.85,1.1602191857250765,0.6436722846889338,42257.704602238395,25750.0,0.0,0.0,7720.79252519876,0.11685993766132241,2.921498441533058,3171.9347090377128,4548.857816161047,7720.79252519876,59.908348077326266,0.6323589700288005,1.2128671191229974,1.2589627856180852,1.1523885827651905,0.0039037553778033434,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33470.79252519876,,,,,,,,,,,,,,,,,,,,2.0,15438.150773935207,1609.9504577975647,0.3734192312828486,0.16270254831126243,6.112874298809886,5.704880939732101
451.0,-29.25270921296427,6.5556708039964695,35.40509176923318,25.0162502512336,5.897043329944845,-25.737733968659555,-39.28089622696859,2.382068085640125,1.93186836358268,-4.1223466485192475,40.80562005183623,42291.29232175611,33934.31107768419,33934.31107768419,76225.6033994403,77399.95772537292,77399.95772537292,33934.31107768419,111334.26880305712,111334.26880305712,111334.26880305712,138025.93662421443,91629.57176395941,56520.90636034272,39009.62822624076,26691.667821157327,0.0,65701.2960473981,22687.917647983726,1610.0,0.0,0.8884508029420803,2.894621332091911,0.0014959135982669303,366952.1308315643,1589563.6150244628,4.331801021082209,1589563.6150244628,4.331801021082209,0.85,0.10323035251786139,4.027634451161993,1.266486482932232,1.0,0.0,4.027634451162824,1.280608478876984,1.2809074299062961,3.1450943185180096,19337.6874052945,1971.8953368677887,4632.441516551485,4632.441516551485,7.325362005421673,6.5556708039964695,0.6384550831427882,5.917215720853681,5.706312774839293,5.706312774839293,1.6303750785255122,0.0,0.0,0.0002334323654385558,0.9253889076933768,0.00025225325643940235,198.31272187338578,0.0,0.0,0.0,0.0,8.551973443225174e-05,0.00014791263100630406,0.0005957380084030019,0.10323035248436967,0.07190262578341095,0.03132772670095872,0.10323008340672035,0.07190262580673883,0.03132772671112257,0.37342081781221487,0.37342081781221487,0.16269821055367267,0.0,6.108473522746465,5.248555167699976,8.093994713618429,6.054215012101906,5.256138016770933,7.89617539704426,26691.667821157327,22687.917647983726,0.85,1.160184166602281,0.6436903815603031,42257.704602238395,25750.0,0.0,0.0,7717.128738489217,0.11679115574418106,2.9197788936045237,3170.5941240091247,4546.5346144800915,7717.128738489217,60.02517533719813,0.6319867735074728,1.2127922090420247,1.2589810983075314,1.1523885827651905,0.003902702736464397,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33467.12873848922,,,,,,,,,,,,,,,,,,,,2.0,15438.172450383885,1610.0,0.37342081781221487,0.16269821055367267,6.112874298809886,5.706312774839293
452.0,-29.252882189765376,6.551785980282636,35.40492353790375,25.015152850560867,5.895693690608695,-25.7380246100595,-39.28130128243936,2.3808361109020466,1.9175180337718416,-4.1238311508834276,40.805283552557405,42292.27656639351,33929.64813259241,33929.64813259241,76221.92469898592,77400.97885736865,77400.97885736865,33929.64813259241,111330.62698996106,111330.62698996106,111330.62698996106,138021.6165472402,91630.11655637946,56521.4142654012,39009.66921219807,26690.989557279147,0.0,65700.65876947722,22687.341123687274,1610.0,0.0,0.8884445791590032,2.8946368390920667,0.0014959135982669303,366931.05418953305,1589548.8598328512,4.332009628740205,1589548.8598328512,4.332009628740205,0.85,0.10323014437620895,4.027634451161993,1.2664894968317824,1.0,0.0,4.027634451161067,1.2806142048324436,1.2809131571984487,3.1450802559924527,19337.802379372373,1971.9070609609169,4632.441516551485,4632.441516551485,7.324355420648799,6.551785980282636,0.6368602676235184,5.914925712659118,5.707737603664633,5.707737603664633,1.6307821724756093,0.0,0.0,0.0002334323654385558,0.9254054666180217,0.0002522487426961671,198.3128625208053,0.0,0.0,0.0,0.0,8.551583844322645e-05,0.00014791652699532934,0.0005957537000226214,0.10323014435721989,0.07190315396604252,0.031326990391177374,0.10322991327646917,0.07190315397926894,0.03132699039694001,0.3734224191573236,0.3734224191573236,0.16269388915062294,0.0,6.095597884087454,5.251129951077246,8.04530082304342,6.041349184655246,5.258636818174011,7.847715084357333,26690.989557279147,22687.341123687274,0.85,1.160139428227417,0.6437116059183471,42257.704602238395,25750.0,0.0,0.0,7713.469286932512,0.11672245050432677,2.9180612626081666,3169.255234192326,4544.214052740185,7713.469286932512,60.14193385158459,0.6316149919065297,1.2127174357457395,1.2589994194378378,1.1523885827651905,0.003901649881201297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33463.46928693251,,,,,,,,,,,,,,,,,,,,2.0,15438.19399330616,1610.0,0.3734224191573236,0.16269388915062294,6.112874298809886,5.707737603664633
453.0,-29.253059688854556,6.547912009471782,35.4047541360206,25.014130293298535,5.894436325411024,-25.738310095220804,-39.28169048214329,2.3796867317773156,1.902269644681212,-4.125214784716535,40.80491299649659,42293.17653719841,33924.68838153332,33924.68838153332,76217.86491873174,77401.92937570173,77401.92937570173,33924.68838153332,111326.61775723504,111326.61775723504,111326.61775723504,138016.67785804666,91630.62991654429,56521.87707804109,39009.725376114664,26690.060100811625,0.0,65699.78547692629,22686.55108568988,1609.9836630273417,0.0,0.8884389809202694,2.8946764184749436,0.0014959135982669303,366911.4105116081,1589532.611401594,4.33219727123015,1589532.611401594,4.33219727123015,0.85,0.10322981272886904,4.027634451161993,1.2664923458872361,1.0,0.0,4.0276344511619175,1.2806195469473036,1.2809185005603962,3.1450671362645743,19337.91071992448,1971.9181086226672,4632.441516551485,4632.441516551485,7.323284764701743,6.547912009471782,0.6353227837016195,5.912589225770162,5.7091584665176205,5.7091584665176205,1.6311881332907487,0.0,0.0,0.0002334323654385558,0.9254224587898687,0.00025224411102341767,198.3130068455042,0.0,0.0,0.0,0.0,8.551209511598284e-05,0.00014792027032257295,0.0005957687767763897,0.10322981271320811,0.07190359985584566,0.03132621285736245,0.10322962679621343,0.07190359986675404,0.031326212862115,0.3734240221403806,0.3734240221403806,0.16268954059529733,0.0,6.082486044592827,5.253648463373111,7.995958450211106,6.027484429397759,5.261119823170759,7.795980688792952,26690.060100811625,22686.55108568988,0.85,1.1600930560952802,0.643733860471306,42257.704602238395,25750.0,0.0,0.0,7709.811884230745,0.1166538218212204,2.9163455455305076,3167.9166740358532,4541.895210194892,7709.811884230745,60.258623697105676,0.6312436245737031,1.2126427989068345,1.259017701535073,1.1523885827651905,0.003900599539441989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33459.811884230745,,,,,,,,,,,,,,,,,,,,2.0,15438.215437697147,1609.9836630273417,0.3734240221403806,0.16268954059529733,6.112874298809886,5.7091584665176205
454.0,-29.253241494645625,6.544042251242991,35.40458568757051,25.012872693501436,5.892904209732127,-25.738626933312904,-39.282125782314665,2.37828964839941,1.8896815108858505,-4.1268482195799185,40.80460196237456,42294.2509036339,33920.52695331248,33920.52695331248,76214.77785694638,77403.04070651847,77403.04070651847,33920.52695331248,111323.56765983095,111323.56765983095,111323.56765983095,138013.17911255686,91631.19459841125,56522.40479552668,39009.76644764953,26689.611452725898,0.0,65699.37790037543,22686.169734817013,1610.0,0.0,0.8884319208576623,2.8946505887352902,0.0014959135982669303,366888.2214284891,1589518.973031607,4.332433913639344,1589518.973031607,4.332433913639344,0.85,0.10322971424551514,4.027634451161993,1.266495596063323,1.0,0.0,4.027634451161341,1.2806260404085912,1.2809249955375466,3.1450511890863573,19338.02989151086,1971.9302607425434,4632.441516551485,4632.441516551485,7.3223864418182325,6.544042251242991,0.6336459352613852,5.910396315981606,5.710576128623483,5.710576128623483,1.6315931796067094,0.0,0.0,0.0002334323654385558,0.9254398635957302,0.00025223936705251823,198.31315467220477,0.0,0.0,0.0,0.0,8.550790857332806e-05,0.00014792445686522774,0.0005957856386398174,0.10322971422153429,0.0719042206707137,0.03132549355082059,0.10322893282584716,0.07190422068741746,0.031325493558097675,0.37342562473653956,0.37342562473653956,0.16268509851430038,0.0,6.069900789380256,5.2562705739802595,7.948130668747297,6.016529730465777,5.263686214189363,7.7537188796143255,26689.611452725898,22686.169734817013,0.85,1.1600532652305504,0.6437542067410081,42257.704602238395,25750.0,0.0,0.0,7706.155965857564,0.11658526957455663,2.914631739363913,3166.578107029761,4539.5778588278035,7706.155965857564,60.375244950260935,0.6308726708579899,1.2125682981989667,1.2590359328767513,1.1523885827651905,0.003899552382612683,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33456.155965857564,,,,,,,,,,,,,,,,,,,,2.0,15438.236785725734,1610.0,0.37342562473653956,0.16268509851430038,6.112874298809886,5.710576128623483
455.0,-29.253429675173745,6.540182957352531,35.40441769152701,25.011893861833983,5.891703922078666,-25.738916323162154,-39.28251557573674,2.377190570067692,1.874242936371786,-4.128240264972739,40.80427824216394,42295.11000127947,33915.61829602306,33915.61829602306,76210.72829730253,77403.93713242031,77403.93713242031,33915.61829602306,111319.55542844336,111319.55542844336,111319.55542844336,138008.52775481142,91631.68130035039,56522.854169212085,39009.80792348701,26688.97232636807,0.0,65698.78024985507,22685.62647741286,1610.0,0.0,0.8884261129369339,2.894691749760283,0.0014959135982669303,366868.46014162124,1589504.7784899378,4.3326285881221445,1589504.7784899378,4.3326285881221445,0.85,0.10322944781726842,4.027634451161993,1.2664983539050447,1.0,0.0,4.027634451164004,1.2806311488275792,1.2809301051490671,3.1450386435230016,19338.132606057894,1971.9407347114352,4632.441516551485,4632.441516551485,7.321326815426428,6.540182957352531,0.6321032655181673,5.908079691834364,5.711988604906917,5.711988604906917,1.6319967442591192,0.0,0.0,0.0002334323654385558,0.9254578790459949,0.0002522344568282122,198.31330768245056,0.0,0.0,0.0,0.0,8.550415985712764e-05,0.00014792820558142815,0.0005958007370983338,0.10322944780066019,0.07190472709053153,0.031324720710128665,0.10322972586378612,0.07190472710210004,0.031324720715168376,0.37342723498715247,0.37342723498715247,0.16268064060306084,0.0,6.056931406079343,5.25866388287443,7.899563465579433,6.002483201344546,5.265618254955029,7.702670613286045,26688.97232636807,22685.62647741286,0.85,1.1600021797584383,0.6437731391728961,42257.704602238395,25750.0,0.0,0.0,7702.503029167958,0.11651679364426382,2.912919841106593,3165.240429597377,4537.262599570581,7702.503029167958,60.49179768742979,0.6305021301096523,1.2124939332967506,1.259054144711162,1.1523885827651905,0.003898506614283067,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33452.50302916796,,,,,,,,,,,,,,,,,,,,2.0,15438.258041560091,1610.0,0.37342723498715247,0.16268064060306084,6.112874298809886,5.711988604906917
456.0,-29.253621352912095,6.536332903519462,35.40424990328685,25.010863446537428,5.890431177357763,-25.739216107905623,-39.28291822141034,2.37602593235119,1.8596728185786446,-4.129672691198026,40.803948302509795,42296.00837738018,33910.85812030397,33910.85812030397,76206.86649768415,77404.9182304667,77404.9182304667,33910.85812030397,111315.77635077067,111315.77635077067,111315.77635077067,138004.09189104574,91632.22475066374,56523.314897576754,39009.89983676331,26688.31554027506,0.0,65698.21537703837,22685.0682092338,1610.0,0.0,0.888420124930764,2.894716473068873,0.0014959135982669303,366848.12648515846,1589490.311335531,4.332829300682927,1589490.311335531,4.332829300682927,0.85,0.10322917657658459,4.027634451161993,1.266501226038672,1.0,0.0,4.027634451162056,1.2806365620052702,1.2809355195904348,3.145025349624071,19338.247296894897,1971.9524299220323,4632.441516551485,4632.441516551485,7.320299241586138,6.536332903519462,0.6305394276519234,5.905793475867538,5.713397788335367,5.713397788335367,1.6323993680958193,0.0,0.0,0.0002334323654385558,0.925476229690446,0.00025222945544115644,198.31346353653302,0.0,0.0,0.0,0.0,8.550028769791408e-05,0.0001479320777406417,0.0005958163327401827,0.10322917655896566,0.07190524179686603,0.03132393476209964,0.10322991176388815,0.07190524180913868,0.03132393476744592,0.373428839228765,0.373428839228765,0.16267609328418953,0.0,6.043943673363117,5.261063539114275,7.8509265237321415,5.989345509776683,5.2679671673391795,7.653678063215466,26688.31554027506,22685.0682092338,0.85,1.15995337255871,0.6437923486147342,42257.704602238395,25750.0,0.0,0.0,7698.8516603357,0.11644839391050349,2.9112098477625845,3163.9027973693824,4534.948862966317,7698.8516603357,60.608281984871645,0.6301320016802132,1.2124197038757574,1.259072307614572,1.1523885827651905,0.003897463922464012,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33448.8516603357,,,,,,,,,,,,,,,,,,,,2.0,15438.279163627023,1610.0,0.373428839228765,0.16267609328418953,6.112874298809886,5.713397788335367
457.0,-29.253817749730835,6.532493390431689,35.40407960416596,25.009782250877493,5.889114546466842,-25.73952452850789,-39.283333405014105,2.374821325243872,1.845063181143928,-4.131049203005462,40.8035395944051,42296.94001716734,33905.943704573234,33905.943704573234,76202.88372174057,77405.87134688298,77405.87134688298,33905.943704573234,111311.81505145621,111311.81505145621,111311.81505145621,137998.97566782436,91632.72436311672,56523.793033401074,39009.923699684055,26687.16061636814,0.0,65697.08431605219,22684.086523912916,1609.9710360922727,0.0,0.8884146971937154,2.8947484055441777,0.0014959135982669303,366828.58738071955,1589472.390489471,4.333011235135306,1589472.390489471,4.333011235135306,0.85,0.1032287160326951,4.027634451161993,1.2665041146567093,1.0,0.0,4.027634451162828,1.2806421610068304,1.280941119899051,3.1450115994896652,19338.352736102497,1971.9631817289796,4632.441516551485,4632.441516551485,7.319238372126011,6.532493390431689,0.6290080932306097,5.90348529720108,5.714803327024645,5.714803327024645,1.6328009505784702,0.0,0.0,0.0002334323654385558,0.9254950325325181,0.0002522243310153628,198.31362322797628,0.0,0.0,0.0,0.0,8.54962951337714e-05,0.0001479360703047844,0.0005958324133290723,0.10322871601781888,0.07190563898630078,0.0313230770315181,0.10322856272542151,0.07190563899666316,0.03132307703603193,0.3734304406437889,0.3734304406437889,0.1626714378302641,0.0,6.030885463804509,5.263503060289338,7.801969234554974,5.976112384149417,5.27067121043433,7.6035517073103165,26687.16061636814,22684.086523912916,0.85,1.1599127193399879,0.6438176131788037,42257.704602238395,25750.0,0.0,0.0,7695.202134040539,0.11638007025366948,2.9095017563417342,3162.5653756196143,4532.636758420925,7695.202134040539,60.724697918726235,0.6297622849224535,1.2123456096125087,1.2590904273464163,1.1523885827651905,0.0038964239744299564,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33445.20213404054,,,,,,,,,,,,,,,,,,,,2.0,15438.300209360494,1609.9710360922727,0.3734304406437889,0.1626714378302641,6.112874298809886,5.714803327024645
458.0,-29.254019337394624,6.528657262900244,35.40391146028051,25.008547596540325,5.887605589632656,-25.739856853885172,-39.283782325778134,2.373443106122268,1.8329496103131646,-4.1326957051765865,40.803261769429696,42297.9908245043,33901.88945939236,33901.88945939236,76199.88028389667,77406.98190178833,77406.98190178833,33901.88945939236,111308.87136118069,111308.87136118069,111308.87136118069,137995.8035435119,91633.30565478087,56524.314577493264,39009.99008587511,26686.93218233122,0.0,65696.92226820634,22683.892354981537,1610.0,0.0,0.8884074518857754,2.8947147044683437,0.0014959135982669303,366805.2169290814,1589460.2086341495,4.333254095841984,1589460.2086341495,4.333254095841984,0.85,0.1032286142459663,4.027634451161993,1.2665073307650165,1.0,0.0,4.027634451162224,1.280648567015315,1.2809475274029833,3.144995867639797,19338.475413053573,1971.9756912965768,4632.441516551485,4632.441516551485,7.3183631867261765,6.528657262900244,0.6273259369204025,5.901331325979841,5.716205628749034,5.716205628749034,1.6332016082140097,0.0,0.0,0.0002334323654385558,0.9255143327697474,0.00025221907124871063,198.31378714039457,0.0,0.0,0.0,0.0,8.549197833409651e-05,0.00014794038710445927,0.0005958497998201616,0.10322861422093857,0.07190630473081407,0.0313223094901245,0.10322837615031193,0.07190630474824758,0.03132230949771873,0.3734320438157853,0.3734320438157853,0.16266664400926287,0.0,6.018448193644872,5.266030471680949,7.754875750886299,5.9656453154897235,5.2730419646830455,7.563381576586323,26686.93218233122,22683.892354981537,0.85,1.1598698638090261,0.6438351959902111,42257.704602238395,25750.0,0.0,0.0,7691.554155619045,0.11631182255438728,2.9077955638596795,3161.2279891034896,4530.326166515555,7691.554155619045,60.841045565013744,0.6293929791904069,1.2122716501844757,1.2591084977828195,1.1523885827651905,0.0038953871195584206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33441.554155619044,,,,,,,,,,,,,,,,,,,,2.0,15438.321154165793,1610.0,0.3734320438157853,0.16266664400926287,6.112874298809886,5.716205628749034
459.0,-29.25422595038829,6.52482805975168,35.403743078760435,25.00738223260271,5.8861909345562875,-25.740184270609817,-39.28421923248095,2.3721492547770495,1.8196069031147317,-4.134206957742414,40.80291856023619,42298.97118031883,33897.41371188768,33897.41371188768,76196.38489220652,77407.99107775166,77407.99107775166,33897.41371188768,111305.40478963935,111305.40478963935,111305.40478963935,137991.645350156,91633.8257830699,56524.805885634065,39010.02210826204,26686.24056051667,0.0,65696.26266877871,22683.30447643917,1610.0,0.0,0.8884011159198015,2.894713616542226,0.0014959135982669303,366783.7672378348,1589445.1599594224,4.333466477890155,1589445.1599594224,4.333466477890155,0.85,0.10322831558611133,4.027634451161993,1.2665103529067712,1.0,0.0,4.027634451161405,1.280654580937882,1.2809535427294676,3.144981098816179,19338.585181964096,1971.986884610351,4632.441516551485,4632.441516551485,7.3173970120883105,6.52482805975168,0.6257174531093987,5.899110606642282,5.717602552594434,5.717602552594434,1.6336007293126953,0.0,0.0,0.0002334323654385558,0.9255341145885305,0.0002522136804674499,198.31395513922686,0.0,0.0,0.0,0.0,8.548777725447041e-05,0.00014794458818408537,0.0005958667202331958,0.103228315566469,0.07190683790307113,0.03132147766339786,0.10322760114741676,0.07190683791675354,0.03132147766935779,0.37343365535171374,0.37343365535171374,0.16266181992727566,0.0,6.006080740425773,5.268482526364949,7.708193714569177,5.953813860857167,5.275446915982172,7.518609403985295,26686.24056051667,22683.30447643917,0.85,1.159828303725074,0.6438565827340565,42257.704602238395,25750.0,0.0,0.0,7687.909334060252,0.116243650693514,2.9060912673378474,3159.8916013812964,4528.017732678956,7687.909334060252,60.95732499963509,0.629024083839361,1.212197825270075,1.2591265525975937,1.1523885827651905,0.0038943514242129524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33437.909334060256,,,,,,,,,,,,,,,,,,,,2.0,15438.341988434606,1610.0,0.37343365535171374,0.16266181992727566,6.112874298809886,5.717602552594434
460.0,-29.254436801392995,6.521008381839362,35.40357482080388,25.00635894192385,5.884941796692705,-25.740498949727677,-39.284635324124224,2.3710039450266622,1.8050126158185549,-4.135614826234487,40.80258539610968,42299.84810127212,33892.628218574864,33892.628218574864,76192.47631984699,77408.9053823365,77408.9053823365,33892.628218574864,111301.53360091135,111301.53360091135,111301.53360091135,137987.09715234698,91634.31976208382,56525.262481016325,39010.063645630544,26685.56355143564,0.0,65695.62719706618,22682.729018720293,1609.998357699004,0.0,0.8883952609981911,2.8947416517810005,0.0014959135982669303,366763.7857946823,1589430.551833149,4.333662737146374,1589430.551833149,4.333662737146374,0.85,0.10322796691767586,4.027634451161993,1.2665131827304141,1.0,0.0,4.027634451161999,1.2806599044745905,1.2809588675089265,3.1449680255386685,19338.68943227949,1971.9975151840324,4632.441516551485,4632.441516551485,7.31636397296721,6.521008381839362,0.6241668624977388,5.896841519341623,5.71899517174945,5.71899517174945,1.633998620499843,0.0,0.0,0.0002334323654385558,0.9255543026389799,0.0002522081792208015,198.31412658431648,0.0,0.0,0.0,0.0,8.548377649958903e-05,0.00014794858893896678,0.0005958828338113867,0.10322796690079253,0.07190734057525912,0.0313206263255334,0.103227815287439,0.0719073405870198,0.031320626330656055,0.37343527069208843,0.37343527069208843,0.16265696520198325,0.0,5.993510228860146,5.27081329411817,7.661123812679364,5.940627442053028,5.277486920185481,7.470192818178816,26685.56355143564,22682.729018720293,0.85,1.1597800275396348,0.6438761589776121,42257.704602238395,25750.0,0.0,0.0,7684.266869096,0.11617555455213756,2.9043888638034363,3158.5557348880043,4525.711134207996,7684.266869096,61.0735362983722,0.6286555982258522,1.2121241345486657,1.2591445751339698,1.1523885827651905,0.0038933178427836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33434.266869096,,,,,,,,,,,,,,,,,,,,2.0,15438.362715309719,1609.998357699004,0.37343527069208843,0.16265696520198325,6.112874298809886,5.71899517174945
461.0,-29.254651513757793,6.517195193515004,35.403406436348064,25.005185091309272,5.883515319580348,-25.74083483939107,-39.28507725996894,2.369698645214454,1.7919804046604213,-4.137134313682129,40.80224519579041,42300.81651881186,33888.208772341895,33888.208772341895,76189.02529115375,77409.92801433463,77409.92801433463,33888.208772341895,111298.13678667652,111298.13678667652,111298.13678667652,137983.0342634669,91634.85183409449,56525.74033857496,39010.123883910586,26684.89747679036,0.0,65695.02136070095,22682.162855271807,1610.0,0.0,0.8883888724442969,2.89473544440368,0.0014959135982669303,366742.2211357997,1589415.635298149,4.333876885992927,1589415.635298149,4.333876885992927,0.85,0.10322765732519776,4.027634451161993,1.266516212564893,1.0,0.0,4.027634451161433,1.280665971718207,1.2809649361689077,3.1449531260351304,19338.801721816824,1972.008965530209,4632.441516551485,4632.441516551485,7.315409952022277,6.517195193515004,0.6225543696781921,5.894640823836812,5.720384282345488,5.720384282345488,1.6343955092415678,0.0,0.0,0.0002334323654385558,0.9255748608858003,0.00025220257734220945,198.31430116942175,0.0,0.0,0.0,0.0,8.547952744012193e-05,0.00014795283799843385,0.0005958999474696814,0.10322765730526345,0.07190788092986503,0.031319776375398435,0.10322695690582499,0.07190788094375114,0.031319776381446625,0.37343688335264946,0.37343688335264946,0.16265203131017772,0.0,5.981193790334885,5.273209080946572,7.614751529385217,5.929114718342532,5.279932552750211,7.426392951972218,26684.89747679036,22682.162855271807,0.85,1.159738191922263,0.6438968378830058,42257.704602238395,25750.0,0.0,0.0,7680.626173419068,0.11610753401157625,2.9026883502894036,3157.220039305314,4523.406134113754,7680.626173419068,61.1896795368882,0.6282875217076632,1.2120505777005453,1.2591625531488086,1.1523885827651905,0.0038922870756710887,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33430.62617341907,,,,,,,,,,,,,,,,,,,,2.0,15438.383350396245,1610.0,0.37343688335264946,0.16265203131017772,6.112874298809886,5.720384282345488
462.0,-29.254870667628314,6.513391290459842,35.40323831196656,25.0041619403288,5.882266278517812,-25.741156981120977,-39.285498241055734,2.3685525920104977,1.7775917540197383,-4.138543405694122,40.801916001782246,42301.68006429766,33883.45629374817,33883.45629374817,76185.13635804583,77410.84245816678,77410.84245816678,33883.45629374817,111294.29875191495,111294.29875191495,111294.29875191495,137978.54775138918,91635.34935394398,56526.186960074854,39010.18043763236,26684.248999474225,0.0,65694.42943710659,22681.61164955309,1610.0,0.0,0.8883829966301438,2.8947606060850686,0.0014959135982669303,366722.22410413495,1589401.201450158,4.334073849308978,1589401.201450158,4.334073849308978,0.85,0.10322729088601507,4.027634451161993,1.2665190083207563,1.0,0.0,4.027634451162721,1.2806712988053535,1.2809702644996335,3.144940044271379,19338.906719397215,1972.0196723037138,4632.441516551485,4632.441516551485,7.3143840397518805,6.513391290459842,0.6210034685056964,5.892387821954146,5.721768984504038,5.721768984504038,1.6347911384297251,0.0,0.0,0.0002334323654385558,0.925595844905315,0.0002521968597022333,198.31447936628368,0.0,0.0,0.0,0.0,8.547548003490797e-05,0.00014795688540364784,0.000595916248938359,0.10322729086902627,0.07190838891741441,0.031318901951611855,0.10322717142718225,0.07190838892924883,0.03131890195676624,0.3734384993676953,0.3734384993676953,0.16264704502742192,0.0,5.96870276957776,5.275487805618809,7.56807622123506,5.9161351597138605,5.281950635494468,7.3787233718468315,26684.248999474225,22681.61164955309,0.85,1.1596894441557277,0.6439157844394663,42257.704602238395,25750.0,0.0,0.0,7676.987927128925,0.1160395889533786,2.900989723834462,3155.884922630959,4521.103004497965,7676.987927128925,61.30575479072758,0.6279198536438231,1.2119771544069478,1.2591805009280481,1.1523885827651905,0.0038912583021059413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33426.987927128925,,,,,,,,,,,,,,,,,,,,2.0,15438.403901098489,1610.0,0.3734384993676953,0.16264704502742192,6.112874298809886,5.721768984504038
463.0,-29.25509606714282,6.509596333339322,35.40307037897033,25.0031309662387,5.88100086791401,-25.741486381859414,-39.28592784851787,2.367391182631346,1.7635545180147005,-4.139959965105274,40.80158532727171,42302.554148722586,33878.74635425683,33878.74635425683,76181.30050297941,77411.79155929928,77411.79155929928,33878.74635425683,111290.53791355611,111290.53791355611,111290.53791355611,137974.13489922148,91635.87742870093,56526.64001812746,39010.26378952608,26683.596985665357,0.0,65693.86077519144,22681.057437815554,1610.0,0.0,0.8883770884392772,2.8947801783873635,0.0014959135982669303,366702.1219611209,1589386.7027877115,4.334271899730714,1589386.7027877115,4.334271899730714,0.85,0.10322690825488012,4.027634451161993,1.266521828803234,1.0,0.0,4.027634451162051,1.2806766973163208,1.2809756642708536,3.1449267872226985,19339.01816534616,1972.0310366278147,4632.441516551485,4632.441516551485,7.313367310350221,6.509596333339322,0.6194493692573859,5.890146964081936,5.723150132404922,5.723150132404922,1.635185752115692,0.0,0.0,0.0002334323654385558,0.9256174274817017,0.00025219097924036274,198.314662641894,0.0,0.0,0.0,0.0,8.547134987642207e-05,0.00014796101556213372,0.0005959328837069655,0.10322690823772189,0.07190889769755453,0.03131801054016736,0.10322718285862169,0.07190889770950708,0.03131801054537305,0.37344011256174936,0.37344011256174936,0.1626419675335424,0.0,5.9561886399473,5.277753961965743,7.521358589197689,5.903514483119977,5.284152309054434,7.331823937424133,26683.596985665357,22681.057437815554,0.85,1.1596410928515324,0.6439346637501578,42257.704602238395,25750.0,0.0,0.0,7673.351499794419,0.11597171925932225,2.8992929814830535,3154.55000868572,4518.801491108699,7673.351499794419,61.42176213531656,0.6275525933946005,1.21190386435004,1.2591984053112089,1.1523885827651905,0.0038902322747934866,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33423.35149979442,,,,,,,,,,,,,,,,,,,,2.0,15438.424355665491,1610.0,0.37344011256174936,0.1626419675335424,6.112874298809886,5.723150132404922
464.0,-29.25532488357995,6.505811451028957,35.40290147422732,25.002102751191728,5.879751677520986,-25.741817236029075,-39.28635766552759,2.3662440299693617,1.7492050764107034,-4.141327556258631,40.80122115829134,42303.41528149151,33873.90284302383,33873.90284302383,76177.31812451534,77412.68610225525,77412.68610225525,33873.90284302383,111286.58894527907,111286.58894527907,111286.58894527907,137969.3120792638,91636.35889405914,56527.08807329254,39010.30091196289,26682.723133984706,0.0,65693.02404594759,22680.314663887,1609.9865330039604,0.0,0.8883715444529403,2.894809792256245,0.0014959135982669303,366682.7155376535,1589370.7356516796,4.334457743177895,1589370.7356516796,4.334457743177895,0.85,0.10322641828717175,4.027634451161993,1.2665245998324828,1.0,0.0,4.0276344511623305,1.280682029603307,1.280980997802633,3.1449136929090495,19339.11977475472,1972.041397903945,4632.441516551485,4632.441516551485,7.312321746965193,6.505811451028957,0.6179237356038687,5.887887715425088,5.724527639157665,5.724527639157665,1.6355793254736184,0.0,0.0,0.0002334323654385558,0.9256393377925044,0.0002521850097633632,198.3148486962001,0.0,0.0,0.0,0.0,8.54672178879769e-05,0.00014796514755057892,0.0005959495258459792,0.10322641827183904,0.07190934592962349,0.03131707234221555,0.1032267312214911,0.07190934594030443,0.031317072346867314,0.37344172425568145,0.37344172425568145,0.16263678338624268,0.0,5.943562284182235,5.279982810036643,7.474360460907633,5.890532632669306,5.286323949978396,7.283801886663582,26682.723133984706,22680.314663887,0.85,1.1595952421254765,0.6439559739539967,42257.704602238395,25750.0,0.0,0.0,7669.716965780335,0.11590392481141404,2.8975981202853482,3153.2153429954305,4516.501622784905,7669.716965780335,61.53770164596319,0.6271857403215041,1.2118307072129169,1.2592162678933263,1.1523885827651905,0.0038892089004239593,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33419.71696578033,,,,,,,,,,,,,,,,,,,,2.0,15438.444677806296,1609.9865330039604,0.37344172425568145,0.16263678338624268,6.112874298809886,5.724527639157665
465.0,-29.255558919150765,6.502029914460796,35.40273309373265,25.000818608701252,5.87819386663892,-25.742183650317713,-39.28684179028494,2.3648185978049088,1.7378647226349244,-4.142948963946816,40.80089861805996,42304.48108528383,33869.86845837312,33869.86845837312,76174.34954365695,77413.79396179089,77413.79396179089,33869.86845837312,111283.66242016401,111283.66242016401,111283.66242016401,137965.88703173547,91636.93084710122,56527.61797059025,39010.34764056774,26682.224611571462,0.0,65692.5722521392,22679.890919835743,1610.0,0.0,0.888364581599655,2.8947687829411084,0.0014959135982669303,366659.70844424865,1589356.5938461479,4.3346911516126205,1589356.5938461479,4.3346911516126205,0.85,0.10322612526145167,4.027634451161993,1.266527857151814,1.0,0.0,4.027634451162433,1.2806886554732573,1.2809876252193564,3.144897422140159,19339.240480864388,1972.0537065016483,4632.441516551485,4632.441516551485,7.311450848835925,6.502029914460796,0.6162563764474163,5.88577353801338,5.72590186021627,5.72590186021627,1.6359719600617915,0.0,0.0,0.0002334323654385558,0.9256617484401548,0.000252178904261644,198.31503899462837,0.0,0.0,0.0,0.0,8.546256404033815e-05,0.00014796980139821766,0.0005959682698430595,0.10322612523808067,0.07190994914438463,0.03131617609369604,0.10322532324209759,0.07190994916066563,0.031316176100786026,0.37344333399691804,0.37344333399691804,0.16263146575434612,0.0,5.931613952170267,5.28238602849774,7.42921280532255,5.880813686581746,5.2889466933541485,7.2455581265558635,26682.224611571462,22679.890919835743,0.85,1.1595580281327227,0.6439766268081584,42257.704602238395,25750.0,0.0,0.0,7666.084070193325,0.11583620549188905,2.8959051372972238,3151.8807740099487,4514.203296183377,7666.084070193325,61.65357339785767,0.626819293787278,1.2117576826796006,1.2592340833586166,1.1523885827651905,0.003888188481567216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33416.08407019333,,,,,,,,,,,,,,,,,,,,2.0,15438.464923981435,1610.0,0.37344333399691804,0.16263146575434612,6.112874298809886,5.72590186021627
466.0,-29.25579640430407,6.498256625313609,35.402564780117636,24.99974638866263,5.87689153308393,-25.7425276192694,-39.28728484371675,2.3636227480492504,1.7242787486867996,-4.1443823812881355,40.800563804972846,42305.36220990395,33865.249016399575,33865.249016399575,76170.61122630353,77414.72552399858,77414.72552399858,33865.249016399575,111279.97454039817,111279.97454039817,111279.97454039817,137961.53890491155,91637.43133276925,56528.06801867448,39010.403682327524,26681.564364513393,0.0,65691.96804684092,22679.329709836384,1610.0,0.0,0.8883586028842028,2.8947803308414004,0.0014959135982669303,366639.3697974486,1589341.9140367021,4.334891571831853,1589341.9140367021,4.334891571831853,0.85,0.103225695685049,4.027634451161993,1.2665307397255674,1.0,0.0,4.027634451162071,1.2806942142227684,1.280993185266527,3.144883771967609,19339.34610435703,1972.0644771004402,4632.441516551485,4632.441516551485,7.310453655032817,6.498256625313609,0.6146924512950189,5.88356417401859,5.72727078243659,5.72727078243659,1.6363630806961686,0.0,0.0,0.0002334323654385558,0.9256844900094151,0.00025217270890666167,198.31523209834612,0.0,0.0,0.0,0.0,8.545830521290369e-05,0.0001479740602256521,0.0005959854228431559,0.1032256956674957,0.07191046133177864,0.03131523433571706,0.10322504031998676,0.0719104613440069,0.031315234341042095,0.37344495424036733,0.37344495424036733,0.1626261222646973,0.0,5.919553440478694,5.284655260512238,7.384007748483555,5.868661129974953,5.291033705908603,7.200490410611621,26681.564364513393,22679.329709836384,0.85,1.1595117864636195,0.6439959627901327,42257.704602238395,25750.0,0.0,0.0,7662.454318737031,0.11576856118321022,2.8942140295802528,3150.5472041050903,4511.907114631941,7662.454318737031,61.76937746607254,0.626453253155899,1.2116847904350345,1.2592518833792736,1.1523885827651905,0.00388716920272349,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33412.45431873703,,,,,,,,,,,,,,,,,,,,2.0,15438.485057972714,1610.0,0.37344495424036733,0.1626261222646973,6.112874298809886,5.72727078243659
467.0,-29.2560383360897,6.49449119752917,35.40239646692253,24.998656461853557,5.8755686997749175,-25.74287764122279,-39.28773638382552,2.362408004908715,1.7109377912402692,-4.145826317971305,40.80022718997264,42306.26042374573,33860.67794403924,33860.67794403924,76166.93836778497,77415.66840904026,77415.66840904026,33860.67794403924,111276.3463530795,111276.3463530795,111276.3463530795,137957.24575174495,91637.93663823427,56528.528652942645,39010.45331699069,26680.899398665464,0.0,65691.35271565616,22678.764488865643,1610.0,0.0,0.888352577648083,2.8947873496966756,0.0014959135982669303,366618.88278687414,1589327.1553260083,4.335093553405237,1589327.1553260083,4.335093553405237,0.85,0.10322525921493073,4.027634451161993,1.2665336113097143,1.0,0.0,4.027634451161682,1.280699860845086,1.2809988332070177,3.144869906134219,19339.452745029237,1972.0753514226815,4632.441516551485,4632.441516551485,7.309466902724342,6.49449119752917,0.6131230138478614,5.8813681836813085,5.728635890067957,5.728635890067957,1.6367531114479876,0.0,0.0,0.0002334323654385558,0.9257076580078689,0.0002521663976950394,198.31542881809222,0.0,0.0,0.0,0.0,8.545396500956622e-05,0.00014797840042898958,0.0005960029035956431,0.10322525919710934,0.07191097610622144,0.0313142830908879,0.10322459048649878,0.07191097611863644,0.0313142830962943,0.3734465763592213,0.3734465763592213,0.1626207245080669,0.0,5.907529725644508,5.286901578673451,7.338982195337962,5.856764109211554,5.293168404936694,7.15616360956426,26680.899398665464,22678.764488865643,0.85,1.1594667367784646,0.6440156683462984,42257.704602238395,25750.0,0.0,0.0,7658.826609906873,0.11570099176806772,2.8925247942016905,3149.2139750389,4509.612634867973,7658.826609906873,61.8851139255629,0.6260876177925738,1.211612030165084,1.259269644881323,1.1523885827651905,0.0038861523839538647,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33408.82660990687,,,,,,,,,,,,,,,,,,,,2.0,15438.50511505617,1610.0,0.3734465763592213,0.1626207245080669,6.112874298809886,5.728635890067957
