time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-29.25628414753479,6.490739627804067,35.40222562855203,24.99776700222867,5.874474276095341,-25.74320831319029,-39.28815485034136,2.361398441750837,1.6955754973768649,-4.147034196360208,40.79981701563702,42307.00551399675,33855.389394857004,33855.389394857004,76162.39490885375,77416.49813502067,77416.49813502067,33855.389394857004,111271.88752987767,111271.88752987767,111271.88752987767,137951.57136014203,91638.422824819,56528.93020379523,39010.54735669308,26679.683830264374,0.0,65690.23118695745,22677.731255724717,1609.963817100569,0.0,0.888347995948971,2.894849657037561,0.0014959135982669303,366601.74573227955,1589309.1715842136,4.3352471451263845,1589309.1715842136,4.3352471451263845,0.85,0.10322454409619239,4.027634451161993,1.2665361400181427,1.0,0.0,4.0276344511638875,1.2807045537449193,1.2810035272023828,3.1448583823527074,19339.555350814848,1972.0858143009946,4632.441516551485,4632.441516551485,7.308325269491987,6.490739627804067,0.6116869600451134,5.879052667758954,5.729997080395173,5.729997080395173,1.6371420229700495,0.0,0.0,0.0002334323654385558,0.9257311981730472,0.0002521599854247542,198.31562869286952,0.0,0.0,0.0,0.0,8.544994289148428e-05,0.0001479824225470715,0.0005960191032169965,0.10322454408535227,0.07191130527049316,0.031313238814859104,0.1032239600036935,0.07191130527804489,0.0313132388181475,0.37344820010111324,0.37344820010111324,0.16261526409103738,0.0,5.89499014917169,5.289079946134393,7.292407902666525,5.842609693737074,5.295519287897662,7.103859494871756,26679.683830264374,22677.731255724717,0.85,1.1594173674330972,0.6440380061015321,42257.704602238395,25750.0,0.0,0.0,7655.201027844754,0.11563349712937902,2.890837428234473,3147.8811382434274,4507.319889601327,7655.201027844754,62.00078285116665,0.6257223870637388,1.2115394015565293,1.2592873696801146,1.1523885827651905,0.0038851379196596907,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33405.201027844756,,,,,,,,,,,,,,,,,,,,2.0,15438.525075142588,1609.963817100569,0.37344820010111324,0.16261526409103738,6.112874298809886,5.729997080395173
469.0,-29.256535611355364,6.4869921858465025,35.40205792003838,24.996623570937686,5.873091911615174,-25.743572868271116,-39.28862357335163,2.360129168530104,1.6834029075089916,-4.148607140113724,40.7995664988377,42307.9367940853,33851.269264748626,33851.269264748626,76159.20605883392,77417.46548515586,77417.46548515586,33851.269264748626,111268.73474990448,111268.73474990448,111268.73474990448,137948.34830849254,91638.93234954713,56529.40365847313,39010.58743452667,26679.613558588055,0.0,65690.20099311473,22677.671524799847,1610.0,0.0,0.8883410173081093,2.894825640629927,0.0014959135982669303,366579.43016972364,1589298.187965718,4.335481091314601,1589298.187965718,4.335481091314601,0.85,0.10322428616049203,4.027634451161993,1.266539082485251,1.0,0.0,4.027634451161346,1.2807104539417602,1.2810094287765923,3.1448438940790813,19339.662881928747,1972.096779423019,4632.441516551485,4632.441516551485,7.307435861586103,6.4869921858465025,0.6100489357229462,5.876943250123556,5.731356175523983,5.731356175523983,1.637530335863995,0.0,0.0,0.0002334323654385558,0.9257552803070181,0.00025215342586124934,198.3158331641365,0.0,0.0,0.0,0.0,8.544543793759818e-05,0.00014798692750095762,0.0005960372475244691,0.1032242861373604,0.07191197619981596,0.03131230993754444,0.1032246125910132,0.07191197621593068,0.031312309944561356,0.37344982251663855,0.37344982251663855,0.16260962957178862,0.0,5.8829772291788345,5.2912769479031,7.247542186827445,5.832010047622703,5.2971032797938165,7.06511623422324,26679.613558588055,22677.671524799847,0.85,1.1593693565774976,0.6440524789765794,42257.704602238395,25750.0,0.0,0.0,7651.576229841138,0.11556607715028804,2.8891519287571983,3146.547890743481,4505.028339097657,7651.576229841138,62.116384317604734,0.625357560337056,1.2114669042970656,1.2593050295451587,1.1523885827651905,0.003884127423356923,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33401.576229841136,,,,,,,,,,,,,,,,,,,,2.0,15438.544949442101,1610.0,0.37344982251663855,0.16260962957178862,6.112874298809886,5.731356175523983
470.0,-29.256790759809828,6.483250167314561,35.40188972047963,24.995404458045982,5.871623681326559,-25.743949325247037,-39.28910916494203,2.358782246764644,1.671505304642153,-4.150130656176487,40.79921677954631,42308.92321595521,33846.99661343223,33846.99661343223,76155.91982938745,77418.47397202117,77418.47397202117,33846.99661343223,111265.4705854534,111265.4705854534,111265.4705854534,137944.38406298062,91639.44974519727,56529.89898913477,39010.61195118056,26678.913477527236,0.0,65689.5254287078,22677.07645589815,1610.0,0.0,0.8883346396070887,2.8948038324152097,0.0014959135982669303,366557.81685980206,1589282.8550249215,4.335694894300336,1589282.8550249215,4.335694894300336,0.85,0.10322381679404002,4.027634451161993,1.26654219803866,1.0,0.0,4.027634451161607,1.2807167151461094,1.2810156914425852,3.144828519476693,19339.772074137712,1972.1079139296003,4632.441516551485,4632.441516551485,7.306513529096608,6.483250167314561,0.6084366761505011,5.87481349116406,5.7327102632464575,5.7327102632464575,1.6379172180704165,0.0,0.0,0.0002334323654385558,0.925779716001076,0.00025214677034281067,198.31604063189863,0.0,0.0,0.0,0.0,8.54407710892428e-05,0.000147991594349313,0.0005960560438836836,0.10322381677416219,0.0719125088856499,0.03131130788851229,0.10322309386789251,0.07191250889949816,0.031311307894541875,0.37345144645379685,0.37345144645379685,0.16260392837489715,0.0,5.871273450789431,5.293495502881115,7.203655727291618,5.821635960818639,5.299500957201019,7.025240766835395,26678.913477527236,22677.07645589815,0.85,1.1593312530783728,0.6440741189685207,42257.704602238395,25750.0,0.0,0.0,7647.954389599436,0.11549873171416457,2.8874682928541118,3145.215535154103,4502.738854445333,7647.954389599436,62.231918399481316,0.6249931369814096,1.2113945380752968,1.2593226702780131,1.1523885827651905,0.003883118272431577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33397.954389599436,,,,,,,,,,,,,,,,,,,,2.0,15438.56470231198,1610.0,0.37345144645379685,0.16260392837489715,6.112874298809886,5.7327102632464575
471.0,-29.257051423406025,6.479516194881934,35.40172153814788,24.99433709252628,5.8703265340444615,-25.7443136364731,-39.289570309314854,2.3575887471122736,1.658383011257456,-4.151551754330088,40.79888088221355,42309.78568453452,33842.41190576391,33842.41190576391,76152.19759029843,77419.40415067307,77419.40415067307,33842.41190576391,111261.81605643698,111261.81605643698,111261.81605643698,137940.06795712447,91639.96032892601,56530.34186279055,39010.68718459496,26678.25190068749,0.0,65688.93908528244,22676.514115584367,1609.9997105140405,0.0,0.8883287248997238,2.894810689532469,0.0014959135982669303,366537.65739880723,1589268.1281932862,4.335893177993716,1589268.1281932862,4.335893177993716,0.85,0.1032233058140442,4.027634451161993,1.2665449970914051,1.0,0.0,4.027634451163146,1.2807222632145356,1.2810212408061776,3.1448148961296836,19339.87982874521,1972.118901841629,4632.441516551485,4632.441516551485,7.305523833349356,6.479516194881934,0.6068808864732729,5.872635308408661,5.734059741299066,5.734059741299066,1.6383027832283046,0.0,0.0,0.0002334323654385558,0.9258046806016188,0.0002521399711296163,198.31625258461247,0.0,0.0,0.0,0.0,8.543633941250895e-05,0.00014799602602604683,0.0005960738930575732,0.10322330579684927,0.0719130160170887,0.031310289779760574,0.1032226325380998,0.0719130160290678,0.031310289784976394,0.37345307438049075,0.37345307438049075,0.16259820333363,0.0,5.859531455921569,5.295652052677383,7.1597898609031745,5.80993476558757,5.301602191237009,6.981657146351438,26678.25190068749,22676.514115584367,0.85,1.159284936714106,0.6440929975989519,42257.704602238395,25750.0,0.0,0.0,7644.33521384905,0.11543146070460367,2.885786517615089,3143.883897028643,4500.451316820408,7644.33521384905,62.347385171284074,0.6246291163669024,1.2113223025807345,1.259340285778394,1.1523885827651905,0.0038821108148528152,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33394.33521384905,,,,,,,,,,,,,,,,,,,,2.0,15438.584372984229,1609.9997105140405,0.37345307438049075,0.16259820333363,6.112874298809886,5.734059741299066
472.0,-29.257316071042098,6.4757911010167435,35.40155360706366,24.993317818176024,5.869091146151746,-25.744675358055645,-39.29002733258528,2.3564504331653295,1.644792785026084,-4.152936396413363,40.798551835357415,42310.61474210162,33837.72937792617,33837.72937792617,76148.34412002779,77420.279084529,77420.279084529,33837.72937792617,111258.00846245517,111258.00846245517,111258.00846245517,137935.62471296833,91640.44227999101,56530.77793756387,39010.738158252374,26677.616250513158,0.0,65688.35440876553,22675.973812936183,1610.0,0.0,0.8883229679411828,2.894828190389104,0.0014959135982669303,366518.01593368576,1589253.701808786,4.336086175082674,1589253.701808786,4.336086175082674,0.85,0.10322277576461437,4.027634451161993,1.266547802737914,1.0,0.0,4.027634451161677,1.2807275547930526,1.2810265336199846,3.1448019027066234,19339.981540658297,1972.1292735703119,4632.441516551485,4632.441516551485,7.304513021270884,6.4757911010167435,0.6053460218396873,5.870445079177056,5.735405409894081,5.735405409894081,1.6386872599697375,0.0,0.0,0.0002334323654385558,0.9258300275096888,0.0002521330681685121,198.31646777732183,0.0,0.0,0.0,0.0,8.543194754989299e-05,0.00014800041788866282,0.0005960915818747501,0.10322277574829469,0.07191351623620622,0.031309259512088475,0.10322260618531959,0.07191351624757601,0.03130925951703836,0.3734547032162021,0.3734547032162021,0.16259243120854025,0.0,5.847683011692425,5.297731313191832,7.115753936724957,5.797729181439422,5.303440796547022,6.937013830115575,26677.616250513158,22675.973812936183,0.85,1.1592365923215526,0.644111351592264,42257.704602238395,25750.0,0.0,0.0,7640.718114103315,0.11536426400542547,2.884106600135634,3142.552625024334,4498.165489078981,7640.718114103315,62.462784707384344,0.624265497864856,1.2112501975037953,1.259357863698541,1.1523885827651905,0.0038811057554158086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33390.718114103314,,,,,,,,,,,,,,,,,,,,2.0,15438.603924664858,1610.0,0.3734547032162021,0.16259243120854025,6.112874298809886,5.735405409894081
473.0,-29.257585201734393,6.472073733806576,35.40138567121485,24.992241546884202,5.8677847814600534,-25.74504821244245,-39.29049727795643,2.355247792168084,1.6319269553418394,-4.154360297999467,40.798215834404814,42311.47953394879,33833.18696773063,33833.18696773063,76144.66650167943,77421.21052673645,77421.21052673645,33833.18696773063,111254.39749446709,111254.39749446709,111254.39749446709,137931.35575055203,91640.95381934394,56531.22282655627,39010.81221420851,26676.958256084934,0.0,65687.77047029344,22675.414517672194,1610.0,0.0,0.8883170389811249,2.8948312948217807,0.0014959135982669303,366497.8184242133,1589238.9706382705,4.336284940170533,1589238.9706382705,4.336284940170533,0.85,0.10322224196803806,4.027634451161993,1.2665506144287062,1.0,0.0,4.027634451162818,1.2807331454504938,1.281032125582534,3.1447881750146207,19340.089496942626,1972.1402820476542,4632.441516551485,4632.441516551485,7.30353245623206,6.472073733806576,0.6037899270915892,5.868283806714987,5.7367475335695515,5.7367475335695515,1.6390707238770148,0.0,0.0,0.0002334323654385558,0.9258558045550856,0.0002521260484517136,198.31668661581386,0.0,0.0,0.0,0.0,8.542743172718968e-05,0.00014800493371136612,0.0005961097699578453,0.10322224195076915,0.07191402406120945,0.0313082178895597,0.10322202793950833,0.0719140240732406,0.03130821789479745,0.3734563295279442,0.3734563295279442,0.16258658185564223,0.0,5.835930882148318,5.299830576875195,7.071995004661915,5.7862872533413,5.305545992225689,6.894287707523233,26676.958256084934,22675.414517672194,0.85,1.1591909111318521,0.6441302426771157,42257.704602238395,25750.0,0.0,0.0,7637.102902510713,0.11529714150067462,2.882428537516863,3141.2216076639356,4495.881294846778,7637.102902510713,62.578117082037416,0.623902280847806,1.211178222535795,1.259375400117586,1.1523885827651905,0.003880103316571451,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33387.10290251071,,,,,,,,,,,,,,,,,,,,2.0,15438.623387843103,1610.0,0.3734563295279442,0.16258658185564223,6.112874298809886,5.7367475335695515
474.0,-29.25785888155553,6.468362961676808,35.40121751435867,24.991102900262945,5.866408053925596,-25.745432197526505,-39.2909802152775,2.353981369895694,1.619676045681615,-4.155824103078335,40.79787352567677,42312.37979116352,33828.782489331665,33828.782489331665,76141.16228049519,77422.17431105951,77422.17431105951,33828.782489331665,111250.95680039117,111250.95680039117,111250.95680039117,137927.2396449635,91641.47105676531,56531.67653686563,39010.88279988853,26676.282844572317,0.0,65687.16564446085,22674.84041788647,1610.0,0.0,0.8883109324634615,2.8948213937605236,0.0014959135982669303,366477.0558083992,1589223.9630242717,4.336489659683215,1589223.9630242717,4.336489659683215,0.85,0.1032217070620706,4.027634451161993,1.2665535574452953,1.0,0.0,4.027634451161321,1.28073903265754,1.2810380141639166,3.1447737192834913,19340.198655758675,1972.1514131491056,4632.441516551485,4632.441516551485,7.302581666376813,6.468362961676808,0.6022115338986467,5.866151427778162,5.738085779629513,5.738085779629513,1.6394530798941465,0.0,0.0,0.0002334323654385558,0.9258820181051804,0.0002521189102649122,198.3169091538385,0.0,0.0,0.0,0.0,8.542279129144233e-05,0.00014800957414711348,0.0005961284599367297,0.10322170704379194,0.07191454112469654,0.03130716591909539,0.10322096532175605,0.07191454113743115,0.031307165924639446,0.3734579564202101,0.3734579564202101,0.16258065816740316,0.0,5.824387042039348,5.301971660835022,7.028833522505977,5.775500148759932,5.307779055795038,6.853438533933627,26676.282844572317,22674.84041788647,0.85,1.1591482374596245,0.6441498788391026,42257.704602238395,25750.0,0.0,0.0,7633.489833759693,0.11523009307461976,2.8807523268654913,3139.890998551871,4493.598835207823,7633.489833759693,62.69338236938273,0.6235394646895004,1.211106377368948,1.2593929004563966,1.1523885827651905,0.003879103186747546,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33383.4898337597,,,,,,,,,,,,,,,,,,,,2.0,15438.642752389198,1610.0,0.3734579564202101,0.16258065816740316,6.112874298809886,5.738085779629513
475.0,-29.25813571115455,6.464665533852359,35.401048792895516,24.990274069737666,5.86539885207156,-25.745782262686884,-39.291409054398514,2.3530454036043924,1.60436369329841,-4.157024357682828,40.79752076730696,42313.042492260254,33823.57049625566,33823.57049625566,76136.61298851592,77422.90452927239,77422.90452927239,33823.57049625566,111246.47502552805,111246.47502552805,111246.47502552805,137921.90049492722,91641.90479670466,56532.04275969448,39010.957818900206,26675.425469399175,0.0,65686.38328829937,22674.1116489893,1609.9836205410966,0.0,0.8883061823785781,2.8948840536459084,0.0014959135982669303,366460.0320814789,1589208.4973855873,4.336648906454939,1589208.4973855873,4.336648906454939,0.85,0.10322098726908237,4.027634451161993,1.2665559312002737,1.0,0.0,4.027634451162907,1.2807433837113034,1.2810423662334096,3.144763035582369,19340.29019309974,1972.1607473601832,4632.441516551485,4632.441516551485,7.301456559226,6.464665533852359,0.6007811894397506,5.863884344412608,5.739419819593377,5.739419819593377,1.6398342341695362,0.0,0.0,0.0002334323654385558,0.925908534161357,0.0002521116901141726,198.31713425355883,0.0,0.0,0.0,0.0,8.5418670868385e-05,0.0001480136945701708,0.0005961450554945888,0.10322098725764102,0.07191493667283363,0.031306050584807385,0.10322159748092219,0.07191493668080494,0.03130605058827743,0.373459587713501,0.373459587713501,0.1625746820835642,0.0,5.812229523970416,5.303891852153015,6.984153392030748,5.761388050981225,5.309311934988614,6.803199735697888,26675.425469399175,22674.1116489893,0.85,1.1590927857049185,0.6441676398371201,42257.704602238395,25750.0,0.0,0.0,7629.879157321344,0.11516311861175292,2.8790779652938205,3138.5609482220834,4491.3182090992605,7629.879157321344,62.8085806434441,0.6231770487648963,1.2110346616963645,1.2594103700404602,1.1523885827651905,0.0038781050601299984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33379.879157321346,,,,,,,,,,,,,,,,,,,,2.0,15438.662016830058,1609.9836205410966,0.373459587713501,0.1625746820835642,6.112874298809886,5.739419819593377
476.0,-29.258417580345753,6.460971322225447,35.40088092970615,24.98901957822966,5.8638912753591725,-25.74618670510964,-39.291921398229874,2.351660400123812,1.5935623786780866,-4.158605406045694,40.79720832239244,42314.03197205035,33819.57476406423,33819.57476406423,76133.60673611457,77423.92918036265,77423.92918036265,33819.57476406423,111243.50394442689,111243.50394442689,111243.50394442689,137918.4975641055,91642.43323668117,56532.536028372066,39010.99689812123,26674.993619678608,0.0,65685.99051779983,22673.744576726815,1610.0,0.0,0.8882993817146404,2.8948407227767623,0.0014959135982669303,366437.6083393463,1589194.7992650685,4.33687690100129,1589194.7992650685,4.33687690100129,0.85,0.10322053119926637,4.027634451161993,1.2665590341156348,1.0,0.0,4.027634451161762,1.2807498222715705,1.2810488062967234,3.144747226291609,19340.40171612535,1972.1721195439168,4632.441516551485,4632.441516551485,7.300594004960143,6.460971322225447,0.5991399926369754,5.861831329588472,5.740751700469129,5.740751700469129,1.6402147715626083,0.0,0.0,0.0002334323654385558,0.9259355337754719,0.00025210433871863946,198.31736345167087,0.0,0.0,0.0,0.0,8.541374834627032e-05,0.00014801861709228548,0.0005961648816142444,0.10322053117699445,0.07191553730225621,0.03130499387473825,0.1032203123425901,0.07191553731777349,0.03130499388149288,0.3734612105541809,0.3734612105541809,0.16256854317759256,0.0,5.800804088262112,5.3060091571459225,6.94144742884265,5.752167784723781,5.311500288786647,6.767650357524133,26674.993619678608,22673.744576726815,0.85,1.159053949494506,0.6441865554358038,42257.704602238395,25750.0,0.0,0.0,7626.269368834819,0.11509621799678921,2.8774054499197277,3137.2305563572613,4489.038812477558,7626.269368834819,62.923711978129916,0.6228150324501576,1.2109630752120446,1.2594277770934412,1.1523885827651905,0.0038771107502436983,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33376.26936883482,,,,,,,,,,,,,,,,,,,,2.0,15438.681209047703,1610.0,0.3734612105541809,0.16256854317759256,6.112874298809886,5.740751700469129
477.0,-29.258702466390393,6.457285932627336,35.400713286678695,24.988014029245846,5.862671198733375,-25.746565108723317,-39.29239591872317,2.3505338410655288,1.5803904147702497,-4.159971386743629,40.796879008379136,42314.852052065056,33814.909471747414,33814.909471747414,76129.76152381247,77424.79760474572,77424.79760474572,33814.909471747414,111239.70707649313,111239.70707649313,111239.70707649313,137914.06637982986,91642.92307549847,56532.97752281481,39011.050614092965,26674.359303336747,0.0,65685.40991742972,22673.205407836234,1610.0,0.0,0.8882937177061433,2.894854895000856,0.0014959135982669303,366418.23573190515,1589180.3616708964,4.33706679062131,1589180.3616708964,4.33706679062131,0.85,0.1032199110458652,4.027634451161993,1.2665617853635922,1.0,0.0,4.027634451160335,1.2807550594313448,1.281054044679084,3.1447343670461567,19340.505092685402,1972.1826610193493,4632.441516551485,4632.441516551485,7.299586913494409,6.457285932627336,0.5976173926323671,5.859668539994969,5.7420783891847655,5.7420783891847655,1.6405938254813617,0.0,0.0,0.0002334323654385558,0.9259628232303249,0.000252096908841546,198.31759510343468,0.0,0.0,0.0,0.0,8.540918945894355e-05,0.00014802317597961223,0.0005961832431459006,0.10321991103004802,0.07191602941190475,0.031303881618143264,0.10322015951604871,0.07191602942292495,0.03130388162294024,0.37346283987112916,0.37346283987112916,0.16256236399330984,0.0,5.789221066528967,5.307990302609767,6.898537788650913,5.74036180151387,5.313341767139775,6.724343121802519,26674.359303336747,22673.205407836234,0.85,1.1590056546729617,0.6442047344342865,42257.704602238395,25750.0,0.0,0.0,7622.662719974111,0.1150293911146661,2.87573477786665,3135.9011731512815,4486.76154682283,7622.662719974111,63.03877644723343,0.6224534151226516,1.2108916176108782,1.2594451692953634,1.1523885827651905,0.003876117531872978,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33372.66271997411,,,,,,,,,,,,,,,,,,,,2.0,15438.700291077868,1610.0,0.37346283987112916,0.16256236399330984,6.112874298809886,5.7420783891847655
478.0,-29.258992477207233,6.453608215874675,35.400545640809206,24.98694600015881,5.861381380176237,-25.74695510068695,-39.292879729159154,2.3493440036559505,1.5678311934553335,-4.161376502276597,40.79654363953816,42315.68983669574,33810.38397122062,33810.38397122062,76126.07380791636,77425.6954983293,77425.6954983293,33810.38397122062,111236.0794695499,111236.0794695499,111236.0794695499,137909.78743390512,91643.41621711591,56533.410555482464,39011.11740181494,26673.707964355228,0.0,65684.82536617017,22672.651769701944,1610.0,0.0,0.8882878790774184,2.8948561800835417,0.0014959135982669303,366398.30894440826,1589165.6587263104,4.3372625362401065,1589165.6587263104,4.3372625362401065,0.85,0.1032192895749057,4.027634451161993,1.2665645717782894,1.0,0.0,4.02763445116317,1.2807605908067015,1.2810595773457099,3.144720785502263,19340.609166274975,1972.1932735720125,4632.441516551485,4632.441516551485,7.298609998726973,6.453608215874675,0.5960736826814861,5.8575345331931885,5.743401582193044,5.743401582193044,1.640971880626584,0.0,0.0,0.0002334323654385558,0.9259906044823936,0.00025208934551667386,198.31783092290314,0.0,0.0,0.0,0.0,8.540454155137393e-05,0.00014802782388718185,0.0005962019632185538,0.1032192895581435,0.07191653030648631,0.03130275925165718,0.10321952688571343,0.0719165303181651,0.031302759256740594,0.373464467520284,0.373464467520284,0.16255611175933127,0.0,5.777738819619799,5.309981298466084,6.855942805777886,5.72920769573193,5.315298304267458,6.6829318914037685,26673.707964355228,22672.651769701944,0.85,1.1589598264673742,0.6442232220425405,42257.704602238395,25750.0,0.0,0.0,7619.05796090147,0.11496263785054338,2.874065946263582,3134.5720507830183,4484.485910118452,7619.05796090147,63.1537741244329,0.6220921961609486,1.2108202885886405,1.2594625202528205,1.1523885827651905,0.0038751269110388264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33369.05796090147,,,,,,,,,,,,,,,,,,,,2.0,15438.719303274764,1610.0,0.373464467520284,0.16255611175933127,6.112874298809886,5.743401582193044
479.0,-29.25928616990456,6.449942236315152,35.400376127669745,24.986001673992746,5.860240509569473,-25.747333510537974,-39.29334293408317,2.34828785020229,1.5538538717679558,-4.162620563047413,40.79615396191774,42316.427140745,33805.37289196224,33805.37289196224,76121.80003270724,77426.491048478,77426.491048478,33805.37289196224,111231.86394044023,111231.86394044023,111231.86394044023,137904.52086719338,91643.86880826579,56533.80490053039,39011.182119706,26672.656926753156,0.0,65683.83904645915,22671.75838774018,1609.9739716756058,0.0,0.8882830404607536,2.894895738262012,0.0014959135982669303,366380.6668804364,1589148.574953241,4.337424756835871,1589148.574953241,4.337424756835871,0.85,0.1032184660677746,4.027634451161993,1.2665671318070966,1.0,0.0,4.027634451161373,1.28076550074546,1.2810644884306666,3.1447087299101506,19340.704682013074,1972.203013466686,4632.441516551485,4632.441516551485,7.297528262618601,6.449942236315152,0.5946209309945951,5.855321305320557,5.744720947527036,5.744720947527036,1.6413488421505817,0.0,0.0,0.0002334323654385558,0.9260187393524594,0.0002520816863833543,198.31806973682833,0.0,0.0,0.0,0.0,8.540009181748823e-05,0.00014803227362106757,0.0005962198851200504,0.10321846605585089,0.07191689959424098,0.031301566461609906,0.10321870639308124,0.0719168996025488,0.0313015664652258,0.3734660957535582,0.3734660957535582,0.16254979156837987,0.0,5.765945347914169,5.311911243304053,6.812461666894137,5.716474434815382,5.317287334207492,6.636221075407207,26672.656926753156,22671.75838774018,0.85,1.1589121637495208,0.6442441208531365,42257.704602238395,25750.0,0.0,0.0,7615.455344819959,0.11489595808980226,2.872398952245054,3133.243342033719,4482.212002786239,7615.455344819959,63.26870508329188,0.621731374944817,1.2107490878419893,1.2594798353743157,1.1523885827651905,0.0038741385772863885,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33365.45534481996,,,,,,,,,,,,,,,,,,,,2.0,15438.738203309185,1609.9739716756058,0.3734660957535582,0.16254979156837987,6.112874298809886,5.744720947527036
480.0,-29.25958466394563,6.4462799102738195,35.400208605534395,24.984822689462476,5.858822324207433,-25.747743975181702,-39.29385237917302,2.346981635443464,1.5428631498770073,-4.164168204752041,40.79587292548741,42317.33725902026,33801.33309252178,33801.33309252178,76118.67035154204,77427.4594759014,77427.4594759014,33801.33309252178,111228.79256842317,111228.79256842317,111228.79256842317,137901.204260391,91644.38394701533,56534.261730134065,39011.24690764585,26672.41169196783,0.0,65683.65859961369,22671.549938172655,1610.0,0.0,0.88827629364867,2.8948589724525005,0.0014959135982669303,366358.72065561154,1589136.254181419,4.337650954063834,1589136.254181419,4.337650954063834,0.85,0.10321798287274181,4.027634451161993,1.2665701308706776,1.0,0.0,4.027634451161879,1.2807715732432046,1.2810705623460026,3.144693819962843,19340.813397921236,1972.214099404102,4632.441516551485,4632.441516551485,7.296656195604691,6.4462799102738195,0.5929999856657018,5.853279924608118,5.746037724053039,5.746037724053039,1.641725064015154,0.0,0.0,0.0002334323654385558,0.9260473351217496,0.00025207390225669824,198.3183124555181,0.0,0.0,0.0,0.0,8.539519812929672e-05,0.00014803716730925906,0.0005962395951072038,0.1032179828509498,0.07191752419285391,0.03130045865809588,0.10321828021661832,0.07191752420803754,0.03130045866470426,0.37346772207769674,0.37346772207769674,0.16254333485506367,0.0,5.754737259022193,5.313927484600924,6.770723760149622,5.707031354629066,5.319076665719365,6.600867256139452,26672.41169196783,22671.549938172655,0.85,1.1588676997354366,0.6442597468111977,42257.704602238395,25750.0,0.0,0.0,7611.853967561663,0.11482935171804516,2.8707337929511265,3131.914505983815,4479.939461577847,7611.853967561663,63.3835693972594,0.6213709508552223,1.2106780150684624,1.2594970955221896,1.1523885827651905,0.0038731536210306577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33361.85396756166,,,,,,,,,,,,,,,,,,,,2.0,15438.757019916242,1610.0,0.37346772207769674,0.16254333485506367,6.112874298809886,5.746037724053039
481.0,-29.25988711866514,6.442625199362449,35.400041076594526,24.98375364756214,5.857540146664222,-25.748144401610183,-39.2943452700041,2.3457974296099096,1.5304338586161634,-4.165563810504937,40.795537682930764,42318.162413545186,33796.82093012842,33796.82093012842,76114.98334367361,77428.32241328519,77428.32241328519,33796.82093012842,111225.14334341361,111225.14334341361,111225.14334341361,137896.90697413642,91644.85026720613,56534.69026746864,39011.288888597206,26671.763630722795,0.0,65683.05251932,22670.999086114374,1610.0,0.0,0.8882705013255795,2.8948596794398838,0.0014959135982669303,366338.93124979525,1589121.5570814183,4.337845152465778,1589121.5570814183,4.337845152465778,0.85,0.10321731089248434,4.027634451161993,1.2665728266211227,1.0,0.0,4.027634451161486,1.2807770785800652,1.2810760689680538,3.1446803027012584,19340.911811063488,1972.2241347517745,4632.441516551485,4632.441516551485,7.295682160125292,6.442625199362449,0.591462400790367,5.851162798572082,5.7473494927577615,5.7473494927577615,1.642099855073646,0.0,0.0,0.0002334323654385558,0.9260763112963513,0.0002520660150693086,198.31855839541646,0.0,0.0,0.0,0.0,8.53904637066593e-05,0.0001480419017318965,0.0005962586636309246,0.10321731087597731,0.07191802191725781,0.0312992889587195,0.10321763235290601,0.0719180219287593,0.03129928896372503,0.37346935339647513,0.37346935339647513,0.1625368456925128,0.0,5.743506583260796,5.315839557995616,6.729154916036293,5.695997669121084,5.320858368822826,6.560268198169524,26671.763630722795,22670.999086114374,0.85,1.158822259688451,0.6442782542893805,42257.704602238395,25750.0,0.0,0.0,7608.255620763843,0.11476281862109512,2.8690704655273755,3130.586617592116,4477.669003171727,7608.255620763843,63.49836713967016,0.6210109232743238,1.2106070699664728,1.2595143387542045,1.1523885827651905,0.003872169868943021,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33358.25562076384,,,,,,,,,,,,,,,,,,,,2.0,15438.775730546624,1610.0,0.37346935339647513,0.1625368456925128,6.112874298809886,5.7473494927577615
482.0,-29.260194047413815,6.43897696257272,35.39987332897791,24.98262230018156,5.856187374716912,-25.74855591498808,-39.29485104801131,2.3445492422919254,1.5186030054958337,-4.166999681054373,40.79519625590154,42319.023310306766,33792.44783720802,33792.44783720802,76111.47114751479,77429.21877324057,77429.21877324057,33792.44783720802,111221.66661044859,111221.66661044859,111221.66661044859,137892.76470165988,91645.32323899894,56535.12777606813,39011.32829214534,26671.098091211283,0.0,65682.42638335662,22670.43337752959,1610.0,0.0,0.8882645291394158,2.8948475514914604,0.0014959135982669303,366318.57177213026,1589106.588958455,4.3380453829323296,1589106.588958455,4.3380453829323296,0.85,0.10321664385988971,4.027634451161993,1.26657569875475,1.0,0.0,4.027634451161195,1.2807828814161322,1.281081873158761,3.144666055115236,19341.011627973086,1972.2343132438791,4632.441516551485,4632.441516551485,7.294738145418406,6.43897696257272,0.5899023794273361,5.849074583145383,5.748657454816621,5.748657454816621,1.6424735585190346,0.0,0.0,0.0002334323654385558,0.9261057170979821,0.0002520580114439123,198.31880797397807,0.0,0.0,0.0,0.0,8.538560574950317e-05,0.00014804675968905264,0.000596278229706529,0.10321664384238628,0.07191852887284747,0.03129811496953881,0.10321650595583626,0.07191852888504337,0.03129811497484635,0.37347098373560683,0.37347098373560683,0.16253031300176934,0.0,5.732458535243779,5.317767587720311,6.688156951759197,5.685602686550226,5.322774218237839,6.521475986281757,26671.098091211283,22670.43337752959,0.85,1.158779834095788,0.6442975030080504,42257.704602238395,25750.0,0.0,0.0,7604.659422441007,0.11469635868499503,2.8674089671248733,3129.259149283211,4475.400273157796,7604.659422441007,63.61309838374484,0.6206512915854705,1.2105362522353085,1.259531546416734,1.1523885827651905,0.0038711883840977083,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33354.65942244101,,,,,,,,,,,,,,,,,,,,2.0,15438.794351881612,1610.0,0.37347098373560683,0.16253031300176934,6.112874298809886,5.748657454816621
483.0,-29.260503466909007,6.435342328278516,35.399702317017116,24.981727392319613,5.855101270662655,-25.748943001784454,-39.29531931700183,2.343540805538634,1.5043794847048275,-4.168157540459165,40.79476568378445,42319.71791715445,33787.22173807646,33787.22173807646,76106.9396552309,77429.99272345332,77429.99272345332,33787.22173807646,111217.21446152979,111217.21446152979,111217.21446152979,137886.98263277858,91645.78277000837,56535.50796371158,39011.416451440884,26669.768171248787,0.0,65681.18462268967,22669.302945561467,1609.956475318281,0.0,0.888260267249008,2.8949007514894793,0.0014959135982669303,366302.1549127564,1589087.7128766095,4.338188273162326,1589087.7128766095,4.338188273162326,0.85,0.1032156532988814,4.027634451161993,1.2665782093303282,1.0,0.0,4.027634451162583,1.2807875696876858,1.281086562524766,3.144654544191207,19341.108608312974,1972.2442024863715,4632.441516551485,4632.441516551485,7.293609993209066,6.435342328278516,0.5884984143942162,5.8468439138843,5.749961278717324,5.749961278717324,1.6428460796335211,0.0,0.0,0.0002334323654385558,0.9261353625492916,0.00025204994310551644,198.3190595785216,0.0,0.0,0.0,0.0,8.538110829117043e-05,0.00014805125714738537,0.0005962963438246526,0.1032156532893744,0.07191881424012547,0.031296839049248924,0.10321511718418533,0.07191881424674976,0.03129683905213164,0.37347261553375416,0.37347261553375416,0.1625237524092858,0.0,5.720901672030777,5.319653627243042,6.645574218789875,5.67253702516399,5.325016046325004,6.473095429735508,26669.768171248787,22669.302945561467,0.85,1.1587327496060362,0.6443202594512133,42257.704602238395,25750.0,0.0,0.0,7601.06562277233,0.11462997179600766,2.865749294900189,3127.9322521198196,4473.13337065251,7601.06562277233,63.72776320259024,0.6202920551732012,1.2104655615751272,1.2595487238804444,1.1523885827651905,0.003870208858748618,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33351.06562277233,,,,,,,,,,,,,,,,,,,,2.0,15438.812873505058,1609.956475318281,0.37347261553375416,0.1625237524092858,6.112874298809886,5.749961278717324
484.0,-29.260818136490016,6.431710335157461,35.39953499708282,24.98056988641622,5.853715283417496,-25.749364804554553,-39.29584175404159,2.342261951482772,1.4936081048699066,-4.1697277271642115,40.79453119353033,42320.616552650274,33783.311816029774,33783.311816029774,76103.92836868005,77430.91771154916,77430.91771154916,33783.311816029774,111214.22952757894,111214.22952757894,111214.22952757894,137884.05633238074,91646.27405265003,56535.97289375415,39011.44573210653,26669.82680480182,0.0,65681.27253690835,22669.352784081548,1610.0,0.0,0.8882532400583694,2.8948583850083103,0.0014959135982669303,366279.89273902273,1589077.4330039031,4.338423878856307,1589077.4330039031,4.338423878856307,0.85,0.1032152157648493,4.027634451161993,1.2665811254223809,1.0,0.0,4.027634451161334,1.2807935151918048,1.2810925094168304,3.1446399465559725,19341.21228958059,1972.2547750333288,4632.441516551485,4632.441516551485,7.292765962683756,6.431710335157461,0.5868663585426441,5.844843976614817,5.75126312564286,5.75126312564286,1.64321803589796,0.0,0.0,0.0002334323654385558,0.9261655120608953,0.00025204173811128444,198.31931545282856,0.0,0.0,0.0,0.0,8.537609083782124e-05,0.00014805627460073455,0.0005963165522926188,0.10321521574153675,0.07191950449333828,0.03129571124819846,0.10321558042930323,0.07191950450958232,0.031295711255266985,0.3734742472370615,0.3734742472370615,0.16251704602079997,0.0,5.709972428550202,5.321572303164885,6.6049976260965195,5.663335832034136,5.326288126312988,6.439746200261425,26669.82680480182,22669.352784081548,0.85,1.1586853516870412,0.6443330787915079,42257.704602238395,25750.0,0.0,0.0,7597.472641502776,0.1145636578406148,2.8640914460153675,3126.604979616468,4470.867661886308,7597.472641502776,63.84236166919953,0.6199332134232398,1.2103949976869548,1.2595658375795988,1.1523885827651905,0.003869233204949596,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33347.472641502776,,,,,,,,,,,,,,,,,,,,2.0,15438.83133499959,1610.0,0.3734742472370615,0.16251704602079997,6.112874298809886,5.75126312564286
485.0,-29.26113797047948,6.428085817984217,35.39936766431431,24.97951593194159,5.852439588478962,-25.74978022430949,-39.29634816069154,2.341081842308879,1.4816209825859232,-4.171113386248693,40.79419617969355,42321.42757112525,33778.82496340693,33778.82496340693,76100.25253453218,77431.81535144312,77431.81535144312,33778.82496340693,111210.64031485005,111210.64031485005,111210.64031485005,137879.82237824617,91646.78473433119,56536.39695401299,39011.54197813133,26669.182063396118,0.0,65680.72404152746,22668.8047538867,1610.0,0.0,0.888247495600604,2.894854376614606,0.0014959135982669303,366260.2476869189,1589062.7463416655,4.338616479340134,1589062.7463416655,4.338616479340134,0.85,0.10321449243854075,4.027634451161993,1.2665838904073463,1.0,0.0,4.027634451161185,1.28079900167132,1.2810979971771341,3.144626476056209,19341.320064860163,1972.2657650533224,4632.441516551485,4632.441516551485,7.291797390796376,6.428085817984217,0.5853353220440178,5.842750495940199,5.752559711598473,5.752559711598473,1.6435884890281351,0.0,0.0,0.0002334323654385558,0.9261961574763682,0.0002520333987074566,198.31957552726297,0.0,0.0,0.0,0.0,8.537122759946013e-05,0.00014806113783909566,0.0005963361396389863,0.10321449242230069,0.07191999894471493,0.031294493477585755,0.10321477000219957,0.07191999895603092,0.03129449348250983,0.37347588210179816,0.37347588210179816,0.1625103163128671,0.0,5.699039018384951,5.323434612620872,6.564540152020413,5.652734368834615,5.328272570757804,6.400120571694515,26669.182063396118,22668.8047538867,0.85,1.1586390626025505,0.6443508074662362,42257.704602238395,25750.0,0.0,0.0,7593.88290261758,0.11449741670551679,2.862435417637917,3125.2787862645055,4468.6041163530745,7593.88290261758,63.95689385645248,0.619574765722493,1.2103245602726802,1.2595829391238094,1.1523885827651905,0.003868258478813496,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33343.88290261758,,,,,,,,,,,,,,,,,,,,2.0,15438.849681003421,1610.0,0.37347588210179816,0.1625103163128671,6.112874298809886,5.752559711598473
486.0,-29.261459725904547,6.424469399054337,35.39920004251524,24.978468368668132,5.851190176562159,-25.75019474517246,-39.296850620862074,2.3399251958294376,1.4692086189155589,-4.1724712617148905,40.793853095889816,42322.214555188075,33774.26560468528,33774.26560468528,76096.48015987335,77432.63241014304,77432.63241014304,33774.26560468528,111206.89801482832,111206.89801482832,111206.89801482832,137875.37511427415,91647.22625230106,56536.80839734357,39011.57539439721,26668.477099445838,0.0,65680.05249384305,22668.205534528963,1609.995994888425,0.0,0.8882419188420936,2.8948594106996985,0.0014959135982669303,366240.9973359416,1589047.7060066494,4.33880345883032,1589047.7060066494,4.33880345883032,0.85,0.10321373136273927,4.027634451161993,1.2665865878062323,1.0,0.0,4.027634451162185,1.2808043791153594,1.2811033758765082,3.1446132733742256,19341.413243692292,1972.2752666499052,4632.441516551485,4632.441516551485,7.290813167098063,6.424469399054337,0.583820123533215,5.840649275521122,5.753852499476474,5.753852499476474,1.6439578569932782,0.0,0.0,0.0002334323654385558,0.9262269881012543,0.0002520250094602482,198.3198371648096,0.0,0.0,0.0,0.0,8.536640251387445e-05,0.00014806596292468136,0.000596355573319921,0.1032137313473499,0.07192047227861337,0.03129325906873653,0.10321404470651993,0.07192047228933675,0.031293259073402524,0.37347751735522994,0.37347751735522994,0.16250354812484427,0.0,5.688071061047026,5.325242564272116,6.524096605121201,5.641679880630477,5.329915318689302,6.3597875254309315,26668.477099445838,22668.205534528963,0.85,1.1585934735208494,0.6443693777369534,42257.704602238395,25750.0,0.0,0.0,7590.295333099177,0.11443124827763247,2.860781206940809,3123.953029757668,4466.342303341509,7590.295333099177,64.07135983711566,0.6192167114590497,1.2102542490350565,1.2596000057470018,1.1523885827651905,0.0038672859769039525,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33340.29533309917,,,,,,,,,,,,,,,,,,,,2.0,15438.867913057948,1609.995994888425,0.37347751735522994,0.16250354812484427,6.112874298809886,5.753852499476474
487.0,-29.26178709349472,6.420857452831955,35.39903226844477,24.977262527123116,5.8497455783363685,-25.750633836658693,-39.297386922966666,2.338592321500305,1.4586394729749372,-4.173964729783109,40.79351341727367,42323.11940095854,33770.143339701855,33770.143339701855,76093.2627406604,77433.59906479783,77433.59906479783,33770.143339701855,111203.74240449969,111203.74240449969,111203.74240449969,137871.60009317065,91647.74061701975,56537.26095318036,39011.644070932656,26667.857688670974,0.0,65679.50175960363,22667.67903537033,1610.0,0.0,0.8882356504313627,2.8948234964828234,0.0014959135982669303,366219.82562968286,1589032.815056446,4.339013630199412,1589032.815056446,4.339013630199412,0.8500000000000001,0.10321304589008375,4.027634451161993,1.2665895247785373,1.0,0.0,4.027634451162177,1.2808105759283133,1.2811095741360743,3.144598059118009,19341.52179624744,1972.28633592995,4632.441516551485,4632.441516551485,7.2899232983390725,6.420857452831955,0.5822292331576753,5.83862821967428,5.755141689462601,5.755141689462601,1.6443261969893146,0.0,0.0,0.0002334323654385558,0.9262583576205605,0.0002520164741489769,198.3201033666338,0.0,0.0,0.0,0.0,8.53612527249412e-05,0.0001480711127136146,0.0005963763147872447,0.10321304587092184,0.07192100583035574,0.031292040040566106,0.10321229258510707,0.07192100584370796,0.031292040046375785,0.3734791508634506,0.3734791508634506,0.16249672302601545,0.0,5.677533204720191,5.327174451209771,6.484793074583422,5.632604202758046,5.332087266872463,6.324781847159215,26667.857688670974,22667.67903537033,0.85,1.1585542018752308,0.6443885575726077,42257.704602238395,25750.0,0.0,0.0,7586.709793016231,0.1143651524440981,2.85912881110245,3122.6276272243226,4464.082165791908,7586.709793016231,64.18575968384265,0.6188590500221754,1.2101840636776928,1.2596170345172355,1.1523885827651905,0.003866315864745133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33336.70979301623,,,,,,,,,,,,,,,,,,,,2.0,15438.886095958582,1610.0,0.3734791508634506,0.16249672302601545,6.112874298809886,5.755141689462601
488.0,-29.262118168368563,6.417254299526847,35.39886478438653,24.976277897972636,5.84856431347259,-25.751049929507243,-39.29788962760938,2.337496074611166,1.4459078229299962,-4.175291256253136,40.79318631600678,42323.86960747527,33765.50547682861,33765.50547682861,76089.37508430389,77434.39516741104,77434.39516741104,33765.50547682861,111199.90064423965,111199.90064423965,111199.90064423965,137867.13852055295,91648.19254282335,56537.66698288724,39011.695066595676,26667.2378763133,0.0,65678.93294290897,22667.152194866303,1610.0,0.0,0.8882301730901645,2.8948365840079586,0.0014959135982669303,366201.02132612735,1589018.475576116,4.339197279739384,1589018.475576116,4.339197279739384,0.85,0.10321228271372584,4.027634451161993,1.2665921919560064,1.0,0.0,4.027634451162165,1.280815672655495,1.2811146720530588,3.144585545874499,19341.61717156954,1972.2960615061759,4632.441516551485,4632.441516551485,7.28892212803683,6.417254299526847,0.5807306106608605,5.836523688865986,5.756426201350606,5.756426201350606,1.6446932003858874,0.0,0.0,0.0002334323654385558,0.9262900835507136,0.000252007842450119,198.320372583795,0.0,0.0,0.0,0.0,8.535642581309389e-05,0.00014807593962546192,0.0005963957558236938,0.10321228269890745,0.07192148612225259,0.031290796576654865,0.1032121227432142,0.07192148613257852,0.03129079658114733,0.37348079169954423,0.37348079169954423,0.16248989459716986,0.0,5.6667588445053525,5.328958033764138,6.445051688474905,5.621199079183157,5.333592138218023,6.283611909121248,26667.2378763133,22667.152194866303,0.85,1.158505043777799,0.6444055606729338,42257.704602238395,25750.0,0.0,0.0,7583.127080215523,0.11429912909226732,2.8574782273066806,3121.30305829266,4461.824021922864,7583.127080215523,64.30009346917426,0.6185017808023119,1.2101140039050562,1.2596340425047983,1.1523885827651905,0.0038653471686069126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33333.12708021552,,,,,,,,,,,,,,,,,,,,2.0,15438.904155703663,1610.0,0.37348079169954423,0.16248989459716986,6.112874298809886,5.756426201350606
489.0,-29.262452634191703,6.413660507008631,35.39869770378026,24.975328507740073,5.84742654965448,-25.751464724906196,-39.298384613916255,2.3364386403688977,1.4329062294561368,-4.176590413395854,40.792863098771434,42324.57388078966,33760.80134030462,33760.80134030462,76085.37522109429,77435.15776453521,77435.15776453521,33760.80134030462,111195.95910483983,111195.95910483983,111195.95910483983,137862.588792583,91648.62994310241,56538.046059356646,39011.759870828624,26666.629687743163,0.0,65678.38955857178,22666.63523458169,1610.0,0.0,0.8882248187393252,2.894856579262885,0.0014959135982669303,366182.60573291936,1589004.3064601582,4.339376807043428,1589004.3064601582,4.339376807043428,0.85,0.10321149872920843,4.027634451161993,1.2665946843987332,1.0,0.0,4.027634451162318,1.280820588971365,1.281119589516616,3.1445734756626695,19341.709481395992,1972.3054744888411,4632.441516551485,4632.441516551485,7.287906651315284,6.413660507008631,0.5792484508459568,5.834412056162674,5.757707345858284,5.757707345858284,1.6450592416737955,0.0,0.0,0.0002334323654385558,0.9263221356160678,0.0002519991226198079,198.320644559086,0.0,0.0,0.0,0.0,8.535167325830877e-05,0.00014808069218024702,0.0005964148973770772,0.10321149871502039,0.07192195924657095,0.03128953946844943,0.10321221347288441,0.0719219592564578,0.03128953947275063,0.3734824306887282,0.3734824306887282,0.1624830107387192,0.0,5.655788655388164,5.3306465854485054,6.40488432184452,5.60949664285198,5.334952028023906,6.241795952244502,26666.629687743163,22666.63523458169,0.85,1.158453727816234,0.6444216151652857,42257.704602238395,25750.0,0.0,0.0,7579.546238119114,0.11423317810971066,2.855829452742764,3119.978750267238,4459.567487851876,7579.546238119114,64.41436126553877,0.6181449031910746,1.2100440694224661,1.2596510093651305,1.1523885827651905,0.0038643810459043646,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33329.54623811912,,,,,,,,,,,,,,,,,,,,2.0,15438.92213026724,1610.0,0.3734824306887282,0.1624830107387192,6.112874298809886,5.757707345858284
