time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-29.262791538143137,6.4100734878088215,35.3985288531607,24.97417515786367,5.846050525353557,-25.751907342000894,-39.298921439889796,2.335166329210526,1.4217232650894402,-4.177983395008006,40.792477384333914,42325.43415813788,33756.40944363085,33756.40944363085,76081.84360176873,77436.05903641415,77436.05903641415,33756.40944363085,111192.468480045,111192.468480045,111192.468480045,137858.15763682718,91649.11135484392,56538.48647656455,39011.80542031041,26665.689156782177,0.0,65677.49457709258,22665.83578326485,1609.98379034648,0.0,0.8882192172324426,2.894840931557207,0.0014959135982669303,366162.86098161817,1588987.3977324634,4.339564622891213,1588987.3977324634,4.339564622891213,0.85,0.10321064448654765,4.027634451161993,1.2665975416963922,1.0,0.0,4.027634451163317,1.2808265043618339,1.2811255062880003,3.144558952712135,19341.811079489173,1972.3158346111234,4632.441516551485,4632.441516551485,7.286958577463065,6.4100734878088215,0.5777149548041569,5.832358533004665,5.758985308947834,5.758985308947834,1.6454243739850953,0.0,0.0,0.0002334323654385558,0.9263546142105221,0.00025199028736689195,198.32092014406035,0.0,0.0,0.0,0.0,8.534651926117574e-05,0.00014808584617738007,0.0005964356557934915,0.10321064447090136,0.07192239603501013,0.03128824843589123,0.10320996554082026,0.0719223960459133,0.03128824844063435,0.3734840636242334,0.3734840636242334,0.16247603019950874,0.0,5.645090251245222,5.3324820133103685,6.365279937642242,5.599706660097468,5.337197994169799,6.204263524797511,26665.689156782177,22665.83578326485,0.85,1.158415741825588,0.6444434951527584,42257.704602238395,25750.0,0.0,0.0,7575.967139653683,0.11416729938421497,2.8541824846053716,3118.6546279182326,4457.31251173545,7575.967139653683,64.52856314525216,0.6177884165812494,1.2099742599360912,1.2596679324221456,1.1523885827651905,0.00386341764723563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33325.96713965369,,,,,,,,,,,,,,,,,,,,2.0,15438.940025862972,1609.98379034648,0.3734840636242334,0.16247603019950874,6.112874298809886,5.758985308947834
491.0,-29.263135090025827,6.406493600378539,35.3983617079002,24.973177816160046,5.8448512828900805,-25.752336462162813,-39.29943357417358,2.334052655027067,1.409681715558179,-4.179359608451347,40.79218935328476,42326.17317413621,33751.976844642886,33751.976844642886,76078.1500187791,77436.87649495229,77436.87649495229,33751.976844642886,111188.85333959517,111188.85333959517,111188.85333959517,137854.19189547724,91649.58240878073,56538.87908796453,39011.89257868466,26665.338555882074,0.0,65677.23113456674,22665.537772499763,1610.0,0.0,0.8882133506665004,2.894838844577265,0.0014959135982669303,366143.35472970514,1588974.7712816198,4.339761327785492,1588974.7712816198,4.339761327785492,0.85,0.10320993427062033,4.027634451161993,1.266600178652443,1.0,0.0,4.027634451162921,1.280831682241997,1.281130685376911,3.1445462405426525,19341.910491650615,1972.3259718304025,4632.441516551485,4632.441516551485,7.286001717247533,6.406493600378539,0.5761907158913786,5.8303028844871605,5.760259325667573,5.760259325667573,1.6457883787621639,0.0,0.0,0.0002334323654385558,0.9263875394898685,0.00025198133123325407,198.3211995093534,0.0,0.0,0.0,0.0,8.534160259389391e-05,0.00014809076284466187,0.0005964554583320206,0.10320993425390407,0.07192294288644085,0.03128699136746321,0.10321024857832911,0.07192294289808979,0.03128699137253055,0.37348570175298484,0.37348570175298484,0.1624689796917133,0.0,5.6343922925438505,5.334210329926464,6.325926908563417,5.589041324009543,5.338529335141743,6.165948667149451,26665.338555882074,22665.537772499763,0.85,1.158364150018776,0.6444573323655147,42257.704602238395,25750.0,0.0,0.0,7572.390353008877,0.11410149280378279,2.852537320094567,3117.3310331560697,4455.059319852808,7572.390353008877,64.64269918051825,0.6174323203667895,1.209904575152948,1.2596848238583382,1.1523885827651905,0.003862456277488554,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33322.39035300888,,,,,,,,,,,,,,,,,,,,2.0,15438.957821399339,1610.0,0.37348570175298484,0.1624689796917133,6.112874298809886,5.760259325667573
492.0,-29.263481452202722,6.402921000022194,35.398194561006086,24.972127319220476,5.843589861139729,-25.752774330550846,-39.29995835116131,2.332882739488503,1.398029115518625,-4.180726439580479,40.7918550150975,42326.95324677692,33747.52783924541,33747.52783924541,76074.48108602234,77437.7303614452,77437.7303614452,33747.52783924541,111185.25820069062,111185.25820069062,111185.25820069062,137849.95866200989,91650.06583224457,56539.28871757904,39011.97457185059,26664.700461319266,0.0,65676.67503316986,22664.995392121375,1610.0,0.0,0.8882076961768476,2.8948326531143955,0.0014959135982669303,366123.98226784694,1588960.114954389,4.339950923487843,1588960.114954389,4.339950923487843,0.85,0.10320912630094398,4.027634451161993,1.2666028678091248,1.0,0.0,4.0276344511618225,1.2808371216539574,1.2811361260586724,3.1445328863993804,19342.012514301685,1972.3363752455411,4632.441516551485,4632.441516551485,7.285041315398621,6.402921000022194,0.5746718170910947,5.828249182931099,5.761529515439118,5.761529515439118,1.6461512901254625,0.0,0.0,0.0002334323654385558,0.9264207353799684,0.0002519723021342072,198.3214811606837,0.0,0.0,0.0,0.0,8.533656482381784e-05,0.00014809580061473797,0.0005964757486283361,0.10320912628519407,0.07192343056747177,0.031285695717722294,0.10320937078352381,0.07192343057844736,0.03128569572249661,0.37348733876186957,0.37348733876186957,0.16246186205500462,0.0,5.623773426155537,5.3359453838233435,6.2868224721776755,5.5787555550991215,5.3403089022197605,6.127857206197007,26664.700461319266,22664.995392121375,0.85,1.1583180946295026,0.6444746666209851,42257.704602238395,25750.0,0.0,0.0,7568.815796484015,0.11403575825663224,2.8508939564158036,3116.007918033285,4452.80787845073,7568.815796484015,64.75676944342902,0.6170766139428148,1.2098350147808965,1.259701681984191,1.1523885827651905,0.0038614970314535335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33318.815796484014,,,,,,,,,,,,,,,,,,,,2.0,15438.97551252535,1610.0,0.37348733876186957,0.16246186205500462,6.112874298809886,5.761529515439118
493.0,-29.263830753271435,6.399355829153654,35.398027445870405,24.971074831578903,5.842341392193936,-25.753213548559412,-39.30048333769662,2.331724187481141,1.3861642941488412,-4.182084178304182,40.791521646305135,42327.72223920895,33743.06393749776,33743.06393749776,76070.78617670672,77438.52367318216,77438.52367318216,33743.06393749776,111181.58761067993,111181.58761067993,111181.58761067993,137845.6537214883,91650.49513478085,56539.69370080453,39012.001593307024,26664.066110808388,0.0,65676.06770411541,22664.45619418713,1610.0,0.0,0.8882020835118796,2.894830411694349,0.0014959135982669303,366104.73947077,1588945.5012240391,4.340139118441818,1588945.5012240391,4.340139118441818,0.85,0.10320830215028343,4.027634451161993,1.266605508062057,1.0,0.0,4.02763445116308,1.280842508277781,1.281141513939974,3.1445196619665166,19342.10311516437,1972.3456139624,4632.441516551485,4632.441516551485,7.284077697891157,6.399355829153654,0.5731582048464672,5.826197624307187,5.762795936998919,5.762795936998919,1.646513124856834,0.0,0.0,0.0002334323654385558,0.9264542142378343,0.0002519631967248306,198.32176520264284,0.0,0.0,0.0,0.0,8.533152531714434e-05,0.00014810084012141145,0.0005964960459190311,0.10320830213475625,0.07192391571948865,0.031284386415267595,0.10320863868138337,0.07192391573030935,0.031284386419974074,0.37348897643580037,0.37348897643580037,0.16245467956110266,0.0,5.613173675592577,5.337622857710926,6.247916576417197,5.5682484724530354,5.3417730693982435,6.089763667247041,26664.066110808388,22664.45619418713,0.85,1.1582725463927244,0.6444923351669637,42257.704602238395,25750.0,0.0,0.0,7565.243433272904,0.11397009563119598,2.849252390779897,3114.6852615263283,4450.558171746576,7565.243433272904,64.87077400596469,0.6167212967056055,1.2097655785286388,1.2597185060667468,1.1523885827651905,0.0038605399494226166,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33315.2434332729,,,,,,,,,,,,,,,,,,,,2.0,15438.993135900071,1610.0,0.37348897643580037,0.16245467956110266,6.112874298809886,5.762795936998919
494.0,-29.26418464726565,6.395801015925821,35.39785761955052,24.97006788561123,5.841137596903364,-25.7536524322443,-39.30100448252631,2.3306053818813384,1.3737937490542436,-4.183325025791228,40.791108450394354,42328.45672511384,33738.25081683592,33738.25081683592,76066.70754194976,77439.32064702203,77439.32064702203,33738.25081683592,111177.57146385795,111177.57146385795,111177.57146385795,137840.46953322712,91650.94804631219,56540.084124401335,39012.07102434539,26662.898069369166,0.0,65674.96909371455,22663.463358963792,1609.9675710241013,0.0,0.8881973413843014,2.8948489265681565,0.0014959135982669303,366087.15402938647,1588927.3882909026,4.340298125192769,1588927.3882909026,4.340298125192769,0.8500000000000001,0.1032072589060495,4.027634451161993,1.2666081351274627,1.0,0.0,4.02763445116226,1.2808477101458713,1.2811467170224118,3.14450689122386,19342.198698516408,1972.3553607517765,4632.441516551485,4632.441516551485,7.283038694884938,6.395801015925821,0.5717105811067924,5.824090434819029,5.764058645453613,5.764058645453613,1.6468738987010323,0.0,0.0,0.0002334323654385558,0.9264881346371224,0.0002519539718983927,198.32205298027156,0.0,0.0,0.0,0.0,8.532652296023476e-05,0.00014810584247832104,0.0005965161935840572,0.10320725889453039,0.07192425693476391,0.031283001959766486,0.10320666889758896,0.0719242569427915,0.03128300196325799,0.3734906123052834,0.3734906123052834,0.16244743115661972,0.0,5.602423860987244,5.339343556819699,6.208416896291851,5.557118774845492,5.343886945662007,6.048115497098706,26662.898069369166,22663.463358963792,0.85,1.15822981863009,0.6445142998805752,42257.704602238395,25750.0,0.0,0.0,7561.673229496255,0.11390450481612155,2.8476126204030363,3113.3630443597986,4448.310185136456,7561.673229496255,64.98471293999413,0.6163663680526054,1.2096962661057158,1.2597352954337087,1.1523885827651905,0.0038595850682023912,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33311.67322949626,,,,,,,,,,,,,,,,,,,,2.0,15439.01068885359,1609.9675710241013,0.3734906123052834,0.16244743115661972,6.112874298809886,5.764058645453613
495.0,-29.264542640881658,6.392250451172269,35.39769067260159,24.968985991459363,5.839843485652807,-25.754104038474708,-39.30154637256635,2.3294048832459535,1.363055003654324,-4.184794366976004,40.79085266211425,42329.26087671284,33734.1723098854,33734.1723098854,76063.43318659824,77440.1796624601,77440.1796624601,33734.1723098854,111174.3519723455,111174.3519723455,111174.3519723455,137837.14983421407,91651.42809140471,56540.509305657804,39012.13198416323,26662.797861868567,0.0,65674.9298460318,22663.37818258828,1610.0,0.0,0.8881908919004652,2.8948182406084633,0.0014959135982669303,366066.33120405755,1588916.175586237,4.340514382625706,1588916.175586237,4.340514382625706,0.85,0.10320659903296198,4.027634451161993,1.2666109127504748,1.0,0.0,4.027634451163133,1.2808532918913702,1.2811523000709386,3.144493187986106,19342.30000818927,1972.3656914633716,4632.441516551485,4632.441516551485,7.28215827212386,6.392250451172269,0.5701366522077791,5.82211379896449,5.765318536511806,5.765318536511806,1.6472338675748017,0.0,0.0,0.0002334323654385558,0.9265224493445521,0.00025194464052510804,198.32234409245862,0.0,0.0,0.0,0.0,8.53213217619613e-05,0.0001481110436765945,0.0005965371421094107,0.10320659901310789,0.07192488084013966,0.03128171817296823,0.10320690429462012,0.07192488085397597,0.031281718178986014,0.37349225047185425,0.37349225047185425,0.16244006806349007,0.0,5.5920568534521635,5.341048967390748,6.17022119743001,5.547849370630331,5.345100259897322,6.014696742131491,26662.797861868567,22663.37818258828,0.85,1.1581806537886106,0.6445269294683602,42257.704602238395,25750.0,0.0,0.0,7558.104539458893,0.1138389857002701,2.84597464250675,3112.0408800225664,4446.063659436326,7558.104539458893,65.09858631727485,0.6160118273824136,1.2096270772225017,1.2597520362936123,1.1523885827651905,0.0038586331704442145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33308.104539458895,,,,,,,,,,,,,,,,,,,,2.0,15439.028138152129,1610.0,0.37349225047185425,0.16244006806349007,6.112874298809886,5.765318536511806
496.0,-29.26490426922972,6.388708171462969,35.39752392795487,24.967996787186735,5.8386613387912645,-25.754547718034026,-39.30206825081257,2.328304787595615,1.3510558509296402,-4.186107987336073,40.79052466031405,42329.96695942608,33729.61226806667,33729.61226806667,76059.57922749274,77440.96079435154,77440.96079435154,33729.61226806667,111170.5730624182,111170.5730624182,111170.5730624182,137832.75472270738,91651.87705678403,56540.88322185891,39012.21537213902,26662.18166028919,0.0,65674.39703242821,22662.85441124581,1610.0,0.0,0.888185480356993,2.8948230990488724,0.0014959135982669303,366047.71596868115,1588901.7974257488,4.340695838576669,1588901.7974257488,4.340695838576669,0.8500000000000001,0.10320571574880617,4.027634451161993,1.2666134656360373,1.0,0.0,4.02763445116331,1.2808584068536397,1.281157416227268,3.1444806308104436,19342.394758737526,1972.375353330396,4632.441516551485,4632.441516551485,7.281173900966136,6.388708171462969,0.5686485474981859,5.8200596239647835,5.766573784504361,5.766573784504361,1.647592509858389,0.0,0.0,0.0002334323654385558,0.9265571138436008,0.0002519352147329779,198.32263816119402,0.0,0.0,0.0,0.0,8.531631291897001e-05,0.0001481160525195858,0.0005965573158980029,0.10320571573432694,0.07192535441733475,0.03128036131699219,0.10320644869209337,0.07192535442742563,0.03128036132138054,0.3734938906957235,0.3734938906957235,0.16243266599451958,0.0,5.581567415771303,5.3426456630211305,6.131873495095533,5.5371638382657125,5.346555581654798,5.976040062660218,26662.18166028919,22662.85441124581,0.85,1.1581313672348847,0.6445429097510359,42257.704602238395,25750.0,0.0,0.0,7554.538702950562,0.11377353817271652,2.8443384543179104,3110.7195737110196,4443.819129239542,7554.538702950562,65.21239420945335,0.6156576740947859,1.2095580115902071,1.2597687574150387,1.1523885827651905,0.0038576826189239315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33304.538702950565,,,,,,,,,,,,,,,,,,,,2.0,15439.045493525111,1610.0,0.3734938906957235,0.16243266599451958,6.112874298809886,5.766573784504361
497.0,-29.265270844545988,6.385172265743012,35.39735701393355,24.966900434251897,5.837359742576742,-25.7550077960214,-39.30261516999451,2.3270966940521656,1.340020700795094,-4.187490513756002,40.79018623782642,42330.7572172002,33725.28351699197,33725.28351699197,76056.04073419217,77441.79166427221,77441.79166427221,33725.28351699197,111167.07518126418,111167.07518126418,111167.07518126418,137828.6108504676,91652.32940144397,56541.29495437207,39012.26049674656,26661.535669203433,0.0,65673.79616594999,22662.305318822917,1610.0,0.0,0.8881797604482861,2.8948067731646727,0.0014959135982669303,366028.12507134036,1588886.9625710438,4.340887636056282,1588886.9625710438,4.340887636056282,0.85,0.10320484245684627,4.027634451161993,1.266616185014136,1.0,0.0,4.027634451161956,1.2808640240058096,1.2811630346907312,3.144466840879688,19342.490222455897,1972.3850879205334,4632.441516551485,4632.441516551485,7.280239458284191,6.385172265743012,0.5671225739961763,5.818049691746836,5.767825614210676,5.767825614210676,1.6479501754887647,0.0,0.0,0.0002334323654385558,0.9265922539708058,0.00025192566033032103,198.32293625359225,0.0,0.0,0.0,0.0,8.531106403165797e-05,0.00014812130140689784,0.0005965784564973711,0.10320484244075544,0.07192584357557281,0.03127899886518262,0.10320520199534541,0.0719258435867869,0.03127899887005938,0.3734955271069987,0.3734955271069987,0.16242519805953318,0.0,5.571271667782526,5.344278253348534,6.094085631500093,5.527511214551112,5.348201705087433,5.940359778832942,26661.535669203433,22662.305318822917,0.85,1.1580880834421001,0.6445608399160502,42257.704602238395,25750.0,0.0,0.0,7550.974830597315,0.11370816212274867,2.842704053068714,3109.3985926662904,4441.576237931025,7550.974830597315,65.32613668806535,0.6153039075906309,1.20948906892087,1.2597854397866775,1.1523885827651905,0.003856734493162314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33300.97483059732,,,,,,,,,,,,,,,,,,,,2.0,15439.062764149177,1610.0,0.3734955271069987,0.16242519805953318,6.112874298809886,5.767825614210676
498.0,-29.26563917005093,6.381650660158907,35.39718682224099,24.96607593437659,5.836366633740907,-25.755438598432995,-39.303116233181186,2.326166062122944,1.326246734753454,-4.188564447335875,40.78975694471485,42331.349825339865,33720.00600930039,33720.00600930039,76051.35583464026,77442.47421337588,77442.47421337588,33720.00600930039,111162.48022267627,111162.48022267627,111162.48022267627,137822.68140548613,91652.75902635753,56541.63463832128,39012.360431151385,26660.20118280987,0.0,65672.56161396125,22661.171005388387,1609.9543849822085,0.0,0.8881759114350603,2.8948641326736424,0.0014959135982669303,366012.90761305625,1588868.144524899,4.341016700440052,1588868.144524899,4.341016700440052,0.85,0.10320362118543816,4.027634451161993,1.2666185197560114,1.0,0.0,4.027634451161986,1.2808683511059533,1.2811673628010127,3.1444562180682905,19342.58089135372,1972.3943335750455,4632.441516551485,4632.441516551485,7.279100208566148,6.381650660158907,0.5657696524157974,5.815881007743109,5.769073462937594,5.769073462937594,1.6483067036964554,0.0,0.0,0.0002334323654385558,0.9266275633203377,0.00025191606064696524,198.32323577011468,0.0,0.0,0.0,0.0,8.530625549502618e-05,0.00014812610994352962,0.000596597823525169,0.10320362117757606,0.07192609618338247,0.03127752499419358,0.10320387562207603,0.07192609618886193,0.031277524996576225,0.373497163710274,0.373497163710274,0.16241768583014934,0.0,5.560378429584034,5.345848227614795,6.05446849123831,5.514811182089318,5.35010303101825,5.894021009166465,26660.20118280987,22661.171005388387,0.85,1.1580385166287253,0.6445819804345913,42257.704602238395,25750.0,0.0,0.0,7547.41333920778,0.1136428574398671,2.841071435996675,3108.0781881523976,4439.335151055382,7547.41333920778,65.43981382453592,0.6149505272720077,1.209420248927356,1.25980209240702,1.1523885827651905,0.003855788280319313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33297.41333920778,,,,,,,,,,,,,,,,,,,,2.0,15439.0799236147,1609.9543849822085,0.373497163710274,0.16241768583014934,6.112874298809886,5.769073462937594
499.0,-29.266012486194274,6.378127980857276,35.39701987298835,24.964763118792348,5.834806068057362,-25.755930642272347,-39.30370939252896,2.324724224136309,1.3181486030825909,-4.190219550018426,40.78951100042389,42332.3049849218,33716.57400560291,33716.57400560291,76048.87899052471,77443.47720030759,77443.47720030759,33716.57400560291,111160.05120591051,111160.05120591051,111160.05120591051,137820.30823997577,91653.28136998865,56542.109154606405,39012.41357264693,26660.25703406527,0.0,65672.6706067122,22661.21847895548,1610.0,0.0,0.8881684945695133,2.8947757735127038,0.0014959135982669303,365989.4560576801,1588857.3636427338,4.341265403537553,1588857.3636427338,4.341265403537553,0.8500000000000001,0.10320302645314572,4.027634451161993,1.266621596845798,1.0,0.0,4.027634451162,1.280875055186154,1.2811740684462443,3.144439760033146,19342.691127794445,1972.4055745636324,4632.441516551485,4632.441516551485,7.278359345743546,6.378127980857276,0.5640948921596234,5.814033088697653,5.770319732362627,5.770319732362627,1.6486627806750362,0.0,0.0,0.0002334323654385558,0.9266633525764216,0.0002519063312361915,198.32353934586916,0.0,0.0,0.0,0.0,8.530056346598902e-05,0.00014813180197256677,0.0005966207489374161,0.10320302642728785,0.07192680831649274,0.031276218110795104,0.10320278773578172,0.07192680833451429,0.03127621811863143,0.37349879775683537,0.37349879775683537,0.16241000199722072,0.0,5.550595455530299,5.3476404205424615,6.018012344319857,5.508368153101003,5.351688020583595,5.8690930529442085,26660.25703406527,22661.21847895548,0.85,1.1579988797159102,0.6445954549105111,42257.704602238395,25750.0,0.0,0.0,7543.852489407337,0.1135776240137845,2.83944060034461,3106.7573168704066,4437.0951725369305,7543.852489407337,65.55342569017976,0.6145975325421236,1.209351551323356,1.2598186779449692,1.1523885827651905,0.0038548460995912123,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33293.852489407334,,,,,,,,,,,,,,,,,,,,2.0,15439.097035798932,1610.0,0.37349879775683537,0.16241000199722072,6.112874298809886,5.770319732362627
500.0,-29.266388541152324,6.374611491172567,35.39685273427084,24.963662400282942,5.833499771424767,-25.75639972021917,-39.304265182558424,2.3235109504916114,1.3073770358205365,-4.191601007728834,40.78917158343974,42333.093739426986,33712.27440963559,33712.27440963559,76045.36814906257,77444.30950866498,77444.30950866498,33712.27440963559,111156.58391830057,111156.58391830057,111156.58391830057,137816.1946757009,91653.73709497855,56542.52132574031,39012.46196582027,26659.61075740034,0.0,65672.07272322061,22660.66914379029,1610.0,0.0,0.8881627827395102,2.8947560511453636,0.0014959135982669303,365969.8827470771,1588842.4855084359,4.341456935150289,1588842.4855084359,4.341456935150289,0.85,0.10320211648608446,4.027634451161993,1.2666243112785738,1.0,0.0,4.0276344511621405,1.280880696570479,1.2811797111475196,3.1444259109734944,19342.787304904392,1972.4153818994655,4632.441516551485,4632.441516551485,7.277431196742211,6.374611491172567,0.5625688607310542,5.812042630441513,5.771559808540234,5.771559808540234,1.6490170881543524,0.0,0.0,0.0002334323654385558,0.9266994059063812,0.00025189653079602604,198.3238451497312,0.0,0.0,0.0,0.0,8.529523035601981e-05,0.00014813713508253599,0.0005966422287548599,0.10320211647003591,0.07192729773741233,0.03127481873262358,0.10320142091117386,0.07192729774859741,0.03127481873748705,0.3735004442859405,0.3735004442859405,0.16240234623695893,0.0,5.5407878219087365,5.349301007136489,5.981779694029967,5.498978043549357,5.353338093949674,5.834276113691317,26659.61075740034,22660.66914379029,0.85,1.1579559620352005,0.6446133338571888,42257.704602238395,25750.0,0.0,0.0,7540.295647470601,0.1135124617344248,2.8378115433606173,3105.438001038118,4434.857646432483,7540.295647470601,65.66697235620138,0.6142449228053285,1.2092829758233803,1.2598352688045753,1.1523885827651905,0.003853903836616603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33290.2956474706,,,,,,,,,,,,,,,,,,,,2.0,15439.114035726527,1610.0,0.3735004442859405,0.16240234623695893,6.112874298809886,5.771559808540234
501.0,-29.26676893038423,6.371104724567165,35.39668460650639,24.962703859806084,5.832358493410846,-25.756856197690738,-39.304796455521114,2.322445760718036,1.2951821708182365,-4.192843724565423,40.788808499151926,42333.76304771706,33707.553210750695,33707.553210750695,76041.31625846776,77445.0492910931,77445.0492910931,33707.553210750695,111152.6025018438,111152.6025018438,111152.6025018438,137811.36041156415,91654.1688506871,56542.882607313826,39012.54027041475,26658.757909720367,0.0,65671.29818013511,22659.94422326231,1609.985208307557,0.0,0.8881578506183663,2.894772049964157,0.0014959135982669303,365952.27590059536,1588826.5700489797,4.34162232258,1588826.5700489797,4.34162232258,0.85,0.10320108606968584,4.027634451161993,1.266626794380136,1.0,0.0,4.0276344511618465,1.2808856494470375,1.2811846651802998,3.14441375223521,19342.878423489434,1972.4246734093126,4632.441516551485,4632.441516551485,7.2764120367877885,6.371104724567165,0.5611203368159874,5.809984387751178,5.7727958807867745,5.7727958807867745,1.6493702516533642,0.0,0.0,0.0002334323654385558,0.926735876313714,0.00025188661775681103,198.32415447913766,0.0,0.0,0.0,0.0,8.52901327888335e-05,0.0001481422326497223,0.0005966627598920765,0.1032010860574375,0.07192770182483413,0.03127338423260336,0.10320047003788847,0.07192770183337079,0.031273384236315045,0.37350209401175827,0.37350209401175827,0.16239470218952812,0.0,5.530699035452187,5.350884275723502,5.944797392458042,5.488025895383657,5.354873635433648,5.79456289402458,26658.757909720367,22659.94422326231,0.85,1.1579079196803432,0.6446311283750834,42257.704602238395,25750.0,0.0,0.0,7536.741218102732,0.11344737049192326,2.836184262298079,3104.1192839539285,4432.621934148804,7536.741218102732,65.78045389369522,0.6138926974671168,1.2092145221427606,1.2598518307769737,1.1523885827651905,0.003852963433741393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33286.74121810273,,,,,,,,,,,,,,,,,,,,2.0,15439.130968342659,1609.985208307557,0.37350209401175827,0.16239470218952812,6.112874298809886,5.7727958807867745
502.0,-29.26715287272275,6.367604826822729,35.39651802917356,24.961704632174246,5.831175777291059,-25.757320017553393,-39.30534012671558,2.321342922121202,1.2836799584947585,-4.194189863881894,40.7885174013697,42334.46955112809,33703.176155048975,33703.176155048975,76037.64570617706,77445.79210534324,77445.79210534324,33703.176155048975,111148.96826039221,111148.96826039221,111148.96826039221,137807.36066429043,91654.58829813021,56543.26574391309,39012.580615796796,26658.39240389822,0.0,65670.97301969501,22659.633543313485,1610.0,0.0,0.8881521427057459,2.894766397203435,0.0014959135982669303,365933.20451097225,1588813.810137512,4.341813725979798,1588813.810137512,4.341813725979798,0.85,0.10320022837755277,4.027634451161993,1.2666293450677766,1.0,0.0,4.027634451161153,1.2808907774219385,1.2811897943522985,3.14440116374985,19342.966944513617,1972.4337000416674,4632.441516551485,4632.441516551485,7.2754671666397055,6.367604826822729,0.5596155502655114,5.807989276557218,5.7740290253461,5.7740290253461,1.6497225786703142,0.0,0.0,0.0002334323654385558,0.926772688951012,0.0002518766124871152,198.3244666988799,0.0,0.0,0.0,0.0,8.528491655205076e-05,0.00014814744888650504,0.0005966837689870482,0.10320022836168705,0.07192823432350526,0.03127199403818178,0.1032005534209092,0.07192823433456345,0.03127199404298931,0.3735037427113782,0.3735037427113782,0.16238699787841746,0.0,5.520636141863179,5.352388140650419,5.9080855479402885,5.477869822376647,5.355864706894295,5.758736680879281,26658.39240389822,22659.633543313485,0.85,1.1578577598259896,0.6446450784036929,42257.704602238395,25750.0,0.0,0.0,7533.1884257163165,0.11338235017662614,2.8345587544156507,3102.8007008923405,4430.387724823976,7533.1884257163165,65.89387037364612,0.6135408559341237,1.209146189997643,1.2598683472185004,1.1523885827651905,0.0038520258344825202,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33283.18842571632,,,,,,,,,,,,,,,,,,,,2.0,15439.147801593677,1610.0,0.3735037427113782,0.16238699787841746,6.112874298809886,5.7740290253461
503.0,-29.267540489615598,6.364112099745118,35.39635147752219,24.960675928182923,5.82994731315069,-25.757791719635815,-39.30589252905918,2.320198543170883,1.2725967324587941,-4.195521152194806,40.78818499462053,42335.19737805247,33698.765141764714,33698.765141764714,76033.96251981719,77446.60076101817,77446.60076101817,33698.765141764714,111145.36590278288,111145.36590278288,111145.36590278288,137803.1331881369,91655.05655317137,56543.65317020567,39012.67042551744,26657.767285354035,0.0,65670.43771087148,22659.10219255093,1610.0,0.0,0.888146656533958,2.894756882227896,0.0014959135982669303,365914.3442889888,1588799.239593208,4.3419976953360955,1588799.239593208,4.3419976953360955,0.85,0.10319927959044578,4.027634451161993,1.2666319809248674,1.0,0.0,4.027634451162021,1.280896098594432,1.2811951167669906,3.1443881010970713,19343.065765990545,1972.4437770278887,4632.441516551485,4632.441516551485,7.274514966106035,6.364112099745118,0.5581191403847834,5.805992959360335,5.7752583974008065,5.7752583974008065,1.6500738278288019,0.0,0.0,0.0002334323654385558,0.9268098555073748,0.00025186651183242443,198.32478190774614,0.0,0.0,0.0,0.0,8.527961684652036e-05,0.00014815274859203545,0.0005967051142636234,0.10319927957559795,0.07192871065065402,0.031270568924943926,0.1031995767307951,0.07192871066100281,0.031270568929442966,0.3735053868283969,0.3735053868283969,0.16237923710922317,0.0,5.51063007285228,5.353903299068975,5.87153719526799,5.468117884653623,5.357452940194207,5.72287137309911,26657.767285354035,22659.10219255093,0.85,1.157811112125876,0.6446614162135247,42257.704602238395,25750.0,0.0,0.0,7529.637892451134,0.11331740067908987,2.832935016977244,3101.482626502251,4428.1552659488825,7529.637892451134,66.00722186692924,0.6131893976141222,1.209077979104987,1.259884831570348,1.1523885827651905,0.003851090274231306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33279.63789245114,,,,,,,,,,,,,,,,,,,,2.0,15439.164550984482,1610.0,0.3735053868283969,0.16237923710922317,6.112874298809886,5.7752583974008065
504.0,-29.267931160922846,6.3606241528133864,35.39618448988894,24.959503265004628,5.828565961346431,-25.758281459458654,-39.306470181886084,2.318916259882122,1.2625941614656426,-4.196941121911863,40.78783919295972,42336.01803599874,33694.64318148532,33694.64318148532,76030.66121748407,77447.44556079888,77447.44556079888,33694.64318148532,111142.08874228419,111142.08874228419,111142.08874228419,137799.1926495301,91655.50029557868,56544.072770778075,39012.697249778445,26657.103907245906,0.0,65669.80115702435,22658.53832115902,1610.0,0.0,0.8881407733759007,2.894722243126842,0.0014959135982669303,365894.2285669051,1588784.0820104515,4.342194978677934,1588784.0820104515,4.342194978677934,0.85,0.10319834906389949,4.027634451161993,1.2666347761312498,1.0,0.0,4.02763445116193,1.2809020610517725,1.281201080616234,3.144373464318441,19343.15941427238,1972.4533264950194,4632.441516551485,4632.441516551485,7.273625163123167,6.3606241528133864,0.5565731827761233,5.804050970037263,5.776484099443765,5.776484099443765,1.6504240284125042,0.0,0.0,0.0002334323654385558,0.9268473165627445,0.0002518563319622593,198.32509960146663,0.0,0.0,0.0,0.0,8.52740752153741e-05,0.0001481582902231817,0.0005967274339281438,0.10319834904691419,0.07192920760917378,0.03126914143774041,0.10319765823448158,0.07192920762101253,0.031269141442886964,0.3735070289670497,0.3735070289670497,0.16237141661750423,0.0,5.500942520689819,5.3554848329266065,5.8358902336628375,5.459535283377534,5.359132589084311,5.690660064649023,26657.103907245906,22658.53832115902,0.85,1.157772063839293,0.6446801618108795,42257.704602238395,25750.0,0.0,0.0,7526.089549677588,0.11325252189008062,2.8313130472520127,3100.1650206188283,4425.92452905876,7526.089549677588,66.12050844431049,0.6128383219160202,1.2090098891825638,1.2599012824094888,1.1523885827651905,0.0038501568324083003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33276.08954967759,,,,,,,,,,,,,,,,,,,,2.0,15439.181213963639,1610.0,0.3735070289670497,0.16237141661750423,6.112874298809886,5.776484099443765
505.0,-29.268324739633723,6.357149892638513,35.396015958968604,24.958732164837443,5.827636659462026,-25.758728608504175,-39.306981198582776,2.318040528332475,1.2489922007280825,-4.198016715952216,40.78746026811891,42336.54973753291,33689.45513741758,33689.45513741758,76026.00487495048,77448.08607069815,77448.08607069815,33689.45513741758,111137.54120811573,111137.54120811573,111137.54120811573,137793.62537494427,91655.92393761,56544.387604444644,39012.81814796151,26656.084166828536,0.0,65668.90231479004,22657.671541804255,1609.971981673612,0.0,0.888136734767718,2.8947771709166967,0.0014959135982669303,365878.99195237225,1588767.472659174,4.342330408699686,1588767.472659174,4.342330408699686,0.85,0.10319715349516553,4.027634451161993,1.2666369883390143,1.0,0.0,4.027634451161702,1.28090613312614,1.281205153641205,3.1443634681741064,19343.248820530815,1972.462443396146,4632.441516551485,4632.441516551485,7.272505225818137,6.357149892638513,0.5552192890846044,5.801930603553909,5.777705422285601,5.777705422285601,1.6507729777958862,0.0,0.0,0.0002334323654385558,0.9268850580578998,0.0002518460767159912,198.32541966051556,0.0,0.0,0.0,0.0,8.52691731260272e-05,0.0001481631923125286,0.00059674717775208,0.10319715348667897,0.07192952238869979,0.031267631097979184,0.10319735120746426,0.07192952239461499,0.031267631100550544,0.37350867455989195,0.37350867455989195,0.16236357866658854,0.0,5.490557159153468,5.356902050281519,5.79831729268011,5.447008916680318,5.360542031907755,5.646044484975846,26656.084166828536,22657.671541804255,0.85,1.157717004473635,0.6446970825641136,42257.704602238395,25750.0,0.0,0.0,7522.543916432509,0.1131877137005741,2.82969284251435,3098.8481961012594,4423.6957203312495,7522.543916432509,66.23373017644649,0.6124876282498594,1.2089419199489508,1.2599177109940414,1.1523885827651905,0.00384922486906776,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33272.54391643251,,,,,,,,,,,,,,,,,,,,2.0,15439.197802832128,1609.971981673612,0.37350867455989195,0.16236357866658854,6.112874298809886,5.777705422285601
506.0,-29.26872211013162,6.353678465458435,35.39584960168205,24.957578046619915,5.8262716742305125,-25.75922274249843,-39.30756332175804,2.3167723065980796,1.2395094220365195,-4.199499417008047,40.78718651536564,42337.3616459219,33685.57030847897,33685.57030847897,76022.93195440088,77448.9397318056,77448.9397318056,33685.57030847897,111134.51004028457,111134.51004028457,111134.51004028457,137790.4066768692,91656.3858727104,56544.80778682981,39012.86453986731,26655.896636584614,0.0,65668.76117645192,22657.512141096922,1610.0,0.0,0.888130279185213,2.8947280631880457,0.0014959135982669303,365857.98917032784,1588755.4733806148,4.342546890894757,1588755.4733806148,4.342546890894757,0.85,0.10319634957386517,4.027634451161993,1.2666397802485152,1.0,0.0,4.027634451160396,1.2809120302911017,1.2812110521828275,3.144348991902799,19343.34630823485,1972.4723843753832,4632.441516551485,4632.441516551485,7.2716666121141715,6.353678465458435,0.5536412519172602,5.800037213541175,5.77892506072087,5.77892506072087,1.6511214459202486,0.0,0.0,0.0002334323654385558,0.9269231648415731,0.00025183572305958427,198.3257428041018,0.0,0.0,0.0,0.0,8.526358924263083e-05,0.00014816877619592498,0.0005967696675932185,0.103196349553929,0.07193013053099166,0.03126621902293734,0.10319664634468712,0.07193013054488752,0.03126621902897765,0.37351031400190726,0.37351031400190726,0.1623555861409255,0.0,5.480803057595438,5.3584390502871315,5.762556286048493,5.439008839044561,5.361790098342851,5.616754178672579,26655.896636584614,22657.512141096922,0.85,1.1576726984406984,0.6447108318696835,42257.704602238395,25750.0,0.0,0.0,7518.999046869687,0.11312297600175482,2.828074400043868,3097.530985016207,4421.468061853479,7518.999046869687,66.34688713388513,0.6121373160268113,1.208874071123531,1.2599340753709372,1.1523885827651905,0.0038482967623837015,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33268.999046869685,,,,,,,,,,,,,,,,,,,,2.0,15439.214320433257,1610.0,0.37351031400190726,0.1623555861409255,6.112874298809886,5.77892506072087
507.0,-29.269123160256257,6.350214061957268,35.395683248757514,24.95654368484395,5.825047215431807,-25.759706132803668,-39.308124979119725,2.315630187979124,1.2286182081705874,-4.20082219655825,40.786853927733986,42338.07359378612,33681.18572661646,33681.18572661646,76019.25932040258,77449.70926707298,77449.70926707298,33681.18572661646,111130.89499368944,111130.89499368944,111130.89499368944,137786.16926021734,91656.82207163934,56545.18639835202,39012.9285258748,26655.27426652792,0.0,65668.20279240272,22656.98312654873,1610.0,0.0,0.8881248352951318,2.8947170111079887,0.0014959135982669303,365839.25250901247,1588740.8953119982,4.34272944856528,1588740.8953119982,4.34272944856528,0.85,0.10319534288880083,4.027634451161993,1.26664233752992,1.0,0.0,4.027634451163232,1.2809173411296189,1.2812163642611307,3.144335955050848,19343.43836452598,1972.4817715046404,4632.441516551485,4632.441516551485,7.270720117302128,6.350214061957268,0.5521505184135274,5.798063543543741,5.780139763342611,5.780139763342611,1.6514685038121744,0.0,0.0,0.0002334323654385558,0.9269616262056297,0.00025182527392646675,198.32606894104575,0.0,0.0,0.0,0.0,8.525820199322475e-05,0.00014817416344533105,0.0005967913654645234,0.10319534287417391,0.07193060275955566,0.031264740114618245,0.10319561978706565,0.0719306027697511,0.03126474011904972,0.37351195673488674,0.37351195673488674,0.16234755483085453,0.0,5.471025902995166,5.359887558390881,5.726924456245911,5.429440404728837,5.363186202964471,5.581943383670932,26655.27426652792,22656.98312654873,0.85,1.157626615132482,0.644727155509794,42257.704602238395,25750.0,0.0,0.0,7515.4573064764245,0.11305830868501564,2.8264577171253884,3096.2148094945505,4419.242496981874,7515.4573064764245,66.45997938706543,0.611787384659175,1.2088063424264903,1.259950426661502,1.1523885827651905,0.003847369611444771,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33265.457306476426,,,,,,,,,,,,,,,,,,,,2.0,15439.230748952961,1610.0,0.37351195673488674,0.16234755483085453,6.112874298809886,5.780139763342611
508.0,-29.269529126085473,6.346754457014646,35.39551647403634,24.955389915872388,5.82368087665072,-25.76020813673023,-39.308711991738505,2.3143598872955673,1.2189435211049044,-4.202227380959359,40.78650893668508,42338.87118678463,33677.07037127187,33677.07037127187,76015.9415580565,77450.56989293922,77450.56989293922,33677.07037127187,111127.64026421109,111127.64026421109,111127.64026421109,137782.2565365985,91657.29390812138,56545.595201967124,39012.99856239362,26654.616272387408,0.0,65667.61483478104,22656.423831529297,1610.0,0.0,0.8881190222789519,2.894679747496558,0.0014959135982669303,365819.3494389978,1588725.7736803042,4.3429243863581695,1588725.7736803042,4.3429243863581695,0.85,0.10319435489395268,4.027634451161993,1.2666451629577207,1.0,0.0,4.027634451162505,1.2809232480650017,1.2812222725754554,3.1443214550491216,19343.53794183733,1972.4919255645232,4632.441516551485,4632.441516551485,7.2698317401191925,6.346754457014646,0.5506137414365275,5.796140715578119,5.7813507990621895,5.7813507990621895,1.6518145140177685,0.0,0.0,0.0002334323654385558,0.927000560747453,0.0002518146971241702,198.32639907656974,0.0,0.0,0.0,0.0,8.525257188000692e-05,0.00014817979355854886,0.0005968140415024834,0.10319435487736447,0.07193109422957134,0.03126326064779314,0.10319361591830482,0.07193109424113407,0.03126326065281861,0.37351359775679543,0.37351359775679543,0.16233947648931377,0.0,5.46158173303229,5.361435873414678,5.692164273341007,5.4211709020642616,5.364978177233411,5.550512221016163,26654.616272387408,22656.423831529297,0.85,1.1575864564186127,0.6447450740111201,42257.704602238395,25750.0,0.0,0.0,7511.917778157529,0.11299371164195755,2.8248427910489364,3094.8991196441193,4417.01865851341,7511.917778157529,66.57300700631804,0.611437833560376,1.2087387335788131,1.2599667451255052,1.1523885827651905,0.0038464445346177286,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33261.91777815753,,,,,,,,,,,,,,,,,,,,2.0,15439.247090511792,1610.0,0.37351359775679543,0.16233947648931377,6.112874298809886,5.7813507990621895
509.0,-29.269937743033385,6.343309622428074,35.39534711521915,24.95463058529424,5.822778764258675,-25.760666101172834,-39.30923215867949,2.3135071223981734,1.2051573628367578,-4.203247109557211,40.78610012318126,42339.37998236825,33671.76109392078,33671.76109392078,76011.14107628903,77451.14779723338,77451.14779723338,33671.76109392078,111122.90889115416,111122.90889115416,111122.90889115416,137776.30628952364,91657.67203979865,56545.90422493374,39013.075349849896,26653.397398369463,0.0,65666.47274821936,22655.387788614044,1609.9596184805946,0.0,0.8881153698215848,2.894743867786484,0.0014959135982669303,365804.9065070893,1588707.8547264778,4.343046871340116,1588707.8547264778,4.343046871340116,0.85,0.10319302717770754,4.027634451161993,1.2666472746105866,1.0,0.0,4.027634451161918,1.280927213477312,1.2812262389134694,3.144311721060434,19343.61774349996,1972.5000630694437,4632.441516551485,4632.441516551485,7.268685632320071,6.343309622428074,0.5492920365899581,5.794017585838116,5.782557508341094,5.782557508341094,1.6521592880974556,0.0,0.0,0.0002334323654385558,0.9270397513291015,0.0002518040516643247,198.32673136912013,0.0,0.0,0.0,0.0,8.524758317941235e-05,0.00014818478225914346,0.0005968341341648647,0.1031930271706014,0.0719313503791156,0.031261676791485796,0.10319288905069424,0.07193135038406895,0.03126167679363858,0.3735152444304728,0.3735152444304728,0.16233138964795574,0.0,5.451327600150364,5.362794781916534,5.655165675384126,5.408404472393954,5.366306572040401,5.5052985878929235,26653.397398369463,22655.387788614044,0.85,1.1575334854322625,0.6447640357463291,42257.704602238395,25750.0,0.0,0.0,7508.380943532076,0.112929184764389,2.8232296191097226,3093.5842059446436,4414.796737587433,7508.380943532076,66.68597006186513,0.6110886621449617,1.2086712443022813,1.2599830412427082,1.1523885827651905,0.003845520936692486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33258.38094353207,,,,,,,,,,,,,,,,,,,,2.0,15439.263320224338,1609.9596184805946,0.3735152444304728,0.16233138964795574,6.112874298809886,5.782557508341094
510.0,-29.270349675998894,6.339863859144122,35.39518052795033,24.953325348347448,5.82124093676031,-25.761190626398676,-39.30985269891096,2.3120818871600455,1.1974840398684137,-4.204859368604885,40.78584212947889,42340.292748810396,33668.33622427765,33668.33622427765,76008.62897308805,77452.08945423737,77452.08945423737,33668.33622427765,111120.42567851502,111120.42567851502,111120.42567851502,137773.8009816689,91658.15789148527,56546.36118605809,39013.10745047464,26653.37530315388,0.0,65666.48275362852,22655.369007680798,1610.0,0.0,0.8881082070827432,2.894654949638848,0.0014959135982669303,365782.0721790333,1588696.546525861,4.343287075448213,1588696.546525861,4.343287075448213,0.85,0.103192277543138,4.027634451161993,1.2666503071924673,1.0,0.0,4.02763445116068,1.2809338409687967,1.2812328679521057,3.1442954525393834,19343.72027860801,1972.5105187406516,4632.441516551485,4632.441516551485,7.267946309517852,6.339863859144122,0.547643015951004,5.792220843193118,5.783762907335836,5.783762907335836,1.6525036878102388,0.0,0.0,0.0002334323654385558,0.9270792617604868,0.00025179332023378127,198.32706635942574,0.0,0.0,0.0,0.0,8.524163219407632e-05,0.00014819073324447949,0.0005968581025584225,0.10319227751893051,0.07193203137715141,0.0312602461417791,0.10319147524515966,0.07193203139402568,0.03126024614911233,0.37351688516711273,0.37351688516711273,0.16232313703610884,0.0,5.4421363571741495,5.364383774394412,5.621150122835729,5.402343408473314,5.367697862639034,5.482085054300342,26653.37530315388,22655.369007680798,0.85,1.1574950535764468,0.644777837541037,42257.704602238395,25750.0,0.0,0.0,7504.8446302033335,0.11286472794432544,2.8216181986081335,3092.268763899805,4412.5758663035285,7504.8446302033335,66.79886862382095,0.6107398698286004,1.208603874319471,1.2599992680398409,1.1523885827651905,0.0038446014780927134,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33254.84463020333,,,,,,,,,,,,,,,,,,,,2.0,15439.279483293947,1610.0,0.37351688516711273,0.16232313703610884,6.112874298809886,5.783762907335836
511.0,-29.270766260449502,6.336425534660979,35.3950140546021,24.952322139311605,5.820053791565649,-25.761684265649077,-39.31041966481132,2.3109717967652355,1.1865612033188881,-4.206155266002268,40.78551227284983,42340.963729756346,33663.91118902311,33663.91118902311,76004.87491877945,77452.83408847626,77452.83408847626,33663.91118902311,111116.74527749937,111116.74527749937,111116.74527749937,137769.50895015334,91658.5905860987,56546.72022737868,39013.18928746668,26652.76367265396,0.0,65665.95296012065,22654.849121755866,1610.0,0.0,0.8881028872140402,2.8946475622675396,0.0014959135982669303,365763.7192722486,1588682.0885679636,4.3434654801983275,1588682.0885679636,4.3434654801983275,0.85,0.10319122281886772,4.027634451161993,1.266652840846218,1.0,0.0,4.027634451161597,1.2809390030516283,1.2812380312399971,3.144282781277493,19343.81159534141,1972.5198304560079,4632.441516551485,4632.441516551485,7.2669910820770465,6.336425534660979,0.5461666885632237,5.790258846097755,5.784962284782558,5.784962284782558,1.6528463670807307,0.0,0.0,0.0002334323654385558,0.9271192201854601,0.0002517824680539577,198.32740513354238,0.0,0.0,0.0,0.0,8.523619532263844e-05,0.00014819617011591735,0.0005968800002891322,0.10319122280487342,0.07193249714453726,0.03125872566033617,0.10319059376592014,0.07193249715429248,0.031258725664575236,0.3735185360184896,0.3735185360184896,0.1623149081135603,0.0,5.4327387110546965,5.365793943331141,5.586865690589434,5.392716469321158,5.368989514286,5.447326166636799,26652.76367265396,22654.849121755866,0.85,1.1574472232960313,0.6447932577095209,42257.704602238395,25750.0,0.0,0.0,7501.3122510460125,0.11280034107398916,2.8200085268497266,3090.9548456234443,4410.357405422568,7501.3122510460125,66.91170276219178,0.6103914560280794,1.20853662335375,1.2600154994653614,1.1523885827651905,0.0038436819673761478,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33251.31225104601,,,,,,,,,,,,,,,,,,,,2.0,15439.295566312101,1610.0,0.3735185360184896,0.1623149081135603,6.112874298809886,5.784962284782558
