time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
512.0,-29.27118665771358,6.332996624082672,35.3948477609156,24.951415846031182,5.818985292401139,-25.76216947236507,-39.31097398800773,2.3099681070532054,1.1746637796853747,-4.2073709388809455,40.785184558957894,42341.56702991053,33659.2512519281,33659.2512519281,76000.81828183864,77453.4907960873,77453.4907960873,33659.2512519281,111112.7420480154,111112.7420480154,111112.7420480154,137764.87041552333,91658.98492671392,56547.06116053946,39013.24862908274,26652.128367507932,0.0,65665.37699659067,22654.309112381743,1609.9967692530952,0.0,0.8880979617731727,2.894662888125681,0.0014959135982669303,365746.50318673847,1588667.7246268862,4.34363065889864,1588667.7246268862,4.34363065889864,0.85,0.10319011960554025,4.027634451161993,1.2666551871271805,1.0,0.0,4.027634451161052,1.2809436703915251,1.2812426996694588,3.144271324539144,19343.894817770604,1972.5283167820412,4632.441516551485,4632.441516551485,7.265985146637093,6.332996624082672,0.544735856732987,5.788260767349685,5.786158163328716,5.786158163328716,1.6531880466653475,0.0,0.0,0.0002334323654385558,0.9271595462160264,0.00025177151698567153,198.32774700948218,0.0,0.0,0.0,0.0,8.523087999720788e-05,0.0001482014854413479,0.0005969014084769554,0.10319011959342397,0.07193293170071217,0.0312571878927118,0.10319036074315421,0.07193293170915839,0.03125718789638186,0.3735201851723562,0.3735201851723562,0.1623066591533804,0.0,5.423054164000348,5.367084601376234,5.551909935058404,5.382034718566331,5.369953398844359,5.409840165296885,26652.128367507932,22654.309112381743,0.85,1.1573955980757498,0.6448081008064401,42257.704602238395,25750.0,0.0,0.0,7497.781982531336,0.11273602404580874,2.818400601145216,3089.6413562923667,4408.140626238969,7497.781982531336,67.02447254687621,0.6100434201613022,1.2084694911292753,1.260031696103103,1.1523885827651905,0.0038427646368403485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33247.781982531335,,,,,,,,,,,,,,,,,,,,2.0,15439.311542414407,1609.9967692530952,0.3735201851723562,0.1623066591533804,6.112874298809886,5.786158163328716
513.0,-29.271609706168814,6.329574245437176,35.39468175292378,24.950381100084655,5.817765654991567,-25.76267218060611,-39.31155359661204,2.308828129428881,1.1641659817366303,-4.208691268301401,40.78486029268981,42342.264466752116,33654.93883093349,33654.93883093349,75997.2032976856,77454.23928347517,77454.23928347517,33654.93883093349,111109.17811440866,111109.17811440866,111109.17811440866,137760.74213186876,91659.41092875828,56547.436112035466,39013.30535191424,26651.56401746009,0.0,65664.86936937433,22653.829414841075,1610.0,0.0,0.8880924989268053,2.8946468757226715,0.0014959135982669303,365727.80569867196,1588653.5118942643,4.343813861402644,1588653.5118942643,4.343813861402644,0.85,0.10318906796333607,4.027634451161993,1.2666577521013096,1.0,0.0,4.0276344511588515,1.280948971536281,1.2812480020517378,3.1442583121258365,19343.984722090896,1972.537484471343,4632.441516551485,4632.441516551485,7.265054229111378,6.329574245437176,0.5432480921683913,5.786326153268785,5.787351151195361,5.787351151195361,1.6535289003415319,0.0,0.0,0.0002334323654385558,0.9272001284688814,0.0002517604972984969,198.32809104261653,0.0,0.0,0.0,0.0,8.522532254127788e-05,0.00014820704289727793,0.00059692379187792,0.10318906794865497,0.07193341244880104,0.03125565549985393,0.10318936225418958,0.07193341245903517,0.03125565550430089,0.37352182665799977,0.37352182665799977,0.16229833057986134,0.0,5.413510845475969,5.368406138083003,5.517350750780679,5.37285725003801,5.371200872278564,5.376669370407569,26651.56401746009,22653.829414841075,0.85,1.1573494933826856,0.6448237067003179,42257.704602238395,25750.0,0.0,0.0,7494.253393474055,0.11267177675241832,2.8167944188104554,3088.328037727287,4405.925355746768,7494.253393474055,67.13717804766543,0.6096957616472848,1.2084024773709887,1.2600478486472804,1.1523885827651905,0.0038418500119659026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33244.25339347406,,,,,,,,,,,,,,,,,,,,2.0,15439.327428247203,1610.0,0.37352182665799977,0.16229833057986134,6.112874298809886,5.787351151195361
514.0,-29.27203601806234,6.3261588672681075,35.3945157794472,24.94936454985293,5.816564358719345,-25.763175990794153,-39.31213334491474,2.3077043314504007,1.1536101540388017,-4.209990604143052,40.78452928198021,42342.949358661805,33650.57248771934,33650.57248771934,75993.52184638115,77454.98712542288,77454.98712542288,33650.57248771934,111105.55961314222,111105.55961314222,111105.55961314222,137756.51001154623,91659.84503569183,56547.80726892777,39013.37529640451,26650.950398404017,0.0,65664.32569480853,22653.307838643414,1610.0,0.0,0.888087165220527,2.894634157534466,0.0014959135982669303,365709.40623721527,1588639.0036488867,4.343992734544064,1588639.0036488867,4.343992734544064,0.85,0.10318797947233607,4.027634451161993,1.266660283557139,1.0,0.0,4.027634451163008,1.2809541974851006,1.2812532292205268,3.1442454843970644,19344.076336883147,1972.5468265802438,4632.441516551485,4632.441516551485,7.264111671456079,6.3261588672681075,0.5417720579463507,5.784386809321757,5.788540394677442,5.788540394677442,1.6538686841935548,0.0,0.0,0.0002334323654385558,0.9272410257160385,0.00025174939305375703,198.32843773086438,0.0,0.0,0.0,0.0,8.521976408092879e-05,0.000148212601357627,0.0005969461793243172,0.10318797945827561,0.07193387576769884,0.03125410369057677,0.1031882891398754,0.0719338757775005,0.03125410369483556,0.37352346474280906,0.37352346474280906,0.16228993907048997,0.0,5.40401724198199,5.369720002780298,5.482974552390544,5.36360075818186,5.372523563380696,5.34306550784936,26650.950398404017,22653.307838643414,0.85,1.1573030110684477,0.6448394757826542,42257.704602238395,25750.0,0.0,0.0,7490.727107431236,0.11260759908665721,2.815189977166428,3087.015265779569,4403.711841651667,7490.727107431236,67.24981933424327,0.6093484799061534,1.2083355818046173,1.2600639706722587,1.1523885827651905,0.0038409373226298447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33240.72710743124,,,,,,,,,,,,,,,,,,,,2.0,15439.34324695456,1610.0,0.37352346474280906,0.16228993907048997,6.112874298809886,5.788540394677442
515.0,-29.27246479937008,6.322750361162452,35.39434981887261,24.94833832550796,5.815357962342023,-25.763682533528247,-39.312713477388,2.306575696500701,1.1431003362738466,-4.211291373079305,40.784197710810524,42343.62591024282,33646.22375267103,33646.22375267103,75989.84966291385,77455.71648785616,77455.71648785616,33646.22375267103,111101.94024052718,111101.94024052718,111101.94024052718,137752.27620362953,91660.25959787038,56548.16902025912,39013.43397512362,26650.335963102345,0.0,65663.76993822596,22652.78556863699,1610.0,0.0,0.88808182608545,2.8946206559949745,0.0014959135982669303,365690.9872092232,1588624.4709388113,4.344171791223036,1588624.4709388113,4.344171791223036,0.85,0.10318687841163551,4.027634451161993,1.2666628001770008,1.0,0.0,4.027634451161136,1.2809594459699933,1.2812584789306494,3.144232601456097,19344.16382691136,1972.5557480802681,4632.441516551485,4632.441516551485,7.263172914855966,6.322750361162452,0.5402954852973316,5.78245487586512,5.789726046005502,5.789726046005502,1.6542074417158577,0.0,0.0,0.0002334323654385558,0.9272821618239875,0.00025173822494265223,198.32878642852867,0.0,0.0,0.0,0.0,8.521420227266635e-05,0.00014821816316588945,0.0005969685802548858,0.10318687839754656,0.07193433855633756,0.03125253984120901,0.10318718747538988,0.07193433856615934,0.03125253984547618,0.3735251005225402,0.3735251005225402,0.16228148527412437,0.0,5.394581372389553,5.371016727839333,5.448829558198895,5.354391709353138,5.3737489247182,5.3098431731334585,26650.335963102345,22652.78556863699,0.85,1.1572568820584364,0.6448552367626491,42257.704602238395,25750.0,0.0,0.0,7487.203019992473,0.11254349094156994,2.813587273539246,3085.7029787301008,4401.500041262372,7487.203019992473,67.36239647618653,0.6090015743591443,1.208268804156668,1.2600800599693882,1.1523885827651905,0.003840026692604252,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33237.20301999247,,,,,,,,,,,,,,,,,,,,2.0,15439.358986182755,1610.0,0.3735251005225402,0.16228148527412437,6.112874298809886,5.789726046005502
516.0,-29.272898570738096,6.319350253496786,35.39418316362267,24.94737150790172,5.814208552821553,-25.76418786872404,-39.31328966338185,2.3054978508075235,1.1322792478072756,-4.212529902305534,40.78384555662321,42344.26581729793,33641.69407622177,33641.69407622177,75985.9598935197,77456.45564861943,77456.45564861943,33641.69407622177,111098.1497248412,111098.1497248412,111098.1497248412,137747.720142731,91660.7090480181,56548.51921669682,39013.544257023656,26649.570417889798,0.0,65663.11467491345,22652.13485520633,1609.9901267424484,0.0,0.8880768724558641,2.8946187834648436,0.0014959135982669303,365673.4501782598,1588609.036188417,4.34433792066117,1588609.036188417,4.34433792066117,0.85,0.10318569336401334,4.027634451161993,1.2666652651457118,1.0,0.0,4.027634451161557,1.2809644583100368,1.2812634924407962,3.1442202982552767,19344.25867976611,1972.5654203796516,4632.441516551485,4632.441516551485,7.26219509863679,6.319350253496786,0.5388539975740452,5.780496255922741,5.790908078109075,5.790908078109075,1.6545451651740213,0.0,0.0,0.0002334323654385558,0.9273237786681856,0.0002517269273239271,198.32913918550543,0.0,0.0,0.0,0.0,8.520867863191609e-05,0.00014822368680663972,0.0005969908274606675,0.10318569335171318,0.07193475056729368,0.0312509427844195,0.10318591236922735,0.07193475057586857,0.03125094278814477,0.3735267342943139,0.3735267342943139,0.16227297275708585,0.0,5.385092935029377,5.3723317045423755,5.414469967932519,5.344809150112837,5.375254272796667,5.274744599320343,26649.570417889798,22652.13485520633,0.85,1.157209192249147,0.644871417186604,42257.704602238395,25750.0,0.0,0.0,7483.68115634167,0.11247945221040531,2.81198630526013,3084.3911927639692,4399.289963577701,7483.68115634167,67.4749095429652,0.6086550444285997,1.2082021441544273,1.2600961171421168,1.1523885827651905,0.0038391180864443693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33233.68115634167,,,,,,,,,,,,,,,,,,,,2.0,15439.374661729953,1609.9901267424484,0.3735267342943139,0.16227297275708585,6.112874298809886,5.790908078109075
517.0,-29.273335419478336,6.315954419890035,35.39401707271598,24.94624271001669,5.812887210830799,-25.764713167488694,-39.3138952209614,2.3042649588410384,1.1229188447696288,-4.2139221914468425,40.78352868316793,42345.01533739997,33637.66121614161,33637.66121614161,75982.67655354159,77457.23513504163,77457.23513504163,33637.66121614161,111094.89635118324,111094.89635118324,111094.89635118324,137743.98985164228,91661.13046372312,56548.91066608088,39013.57755293582,26649.093500459032,0.0,65662.67105339485,22651.729475390177,1610.0,0.0,0.8880710212423643,2.894578883101191,0.0014959135982669303,365653.73676163855,1588595.147872543,4.344534153928564,1588595.147872543,4.344534153928564,0.85,0.10318464439814413,4.027634451161993,1.266667980127968,1.0,0.0,4.027634451160449,1.2809701917147827,1.281269227183974,3.1442062252599046,19344.347616176205,1972.5744893695814,4632.441516551485,4632.441516551485,7.261324529614871,6.315954419890035,0.5373274962616232,5.778626923628412,5.792086962898536,5.792086962898536,1.6548819893995819,0.0,0.0,0.0002334323654385558,0.9273656927979894,0.0002517155500267196,198.3294944463696,0.0,0.0,0.0,0.0,8.52028737754047e-05,0.0001482294916631511,0.0005970142073007368,0.10318464438146534,0.07193526857925356,0.031249375802211782,0.10318444295059342,0.07193526859088119,0.031249375807262943,0.37352836843147136,0.37352836843147136,0.16226437748135103,0.0,5.37596694407938,5.3736910110856115,5.381206169538984,5.3368410362164695,5.376500611181029,5.245571723912008,26649.093500459032,22651.729475390177,0.85,1.1571670072902582,0.6448871886884759,42257.704602238395,25750.0,0.0,0.0,7480.161183331593,0.11241548278661614,2.810387069665401,3083.079708584948,4397.081474746645,7480.161183331593,67.5873586039425,0.6083088895379657,1.2081356015259554,1.2601121349981819,1.1523885827651905,0.0038382119097155405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33230.16118333159,,,,,,,,,,,,,,,,,,,,2.0,15439.390223016902,1610.0,0.37352836843147136,0.16226437748135103,6.112874298809886,5.792086962898536
518.0,-29.27377581070218,6.3125644627649855,35.393850818886406,24.945173074398213,5.811624120638982,-25.765235828350576,-39.31449662251396,2.303084138288159,1.113155690151359,-4.215252542884793,40.78319175605134,42345.7332043886,33633.43884627605,33633.43884627605,75979.17205066464,77458.0183829739,77458.0183829739,33633.43884627605,111091.45722924994,111091.45722924994,111091.45722924994,137739.92288623314,91661.58066088584,56549.295482303896,39013.65019842438,26648.465656983186,0.0,65662.11585540757,22651.195808435707,1610.0,0.0,0.8880655521157989,2.8945518076000547,0.0014959135982669303,365634.90109927335,1588580.380720983,4.344717574676134,1588580.380720983,4.344717574676134,0.85,0.10318352060094588,4.027634451161993,1.2666705764224755,1.0,0.0,4.027634451162827,1.2809756830162677,1.2812747197673733,3.144192746640019,19344.44262668248,1972.5841777449468,4632.441516551485,4632.441516551485,7.260413051326267,6.3125644627649855,0.5358342949662287,5.776730167798757,5.793261470182995,5.793261470182995,1.6552175629094272,0.0,0.0,0.0002334323654385558,0.9274079488858104,0.0002517040809484131,198.32985258939513,0.0,0.0,0.0,0.0,8.51971091201953e-05,0.0001482352563183605,0.0005970374252246573,0.10318352058619912,0.07193573769712557,0.03124778288907355,0.10318284232859337,0.07193573770740644,0.03124778289353944,0.3735300064269307,0.3735300064269307,0.1622557595703059,0.0,5.36695650973445,5.375051868918092,5.348321210312179,5.328408233036157,5.377984464570545,5.214319122449922,26648.465656983186,22651.195808435707,0.85,1.157123419811447,0.6449035741954581,42257.704602238395,25750.0,0.0,0.0,7476.643991270315,0.11235158256385852,2.8087895640964606,3081.7690626261087,4394.874928644207,7476.643991270315,67.6997437283754,0.6079631091117881,1.2080691760000868,1.2601281329661327,1.1523885827651905,0.0038373070621119166,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33226.64399127031,,,,,,,,,,,,,,,,,,,,2.0,15439.405708194781,1610.0,0.3735300064269307,0.1622557595703059,6.112874298809886,5.793261470182995
519.0,-29.274218874064562,6.309183433122049,35.39368501294092,24.944271391164534,5.810562551550689,-25.76574074134915,-39.31506519494576,2.30208441883459,1.1017839399564195,-4.2164630878820955,40.78287229342847,42346.30381550774,33628.85278705781,33628.85278705781,75975.15660256555,77458.6654901763,77458.6654901763,33628.85278705781,111087.5182772341,111087.5182772341,111087.5182772341,137735.40749826914,91661.97738327223,56549.615708600904,39013.73519407925,26647.889221035028,0.0,65661.62441511427,22650.705837879774,1610.0,0.0,0.888060621325267,2.8945607213669926,0.0014959135982669303,365617.7623668589,1588566.379115091,4.344882942314854,1588566.379115091,4.344882942314854,0.85,0.1031823524323654,4.027634451161993,1.2666728595132013,1.0,0.0,4.027634451161243,1.2809803321599205,1.2812793699963432,3.144181335220668,19344.52635176541,1972.5927153273963,4632.441516551485,4632.441516551485,7.259423063821436,6.309183433122049,0.5344078314362237,5.774775601685826,5.794432090483422,5.794432090483422,1.6555520258524064,0.0,0.0,0.0002334323654385558,0.9274504634650029,0.00025169254276550835,198.33021290681137,0.0,0.0,0.0,0.0,8.519165947569728e-05,0.00014824070596285851,0.000597059374400584,0.10318235242026537,0.07193617844750927,0.031246173972756097,0.10318258717794539,0.0719361784559451,0.03124617397642029,0.37353164850934734,0.37353164850934734,0.1622471243580564,0.0,5.357670939873515,5.376273229893911,5.314849732937546,5.318247027838538,5.378873859279452,5.178730393611488,26647.889221035028,22650.705837879774,0.85,1.157070926577279,0.6449170911123588,42257.704602238395,25750.0,0.0,0.0,7473.129229905568,0.11228775143599184,2.8071937858997935,3080.4590453521573,4392.67018455341,7473.129229905568,67.81206498541444,0.607617702575713,1.2080028673064278,1.2601441034957905,1.1523885827651905,0.00383640396972611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33223.129229905564,,,,,,,,,,,,,,,,,,,,2.0,15439.421107843282,1610.0,0.37353164850934734,0.1622471243580564,6.112874298809886,5.794432090483422
520.0,-29.27466548188615,6.3058106307192645,35.39351730786865,24.943249811790906,5.809361799942299,-25.766262764269243,-39.31565891308708,2.3009590823252606,1.0913657323722532,-4.217694639479491,40.782485367748166,42346.96470832196,33624.35252522359,33624.35252522359,75971.31723354556,77459.39093543736,77459.39093543736,33624.35252522359,111083.74346066095,111083.74346066095,111083.74346066095,137730.6592733335,91662.39752688012,56549.971299764395,39013.806919017465,26646.915812672545,0.0,65660.72273169001,22649.878440771663,1609.9784353222508,0.0,0.8880558260831282,2.8945542803483226,0.0014959135982669303,365600.3268722732,1588549.4208213305,4.3450437651723135,1588549.4208213305,4.3450437651723135,0.85,0.103181067253138,4.027634451161993,1.2666753695392985,1.0,0.0,4.027634451162015,1.2809855655195728,1.2812846045776944,3.144168489930149,19344.615019709592,1972.6017569414216,4632.441516551485,4632.441516551485,7.258451597302511,6.3058106307192645,0.5329711301470192,5.772839500572245,5.795599753979078,5.795599753979078,1.6558856439940222,0.0,0.0,0.0002334323654385558,0.9274933202843496,0.00025168091277141537,198.3305761080532,0.0,0.0,0.0,0.0,8.518596915885654e-05,0.00014824639627969926,0.0005970822929167298,0.10318106724147899,0.07193654695187962,0.031244520289599374,0.10318041838427715,0.07193654696000823,0.031244520293129765,0.37353328630575916,0.37353328630575916,0.1622384177994363,0.0,5.348413371663241,5.377581154172333,5.281272322150016,5.309060371851729,5.380488304192852,5.1446911195952225,26646.915812672545,22649.878440771663,0.85,1.157028343169292,0.6449360126808951,42257.704602238395,25750.0,0.0,0.0,7469.616236889573,0.11222398929707814,2.805599732426951,3079.1492594280635,4390.4669774615095,7469.616236889573,67.92432244410415,0.607272669356483,1.2079366751753497,1.2601600322119184,1.1523885827651905,0.003835503444078037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33219.616236889575,,,,,,,,,,,,,,,,,,,,2.0,15439.43643928023,1609.9784353222508,0.37353328630575916,0.1622384177994363,6.112874298809886,5.795599753979078
521.0,-29.275115785503104,6.302441081491345,35.39335124413427,24.942121048830472,5.8080418456110925,-25.766800033572558,-39.31627753246573,2.299726093679624,1.0824073631786746,-4.2191128321276565,40.78219776314339,42347.71413818168,33620.45106897427,33620.45106897427,75968.16520715595,77460.16487328906,77460.16487328906,33620.45106897427,111080.61594226334,111080.61594226334,111080.61594226334,137727.25286457504,91662.81940303766,56550.36866792637,39013.83415012366,26646.636922311714,0.0,65660.47107243538,22649.641383964958,1610.0,0.0,0.8880497392365768,2.894505893127025,0.0014959135982669303,365580.2498445605,1588536.8156898043,4.345247907580421,1588536.8156898043,4.345247907580421,0.85,0.1031800467488084,4.027634451161993,1.2666780861699953,1.0,0.0,4.027634451162507,1.280991299562877,1.2812903399595796,3.1441544158312205,19344.70405329451,1972.6108358404258,4632.441516551485,4632.441516551485,7.257609394279466,6.302441081491345,0.5314309769010048,5.77101010459034,5.7967642643094415,5.7967642643094415,1.656218361231269,0.0,0.0,0.0002334323654385558,0.9275365339182482,0.0002516691870372517,198.33094231622616,0.0,0.0,0.0,0.0,8.518004055713889e-05,0.0001482523248814169,0.0005971061711572551,0.10318004673095754,0.07193711166131525,0.031242935069642295,0.10317936836072422,0.07193711167376078,0.03124293507504762,0.37353492673911476,0.37353492673911476,0.1622296254227744,0.0,5.3395700635993535,5.378900536254207,5.249036927200393,5.301520195306352,5.381501114093567,5.117469473212793,26646.636922311714,22649.641383964958,0.85,1.1569847728224387,0.6449498982647335,42257.704602238395,25750.0,0.0,0.0,7466.105161623986,0.11216029604138152,2.8040074010345353,3077.8397957008588,4388.265365923126,7466.105161623986,68.03651617338325,0.6069280088819341,1.2078705993379912,1.2601759224116689,1.1523885827651905,0.0038346052971939527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33216.105161623986,,,,,,,,,,,,,,,,,,,,2.0,15439.45168494107,1610.0,0.37353492673911476,0.1622296254227744,6.112874298809886,5.7967642643094415
522.0,-29.275567907671014,6.299080508417207,35.393185646757146,24.941233195737027,5.806993220719987,-25.76731180493202,-39.31685088956726,2.298737117981107,1.0712131087542502,-4.220311476821749,40.78187921866302,42348.2679403067,33615.86584428824,33615.86584428824,75964.13378459495,77460.81577594363,77460.81577594363,33615.86584428824,111076.68162023186,111076.68162023186,111076.68162023186,137722.74662400753,91663.22882888807,56550.68099325159,39013.942039596084,26646.065003775657,0.0,65660.00704337173,22649.15525320931,1610.0,0.0,0.8880448642003343,2.8945138582295105,0.0014959135982669303,365563.28158096963,1588522.8546139342,4.345411409329653,1588522.8546139342,4.345411409329653,0.85,0.10317884121659529,4.027634451161993,1.266680331346579,1.0,0.0,4.027634451164743,1.280995898855212,1.2812949403255942,3.1441431270477684,19344.790459341795,1972.6196468051573,4632.441516551485,4632.441516551485,7.256619586924176,6.299080508417207,0.530011794568102,5.769068713849105,5.797924134676884,5.797924134676884,1.656549752764824,0.0,0.0,0.0002334323654385558,0.9275799242558908,0.00025165741445495,198.33131000469118,0.0,0.0,0.0,0.0,8.517454607158252e-05,0.00014825781936697328,0.0005971283009365733,0.10317884120475894,0.0719375488909875,0.03124129231377144,0.10317908587491914,0.07193754889923992,0.03124129231735537,0.37353657084908165,0.37353657084908165,0.16222082342236602,0.0,5.3304136958403205,5.3800585107673555,5.216140199160009,5.291524585575985,5.382427781474917,5.08234393846692,26646.065003775657,22649.15525320931,0.85,1.1569315509579037,0.644962890612143,42257.704602238395,25750.0,0.0,0.0,7462.597075391666,0.11209667156336756,2.8024167890841865,3076.5312996591615,4386.065775732505,7462.597075391666,68.14864624208482,0.6065837205809929,1.2078046395262532,1.2601917975280224,1.1523885827651905,0.0038337082035346127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33212.59707539166,,,,,,,,,,,,,,,,,,,,2.0,15439.46684167588,1610.0,0.37353657084908165,0.16222082342236602,6.112874298809886,5.797924134676884
523.0,-29.276024732605467,6.295724546041062,35.393019659182734,24.940100346598797,5.805666696044053,-25.767855600965603,-39.31747425869105,2.29749756440417,1.062203516571401,-4.221672315923017,40.78153665903966,42349.01063446984,33611.80622494635,33611.80622494635,75960.8168594162,77461.59971155069,77461.59971155069,33611.80622494635,111073.40593649703,111073.40593649703,111073.40593649703,137718.82919167314,91663.66068088567,56551.0716038047,39013.9878634233,26645.423255176116,0.0,65659.41111859941,22648.6097668997,1610.0,0.0,0.8880392610128695,2.894473016066965,0.0014959135982669303,365544.01800818386,1588507.8411127205,4.345599333750161,1588507.8411127205,4.345599333750161,0.85,0.1031776770971098,4.027634451161993,1.2666830194042995,1.0,0.0,4.027634451160261,1.2810016635220267,1.281300706338139,3.1441289780126334,19344.881598247874,1972.6289403871735,4632.441516551485,4632.441516551485,7.255743241410178,6.295724546041062,0.5285033692103207,5.767221176830741,5.799081096935338,5.799081096935338,1.6568803134100967,0.0,0.0,0.0002334323654385558,0.9276237681441322,0.00025164551993485097,198.33168151906696,0.0,0.0,0.0,0.0,8.516857269211165e-05,0.00014826379274644416,0.0005971523595255201,0.10317767708166226,0.07193802395066232,0.03123965313099994,0.10317697899042463,0.0719380239614327,0.0312396531356771,0.3735382089878665,0.3735382089878665,0.162211952111823,0.0,5.321620386637505,5.381337450747537,5.184164227854808,5.283875832494402,5.383884317574882,5.053744222127023,26645.423255176116,22648.6097668997,0.85,1.1568915341352901,0.6449800556081076,42257.704602238395,25750.0,0.0,0.0,7459.090739809057,0.11203311575770392,2.8008278939425955,3075.223027372563,4383.867712436494,7459.090739809057,68.26071271893649,0.6062398038836788,1.207738795472797,1.2602076305967473,1.1523885827651905,0.0038328136857097455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33209.09073980906,,,,,,,,,,,,,,,,,,,,2.0,15439.481946968934,1610.0,0.3735382089878665,0.162211952111823,6.112874298809886,5.799081096935338
524.0,-29.2764837299601,6.292381853633137,35.392851065107166,24.93930043363946,5.804727377840346,-25.76836262879056,-39.318039373587794,2.296606276670845,1.0497842880023995,-4.222698730487106,40.78112876724321,42349.502303514724,33606.710182872026,33606.710182872026,75956.21248638675,77462.16413854015,77462.16413854015,33606.710182872026,111068.87432141218,111068.87432141218,111068.87432141218,137713.1096211699,91664.030666945,56551.36883191981,39014.06870558354,26644.235299757707,0.0,65658.30400534124,22647.60000479405,1609.9616381455508,0.0,0.8880355691309036,2.8945180695354367,0.0014959135982669303,365529.4889613445,1588489.9644113486,4.345723156085321,1588489.9644113486,4.345723156085321,0.85,0.1031761984211386,4.027634451161993,1.2666851711692289,1.0,0.0,4.0276344511610835,1.28100580857607,1.2813048523598223,3.1441188043003474,19344.959680843065,1972.6369025960003,4632.441516551485,4632.441516551485,7.254643164473186,6.292381853633137,0.5271810893960014,5.765200764237136,5.800233849132564,5.800233849132564,1.6572096711807325,0.0,0.0,0.0002334323654385558,0.9276678227828568,0.0002516335693721656,198.33205480157238,0.0,0.0,0.0,0.0,8.51631578632272e-05,0.0001482692075753286,0.0005971741684768822,0.10317619841391536,0.07193828278785784,0.031237915626057516,0.10317569757648974,0.07193828279289421,0.031237915628244392,0.37353985046026034,0.37353985046026034,0.16220305928126216,0.0,5.312181218691137,5.382483339498833,5.150363249395923,5.272483018489481,5.385129237385058,5.0132788025436525,26644.235299757707,22647.60000479405,0.85,1.1568409150533006,0.6449984193936784,42257.704602238395,25750.0,0.0,0.0,7455.587093921124,0.11196962851925858,2.799240712981462,3073.915544841022,4381.671549080102,7455.587093921124,68.37271567256064,0.6058962582210958,1.2076730669110416,1.260223442183903,1.1523885827651905,0.0038319205805606195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33205.58709392112,,,,,,,,,,,,,,,,,,,,2.0,15439.496942979156,1609.9616381455508,0.37353985046026034,0.16220305928126216,6.112874298809886,5.800233849132564
525.0,-29.276946289948,6.289041661007775,35.392685761821696,24.938211833965056,5.803453653920644,-25.76890630662981,-39.31865893593056,2.29541367060169,1.0410387477785434,-4.224128784404001,40.780887426409514,42350.20599559431,33602.90738416394,33602.90738416394,75953.11337975826,77462.91369095979,77462.91369095979,33602.90738416394,111065.82107512373,111065.82107512373,111065.82107512373,137710.07313137638,91664.45183136062,56551.74413599204,39014.11966152065,26644.25205625264,0.0,65658.37171777329,22647.614247814745,1610.0,0.0,0.8880292563211181,2.894465420203688,0.0014959135982669303,365509.2470959364,1588479.387221857,4.345934883570603,1588479.387221857,4.345934883570603,0.85,0.10317521492565326,4.027634451161993,1.2666877762554214,1.0,0.0,4.027634451162856,1.2810113549937125,1.2813104000722457,3.144105191153252,19345.04856422055,1972.645966178109,4632.441516551485,4632.441516551485,7.253822258543883,6.289041661007775,0.5256371160403113,5.763404544967464,5.801385011166241,5.801385011166241,1.657538574618926,0.0,0.0,0.0002334323654385558,0.9277122216474035,0.00025162152658076835,198.33243098283344,0.0,0.0,0.0,0.0,8.515722169440003e-05,0.00014827514374415575,0.0005971980771949584,0.1031752149067319,0.07193890664956169,0.031236308257170206,0.10317554583311461,0.07193890666275464,0.031236308262898627,0.3735414873803935,0.3735414873803935,0.16219401720027224,0.0,5.303319437352286,5.383678634169939,5.118354887517398,5.265167532182545,5.385760050317401,4.98767778957415,26644.25205625264,22647.614247814745,0.85,1.1567925215422035,0.6450084716939514,42257.704602238395,25750.0,0.0,0.0,7452.084269120263,0.11190620974310016,2.7976552435775015,3072.607728721889,4379.476540398375,7452.084269120263,68.48465517147464,0.6055530830254333,1.2076074535751609,1.2602391914895208,1.1523885827651905,0.003831031191021788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33202.08426912026,,,,,,,,,,,,,,,,,,,,2.0,15439.511880241067,1610.0,0.3735414873803935,0.16219401720027224,6.112874298809886,5.801385011166241
526.0,-29.27741221629841,6.285708152263573,35.392520468675215,24.93720865985381,5.802271816018516,-25.76944382400629,-39.3192625028081,2.294303423726406,1.0312525366600198,-4.225399549115474,40.78055711499759,42350.829487208495,33598.60563286846,33598.60563286846,75949.43512007696,77463.6369515675,77463.6369515675,33598.60563286846,111062.24258443597,111062.24258443597,111062.24258443597,137705.89090059386,91664.88527124122,56552.07780688244,39014.2305159542,26643.648316157894,0.0,65657.8788321121,22647.10106873421,1610.0,0.0,0.8880240605932982,2.894445819466603,0.0014959135982669303,365491.26064577745,1588464.9108254358,4.346109146409729,1588464.9108254358,4.346109146409729,0.85,0.10317397830051418,4.027634451161993,1.266690224739723,1.0,0.0,4.027634451159444,1.2810165184290654,1.2813155647129741,3.144092518105197,19345.140038236616,1972.6552939318337,4632.441516551485,4632.441516551485,7.252893644274255,6.285708152263573,0.5241798917574245,5.761528260506148,5.802531356146979,5.802531356146979,1.6578661017562797,0.0,0.0,0.0002334323654385558,0.9277569459503493,0.00025160939668248885,198.33280990326304,0.0,0.0,0.0,0.0,8.515143914954557e-05,0.0001482809262890102,0.0005972213671718296,0.10317397828715333,0.0719393584994864,0.03123461978766692,0.10317424348832163,0.07193935850880248,0.0312346197917117,0.37354312441993637,0.37354312441993637,0.16218494193702593,0.0,5.294467149310435,5.384823654772674,5.086494040197465,5.2566520857754995,5.3870046013298065,4.956707182155526,26643.648316157894,22647.10106873421,0.85,1.1567451838381877,0.6450228097605776,42257.704602238395,25750.0,0.0,0.0,7448.584583564388,0.1118428593244973,2.79607148311243,3071.300974929718,4377.28360863467,7448.584583564388,68.59653128409101,0.6052102777299633,1.207541955200082,1.2602549292563447,1.1523885827651905,0.003830142650136953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33198.584583564385,,,,,,,,,,,,,,,,,,,,2.0,15439.526730831643,1610.0,0.37354312441993637,0.16218494193702593,6.112874298809886,5.802531356146979
527.0,-29.277881163752838,6.282381283994405,35.39235518533612,24.936200177203887,5.801090690364671,-25.769983989271523,-39.319873962644465,2.293193515882623,1.0214392180913023,-4.226668715251751,40.78022681435614,42351.47376766151,33594.31132508118,33594.31132508118,75945.78509274269,77464.33579572318,77464.33579572318,33594.31132508118,111058.64712080435,111058.64712080435,111058.64712080435,137701.6922593011,91665.29580555708,56552.43377749265,39014.291142293805,26643.045138496764,0.0,65657.33628079057,22646.58836772225,1610.0,0.0,0.8880188726172713,2.894426781720465,0.0014959135982669303,365473.2975146441,1588450.4350007046,4.346283150650855,1588450.4350007046,4.346283150650855,0.85,0.10317273280023166,4.027634451161993,1.2666927094897256,1.0,0.0,4.0276344511611075,1.2810216803292878,1.281320727818214,3.144079848927058,19345.226678216663,1972.6641287510683,4632.441516551485,4632.441516551485,7.251966636826468,6.282381283994405,0.5227237668190519,5.759657517175353,5.803674150444158,5.803674150444158,1.6581926144126165,0.0,0.0,0.0002334323654385558,0.9278019625982532,0.0002515971886768191,198.33319128210528,0.0,0.0,0.0,0.0,8.514558135532605e-05,0.00014828678408322974,0.000597244960225636,0.10317273278690528,0.07193980926483415,0.031232923522071132,0.10317296212036317,0.0719398092741263,0.03123292352610536,0.37354475930191006,0.37354475930191006,0.16217582773828315,0.0,5.285676190667289,5.385962677029113,5.054849879731137,5.2481079333430785,5.388122557872123,4.925933288185945,26643.045138496764,22646.58836772225,0.85,1.1566991503881985,0.645037952598944,42257.704602238395,25750.0,0.0,0.0,7445.087132781252,0.11177957715891818,2.794489428972952,3069.994740273857,4375.092392507395,7445.087132781252,68.70834407871769,0.6048678417690373,1.2074765715214812,1.2602706357694793,1.1523885827651905,0.003829256070149098,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33195.08713278125,,,,,,,,,,,,,,,,,,,,2.0,15439.541498564093,1610.0,0.37354475930191006,0.16217582773828315,6.112874298809886,5.803674150444158
528.0,-29.27835275625514,6.279067078621927,35.392186658776104,24.93535535121339,5.800104484278018,-25.770507042206688,-39.320452767983056,2.292258770229454,1.009630778396513,-4.227702571424078,40.77980178595682,42351.97128928022,33589.29656806831,33589.29656806831,75941.26785734853,77464.90817594486,77464.90817594486,33589.29656806831,111054.20474401317,111054.20474401317,111054.20474401317,137695.96778914423,91665.6598593878,56552.72297272285,39014.37431851662,26641.76304513106,0.0,65656.13736364768,22645.498588361403,1609.9566180717898,0.0,0.8880152039932947,2.894462745452561,0.0014959135982669303,365458.6653525535,1588431.807764146,4.346406196804241,1588431.807764146,4.346406196804241,0.85,0.10317117757827113,4.027634451161993,1.2666948420228437,1.0,0.0,4.027634451162689,1.2810260276268037,1.2813250761305826,3.1440691791590574,19345.30350886251,1972.6719632965908,4632.441516551485,4632.441516551485,7.250884106805323,6.279067078621927,0.5213995392424566,5.7576675393794705,5.804813392103398,5.804813392103398,1.6585181120295422,0.0,0.0,0.0002334323654385558,0.9278472355343957,0.0002515849123634128,198.33357481355316,0.0,0.0,0.0,0.0,8.514003673482623e-05,0.00014829232870372955,0.0005972672919301796,0.10317117757111485,0.07194004926675396,0.0312311283043609,0.10317103777420499,0.07194004927174394,0.031231128306527186,0.3735463928572757,0.3735463928572757,0.16216667429624743,0.0,5.276400014048818,5.387058711517511,5.021703925178656,5.237333349820574,5.389490848537548,4.887227416699034,26641.76304513106,22645.498588361403,0.85,1.1566514709315736,0.645057309032766,42257.704602238395,25750.0,0.0,0.0,7441.591923371424,0.11171636314203022,2.792909078550753,3068.689029764607,4372.902893606817,7441.591923371424,68.82009362355804,0.6045257745780851,1.2074113022757835,1.2602863112320455,1.1523885827651905,0.003828371438385759,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33191.59192337142,,,,,,,,,,,,,,,,,,,,2.0,15439.556190242878,1609.9566180717898,0.3735463928572757,0.16216667429624743,6.112874298809886,5.804813392103398
529.0,-29.278827307763372,6.2757511692426196,35.39202113973364,24.93406251249837,5.798595126043297,-25.771085076817748,-39.32111511295659,2.2908528950967524,1.003111522340248,-4.229279264522815,40.779552329647316,42352.80435743603,33586.00678437948,33586.00678437948,75938.8111418155,77465.78462299485,77465.78462299485,33586.00678437948,111051.79140737433,111051.79140737433,111051.79140737433,137693.5973884192,91666.11737756977,56553.13711200714,39014.42251729181,26641.805981044865,0.0,65656.22849833667,22645.535083888135,1610.0,0.0,0.8880081831771115,2.8943625831569078,0.0014959135982669303,365436.3513061776,1588420.8752028556,4.346641677888282,1588420.8752028556,4.346641677888282,0.85,0.10317021732964561,4.027634451161993,1.2666977443778888,1.0,0.0,4.027634451161822,1.2810325661000102,1.2813316161301598,3.144053131626285,19345.40006441128,1972.681809222444,4632.441516551485,4632.441516551485,7.250173944857875,6.2757511692426196,0.5197754906139025,5.755975678628717,5.805950908956024,5.805950908956024,1.6588431168445783,0.0,0.0,0.0002334323654385558,0.927892794941444,0.000251572559579242,198.33396075296545,0.0,0.0,0.0,0.0,8.513369226236484e-05,0.00014829867317619095,0.0005972928451460396,0.10317021730643974,0.07194072324055527,0.031229494065884482,0.10316943183085978,0.07194072325673669,0.031229494072908925,0.37354802350277855,0.37354802350277855,0.16215737725462917,0.0,5.268195711081432,5.388356397832467,4.991631454269964,5.23239078686305,5.390570095425971,4.868422456612052,26641.805981044865,22645.535083888135,0.85,1.1566124475721193,0.6450691019894478,42257.704602238395,25750.0,0.0,0.0,7438.097658862338,0.11165321716969945,2.7913304292424836,3067.3830640206074,4370.714594841731,7438.097658862338,68.93177998671132,0.6041840755936113,1.2073461472001576,1.260301927265703,1.1523885827651905,0.003827490354625395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33188.09765886234,,,,,,,,,,,,,,,,,,,,2.0,15439.570813300958,1610.0,0.37354802350277855,0.16215737725462917,6.112874298809886,5.805950908956024
530.0,-29.27930513498361,6.272442371381873,35.391855742304344,24.933085112739377,5.797450786950444,-25.771629553598455,-39.321727271284885,2.289775205565923,0.9931852463450923,-4.230523461459469,40.77922483351628,42353.41529897587,33581.66316659376,33581.66316659376,75935.07846556963,77466.46056394148,77466.46056394148,33581.66316659376,111048.12373053524,111048.12373053524,111048.12373053524,137689.3367045694,91666.52350223651,56553.47823727366,39014.49473884761,26641.21297403417,0.0,65655.70771288178,22645.031027929042,1610.0,0.0,0.8880031097843849,2.8943480674147937,0.0014959135982669303,365418.74364424305,1588406.5225893448,4.346811843170676,1588406.5225893448,4.346811843170676,0.85,0.10316893714797128,4.027634451161993,1.2667001604428516,1.0,0.0,4.02763445116423,1.28103757828601,1.281336629486227,3.1440408302080005,19345.485773770186,1972.6905491447321,4632.441516551485,4632.441516551485,7.249236292915548,6.272442371381873,0.5183324789439672,5.7541098924379055,5.807082388090969,5.807082388090969,1.65916639659742,0.0,0.0,0.0002334323654385558,0.9279386712725125,0.00025156012209130415,198.33434935793986,0.0,0.0,0.0,0.0,8.512782890648928e-05,0.00014830453653206653,0.0005973164606001636,0.10316893713520876,0.07194116812739776,0.031227769007811008,0.10316832499037253,0.07194116813629728,0.031227769011673994,0.3735496647846249,0.3735496647846249,0.16214812969404954,0.0,5.259770748808933,5.389473393210267,4.961246827512014,5.223708707804576,5.391592038148872,4.8374150664236595,26641.21297403417,22645.031027929042,0.85,1.1565647696258252,0.645083523951811,42257.704602238395,25750.0,0.0,0.0,7434.607423304502,0.11159013913799004,2.7897534784497484,3066.07870050028,4368.528722804222,7434.607423304502,69.04340323617271,0.6038427442531924,1.207281106032516,1.2603175515639877,1.1523885827651905,0.0038266089984877803,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33184.6074233045,,,,,,,,,,,,,,,,,,,,2.0,15439.585361360534,1610.0,0.3735496647846249,0.16214812969404954,6.112874298809886,5.807082388090969
531.0,-29.279786314205733,6.269143929099317,35.39168990945026,24.9322451412678,5.796468330263148,-25.772160859901877,-39.322318544704444,2.288842875958675,0.9818855459920997,-4.231638817452788,40.778881356516195,42353.926134926405,33576.93239309979,33576.93239309979,75930.8585280262,77467.03733036795,77467.03733036795,33576.93239309979,111043.96972346774,111043.96972346774,111043.96972346774,137684.43355864976,91666.89734006418,56553.78614461999,39014.56799493799,26640.46383518202,0.0,65655.03183012002,22644.39425990472,1609.9882332212098,0.0,0.8879987399821387,2.8943674654279383,0.0014959135982669303,365402.95988275803,1588391.4697148406,4.346958410584541,1588391.4697148406,4.346958410584541,0.85,0.1031675526260321,4.027634451161993,1.2667023424291983,1.0,0.0,4.027634451162919,1.281041914454612,1.2813409666670836,3.1440301880182506,19345.564669250245,1972.6985942447468,4632.441516551485,4632.441516551485,7.2482150661009035,6.269143929099317,0.5169620722892798,5.752181856810037,5.808210486018382,5.808210486018382,1.6594887102909663,0.0,0.0,0.0002334323654385558,0.9279848719032804,0.0002515475979255892,198.3347406905528,0.0,0.0,0.0,0.0,8.512216594415555e-05,0.00014831019949440024,0.0005973392689423544,0.10316755261632499,0.07194154008157129,0.031226012534753697,0.10316775472708771,0.07194154008834028,0.03122601253769182,0.3735513044787535,0.3735513044787535,0.16213888273253205,0.0,5.250945567268047,5.390482059729891,4.929791207996743,5.21352436344489,5.392410596132436,4.801921081276589,26640.46383518202,22644.39425990472,0.85,1.156512401433214,0.6450979453412746,42257.704602238395,25750.0,0.0,0.0,7431.11931919336,0.11152712894316419,2.788178223579102,3064.774798103045,4366.344521090315,7431.11931919336,69.15496343983352,0.6035017799954767,1.2072161785115108,1.2603331425883075,1.1523885827651905,0.003825729712632296,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33181.119319193356,,,,,,,,,,,,,,,,,,,,2.0,15439.599827978296,1609.9882332212098,0.3735513044787535,0.16213888273253205,6.112874298809886,5.808210486018382
532.0,-29.280270767070377,6.265850323356077,35.39152501446208,24.931196530256443,5.795243585737643,-25.772719342961807,-39.322947851009644,2.2876921616297103,0.9728753969358763,-4.232958880978756,40.77857700702091,42354.581581118335,33572.86533764581,33572.86533764581,75927.44691876415,77467.75029054546,77467.75029054546,33572.86533764581,111040.61562819127,111040.61562819127,111040.61562819127,137680.66490622383,91667.31060506571,56554.141895641114,39014.63189936066,26640.049278032566,0.0,65654.68117739323,22644.04188632768,1610.0,0.0,0.8879932026069115,2.8943315488406025,0.0014959135982669303,365384.27992989763,1588378.1316927113,4.347144140950608,1588378.1316927113,4.347144140950608,0.85,0.10316633924100872,4.027634451161993,1.2667048579500988,1.0,0.0,4.027634451160996,1.2810472663484482,1.2813463198102903,3.144017053049521,19345.651885519634,1972.7074878291398,4632.441516551485,4632.441516551485,7.247337115361656,6.265850323356077,0.5154797051303328,5.750370618225745,5.809336193215447,5.809336193215447,1.6598103409186993,0.0,0.0,0.0002334323654385558,0.9280313893614514,0.0002515349891334744,198.3351346871082,0.0,0.0,0.0,0.0,8.511613910171562e-05,0.00014831622633684017,0.0005973635428605972,0.10316633922605144,0.07194204234098331,0.031224296885068132,0.10316658517916844,0.07194204235141362,0.031224296889595105,0.3735529370754207,0.3735529370754207,0.1621295510202858,0.0,5.242424920810663,5.391559981377611,4.899181336504341,5.205834277914619,5.393378897181492,4.774309183812818,26640.049278032566,22644.04188632768,0.85,1.1564666152839096,0.6451113739579353,42257.704602238395,25750.0,0.0,0.0,7427.632648457207,0.11146418648168158,2.786604662042037,3063.4709375368584,4364.161710920349,7427.632648457207,69.26646066548146,0.6031611822601812,1.2071513643765324,1.260348685050859,1.1523885827651905,0.0038248533576852256,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33177.632648457206,,,,,,,,,,,,,,,,,,,,2.0,15439.614211516713,1610.0,0.3735529370754207,0.1621295510202858,6.112874298809886,5.809336193215447
533.0,-29.280757351208166,6.262563301585605,35.39136014771285,24.93019098127263,5.794078755948634,-25.773273751325075,-39.323565213102825,2.2865951560655167,0.9631823461952536,-4.234210591952686,40.778248039480566,42355.1788008815,33568.5912048973,33568.5912048973,75923.77000577879,77468.39523786964,77468.39523786964,33568.5912048973,111036.98644276694,111036.98644276694,111036.98644276694,137676.43919633175,91667.68098074307,56554.46454375482,39014.68492998694,26639.4527535648,0.0,65654.13768355174,22643.53484053008,1610.0,0.0,0.8879880961054205,2.894313009973751,0.0014959135982669303,365366.56791188556,1588363.714887555,4.347315420689,1588363.714887555,4.347315420689,0.85,0.1031650357097759,4.027634451161993,1.2667072273092348,1.0,0.0,4.027634451161576,1.2810523684881199,1.2813514231410283,3.1440045311460225,19345.730050340593,1972.7154584226616,4632.441516551485,4632.441516551485,7.246414463077058,6.262563301585605,0.51403468618705,5.748528615398555,5.810457862031402,5.810457862031402,1.6601308177232579,0.0,0.0,0.0002334323654385558,0.9280781139982154,0.0002515223254569762,198.33553041856442,0.0,0.0,0.0,0.0,8.511022703177953e-05,0.00014832213840677627,0.0005973873545171495,0.10316503569685015,0.07194248673316879,0.031222548963681363,0.1031653311063231,0.07194248674218265,0.031222548967593258,0.3735545688680409,0.3735545688680409,0.16212018184575694,0.0,5.233894678126262,5.3925680721440585,4.868700616923263,5.197392938147914,5.394236651919982,4.744473889052529,26639.4527535648,22643.53484053008,0.85,1.156420184386945,0.6451258107300173,42257.704602238395,25750.0,0.0,0.0,7424.148592440462,0.11140131165019894,2.785032791254971,3062.1678310655134,4361.980761374949,7424.148592440462,69.37789498080072,0.602820950488089,1.207086663367706,1.2603642049561106,1.1523885827651905,0.003823978466039677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33174.14859244046,,,,,,,,,,,,,,,,,,,,2.0,15439.62851343385,1610.0,0.3735545688680409,0.16212018184575694,6.112874298809886,5.810457862031402
534.0,-29.28124893216332,6.259282906984973,35.391195323446105,24.929200345091544,5.792920275353156,-25.77383202242412,-39.324190677702404,2.2855033656139523,0.9536568202086642,-4.235457409194122,40.777919543324295,42355.789548510395,33564.31412557204,33564.31412557204,75920.10367408243,77469.0746287642,77469.0746287642,33564.31412557204,111033.38875433624,111033.38875433624,111033.38875433624,137672.246855073,91668.09039107079,56554.80531081713,39014.76120028184,26638.85810073676,0.0,65653.6193010186,22643.029385626247,1610.0,0.0,0.8879830122594029,2.89429280039353,0.0014959135982669303,365348.9258107095,1588349.3188391607,4.347485941869441,1588349.3188391607,4.347485941869441,0.85,0.10316372103892849,4.027634451161993,1.2667096895305439,1.0,0.0,4.027634451162221,1.2810574464128128,1.281356502251135,3.1439920687710616,19345.81645311194,1972.7242690533405,4632.441516551485,4632.441516551485,7.245491174718214,6.259282906984973,0.5125926238117113,5.746690283173262,5.81157602766957,5.81157602766957,1.6604502936198773,0.0,0.0,0.0002334323654385558,0.9281253210358238,0.00025150953233129793,198.33593021545948,0.0,0.0,0.0,0.0,8.510423775653122e-05,0.00014832812768202457,0.0005974114771284771,0.1031637210261195,0.07194292883150682,0.03122079219461267,0.10316402012232584,0.07194292884043936,0.03122079219848912,0.3735561964996312,0.3735561964996312,0.1621107701300369,0.0,5.225413208885811,5.393583951031246,4.838363116229971,5.189114229402776,5.395292842299227,4.714719101824755,26638.85810073676,22643.029385626247,0.85,1.1563734715978493,0.6451402070358253,42257.704602238395,25750.0,0.0,0.0,7420.6667734962775,0.11133850434556944,2.7834626086392333,3060.865252357981,4359.801521138297,7420.6667734962775,69.48926645337231,0.6024810841210463,1.2070220752258893,1.2603796940687462,1.1523885827651905,0.003823105500914107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33170.666773496276,,,,,,,,,,,,,,,,,,,,2.0,15439.642756506055,1610.0,0.3735561964996312,0.1621107701300369,6.112874298809886,5.81157602766957
