time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
535.0,-29.28174276742383,6.256009632831834,35.3910289282675,24.92816912652927,5.79171942183251,-25.774396559645673,-39.324824628978945,2.2843732140535926,0.9442814328678537,-4.236681930642371,40.77754414056683,42356.426385775325,33559.98007801034,33559.98007801034,75916.40646378566,77469.7613447525,77469.7613447525,33559.98007801034,111029.74142276283,111029.74142276283,111029.74142276283,137667.71264557846,91668.49088552527,56555.15592654488,39014.816621089325,26637.971222815628,0.0,65652.78784390495,22642.275539393282,1609.9832172629524,0.0,0.887978207865757,2.89427323086354,0.0014959135982669303,365331.5998386992,1588332.8672718704,4.347647090952847,1588332.8672718704,4.347647090952847,0.85,0.10316230390967189,4.027634451161993,1.2667121429601682,1.0,0.0,4.0276344511615,1.2810627027976826,1.281361759863079,3.1439791685185567,19345.90097425964,1972.7328878118053,4632.441516551485,4632.441516551485,7.244555588689504,6.256009632831834,0.51116328795481,5.744846344877024,5.812690714134355,5.812690714134355,1.6607687754669587,0.0,0.0,0.0002334323654385558,0.9281727471653197,0.00025149668114202715,198.33633184737695,0.0,0.0,0.0,0.0,8.50981676127388e-05,0.000148334197825817,0.0005974359254487389,0.10316230389802006,0.07194330548885791,0.03121899840916215,0.10316168905146406,0.07194330549698366,0.031218998412688225,0.3735578219469373,0.3735578219469373,0.1621013127494968,0.0,5.216989777234801,5.394663527766738,4.808070835885928,5.180963363510216,5.396669238291395,4.684650368396831,26637.971222815628,22642.275539393282,0.85,1.1563318018464552,0.6451580774678038,42257.704602238395,25750.0,0.0,0.0,7417.187179633794,0.11127576446484234,2.7818941116210563,3059.5631952245703,4357.623984409223,7417.187179633794,69.6005751506742,0.6021415826019604,1.20695759969267,1.260395152183847,1.1523885827651905,0.003822234472679753,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33167.187179633795,,,,,,,,,,,,,,,,,,,,2.0,15439.656883255879,1609.9832172629524,0.3735578219469373,0.1621013127494968,6.112874298809886,5.812690714134355
536.0,-29.282238790845657,6.252740162914116,35.390863831131725,24.9270943569951,5.790461952149595,-25.774968728051217,-39.325463469699,2.283191889355838,0.9358877523688989,-4.238030256199788,40.77724915696725,42357.0747023431,33556.046092765595,33556.046092765595,75913.1207951087,77470.50090857295,77470.50090857295,33556.046092765595,111026.54700133855,111026.54700133855,111026.54700133855,137664.18075635043,91668.92219290718,56555.49598668022,39014.918006918844,26637.633755011877,0.0,65652.55176193072,22641.988691760096,1610.0,0.0,0.8879724941425066,2.89422564280229,0.0014959135982669303,365312.5228856042,1588319.940066257,4.347838742346185,1588319.940066257,4.347838742346185,0.85,0.10316108776697885,4.027634451161993,1.2667146595800296,1.0,0.0,4.027634451162305,1.2810681972371865,1.2813672555852298,3.1439656841440478,19345.991998228936,1972.7421696735314,4632.441516551485,4632.441516551485,7.24370636366838,6.252740162914116,0.509665300192669,5.743074862721447,5.813802081276467,5.813802081276467,1.6610863089361334,0.0,0.0,0.0002334323654385558,0.9282203860699068,0.0002514837736185805,198.3367352605445,0.0,0.0,0.0,0.0,8.509205105687116e-05,0.00014834031438168465,0.000597460560699874,0.1031610877511496,0.07194382972897079,0.031217258022178805,0.10316040441608278,0.07194382974001001,0.031217258026968835,0.37355945018840486,0.37355945018840486,0.16209180135546797,0.0,5.2088889611144396,5.395777100074042,4.778764677476374,5.173918008568705,5.397684882768715,4.659055454926431,26637.633755011877,22641.988691760096,0.85,1.1562859136136072,0.6451702723747635,42257.704602238395,25750.0,0.0,0.0,7413.709702639548,0.11121309190526253,2.780327297631561,3058.2615955178176,4355.44810712173,7413.709702639548,69.71182114008144,0.6018024453747969,1.2068932365103653,1.2604105769755336,1.1523885827651905,0.0038213655111725637,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33163.70970263955,,,,,,,,,,,,,,,,,,,,2.0,15439.670948458423,1610.0,0.37355945018840486,0.16209180135546797,6.112874298809886,5.813802081276467
537.0,-29.282737512386433,6.249479287383295,35.390699186472986,24.926213872991525,5.789438336453762,-25.775519937995877,-39.32607279913498,2.2822207620631936,0.9253857813358763,-4.2391943031588495,40.77693214142992,42357.58941789087,33551.54011241052,33551.54011241052,75909.12953030139,77471.0803977071,77471.0803977071,33551.54011241052,111022.62051011762,111022.62051011762,111022.62051011762,137659.6947628809,91669.28919413833,56555.79821432209,39014.9899775736,26637.074252763297,0.0,65652.0642303369,22641.513114848804,1610.0,0.0,0.8879677840930145,2.8942285086837334,0.0014959135982669303,365296.0538496474,1588306.0474332394,4.347996729488274,1588306.0474332394,4.347996729488274,0.85,0.10315972436762555,4.027634451161993,1.2667168399179354,1.0,0.0,4.02763445116284,1.28107271406636,1.2813717734688324,3.143954599093397,19346.06945090004,1972.7500676479776,4632.441516551485,4632.441516551485,7.242733662698716,6.249479287383295,0.5082688539583105,5.7412104334249845,5.8149091405726745,5.8149091405726745,1.6614026115921927,0.0,0.0,0.0002334323654385558,0.9282682867659053,0.00025147079649983105,198.33714086973197,0.0,0.0,0.0,0.0,8.508621743427797e-05,0.00014834614800427783,0.0005974840563992053,0.10315972435654576,0.07194425205897542,0.031215472297570334,0.10315995937459806,0.07194425206670259,0.03121547230092296,0.37356108344731737,0.37356108344731737,0.16208228638052533,0.0,5.2004715473779015,5.396721108273482,4.748804185958647,5.16458008449473,5.39829858965345,4.62682510392267,26637.074252763297,22641.513114848804,0.85,1.1562337059803345,0.6451829034542074,42257.704602238395,25750.0,0.0,0.0,7410.2350487120975,0.11115048656427047,2.7787621641067592,3056.9608796258017,4353.274169086296,7410.2350487120975,69.82300448886642,0.60146367188458,1.206828985422016,1.2604259840698155,1.1523885827651905,0.003820497735120369,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33160.2350487121,,,,,,,,,,,,,,,,,,,,2.0,15439.684953363625,1610.0,0.37356108344731737,0.16208228638052533,6.112874298809886,5.8149091405726745
538.0,-29.283239238973238,6.246223872435261,35.390534379044254,24.925164982583397,5.788217072043051,-25.77609361906967,-39.32671184940261,2.2810714521394964,0.916554143743042,-4.240473250431019,40.77659811126666,42358.215558515534,33547.411984674094,33547.411984674094,75905.62754318962,77471.77826608438,77471.77826608438,33547.411984674094,111019.19025075847,111019.19025075847,111019.19025075847,137655.65546611222,91669.6957703991,56556.133062830275,39015.06967507648,26636.465215353746,0.0,65651.53489043022,22640.995433050684,1610.0,0.0,0.8879625578406498,2.8941951219459288,0.0014959135982669303,365277.9598654671,1588291.4092643044,4.348172032742617,1588291.4092643044,4.348172032742617,0.85,0.10315838749703754,4.027634451161993,1.2667193329101432,1.0,0.0,4.027634451161497,1.2810780596854128,1.2813771203357904,3.1439414801554224,19346.155255564252,1972.7588172887024,4632.441516551485,4632.441516551485,7.241842528353751,6.246223872435261,0.5068096952978562,5.739414177137404,5.816013343392401,5.816013343392401,1.6617180981121145,0.0,0.0,0.0002334323654385558,0.9283164787786375,0.00025145774180985867,198.33754892459115,0.0,0.0,0.0,0.0,8.508009966632546e-05,0.00014835226577223032,0.000597508696532175,0.1031583874835363,0.07194470090832632,0.03121368657520998,0.1031581622052402,0.07194470091774227,0.031213686579295276,0.3735627111756782,0.3735627111756782,0.16207270930720413,0.0,5.192270705060423,5.397744016290517,4.719376703229102,5.157027394174065,5.399420000669352,4.59931442114555,26636.465215353746,22640.995433050684,0.85,1.1561896864996846,0.6451976428153537,42257.704602238395,25750.0,0.0,0.0,7406.762190909717,0.11108794833950122,2.777198708487528,3055.660430039441,4351.101760870276,7406.762190909717,69.93412526419912,0.6011252615773871,1.2067648461713867,1.260441350892245,1.1523885827651905,0.0038196324148870716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33156.762190909714,,,,,,,,,,,,,,,,,,,,2.0,15439.698887682396,1610.0,0.3735627111756782,0.16207270930720413,6.112874298809886,5.816013343392401
539.0,-29.283743376350362,6.24298063387214,35.39036768618242,24.924373311828845,5.787297193879025,-25.77663932938392,-39.327309060003586,2.280193146912523,0.905067051245851,-4.241491695845868,40.776213581482494,42358.65788297145,33542.48042377631,33542.48042377631,75901.13830674776,77472.29730128324,77472.29730128324,33542.48042377631,111014.77772505954,111014.77772505954,111014.77772505954,137650.211014698,91670.04650658942,56556.4070882774,39015.15490923558,26635.433289638462,0.0,65650.58819887404,22640.118296192693,1609.9702484798909,0.0,0.8879588199005235,2.894228677609177,0.0014959135982669303,365263.5518497753,1588274.558181952,4.348297414671075,1588274.558181952,4.348297414671075,0.85,0.10315680215039505,4.027634451161993,1.2667213643388826,1.0,0.0,4.027634451161224,1.2810821448495815,1.2813812064536185,3.1439314546335346,19346.22927562873,1972.766365234686,4632.441516551485,4632.441516551485,7.240777957785473,6.24298063387214,0.5054957236229471,5.737484910249193,5.817113758695382,5.817113758695382,1.662032502484395,0.0,0.0,0.0002334323654385558,0.9283649050723163,0.0002514446250209903,198.3379589418403,0.0,0.0,0.0,0.0,8.507438280615726e-05,0.00014835798263239852,0.000597531721955141,0.10315680214305092,0.07194498154350469,0.031211820599546233,0.1031570176825841,0.07194498154862677,0.03121182060176828,0.3735643398955254,0.3735643398955254,0.16206309491738555,0.0,5.1835184276841915,5.398646661804435,4.68840708067745,5.146558747091717,5.400333564757204,4.562668244771544,26635.433289638462,22640.118296192693,0.85,1.1561379781826466,0.6452136842194802,42257.704602238395,25750.0,0.0,0.0,7403.291796201873,0.11102547712878434,2.775636928219606,3054.3606495335666,4348.931146668306,7403.291796201873,70.04518353314724,0.6007872139003477,1.2067008185029633,1.2604566922093763,1.1523885827651905,0.003818768717713556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33153.29179620187,,,,,,,,,,,,,,,,,,,,2.0,15439.712745176028,1609.9702484798909,0.3735643398955254,0.16206309491738555,6.112874298809886,5.817113758695382
540.0,-29.284252124639316,6.239738077850763,35.390203063316214,24.923176585603528,5.785914817704935,-25.777235442590786,-39.32798163788391,2.278898135656345,0.8979475831192758,-4.242942443550029,40.77594048634616,42359.39486752504,33538.929151472585,33538.929151472585,75898.32401899763,77473.04888657776,77473.04888657776,33538.929151472585,111011.97803805035,111011.97803805035,111011.97803805035,137647.26192215085,91670.44441398402,56556.7903949312,39015.171132280906,26635.28388410051,0.0,65650.45501638141,22639.991301485432,1610.0,0.0,0.8879525126774248,2.894151684301912,0.0014959135982669303,365243.02879408846,1588262.5905339778,4.348508979837056,1588262.5905339778,4.348508979837056,0.85,0.103155635861468,4.027634451161993,1.266724050198682,1.0,0.0,4.027634451163432,1.2810881682400421,1.2813872312502066,3.1439166725699716,19346.313250798154,1972.7749283188607,4632.441516551485,4632.441516551485,7.240011348581442,6.239738077850763,0.5039439215523922,5.735794156298371,5.818212421516233,5.818212421516233,1.6623464061474953,0.0,0.0,0.0002334323654385558,0.9284137770428041,0.00025143138890300364,198.33837271088385,0.0,0.0,0.0,0.0,8.50679449100052e-05,0.0001483644205285506,0.000597557651447476,0.10315563584248758,0.07194557330806386,0.031210062534423703,0.10315544698253142,0.07194557332130175,0.03121006254016626,0.3735659627945752,0.3735659627945752,0.1620533374995647,0.0,5.175546151665515,5.399687642043318,4.659691676657303,5.140890026669297,5.401111233373285,4.542157123745369,26635.28388410051,22639.991301485432,0.85,1.1560974558372692,0.6452262190255242,42257.704602238395,25750.0,0.0,0.0,7399.82242890758,0.11096307283014344,2.7740768207535833,3053.0606741848396,4346.76175472274,7399.82242890758,70.15617936267633,0.6004495283016416,1.2066369021619492,1.2604719763708163,1.1523885827651905,0.003817908423933089,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33149.82242890758,,,,,,,,,,,,,,,,,,,,2.0,15439.726537649274,1610.0,0.3735659627945752,0.1620533374995647,6.112874298809886,5.818212421516233
541.0,-29.28476397351764,6.236501030241202,35.390038291366395,24.92214204920458,5.784703790760411,-25.777817208707827,-39.32862941930068,2.2777570259505375,0.8893506035898326,-4.244211432002532,40.77560689831685,42360.01634349021,33534.802251824105,33534.802251824105,75894.81859531431,77473.76332512956,77473.76332512956,33534.802251824105,111008.56557695367,111008.56557695367,111008.56557695367,137643.24401366973,91670.87580777668,56557.128826137116,39015.274424043964,26634.67843671605,0.0,65649.95286076001,22639.476671208642,1610.0,0.0,0.8879473341631986,2.894116333454976,0.0014959135982669303,365225.07774372905,1588247.972042724,4.348682685905717,1588247.972042724,4.348682685905717,0.85,0.10315425920081063,4.027634451161993,1.2667265459382908,1.0,0.0,4.027634451161174,1.2810934758465033,1.2813925400956994,3.1439036472343815,19346.404293003747,1972.7842120401715,4632.441516551485,4632.441516551485,7.239120479342461,6.236501030241202,0.5024902908236308,5.734010739417571,5.819305884839571,5.819305884839571,1.6626588242398774,0.0,0.0,0.0002334323654385558,0.9284629496669734,0.00025141807276454563,198.33878900340363,0.0,0.0,0.0,0.0,8.506174479058217e-05,0.00014837062064797362,0.0005975826232620655,0.10315425918754548,0.07194601839577217,0.031208240791773315,0.10315358538974988,0.07194601840502407,0.03120824079578656,0.37356759003105744,0.37356759003105744,0.16204358176885125,0.0,5.16763458685557,5.400697631737216,4.63124774759973,5.133562035592377,5.402340501617459,4.515138871883892,26634.67843671605,22639.476671208642,0.85,1.156052903134342,0.6452406208627981,42257.704602238395,25750.0,0.0,0.0,7396.356538676758,0.11090073534179598,2.772518383544897,3051.761980852785,4344.5945578239725,7396.356538676758,70.26711281965014,0.6001122042304973,1.2065730968942638,1.260487257541403,1.1523885827651905,0.0038170484836584544,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33146.35653867676,,,,,,,,,,,,,,,,,,,,2.0,15439.740220946005,1610.0,0.37356759003105744,0.16204358176885125,6.112874298809886,5.819305884839571
542.0,-29.285278087016668,6.233272491493662,35.38987397140618,24.921260203141742,5.783690515795751,-25.778381237290485,-39.32924821330232,2.2767936660695756,0.8789773859912771,-4.245362920325707,40.77529051903422,42360.50792993615,33530.317742025356,33530.317742025356,75890.8256719615,77474.29540299797,77474.29540299797,33530.317742025356,111004.61314502332,111004.61314502332,111004.61314502332,137638.73669323785,91671.20581526723,56557.418342205514,39015.31941451301,26634.12354821452,0.0,65649.44296272754,22639.00501598234,1610.0,0.0,0.8879426838790192,2.8941189938889567,0.0014959135982669303,365208.78944332583,1588234.1077669093,4.348838674413602,1588234.1077669093,4.348838674413602,0.85,0.10315284191764573,4.027634451161993,1.2667286894610155,1.0,0.0,4.027634451162033,1.2810979567252223,1.281397022020455,3.143892650845797,19346.473938442123,1972.7913138984386,4632.441516551485,4632.441516551485,7.238152413197916,6.233272491493662,0.5011019481923844,5.732170543301278,5.820395605607105,5.820395605607105,1.6629701730306015,0.0,0.0,0.0002334323654385558,0.9285123426787696,0.00025140469836416017,198.33920713952438,0.0,0.0,0.0,0.0,8.505582250886843e-05,0.00014837654292968735,0.0005976064760479252,0.10315284190683568,0.07194643546417895,0.03120640644265674,0.10315313998640449,0.07194643547171874,0.031206406445927003,0.37356921955137934,0.37356921955137934,0.16203382471370212,0.0,5.159416988378268,5.401537856723735,4.6021847667569205,5.124340306316981,5.402723545487902,4.483821579899882,26634.12354821452,22639.00501598234,0.85,1.156001060283916,0.645253120487044,42257.704602238395,25750.0,0.0,0.0,7392.893092320361,0.11083846456215204,2.7709616140537987,3050.463948156506,4342.429144163855,7392.893092320361,70.37798397083066,0.5997752411371859,1.2065094024465401,1.2605025129776761,1.1523885827651905,0.0038161901762080136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33142.89309232036,,,,,,,,,,,,,,,,,,,,2.0,15439.753825169324,1610.0,0.37356921955137934,0.16203382471370212,6.112874298809886,5.820395605607105
543.0,-29.28579497619271,6.2300542705343265,35.38970670556135,24.92034884579482,5.782631686056254,-25.778952320801398,-39.32987552890552,2.275789030664291,0.8687995969490885,-4.24643903122981,40.77487607753398,42361.02397408765,33525.61796302945,33525.61796302945,75886.64193711709,77474.89235078292,77474.89235078292,33525.61796302945,111000.51031381237,111000.51031381237,111000.51031381237,137633.45240470904,91671.58336905803,56557.71499235989,39015.40930744238,26632.94209089666,0.0,65648.35139833904,22638.00077726216,1609.9633396779536,0.0,0.8879387627120292,2.894128018436856,0.0014959135982669303,365193.5679040383,1588215.9463770154,4.34897020638203,1588215.9463770154,4.34897020638203,0.85,0.10315120003351057,4.027634451161993,1.266730917603709,1.0,0.0,4.027634451163593,1.2811026296223011,1.281401696008396,3.1438811833127165,19346.553618146445,1972.799438967073,4632.441516551485,4632.441516551485,7.237137877131112,6.2300542705343265,0.499757244906319,5.7302970256280075,5.821482498135332,5.821482498135332,1.663280713752952,0.0,0.0,0.0002334323654385558,0.9285620052193824,0.0002513912524165847,198.33962753492168,0.0,0.0,0.0,0.0,8.504981905861323e-05,0.00014838254637994255,0.0005976306557509989,0.10315120002544736,0.07194670316051606,0.0312044968649313,0.10315065728140964,0.07194670316614002,0.031204496867370545,0.3735708412730405,0.3735708412730405,0.16202401008057674,0.0,5.150994497161832,5.402457647695314,4.5722633245088105,5.115238628178872,5.404103933857755,4.450610134585418,26632.94209089666,22638.00077726216,0.85,1.155956552155506,0.6452717101310089,42257.704602238395,25750.0,0.0,0.0,7389.431447909603,0.11077626038981526,2.7694065097453793,3049.1661903025633,4340.2652576070395,7389.431447909603,70.48879288287843,0.5994386384730259,1.206445818566123,1.260517728537796,1.1523885827651905,0.003815334296009506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33139.43144790961,,,,,,,,,,,,,,,,,,,,2.0,15439.767366963108,1609.9633396779536,0.3735708412730405,0.16202401008057674,6.112874298809886,5.821482498135332
544.0,-29.286315474505233,6.226836285607269,35.389542179923346,24.919176287390314,5.781264047542153,-25.779557534660306,-39.330556977633364,2.274506107698074,0.8620913465055082,-4.247895249632515,40.77462135699726,42361.750316918726,33522.12940990556,33522.12940990556,75883.87972682429,77475.6820922737,77475.6820922737,33522.12940990556,110997.81150217925,110997.81150217925,110997.81150217925,137630.72499629363,91672.03015804807,56558.09838269655,39015.47975039058,26632.913494114375,0.0,65648.39324450496,22637.97646999722,1610.0,0.0,0.8879323612103959,2.894044834152423,0.0014959135982669303,365172.9705537494,1588204.784254697,4.349184940622353,1588204.784254697,4.349184940622353,0.85,0.10315003410802606,4.027634451161993,1.2667336320364848,1.0,0.0,4.027634451162078,1.2811085969779619,1.281407664757103,3.14386653923241,19346.64790938517,1972.8090539975599,4632.441516551485,4632.441516551485,7.2363848070467025,6.226836285607269,0.49820285879236614,5.728633426814903,5.822567122298422,5.822567122298422,1.6635906063709778,0.0,0.0,0.0002334323654385558,0.9286120174206116,0.0002513777132531157,198.34005086749636,0.0,0.0,0.0,0.0,8.504329799471094e-05,0.00014838906744384485,0.0005976569202126301,0.1031500340885883,0.07194731856407592,0.03120271552451239,0.10314929759727905,0.07194731857763374,0.031202715530392326,0.3735724621429262,0.3735724621429262,0.1620140779297579,0.0,5.143349667376754,5.403514010444496,4.54459189565938,5.109986596138015,5.4049884220949025,4.431225039815274,26632.913494114375,22637.97646999722,0.85,1.1559137394908914,0.6452823629535607,42257.704602238395,25750.0,0.0,0.0,7385.971218658672,0.11071412272358114,2.767853068089526,3047.8684751439678,4338.102743514704,7385.971218658672,70.59953962235267,0.5991023956903737,1.2063823450010651,1.2605328956946698,1.1523885827651905,0.003814481321082038,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33135.97121865867,,,,,,,,,,,,,,,,,,,,2.0,15439.780836013713,1610.0,0.3735724621429262,0.1620140779297579,6.112874298809886,5.822567122298422
545.0,-29.286839097565412,6.223626916237846,35.38937813119157,24.918307887297146,5.7802666349226275,-25.78012853489877,-39.33118055630473,2.273556072256007,0.8518111669089876,-4.249033469334973,40.77430619591729,42362.223336496965,33517.638871285184,33517.638871285184,75879.86220778215,77476.20430845776,77476.20430845776,33517.638871285184,110993.84317974295,110993.84317974295,110993.84317974295,137626.20698116528,91672.36057801665,56558.379606055845,39015.53441328979,26632.363801422314,0.0,65647.8982147121,22637.509231208966,1610.0,0.0,0.8879277726033431,2.8940478412933452,0.0014959135982669303,365156.87174178497,1588190.9736461095,4.3493388637888595,1588190.9736461095,4.3493388637888595,0.85,0.10314858143481957,4.027634451161993,1.2667357420409102,1.0,0.0,4.027634451162655,1.2811130159847806,1.2814120847955148,3.1438556949372534,19346.71764187373,1972.8161647324755,4632.441516551485,4632.441516551485,7.2354154394671415,6.223626916237846,0.4968224625875468,5.726804453650299,5.823646453962984,5.823646453962984,1.6638989868465668,0.0,0.0,0.0002334323654385558,0.9286623327964105,0.0002513640934866375,198.3404767433195,0.0,0.0,0.0,0.0,8.503733111817448e-05,0.0001483950343203813,0.0005976809526101341,0.10314858142428322,0.07194773143372707,0.031200849990556157,0.10314887172782926,0.07194773144107638,0.03120084999374319,0.37357409122994006,0.37357409122994006,0.16200416831796893,0.0,5.135285931136082,5.404309019065522,4.516139706259935,5.100844636243949,5.405338688489394,4.400245616926725,26632.363801422314,22637.509231208966,0.85,1.1558612578822365,0.645294434224603,42257.704602238395,25750.0,0.0,0.0,7382.514546954453,0.1106520514624371,2.766301286560925,3046.5720948652174,4335.942452089235,7382.514546954453,70.71022425571148,0.5987665122426246,1.2063189815001254,1.260548061961549,1.1523885827651905,0.003813628578436136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33132.51454695445,,,,,,,,,,,,,,,,,,,,2.0,15439.794215531647,1610.0,0.37357409122994006,0.16200416831796893,6.112874298809886,5.823646453962984
546.0,-29.2873652613172,6.220421838209127,35.38921369211037,24.917215131595754,5.778993115623059,-25.780729435523895,-39.33185002589596,2.27235728982984,0.8439767675120038,-4.250332234654017,40.77396672914829,42362.87699762525,33513.669010436366,33513.669010436366,75876.54600806162,77476.93615406015,77476.93615406015,33513.669010436366,110990.60516449652,110990.60516449652,110990.60516449652,137622.34607256792,91672.78986761543,56558.73071118088,39015.62128492728,26631.740908071413,0.0,65647.3621929987,22636.9797718607,1609.999777028567,0.0,0.8879224644720412,2.89399866349262,0.0014959135982669303,365138.5028760659,1588176.0980444315,4.349516924495593,1588176.0980444315,4.349516924495593,0.85,0.10314717224795932,4.027634451161993,1.2667382707493382,1.0,0.0,4.027634451160991,1.2811185920599568,1.2814176621723952,3.14384201128938,19346.808240006056,1972.8254031709153,4632.441516551485,4632.441516551485,7.234558470019252,6.220421838209127,0.49535401669452295,5.725067821514604,5.8247230213458865,5.8247230213458865,1.6642065775273962,0.0,0.0,0.0002334323654385558,0.9287128952722472,0.0002513504083198138,198.34090468739342,0.0,0.0,0.0,0.0,8.503092555301257e-05,0.00014840143988554324,0.0005977067518850595,0.10314717223405495,0.07194818055115425,0.03119899168290071,0.1031464880360266,0.07194818056085298,0.031198991687106343,0.3735757117394144,0.3735757117394144,0.16199421092364466,0.0,5.127588601813443,5.40526625749817,4.488522688552223,5.094309002166028,5.406641460736523,4.37566895299949,26631.740908071413,22636.9797718607,0.85,1.1558201803294066,0.6453096603193488,42257.704602238395,25750.0,0.0,0.0,7379.059646989838,0.11059004650556212,2.7647511626390506,3045.2759742344606,4333.783672755378,7379.059646989838,70.82084684931205,0.5984309875842102,1.2062557278127672,1.2605631878450931,1.1523885827651905,0.003812778287856181,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33129.05964698984,,,,,,,,,,,,,,,,,,,,2.0,15439.807515100525,1609.999777028567,0.3735757117394144,0.16199421092364466,6.112874298809886,5.8247230213458865
547.0,-29.28789353955717,6.2172250987907685,35.38904971562945,24.916343169193738,5.777985518769892,-25.78130564429481,-39.33247810984028,2.2713976235074904,0.8339751066885697,-4.251474705158476,40.77365132466451,42363.35003469123,33509.21616532839,33509.21616532839,75872.56620001962,77477.4851883668,77477.4851883668,33509.21616532839,110986.70135369519,110986.70135369519,110986.70135369519,137617.894488218,91673.1448655755,56559.00971189981,39015.70572630632,26631.193134522808,0.0,65646.89886082913,22636.514164344386,1610.0,0.0,0.8879178549947196,2.8939974144328193,0.0014959135982669303,365122.3451384304,1588162.2769583184,4.349671550110666,1588162.2769583184,4.349671550110666,0.85,0.10314571021299805,4.027634451161993,1.2667404016340154,1.0,0.0,4.027634451160491,1.2811230559337818,1.281422127088287,3.1438310570613694,19346.883159482913,1972.8330428314373,4632.441516551485,4632.441516551485,7.233597239296302,6.2172250987907685,0.49397177646094903,5.723253322329819,5.825795534334286,5.825795534334286,1.6645130098097962,0.0,0.0,0.0002334323654385558,0.9287636639310751,0.0002513366688469836,198.34133435309897,0.0,0.0,0.0,0.0,8.502491637614112e-05,0.00014840744906241467,0.0005977309546528499,0.10314571020237982,0.07194859389616082,0.031197116306219005,0.10314592233772461,0.07194859390356752,0.031197116309430537,0.37357733575880486,0.37357733575880486,0.16198424700224848,0.0,5.1196003312176686,5.40607184885431,4.4602947281134675,5.08544981184707,5.407135677123335,4.345290847630963,26631.193134522808,22636.514164344386,0.85,1.1557677135803295,0.6453214206584409,42257.704602238395,25750.0,0.0,0.0,7375.607435125408,0.1105281077523261,2.76320269380815,3043.980666610901,4331.626768514507,7375.607435125408,70.9314074694108,0.5980958211705953,1.2061925836891565,1.2605782937241994,1.1523885827651905,0.0038119293026359045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33125.60743512541,,,,,,,,,,,,,,,,,,,,2.0,15439.820746316778,1610.0,0.37357733575880486,0.16198424700224848,6.112874298809886,5.825795534334286
548.0,-29.288424569725752,6.214034802056451,35.38888580348928,24.91536905234682,5.776859453899164,-25.781896178655362,-39.33312721839172,2.270331062828723,0.8249946256337921,-4.2526845664495605,40.77332524566211,42363.89916020754,33504.9926569668,33504.9926569668,75868.89181717434,77478.1004904734,77478.1004904734,33504.9926569668,110983.0931474402,110983.0931474402,110983.0931474402,137613.70540847466,91673.5192778817,56559.317947615615,39015.77925585121,26630.612261034457,0.0,65646.39151688566,22636.02042187929,1610.0,0.0,0.8879129450458001,2.893974336243917,0.0014959135982669303,365105.23491729255,1588147.9882082415,4.349836256300202,1588147.9882082415,4.349836256300202,0.8500000000000001,0.10314425736831836,4.027634451161993,1.2667427270347251,1.0,0.0,4.027634451161722,1.2811280170616361,1.2814270893742896,3.1438188826747204,19346.962176202065,1972.8411002943988,4632.441516551485,4632.441516551485,7.232685515241827,6.214034802056451,0.4925533730676799,5.721481428988771,5.826865221006763,5.826865221006763,1.6648186345733609,0.0,0.0,0.0002334323654385558,0.9288147000738528,0.0002513228584991117,198.34176625891288,0.0,0.0,0.0,0.0,8.501870645932598e-05,0.00014841365897922982,0.0005977559659277535,0.10314425735633684,0.0719490214718567,0.031195235884480144,0.10314452943544268,0.07194902148021447,0.031195235888103898,0.3735789540243645,0.3735789540243645,0.16197422238399062,0.0,5.111681291739728,5.406898053196528,4.43224737443677,5.0776791920833375,5.407916936119193,4.317840911909457,26630.612261034457,22636.02042187929,0.85,1.1557206735066197,0.6453347728840607,42257.704602238395,25750.0,0.0,0.0,7372.157048848801,0.11046623510228984,2.7616558775572435,3042.685653095156,4329.471395753645,7372.157048848801,71.0419061821637,0.597761012458278,1.2061295488801569,1.2605933605223736,1.1523885827651905,0.0038110826938232228,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33122.1570488488,,,,,,,,,,,,,,,,,,,,2.0,15439.833917633994,1610.0,0.3735789540243645,0.16197422238399062,6.112874298809886,5.826865221006763
549.0,-29.288958615462267,6.210850805647695,35.38872192947801,24.914390709623717,5.775727601756971,-25.782490005127716,-39.33378055281935,2.269258991422368,0.816152749653213,-4.253896681716916,40.77299853192002,42364.45378015603,33500.78845730866,33500.78845730866,75865.2422374647,77478.72186710758,77478.72186710758,33500.78845730866,110979.51032441625,110979.51032441625,110979.51032441625,137609.54053747517,91673.89864518751,56559.630558235716,39015.85342994644,26630.030213058923,0.0,65645.88364300536,22635.525681100084,1610.0,0.0,0.8879080258389178,2.8939491221235856,0.0014959135982669303,365088.0934502546,1588133.6717413298,4.350001274302643,1588133.6717413298,4.350001274302643,0.85,0.10314279334935782,4.027634451161993,1.2667450529849158,1.0,0.0,4.027634451162444,1.28113300386147,1.2814320773382646,3.1438066453852,19347.042238634203,1972.849264390409,4632.441516551485,4632.441516551485,7.2317779593357,6.210850805647695,0.49113400139792684,5.719716804249768,5.827931523323229,5.827931523323229,1.6651232923780654,0.0,0.0,0.0002334323654385558,0.9288660290878588,0.0002513089704311666,198.34220061929307,0.0,0.0,0.0,0.0,8.501245653754258e-05,0.0001484199089010132,0.0005977811383280453,0.1031427933373314,0.07194944867409786,0.031193344663233532,0.10314305934021539,0.07194944868248715,0.031193344666870668,0.3735805694744415,0.3735805694744415,0.16196414134641335,0.0,5.103821299258357,5.407723118951026,4.404396981024547,5.070049431370137,5.408733115708515,4.290774611973745,26630.030213058923,22635.525681100084,0.85,1.1556740198674775,0.6453482142237872,42257.704602238395,25750.0,0.0,0.0,7368.7088882579155,0.11040442845520416,2.7601107113801016,3041.3911758748914,4327.317712383024,7368.7088882579155,71.15234305362628,0.597426560904784,1.2060666231373314,1.2606083971739566,1.1523885827651905,0.003810237958120106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33118.70888825791,,,,,,,,,,,,,,,,,,,,2.0,15439.84701621163,1610.0,0.3735805694744415,0.16196414134641335,6.112874298809886,5.827931523323229
550.0,-29.289496044967382,6.207674578011729,35.388557422225624,24.913456302043073,5.7746504712032225,-25.78308140438807,-39.334425994288154,2.2682358306240067,0.8068053856000006,-4.2550492293378035,40.77265234017533,42364.96181114406,33496.41029708941,33496.41029708941,75861.37210823347,77479.29968203748,77479.29968203748,33496.41029708941,110975.7099791269,110975.7099791269,110975.7099791269,137605.0146927464,91674.2579752818,56559.920104388686,39015.93096765901,26629.304713619505,0.0,65645.23568127851,22634.909006576578,1609.9905996134423,0.0,0.8879034753275126,2.8939378509869567,0.0014959135982669303,365071.79496107006,1588118.5018624405,4.350153925289659,1588118.5018624405,4.350153925289659,0.85,0.10314125027892933,4.027634451161993,1.2667472640937198,1.0,0.0,4.027634451162394,1.281137763187094,1.2814368377749268,3.143794966391767,19347.1180723733,1972.8569972797338,4632.441516551485,4632.441516551485,7.230832850756646,6.207674578011729,0.4897480969464185,5.7179264810653105,5.828994409076682,5.828994409076682,1.665426974021909,0.0,0.0,0.0002334323654385558,0.9289176864173845,0.0002512949950806181,198.34263773374582,0.0,0.0,0.0,0.0,8.500628253829761e-05,0.00014842608290025817,0.0005978060049401058,0.10314125026848736,0.07194982760464674,0.03119142266384062,0.10314152680117639,0.07194982761193085,0.031191422666998484,0.37358218315386105,0.37358218315386105,0.16195400842406749,0.0,5.095872254908386,5.408519892183847,4.3763177124896515,5.061854614937829,5.4095292028545146,4.261892171183604,26629.304713619505,22634.909006576578,0.85,1.1556264719126983,0.6453623232740743,42257.704602238395,25750.0,0.0,0.0,7365.26298077335,0.11034268771101023,2.7585671927752533,3040.0972525009665,4325.165728272384,7365.26298077335,71.26271814975397,0.5970924659686696,1.206003806212936,1.2606234043486373,1.1523885827651905,0.003809395056805088,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33115.26298077335,,,,,,,,,,,,,,,,,,,,2.0,15439.860036676386,1609.9905996134423,0.37358218315386105,0.16195400842406749,6.112874298809886,5.828994409076682
551.0,-29.290035546312446,6.204503146040645,35.38839366351878,24.91243287166583,5.773472000391438,-25.78368480335064,-39.33509204126892,2.267121257429615,0.7985408836449892,-4.256311281171055,40.7723451277781,42365.54727087206,33492.39084909364,33492.39084909364,75857.9381199657,77479.92723898862,77479.92723898862,33492.39084909364,110972.31808808225,110972.31808808225,110972.31808808225,137601.18755225235,91674.62685660356,56560.246888486894,39015.977742351846,26628.86946417011,0.0,65644.84720652195,22634.539044544596,1610.0,0.0,0.8878982350957139,2.893898887757175,0.0014959135982669303,365053.9485975063,1588105.0401228257,4.350329714893197,1588105.0401228257,4.350329714893197,0.8500000000000001,0.10313982411726308,4.027634451161993,1.2667496477393434,1.0,0.0,4.02763445116132,1.2811429477660432,1.2814420235641877,3.1437822439604157,19347.195921822477,1972.8649357142835,4632.441516551485,4632.441516551485,7.229965176986472,6.204503146040645,0.48830220818418635,5.716200937856459,5.830054331749244,5.830054331749244,1.6657298090712125,0.0,0.0,0.0002334323654385558,0.9289695460081557,0.00025128096657380243,198.34307653525255,0.0,0.0,0.0,0.0,8.499991187059457e-05,0.00014843245356796123,0.0005978316636608235,0.10313982410380085,0.07195029787660222,0.031189526227198634,0.1031401316269297,0.07195029788599348,0.031189526231269596,0.3735837942503854,0.3735837942503854,0.16194380154188703,0.0,5.0881541098001435,5.409330656903819,4.348966962904456,5.0548521648160545,5.4101889443720665,4.237250958332538,26628.86946417011,22634.539044544596,0.85,1.1555809990891264,0.6453750610095557,42257.704602238395,25750.0,0.0,0.0,7361.819012563363,0.11028101276983833,2.757025319245956,3038.803694748994,4323.015317814368,7361.819012563363,71.37303153640218,0.5967587271095144,1.2059410978599208,1.2606383751237467,1.1523885827651905,0.003808554377492485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33111.81901256336,,,,,,,,,,,,,,,,,,,,2.0,15439.872971551451,1610.0,0.3735837942503854,0.16194380154188703,6.112874298809886,5.830054331749244
552.0,-29.290577805323434,6.201337912857148,35.38822992965118,24.91145438924434,5.772341815970765,-25.784285854689845,-39.33575019529087,2.2660498653377608,0.78988786147886,-4.257518139487458,40.77201833379129,42366.088724564404,33488.20559276277,33488.20559276277,75854.29431732718,77480.54137890991,77480.54137890991,33488.20559276277,110968.74697167269,110968.74697167269,110968.74697167269,137597.03608787517,91675.00298854764,56560.550334204534,39016.05850482567,26628.28911620247,0.0,65644.34762102814,22634.0457487721,1610.0,0.0,0.887893341960692,2.89387176507083,0.0014959135982669303,365036.8833517369,1588090.7204321795,4.350493862018733,1588090.7204321795,4.350493862018733,0.85,0.10313832504608823,4.027634451161993,1.2667519626999275,1.0,0.0,4.027634451160885,1.2811479315221586,1.2814470084837335,3.143770014425014,19347.275301457434,1972.873030184358,4632.441516551485,4632.441516551485,7.229061710355342,6.201337912857148,0.4868864144865128,5.714451498370635,5.8311104074013205,5.8311104074013205,1.666031544971806,0.0,0.0,0.0002334323654385558,0.9290216738273961,0.0002512668670870271,198.34351758165357,0.0,0.0,0.0,0.0,8.499361713166503e-05,0.00014843874830689077,0.0005978570165681973,0.10313832503418441,0.0719507217821815,0.031187603252002913,0.10313859656806752,0.07195072179048571,0.031187603255602523,0.3735854046605927,0.3735854046605927,0.16193356096914283,0.0,5.08046992219397,5.410117148373615,4.321783557378524,5.047406000966305,5.410982563934056,4.210840053774177,26628.28911620247,22634.0457487721,0.85,1.1555342853773514,0.6453882209196194,42257.704602238395,25750.0,0.0,0.0,7358.377610743219,0.11021940353200799,2.755485088300197,3037.510881782025,4320.866728961194,7358.377610743219,71.48328327932661,0.5964253437879216,1.2058784978319241,1.26065332351142,1.1523885827651905,0.003807715132255756,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33108.37761074322,,,,,,,,,,,,,,,,,,,,2.0,15439.885847006339,1610.0,0.3735854046605927,0.16193356096914283,6.112874298809886,5.8311104074013205
553.0,-29.29112200430452,6.198176827929687,35.38806582891522,24.910365126002603,5.771081497457145,-25.784901666068862,-39.336429443769134,2.2648611592215078,0.7823279955691191,-4.258800928210489,40.771680180682786,42366.709816664756,33484.268666389624,33484.268666389624,75850.97848305438,77481.2338763166,77481.2338763166,33484.268666389624,110965.50254270624,110965.50254270624,110965.50254270624,137593.1785126763,91675.40557871356,56560.881519061695,39016.13784405762,26627.67596997006,0.0,65643.81381402769,22633.52457447455,1610.0,0.0,0.8878881078180298,2.8938208154853204,0.0014959135982669303,365018.7451189274,1588075.9031021723,4.350669450098401,1588075.9031021723,4.350669450098401,0.8500000000000001,0.10313684484248972,4.027634451161993,1.2667544177779928,1.0,0.0,4.027634451160597,1.2811534610290838,1.281452539281492,3.1437564457944047,19347.360264888248,1972.881694043149,4632.441516551485,4632.441516551485,7.228211850436102,6.198176827929687,0.48542842213402704,5.71274840579566,5.832163067301033,5.832163067301033,1.6663323049431522,0.0,0.0,0.0002334323654385558,0.9290739913104952,0.0002512527178909511,198.34396020790143,0.0,0.0,0.0,0.0,8.498712109222086e-05,0.00014844524434633492,0.0005978831802404586,0.10313684482896099,0.07195116347366173,0.031185681355299262,0.10313617271446533,0.07195116348309978,0.031185681359389948,0.373587013589679,0.373587013589679,0.1619232853623208,0.0,5.073096068619691,5.4110006773585155,4.295399822316426,5.041128923779581,5.412110683764752,4.187512883437364,26627.67596997006,22633.52457447455,0.85,1.155493169515472,0.6454029306812038,42257.704602238395,25750.0,0.0,0.0,7354.938475094386,0.11015785989802696,2.7539464974506713,3036.2186335988067,4318.719841495579,7354.938475094386,71.59347344418327,0.5960923154655133,1.2058160058832734,1.2606682428970113,1.1523885827651905,0.0038068776915142805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33104.93847509439,,,,,,,,,,,,,,,,,,,,2.0,15439.89864923261,1610.0,0.373587013589679,0.1619232853623208,6.112874298809886,5.832163067301033
554.0,-29.29166896216269,6.195027809953816,35.38790048182963,24.909621755965077,5.770226578606151,-25.785479418424224,-39.337050228472776,2.264037034868201,0.7713116425618409,-4.259778641810495,40.77131567817323,42367.07673450946,33479.38419337443,33479.38419337443,75846.46092788389,77481.68543037803,77481.68543037803,33479.38419337443,110961.06962375247,110961.06962375247,110961.06962375247,137587.83431739008,91675.73246793765,56561.12377207128,39016.23188429596,26626.76469363762,0.0,65642.99657793358,22632.749989591975,1609.9761068853286,0.0,0.8878845003843576,2.8938529831349755,0.0014959135982669303,365004.921027904,1588059.9313003889,4.350790468326273,1588059.9313003889,4.350790468326273,0.85,0.10313513932652596,4.027634451161993,1.266756338211708,1.0,0.0,4.0276344511625854,1.281157294638216,1.281456373785559,3.1437470387266933,19347.429252241454,1972.8887287954046,4632.441516551485,4632.441516551485,7.2271574446766875,6.195027809953816,0.48413957412658704,5.710888235827229,5.833211703202677,5.833211703202677,1.666631915200765,0.0,0.0,0.0002334323654385558,0.9291265772258516,0.00025123849770343314,198.34440508008274,0.0,0.0,0.0,0.0,8.498118457644655e-05,0.00014845118086210924,0.0005979070903559112,0.10313513931969134,0.07195144797562258,0.03118369134406876,0.10313536953609616,0.07195144798039076,0.031183691346135207,0.3735886277451387,0.3735886277451387,0.1619130121193077,0.0,5.065074726578587,5.411701250118028,4.267301974013833,5.03109028437234,5.412655881553519,4.1531303633278185,26626.76469363762,22632.749989591975,0.85,1.1554387350040674,0.6454165553549926,42257.704602238395,25750.0,0.0,0.0,7351.502036269758,0.11009638176859132,2.7524095442147805,3034.9272109684384,4316.574825301319,7351.502036269758,71.70360209652888,0.5957596416049309,1.2057536217689826,1.2606831429447105,1.1523885827651905,0.0038060415119170123,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33101.502036269754,,,,,,,,,,,,,,,,,,,,2.0,15439.91139451951,1609.9761068853286,0.3735886277451387,0.1619130121193077,6.112874298809886,5.833211703202677
555.0,-29.29221903283124,6.191881352815441,35.38773700688094,24.90854534497487,5.768985279227671,-25.78609861365777,-39.33773370282722,2.2628648600540844,0.7640253740465255,-4.261111760522733,40.77103951175135,42367.691810511315,33475.64147424841,33475.64147424841,75843.33328475972,77482.35299552915,77482.35299552915,33475.64147424841,110957.99446977756,110957.99446977756,110957.99446977756,137584.55270842882,91676.12019729949,56561.4590122813,39016.290205575766,26626.558238651247,0.0,65642.84844422701,22632.57450285356,1610.0,0.0,0.8878787911534548,2.8937923385778666,0.0014959135982669303,364986.0724533969,1588047.8302975635,4.35098199671806,1588047.8302975635,4.35098199671806,0.85,0.10313377181922292,4.027634451161993,1.2667587960371747,1.0,0.0,4.027634451161119,1.281162747325818,1.2814618277460612,3.1437336587946447,19347.51107941856,1972.8970728453205,4632.441516551485,4632.441516551485,7.226349508059972,6.191881352815441,0.4826563003737192,5.709225052441722,5.834258710826505,5.834258710826505,1.6669310602361445,0.0,0.0,0.0002334323654385558,0.9291794656534416,0.0002512241973345757,198.34485248610386,0.0,0.0,0.0,0.0,8.497464900771023e-05,0.00014845771643084556,0.0005979334132377114,0.10313377180352175,0.07195198399303901,0.031181787810482735,0.10313407558999889,0.07195198400399307,0.031181787815229865,0.3735902355713721,0.3735902355713721,0.16190261918864837,0.0,5.057601151301583,5.412513350063705,4.24075257045746,5.025137134569263,5.413242375800337,4.132111883385846,26626.558238651247,22632.57450285356,0.85,1.155393696073373,0.6454273818801256,42257.704602238395,25750.0,0.0,0.0,7348.066617643015,0.11003496904458535,2.750874226114631,3033.6356036285783,4314.431014014436,7348.066617643015,71.81366930182085,0.5954273216698337,1.2056913452447477,1.2606979863274355,1.1523885827651905,0.003805208686855981,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33098.06661764302,,,,,,,,,,,,,,,,,,,,2.0,15439.924066396941,1610.0,0.3735902355713721,0.16190261918864837,6.112874298809886,5.834258710826505
556.0,-29.292772788205255,6.1887410490743395,35.3875735616089,24.907570843957387,5.767864508838999,-25.786709069958686,-39.338404569402314,2.261800790591712,0.75550651378569,-4.262308214805932,40.77071342612,42368.23954004705,33471.470674747,33471.470674747,75839.71021479405,77482.94508434279,77482.94508434279,33471.470674747,110954.41575908978,110954.41575908978,110954.41575908978,137580.39755847576,91676.48274472506,56561.77720042644,39016.33949366513,26625.981799385972,0.0,65642.3212930511,22632.084529478077,1610.0,0.0,0.887873946935966,2.8937646643898662,0.0014959135982669303,364969.15678706893,1588033.5420348858,4.35114450770255,1588033.5420348858,4.35114450770255,0.8500000000000001,0.10313223426039676,4.027634451161993,1.2667611274821682,1.0,0.0,4.027634451162164,1.2811676971723815,1.2814667787481393,3.143721512844289,19347.587592149663,1972.904874972561,4632.441516551485,4632.441516551485,7.225449162208543,6.1887410490743395,0.48124720079682604,5.7074938482775135,5.835301242606352,5.835301242606352,1.6672289264589577,0.0,0.0,0.0002334323654385558,0.9292327116405092,0.0002512098019305022,198.34530289115943,0.0,0.0,0.0,0.0,8.496823444979713e-05,0.00014846413098875867,0.0005979592487321512,0.1031322342487268,0.07195240427543724,0.03117982997328956,0.10313252660005293,0.07195240428357906,0.031179829976817706,0.3735918455672556,0.3735918455672556,0.16189220571495452,0.0,5.050106729530569,5.413249761789416,4.2143078500105275,5.017814728591645,5.413934235299905,4.106340224692872,26625.981799385972,22632.084529478077,0.85,1.1553477805304615,0.6454409092405473,42257.704602238395,25750.0,0.0,0.0,7344.634225814868,0.10997362162708041,2.7493405406770077,3032.345022897648,4312.28920291722,7344.634225814868,71.92367512541762,0.5950953551248935,1.2056291760669469,1.2607128178522642,1.1523885827651905,0.003804376701077031,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33094.634225814865,,,,,,,,,,,,,,,,,,,,2.0,15439.936657682476,1610.0,0.3735918455672556,0.16189220571495452,6.112874298809886,5.835301242606352
