time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
557.0,-29.293328085847822,6.185606907163899,35.38741015535618,24.906600987911247,5.766747689536832,-25.787320519762083,-39.33906803196294,2.260740123451158,0.747034734868123,-4.263501392959277,40.77038767205051,42368.75021288009,33467.301127720326,33467.301127720326,75836.05134060042,77483.5400382767,77483.5400382767,33467.301127720326,110950.84116599703,110950.84116599703,110950.84116599703,137576.24781144867,91676.85037882546,56562.060553429204,39016.43313932917,26625.406645451636,0.0,65641.83978478081,22631.59564863389,1610.0,0.0,0.8878691177903233,2.8937367497300888,0.0014959135982669303,364952.2880514478,1588019.2683973946,4.351306514273804,1588019.2683973946,4.351306514273804,0.85,0.10313068949346706,4.027634451161993,1.2667633166117596,1.0,0.0,4.027634451164525,1.2811726312300635,1.28147171395765,3.143709405730148,19347.665178382755,1972.9127865665396,4632.441516551485,4632.441516551485,7.2245490867274444,6.185606907163899,0.4798401190131232,5.705766788150775,5.836340386565813,5.836340386565813,1.6675258247330895,0.0,0.0,0.0002334323654385558,0.9292861092292133,0.00025119536719662565,198.3457545526959,0.0,0.0,0.0,0.0,8.496189112628207e-05,0.00014847047431227372,0.0005979847973204753,0.10313068948186908,0.07195282312917417,0.03117786635269491,0.10313097080128492,0.07195282313726593,0.031177866356201126,0.3735934532485071,0.3735934532485071,0.16188176445800595,0.0,5.042654553996158,5.413980623607017,4.188014670388895,5.010536127827379,5.414649020701177,4.080659801594095,26625.406645451636,22631.59564863389,0.85,1.1553005154828575,0.6454534234840774,42257.704602238395,25750.0,0.0,0.0,7341.20409846728,0.10991233941733475,2.7478084854333664,3031.055009997387,4310.149088469893,7341.20409846728,72.03361963257878,0.5947637414357937,1.2055671139926363,1.2607276205840097,1.1523885827651905,0.003803546503824403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33091.20409846728,,,,,,,,,,,,,,,,,,,,2.0,15439.949156815388,1610.0,0.3735934532485071,0.16188176445800595,6.112874298809886,5.836340386565813
558.0,-29.293885504140597,6.1824831173257655,35.38724486750664,24.905759619455807,5.76578246255071,-25.787918718290573,-39.33971448624504,2.2598156767006774,0.7371102648548344,-4.264530424932596,40.77000605632224,42369.18142488524,33462.63101156015,33462.63101156015,75831.81243644538,77484.0414224639,77484.0414224639,33462.63101156015,110946.67243402405,110946.67243402405,110946.67243402405,137571.09198031414,91677.18667308374,56562.32667550506,39016.51110842075,26624.419546290108,0.0,65640.93065471086,22630.756614346592,1609.9731429439687,0.0,0.8878653131446109,2.893748063844349,0.0014959135982669303,364937.74044814997,1588002.5471806251,4.351434152111892,1588002.5471806251,4.351434152111892,0.85,0.10312894551866719,4.027634451161993,1.2667654183739798,1.0,0.0,4.027634451161476,1.281176931642788,1.2814760153742821,3.1436988535202257,19347.73615059312,1972.9200237178975,4632.441516551485,4632.441516551485,7.22354095394401,6.1824831173257655,0.4785248022768487,5.703958315048917,5.837376155504621,5.837376155504621,1.667821758715606,0.0,0.0,0.0002334323654385558,0.9293397140698731,0.00025118087810568375,198.34620794117092,0.0,0.0,0.0,0.0,8.495571083885484e-05,0.00014847665459970098,0.0005980096892590354,0.10312894551111446,0.0719531070243149,0.03117583848679956,0.10312921172815498,0.07195310702958443,0.03117583848908276,0.3735950592322998,0.3735950592322998,0.16187129253811672,0.0,5.034852292411017,5.4146652357467815,4.160673617963198,5.00164068978745,5.415458808308415,4.049435081114382,26624.419546290108,22630.756614346592,0.85,1.155251939302039,0.6454689323001628,42257.704602238395,25750.0,0.0,0.0,7337.7762309842865,0.10985112231679334,2.746278057919831,3029.765563158331,4308.010667825955,7337.7762309842865,72.14350288846522,0.5944324800692276,1.2055051587795491,1.2607423944816987,1.1523885827651905,0.003802718096351519,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33087.77623098429,,,,,,,,,,,,,,,,,,,,2.0,15439.961606593008,1609.9731429439687,0.3735950592322998,0.16187129253811672,6.112874298809886,5.837376155504621
559.0,-29.29444529959911,6.179360144920508,35.38708143886635,24.904607876110845,5.76445365223807,-25.788555416866927,-39.34041563244534,2.258563769505924,0.7308219585816573,-4.265917967837902,40.769729631889106,42369.83057171901,33459.10642614413,33459.10642614413,75828.93699786314,77484.7582729778,77484.7582729778,33459.10642614413,110943.86469912191,110943.86469912191,110943.86469912191,137568.10686592793,91677.59219802337,56562.66449676491,39016.58633473162,26624.242166806,0.0,65640.82850153762,22630.6058417851,1610.0,0.0,0.8878593304303555,2.8936674511661518,0.0014959135982669303,364918.12523366336,1587990.4352029853,4.351634861069638,1587990.4352029853,4.351634861069638,0.85,0.10312757325553153,4.027634451161993,1.2667679492803288,1.0,0.0,4.027634451162465,1.2811827554072943,1.2814818404983144,3.143684563473217,19347.821733384426,1972.9287507338822,4632.441516551485,4632.441516551485,7.222780105608758,6.179360144920508,0.47701237983725076,5.702347765083257,5.838409823748723,5.838409823748723,1.6681170924996351,0.0,0.0,0.0002334323654385558,0.9293935508712604,0.00025116632799929,198.34666326525223,0.0,0.0,0.0,0.0,8.494900815082262e-05,0.00014848335728773318,0.0005980366852362693,0.10312757323838323,0.07195366423796969,0.03117390900041355,0.10312736421428682,0.0719536642499344,0.03117390900559713,0.37359666153955284,0.37359666153955284,0.16186071498813845,0.0,5.0277655910418275,5.415499460605531,4.135346173634616,4.9967399264195365,5.416213814249488,4.0314934812728325,26624.242166806,22630.6058417851,0.85,1.1552099315152136,0.6454798261835849,42257.704602238395,25750.0,0.0,0.0,7334.349737513203,0.10978997022708728,2.7447492556771795,3028.476148883538,4305.873588629665,7334.349737513203,72.25332495813947,0.5941015704928961,1.2054433101860937,1.260757119791487,1.1523885827651905,0.0038018925849149956,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33084.3497375132,,,,,,,,,,,,,,,,,,,,2.0,15439.973995377015,1610.0,0.37359666153955284,0.16186071498813845,6.112874298809886,5.838409823748723
560.0,-29.295007739682372,6.176243437604826,35.38691808361677,24.90365171050655,5.7633508411741925,-25.78917189302,-39.341091143991775,2.2575149945111885,0.7224440910299563,-4.267099660870041,40.7694049120868,42370.36249043146,33454.93150277798,33454.93150277798,75825.29399320943,77485.35189441043,77485.35189441043,33454.93150277798,110940.28339718841,110940.28339718841,110940.28339718841,137563.9548924848,91677.9670661635,56562.977662182,39016.654893312785,26623.671495296392,0.0,65640.32638860917,22630.120771001933,1610.0,0.0,0.8878545546876929,2.8936396516396043,0.0014959135982669303,364901.42069956457,1587976.2071758194,4.351795079699766,1587976.2071758194,4.351795079699766,0.85,0.10312600104409474,4.027634451161993,1.2667702576471496,1.0,0.0,4.02763445116149,1.281187634259048,1.2814867204890092,3.1436725921034223,19347.900846303677,1972.936818006524,4632.441516551485,4632.441516551485,7.221878869543232,6.176243437604826,0.4756116262519594,5.700631811352866,5.83943853226868,5.83943853226868,1.668411009219623,0.0,0.0,0.0002334323654385558,0.9294476454010095,0.0002511517099361111,198.34712074251266,0.0,0.0,0.0,0.0,8.494255098251752e-05,0.00014848981445603828,0.0005980626923497919,0.10312600103274318,0.07195407973601234,0.03117192129673084,0.10312581875679681,0.07195407974393271,0.031171921300162022,0.3735982704384872,0.3735982704384872,0.16185015686561188,0.0,5.02057986798394,5.41623379218214,4.109921442279472,4.989543751899987,5.41693756991134,4.006062207094487,26623.671495296392,22630.120771001933,0.85,1.1551632687549782,0.6454928672899493,42257.704602238395,25750.0,0.0,0.0,7330.926624895905,0.10972888305003357,2.743222076250837,3027.1879790558683,4303.738645840036,7330.926624895905,72.36308590656567,0.593771012175506,1.2053815679713502,1.260771841457846,1.1523885827651905,0.0038010674489503517,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33080.9266248959,,,,,,,,,,,,,,,,,,,,2.0,15439.986317957859,1610.0,0.3735982704384872,0.16185015686561188,6.112874298809886,5.83943853226868
561.0,-29.29557340721458,6.173133715897866,35.386754952746045,24.902734904922568,5.76229842633678,-25.789786235333,-39.341755060572154,2.2565112544552126,0.7136546953608445,-4.2682505117678335,40.769084736825455,42370.83292512381,33450.67234645839,33450.67234645839,75821.5052715822,77485.90094235298,77485.90094235298,33450.67234645839,110936.57328881137,110936.57328881137,110936.57328881137,137559.68736808957,91678.31906482253,56563.25104759358,39016.7422413655,26623.114079278195,0.0,65639.8563206437,22629.646967386467,1610.0,0.0,0.8878499174714651,2.89362110034453,0.0014959135982669303,364885.1527294066,1587962.178368013,4.351950652115522,1587962.178368013,4.351950652115522,0.85,0.1031244167293941,4.027634451161993,1.2667724253470078,1.0,0.0,4.027634451162218,1.2811923036451927,1.2814913909651966,3.1436611347904155,19347.97513280207,1972.9443931212054,4632.441516551485,4632.441516551485,7.220959450203699,6.173133715897866,0.47422836970563775,5.6989053461922285,5.840463925803317,5.840463925803317,1.668703978800948,0.0,0.0,0.0002334323654385558,0.9295020537676117,0.0002511370087805283,198.3475808470426,0.0,0.0,0.0,0.0,8.493620509173705e-05,0.00014849616034681875,0.0005980882512781226,0.10312441671865924,0.07195448775008938,0.03116992896856987,0.10312461899395896,0.07195448775757958,0.03116992897181451,0.3735998791067241,0.3735998791067241,0.16183959149800417,0.0,5.013292255987608,5.416913659557849,4.0842855865346905,4.981905207128705,5.417457810929534,3.9796403138172423,26623.114079278195,22629.646967386467,0.85,1.155113821413658,0.6455046567766207,42257.704602238395,25750.0,0.0,0.0,7327.5057416228865,0.10966786068763486,2.741696517190869,3025.9003599320818,4301.605381690804,7327.5057416228865,72.47278579860993,0.5934408045867683,1.2053199318950691,1.2607865337998783,1.1523885827651905,0.003800244127240999,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33077.50574162289,,,,,,,,,,,,,,,,,,,,2.0,15439.998568898203,1610.0,0.3735998791067241,0.16183959149800417,6.112874298809886,5.840463925803317
562.0,-29.296141188380037,6.170035703877923,35.38658935009038,24.90194187210875,5.761394300570693,-25.79038765011212,-39.34239816209299,2.255640762302211,0.7033274900896913,-4.269215657146262,40.76868648207788,42371.20841806697,33445.84837576127,33445.84837576127,75817.05679382823,77486.35062570669,77486.35062570669,33445.84837576127,110932.19900146796,110932.19900146796,110932.19900146796,137554.19915134937,91678.63258979701,56563.490382154974,39016.82467515782,26622.000149881398,0.0,65638.82482503922,22628.70012739919,1609.9645720662638,0.0,0.8878464927954023,2.8936455067144955,0.0014959135982669303,364871.5102570189,1587944.7285580093,4.352065546141013,1587944.7285580093,4.352065546141013,0.85,0.10312258137457983,4.027634451161993,1.2667743314942346,1.0,0.0,4.027634451163188,1.2811963531913229,1.281495441456671,3.143651198451812,19348.041299737408,1972.9511402708783,4632.441516551485,4632.441516551485,7.2199181050124235,6.170035703877923,0.472949414948042,5.6970862889298814,5.841486232151059,5.841486232151059,1.668996066328874,0.0,0.0,0.0002334323654385558,0.9295566688882826,0.0002511222534907235,198.34804267291307,0.0,0.0,0.0,0.0,8.493005857461563e-05,0.00014850230686394016,0.0005981130072022355,0.10312258136832553,0.07195472520887897,0.031167856159446564,0.10312282175999059,0.07195472521324298,0.031167856161336854,0.37360148477579586,0.37360148477579586,0.16182899057629765,0.0,5.005520231539208,5.417535034651905,4.057187424283143,4.972543147235967,5.418196186236173,3.9470411229150386,26622.000149881398,22628.70012739919,0.85,1.1550642016507633,0.6455205212922038,42257.704602238395,25750.0,0.0,0.0,7324.086933367971,0.10960690304207835,2.740172576051956,3024.6131993795966,4299.473733988374,7324.086933367971,72.5824246990404,0.5931109471973932,1.2052584017176682,1.260801193419709,1.1523885827651905,0.003799422809082989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33074.08693336797,,,,,,,,,,,,,,,,,,,,2.0,15440.010736433986,1609.9645720662638,0.37360148477579586,0.16182899057629765,6.112874298809886,5.841486232151059
563.0,-29.296712387222925,6.166937126853569,35.38642626447927,24.900754016730957,5.760029327149825,-25.791038228608414,-39.34311649119479,2.2543551685353553,0.6976140507938453,-4.270642857526043,40.76842858811436,42371.882639162985,33442.498447563536,33442.498447563536,75814.38108672653,77487.067613581,77487.067613581,33442.498447563536,110929.56606114455,110929.56606114455,110929.56606114455,137551.52496526038,91679.02822637833,56563.843251960556,39016.87219379753,26621.958904115836,0.0,65638.83109791337,22628.66506849846,1610.0,0.0,0.8878402434875395,2.8935524019701497,0.0014959135982669303,364851.33730203466,1587933.4288310942,4.352275204946162,1587933.4288310942,4.352275204946162,0.85,0.10312123338530174,4.027634451161993,1.266776912952773,1.0,0.0,4.027634451163459,1.281202333844914,1.281501423506413,3.143636523885326,19348.12479566987,1972.9596544864835,4632.441516551485,4632.441516551485,7.219194959736706,6.166937126853569,0.47141660871350854,5.695520518140061,5.842506888051539,5.842506888051539,1.6692876823004397,0.0,0.0,0.0002334323654385558,0.92961161625048,0.000251107410189309,198.34850728084834,0.0,0.0,0.0,0.0,8.492319354726041e-05,0.00014850917189129537,0.0005981406570229195,0.10312123336676371,0.07195532044552182,0.0311659129212419,0.10312104706391075,0.07195532045845722,0.03116591292684453,0.3736030849502487,0.3736030849502487,0.1618182554074802,0.0,4.998619549772627,5.418324542935181,4.032573071726347,4.9682569083199155,5.418784753375917,3.9315016924696238,26621.958904115836,22628.66506849846,0.85,1.1550233271770838,0.6455307312824766,42257.704602238395,25750.0,0.0,0.0,7320.669204641134,0.10954601001573586,2.738650250393394,3023.325897535285,4297.343307105848,7320.669204641134,72.69200267252756,0.5927814394790897,1.2051969772002311,1.2608157980455867,1.1523885827651905,0.0037986047407164293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33070.66920464113,,,,,,,,,,,,,,,,,,,,2.0,15440.022842771063,1610.0,0.3736030849502487,0.1618182554074802,6.112874298809886,5.842506888051539
564.0,-29.297286051578222,6.163844711141631,35.386263244822715,24.89979718755933,5.758931782304231,-25.791664279744076,-39.34379339972509,2.253310010470116,0.6893684152206561,-4.271816768257649,40.76810433775854,42372.37491848267,33438.34501879064,33438.34501879064,75810.7199372733,77487.63733192784,77487.63733192784,33438.34501879064,110925.98235071848,110925.98235071848,110925.98235071848,137547.37345411658,91679.38586822018,56564.12345477511,39016.95823716119,26621.391103398095,0.0,65638.34934055929,22628.18243788838,1610.0,0.0,0.8878355043904724,2.8935237620234484,0.0014959135982669303,364834.7451590734,1587919.2217585705,4.352434198848616,1587919.2217585705,4.352434198848616,0.85,0.10311962750526167,4.027634451161993,1.2667791630746796,1.0,0.0,4.027634451160964,1.281207196019419,1.281506286815966,3.143624593801413,19348.20027311681,1972.9673510441191,4632.441516551485,4632.441516551485,7.218298363685129,6.163844711141631,0.470021038237725,5.693823672903906,5.843522210155656,5.843522210155656,1.6695777743301874,0.0,0.0,0.0002334323654385558,0.9296668043135601,0.0002510925036318961,198.34897389639963,0.0,0.0,0.0,0.0,8.491672484316025e-05,0.00014851564059539555,0.0005981667105984077,0.10311962749408013,0.07195573272718711,0.031163894766893026,0.10311947595513797,0.0719557327349895,0.031163894770272173,0.37360469134333657,0.37360469134333657,0.16180754545998732,0.0,4.991589720603486,5.4189824784337475,4.007834845483558,4.961185183478278,5.419395117858983,3.9067378266564106,26621.391103398095,22628.18243788838,0.85,1.1549760269554539,0.6455429690749384,42257.704602238395,25750.0,0.0,0.0,7317.255133358241,0.10948518151116357,2.737129537779087,3022.0400113172773,4295.215122040964,7317.255133358241,72.80151978364432,0.5924522809045644,1.205135658104505,1.2608304055416837,1.1523885827651905,0.0037977866799836237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33067.25513335824,,,,,,,,,,,,,,,,,,,,2.0,15440.034861714632,1610.0,0.37360469134333657,0.16180754545998732,6.112874298809886,5.843522210155656
565.0,-29.297861333581118,6.160757497413429,35.386099969049326,24.898777214717143,5.7577684673955005,-25.79229836526538,-39.344486652966566,2.252205499079785,0.6815563761118142,-4.273024517371579,40.7677708388075,42372.92834913752,33434.3089493276,33434.3089493276,75807.23729846512,77488.21763617889,77488.21763617889,33434.3089493276,110922.52658550648,110922.52658550648,110922.52658550648,137543.3094426127,91679.72811919572,56564.43883215433,39016.98809671265,26620.782857106216,0.0,65637.77095381886,22627.665428540284,1609.9985578121405,0.0,0.887830628134024,2.8934852259036825,0.0014959135982669303,364817.6753593906,1587904.6095577877,4.3525977955796815,1587904.6095577877,4.3525977955796815,0.85,0.10311802482398515,4.027634451161993,1.266781473089941,1.0,0.0,4.0276344511626405,1.2812123343513317,1.2815114263473941,3.1436119862217486,19348.272502444655,1972.9747163857849,4632.441516551485,4632.441516551485,7.2174271018572975,6.160757497413429,0.46860688047600174,5.692150616937427,5.84453422662731,5.84453422662731,1.6698669218935172,0.0,0.0,0.0002334323654385558,0.9297221515485827,0.0002510775558587492,198.3494418299416,0.0,0.0,0.0,0.0,8.491010041703231e-05,0.0001485222650215235,0.0005981933913652999,0.10311802481216423,0.07195614759902613,0.031161877213138102,0.10311744387914491,0.07195614760727494,0.031161877216710213,0.3736062952555891,0.3736062952555891,0.1617968317649821,0.0,4.984657991856636,5.419651775747809,3.983393262645393,4.95458089348341,5.420045829384776,3.883420369635701,26620.782857106216,22627.665428540284,0.85,1.1549331459138252,0.6455570890570016,42257.704602238395,25750.0,0.0,0.0,7313.843301943294,0.10942441743110103,2.7356104357775233,3020.7546861900482,4293.088615753246,7313.843301943294,72.91097609686621,0.5921234709475159,1.2050744441928976,1.2608449841978628,1.1523885827651905,0.0037969704022605393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33063.84330194329,,,,,,,,,,,,,,,,,,,,2.0,15440.046812225806,1609.9985578121405,0.3736062952555891,0.1617968317649821,6.112874298809886,5.84453422662731
566.0,-29.29843898214518,6.157677090241632,35.38593706418472,24.897864425461762,5.7567251545226386,-25.79292257980073,-39.345155738387234,2.2512087521788158,0.6729329861747146,-4.274168715542435,40.76745509033623,42373.37196413855,33430.08276947936,33430.08276947936,75803.45473361791,77488.74613172868,77488.74613172868,33430.08276947936,110918.82890120803,110918.82890120803,110918.82890120803,137539.08251493154,91680.06810251955,56564.69393493172,39017.08240843093,26620.25361372351,0.0,65637.33602215444,22627.215571664983,1610.0,0.0,0.8878260075504729,2.8934652481513194,0.0014959135982669303,364801.50433877,1587890.7751849196,4.352752815707518,1587890.7751849196,4.352752815707518,0.85,0.10311641401630454,4.027634451161993,1.2667835748521608,1.0,0.0,4.027634451161873,1.2812169713840793,1.2815160644626316,3.1436006087329615,19348.344253202762,1972.9820329269182,4632.441516551485,4632.441516551485,7.216514801111967,6.157677090241632,0.4672278207825382,5.690449269459093,5.845542658337871,5.845542658337871,1.6701550452393918,0.0,0.0,0.0002334323654385558,0.929777730044888,0.00025106254741903326,198.34991169066254,0.0,0.0,0.0,0.0,8.490370738103702e-05,0.00014852865805751878,0.000598219140177322,0.10311641400565548,0.07195655695678979,0.031159857048865685,0.10311628762856602,0.071956556964221,0.03115985705208354,0.37360789831108043,0.37360789831108043,0.16178611657618275,0.0,4.977593146954064,5.420244512437478,3.9586883509689414,4.947101701717145,5.420452398152634,3.8577810531647287,26620.25361372351,22627.215571664983,0.85,1.1548831705788931,0.6455681252791299,42257.704602238395,25750.0,0.0,0.0,7310.433908863575,0.10936371767847158,2.734092941961787,3019.4700429745963,4290.963865888979,7310.433908863575,73.02037167657164,0.591795009082638,1.205013335228478,1.260859538535603,1.1523885827651905,0.0037961556534344717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33060.433908863575,,,,,,,,,,,,,,,,,,,,2.0,15440.058711207963,1610.0,0.37360789831108043,0.16178611657618275,6.112874298809886,5.845542658337871
567.0,-29.29902038186738,6.154601641504862,35.38577401872049,24.896855558641278,5.7555589617520155,-25.793562459502382,-39.34585360167546,2.2501010393877765,0.6654645965882082,-4.27538009229474,40.7671251854958,42373.91984558322,33426.08046291976,33426.08046291976,75800.00030850299,77489.38295519735,77489.38295519735,33426.08046291976,110915.46341811711,110915.46341811711,110915.46341811711,137535.13288927457,91680.46818248884,56565.005072877946,39017.18123290099,26619.66947115745,0.0,65636.85070405844,22626.719050483833,1610.0,0.0,0.8878210997933218,2.893421641030997,0.0014959135982669303,364784.3844918447,1587876.320654568,4.352917471690917,1587876.320654568,4.352917471690917,0.8500000000000001,0.1031148117226579,4.027634451161993,1.266785937068053,1.0,0.0,4.027634451162191,1.2812221246880249,1.2815212189695877,3.143587964610519,19348.42868687668,1972.9906427655399,4632.441516551485,4632.441516551485,7.215650827644563,6.154601641504862,0.465812022997965,5.688789618506897,5.846547998003402,5.846547998003402,1.6704422851438292,0.0,0.0,0.0002334323654385558,0.9298336730787949,0.0002510474423513102,198.35038460483224,0.0,0.0,0.0,0.0,8.489703984976036e-05,0.00014853532558879544,0.0005982459945559961,0.10311481171070778,0.07195697647199978,0.031157835238708003,0.10311416357208375,0.07195697648033895,0.031157835242318955,0.37360949648268316,0.37360949648268316,0.16177536792267666,0.0,4.97071543527295,5.420931775002373,3.93438236336101,4.940844688882976,5.421390701866358,3.834946493077325,26619.66947115745,22626.719050483833,0.85,1.154839080416394,0.6455812457644798,42257.704602238395,25750.0,0.0,0.0,7307.026614507556,0.1093030821563815,2.732577053909535,3018.1858776605623,4288.840736846993,7307.026614507556,73.12970658704198,0.5914668947856138,1.20495233097497,1.2608740609891473,1.1523885827651905,0.00379534285603549,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33057.02661450756,,,,,,,,,,,,,,,,,,,,2.0,15440.070543603942,1610.0,0.37360949648268316,0.16177536792267666,6.112874298809886,5.846547998003402
568.0,-29.29960310467823,6.151532240017287,35.38561105537144,24.895898275449895,5.754465329293492,-25.794196273163546,-39.34653924135489,2.249058497778163,0.6573034499039068,-4.276548034000741,40.766801486258636,42374.41156486221,33421.949982098246,33421.949982098246,75796.36154696046,77489.93496589111,77489.93496589111,33421.949982098246,110911.88494798935,110911.88494798935,110911.88494798935,137530.98890478973,91680.81336297488,56565.28996194322,39017.24822336851,26619.10395680039,0.0,65636.3521801689,22626.238363280332,1610.0,0.0,0.8878163879443414,2.893392588473526,0.0014959135982669303,364767.8790895881,1587862.1381146319,4.353075556098096,1587862.1381146319,4.353075556098096,0.85,0.10311319084905773,4.027634451161993,1.2667881454294547,1.0,0.0,4.027634451161909,1.281226974840322,1.2815260702541262,3.143576064392457,19348.501534454255,1972.9980711511328,4632.441516551485,4632.441516551485,7.214759185341742,6.151532240017287,0.46441997364399246,5.687112266373295,5.8475496994515455,5.8475496994515455,1.6707284855575844,0.0,0.0,0.0002334323654385558,0.9298897470660459,0.00025103230374899074,198.3508585974733,0.0,0.0,0.0,0.0,8.48904895767048e-05,0.000148541875861851,0.0005982723766614192,0.10311319083799675,0.07195738571598419,0.031155805122012565,0.10311258097051847,0.07195738572370303,0.031155805125354704,0.3736110968769026,0.3736110968769026,0.16176460022885755,0.0,4.963798601209248,5.421571265885973,3.910056497833068,4.933851483904675,5.42192115560232,3.8106222224552653,26619.10395680039,22626.238363280332,0.85,1.1547924134921876,0.645593640678664,42257.704602238395,25750.0,0.0,0.0,7303.621803589392,0.10924251076811983,2.7310627692029934,3016.902423521502,4286.71938006789,7303.621803589392,73.23898089246184,0.5911391275331156,1.2048914311967531,1.2608885602702422,1.1523885827651905,0.003794531521504074,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33053.62180358939,,,,,,,,,,,,,,,,,,,,2.0,15440.082281596771,1610.0,0.3736110968769026,0.16176460022885755,6.112874298809886,5.8475496994515455
569.0,-29.30018779094498,6.148472590157893,35.38544762808768,24.895095533598237,5.75355811007145,-25.794813211771285,-39.34719596346838,2.248183530898301,0.6475204173723341,-4.277570636761361,40.766462047035866,42374.775141604754,33417.37722796406,33417.37722796406,75792.15236956882,77490.3577874589,77490.3577874589,33417.37722796406,110907.73501542295,110907.73501542295,110907.73501542295,137526.1124842208,91681.10561793836,56565.52297208665,39017.31405094635,26618.377468797833,0.0,65635.69151974418,22625.620848478156,1609.9875586537762,0.0,0.8878124628484038,2.893402818549526,0.0014959135982669303,364753.42810439935,1587847.2660466486,4.353207245504425,1587847.2660466486,4.353207245504425,0.85,0.10311145016837325,4.027634451161993,1.266790035092272,1.0,0.0,4.027634451162122,1.281231045423338,1.2815301417873977,3.1435660769765397,19348.563212524095,1973.004360563913,4632.441516551485,4632.441516551485,7.213772069990614,6.148472590157893,0.46310913674869436,5.685363453409199,5.848548099405303,5.848548099405303,1.6710137426872294,0.0,0.0,0.0002334323654385558,0.9299460136587444,0.00025101711498299597,198.35133418948618,0.0,0.0,0.0,0.0,8.488421600620573e-05,0.00014854814943235007,0.000598297644310093,0.10311145016046235,0.07195771570574952,0.031153734454712825,0.10311169286679632,0.07195771571127024,0.03115373445710301,0.37361269660924173,0.37361269660924173,0.16175379989286914,0.0,4.956458730619374,5.4220667259851325,3.8846669024080143,4.925091054133702,5.422115213864686,3.781249356696719,26618.377468797833,22625.620848478156,0.85,1.1547399077340326,0.6456056782590277,42257.704602238395,25750.0,0.0,0.0,7300.219244836837,0.10918200341715723,2.729550085428928,3015.619541940413,4284.599702896424,7300.219244836837,73.34819465691916,0.5908117068027984,1.204830635658859,1.2609030312445777,1.1523885827651905,0.003793721936226027,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33050.21924483684,,,,,,,,,,,,,,,,,,,,2.0,15440.093973703732,1609.9875586537762,0.37361269660924173,0.16175379989286914,6.112874298809886,5.848548099405303
570.0,-29.300775878624137,6.145416978205131,35.3852852043549,24.894085095170908,5.752402379519768,-25.795458064957245,-39.347894525248535,2.2470845658521386,0.6402089474500485,-4.27880529077796,40.766164421836706,42375.298956975406,33413.49159451408,33413.49159451408,75788.79055148948,77490.94600749182,77490.94600749182,33413.49159451408,110904.4376020059,110904.4376020059,110904.4376020059,137522.44361917287,91681.4640351482,56565.8169846289,39017.3856116881,26618.00601716698,0.0,65635.39162885508,22625.30511459193,1610.0,0.0,0.8878073219298247,2.893354323335705,0.0014959135982669303,364735.9810997254,1587834.2260898352,4.353379727720618,1587834.2260898352,4.353379727720618,0.85,0.1031098846722514,4.027634451161993,1.266792344558053,1.0,0.0,4.027634451161679,1.2812361581431664,1.2815352557007624,3.143553532706296,19348.638853606233,1973.0120738076953,4632.441516551485,4632.441516551485,7.212933282617672,6.145416978205131,0.4616827472529934,5.683734230952138,5.84954432543108,5.84954432543108,1.6712983786945943,0.0,0.0,0.0002334323654385558,0.9300026112877864,0.00025100183871023656,198.3518125505562,0.0,0.0,0.0,0.0,8.487754321782099e-05,0.00014855482222073482,0.0005983245198624768,0.10310988465932795,0.0719581817975819,0.03115170286174605,0.10311016437669948,0.07195818180660085,0.031151702865650555,0.3736142875005363,0.3736142875005363,0.1617428926929545,0.0,4.9494515736660105,5.422638657908806,3.860196658170821,4.919014238227987,5.422592063325283,3.760063666856638,26618.00601716698,22625.30511459193,0.85,1.15469396419615,0.6456166087435378,42257.704602238395,25750.0,0.0,0.0,7296.818160182544,0.10912156000714654,2.728039000178661,3014.3367640536358,4282.481396128908,7296.818160182544,73.4573479444055,0.5904846320733034,1.2047699441269708,1.2609174564459789,1.1523885827651905,0.003792915076056096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33046.81816018254,,,,,,,,,,,,,,,,,,,,2.0,15440.105607052032,1610.0,0.3736142875005363,0.1617428926929545,6.112874298809886,5.84954432543108
571.0,-29.3013663465764,6.142367369128336,35.38512284066721,24.89314255015927,5.751316232195058,-25.796098100483082,-39.34858861668033,2.246047986101845,0.6323813702949792,-4.279963954437713,40.765841323187274,42375.794500840944,33409.37283246529,33409.37283246529,75785.16733330624,77491.52732967028,77491.52732967028,33409.37283246529,110900.90016213557,110900.90016213557,110900.90016213557,137518.3440702834,91681.84469376465,56566.1118649359,39017.48092092084,26617.443908147845,0.0,65634.92482906868,22624.827321925666,1610.0,0.0,0.8878026540122179,2.89332188092654,0.0014959135982669303,364719.60851672466,1587820.0701474266,4.353536341533485,1587820.0701474266,4.353536341533485,0.85,0.10310822113074428,4.027634451161993,1.2667945496225732,1.0,0.0,4.027634451161838,1.2812409806650094,1.2815400793483966,3.143541700540603,19348.71918855915,1973.020265693091,4632.441516551485,4632.441516551485,7.212044170033287,6.142367369128336,0.4602976853533569,5.682069683774979,5.85053667014226,5.85053667014226,1.6715819057549315,0.0,0.0,0.0002334323654385558,0.9300594417336377,0.00025098650146859015,198.35229285010442,0.0,0.0,0.0,0.0,8.48709136111986e-05,0.0001485614518273572,0.0005983512214945067,0.10310822111987807,0.07195858562320578,0.031149635496672278,0.10310846610292941,0.07195858563078925,0.03114963549995503,0.37361587628859266,0.37361587628859266,0.161731938849474,0.0,4.94248388110077,5.423210990011739,3.8358546744914293,4.912345324732712,5.423309608325894,3.7363755070534808,26617.443908147845,22624.827321925666,0.85,1.1546469738583776,0.6456287504129717,42257.704602238395,25750.0,0.0,0.0,7293.4197432501805,0.10906118044192223,2.7265295110480534,3013.0548116280074,4280.364931622173,7293.4197432501805,73.5664408188161,0.5901579028242541,1.2047093563674194,1.2609318628113464,1.1523885827651905,0.0037921094331702246,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33043.41974325018,,,,,,,,,,,,,,,,,,,,2.0,15440.11715276916,1610.0,0.37361587628859266,0.161731938849474,6.112874298809886,5.85053667014226
572.0,-29.30195986549586,6.139321587351642,35.38496011764796,24.89206421831625,5.750091740067787,-25.796754717582285,-39.349300240259595,2.2448865921535437,0.6254454320036871,-4.281203309503066,40.765506129949266,42376.35058290797,33405.51739292232,33405.51739292232,75781.86797583029,77492.11915243314,77492.11915243314,33405.51739292232,110897.63654535546,110897.63654535546,110897.63654535546,137514.48357621237,91682.18107725114,56566.41250772332,39017.520632808686,26616.847030856905,0.0,65634.36766366559,22624.31997622837,1610.0,0.0,0.8877976235429055,2.8932677531144324,0.0014959135982669303,364702.0963557539,1587805.3844047724,4.353705120619666,1587805.3844047724,4.353705120619666,0.85,0.1031065759632245,4.027634451161993,1.2667969222785906,1.0,0.0,4.027634451161121,1.2812463839081112,1.281545483852856,3.143528443668059,19348.790179600415,1973.0275047646664,4632.441516551485,4632.441516551485,7.2112119005854804,6.139321587351642,0.4588679235615558,5.680453663790086,5.8515257330344355,5.8515257330344355,1.6718644951526958,0.0,0.0,0.0002334323654385558,0.9301165696002048,0.0002509710858488338,198.35277563372023,0.0,0.0,0.0,0.0,8.486411704336547e-05,0.00014856824839519034,0.0005983785955852611,0.10310657595070183,0.07195900836224062,0.031147567588461204,0.10310595294342861,0.07195900837098027,0.031147567592244248,0.3736174637996239,0.3736174637996239,0.1617209391587852,0.0,4.935801080583417,5.4238351692040965,3.8123312652148797,4.906648741506729,5.423988544888232,3.715976500987267,26616.847030856905,22624.31997622837,0.85,1.1546065068252687,0.6456427035308672,42257.704602238395,25750.0,0.0,0.0,7290.023579718964,0.10900086462549961,2.725021615637488,3011.7734354797285,4278.250144239236,7290.023579718964,73.67547334395012,0.5898315185362529,1.2046488721471826,1.2609462410754269,1.1523885827651905,0.003791305524876485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33040.02357971897,,,,,,,,,,,,,,,,,,,,2.0,15440.128631198564,1610.0,0.3736174637996239,0.1617209391587852,6.112874298809886,5.8515257330344355
573.0,-29.302554180842435,6.136286198659904,35.38479621588229,24.89128567921,5.749198593651862,-25.797378914296495,-39.349965553823836,2.244023327105869,0.6159341206389968,-4.2821901128868936,40.76514635186528,42376.7109833869,33400.876764197084,33400.876764197084,75777.58774758398,77492.58309780006,77492.58309780006,33400.876764197084,110893.45986199714,110893.45986199714,110893.45986199714,137509.44680173678,91682.524054387,56566.65193997374,39017.63568268141,26615.986939739636,0.0,65633.62262242104,22623.58889877869,1609.9793021380963,0.0,0.8877939506134793,2.8932786025865194,0.0014959135982669303,364688.1532366261,1587789.6216462078,4.353828353223139,1587789.6216462078,4.353828353223139,0.85,0.10310473837025584,4.027634451161993,1.2667988471081482,1.0,0.0,4.0276344511627,1.2812504001725433,1.281549501054863,3.143518589824128,19348.862562178576,1973.0348857335152,4632.441516551485,4632.441516551485,7.210210133221845,6.136286198659904,0.45757769241277657,5.678708506247127,5.852510867813679,5.852510867813679,1.6721459622324797,0.0,0.0,0.0002334323654385558,0.9301737779186946,0.00025095565041714156,198.35325906752536,0.0,0.0,0.0,0.0,8.48577632278149e-05,0.00014857460221074091,0.0005984041864316689,0.10310473836322101,0.07195929739501526,0.031145440968205745,0.10310458750639745,0.071959297399925,0.031145440970330836,0.37361905381597993,0.37361905381597993,0.161709936222521,0.0,4.92865534412681,5.42435890021261,3.7875129634547307,4.898124233525891,5.42458795230516,3.686448084610106,26615.986939739636,22623.58889877869,0.85,1.154554399404699,0.6456555236509318,42257.704602238395,25750.0,0.0,0.0,7286.630121188326,0.10894061246207454,2.723515311551861,3010.4929093863907,4276.137211801935,7286.630121188326,73.78444558351083,0.5895054786908791,1.2045884912338818,1.260960601494658,1.1523885827651905,0.0037905027769119942,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33036.630121188326,,,,,,,,,,,,,,,,,,,,2.0,15440.140028824657,1609.9793021380963,0.37361905381597993,0.161709936222521,6.112874298809886,5.852510867813679
574.0,-29.303152222613736,6.1332532405126585,35.38463389258324,24.890221002884232,5.747988214073354,-25.798038191483464,-39.350681368354685,2.242874182942399,0.6093185298568073,-4.2834744992830505,40.76486452268508,42377.26606913287,33397.19297102703,33397.19297102703,75774.4590401599,77493.17291028502,77493.17291028502,33397.19297102703,110890.36588131206,110890.36588131206,110890.36588131206,137506.1073703658,91682.86596859098,56566.95912743595,39017.67426795004,26615.741489053733,0.0,65633.41575700376,22623.380265695672,1610.0,0.0,0.8877885022722343,2.89321477430812,0.0014959135982669303,364670.0060201041,1587777.2741024995,4.354011154991908,1587777.2741024995,4.354011154991908,0.85,0.10310319129697584,4.027634451161993,1.2668012032797566,1.0,0.0,4.027634451161503,1.281255746503394,1.2815548486337853,3.1435054727782434,19348.93472043348,1973.0422438277578,4632.441516551485,4632.441516551485,7.20941491688573,6.1332532405126585,0.4561247711298382,5.67712846938282,5.853494061537258,5.853494061537258,1.672426874724931,0.0,0.0,0.0002334323654385558,0.9302313487719999,0.0002509401190861932,198.35374553489402,0.0,0.0,0.0,0.0,8.4850927613663e-05,0.0001485814378248928,0.000598431717786722,0.10310319128261525,0.07195980198656644,0.0311433892960488,0.10310300566832897,0.07195980199658929,0.03114338930038656,0.37362064015885876,0.37362064015885876,0.161698836450713,0.0,4.921984708491266,5.424953431778476,3.7640958000422415,4.8927930291398525,5.424902942632457,3.6680844453624104,26615.741489053733,22623.380265695672,0.85,1.1545103689361769,0.645666016012747,42257.704602238395,25750.0,0.0,0.0,7283.237993357501,0.10888042385602306,2.7220105964005743,3009.212404235021,4274.02558912248,7283.237993357501,73.89335760110583,0.5891797827706872,1.2045282133957798,1.2609749131109405,1.1523885827651905,0.0037897029186748847,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33033.2379933575,,,,,,,,,,,,,,,,,,,,2.0,15440.151390711697,1610.0,0.37362064015885876,0.161698836450713,6.112874298809886,5.853494061537258
575.0,-29.303752575178653,6.130226318353698,35.384471651102835,24.889281950332247,5.746914220361942,-25.79868590744187,-39.35137657737357,2.241847552625736,0.6015297990678619,-4.2846218330836505,40.76454225905012,42377.726245644044,33393.07951533878,33393.07951533878,75770.80576098282,77493.71921415959,77493.71921415959,33393.07951533878,110886.79872949838,110886.79872949838,110886.79872949838,137501.98245648088,91683.22053204612,56567.227563533124,39017.76996501444,26615.183726982505,0.0,65632.95369199695,22622.90616793513,1610.0,0.0,0.8877838875719896,2.893183174484971,0.0014959135982669303,364653.7958314563,1587763.1551270918,4.3541659877879315,1587763.1551270918,4.3541659877879315,0.85,0.10310149234226569,4.027634451161993,1.2668033363623548,1.0,0.0,4.027634451163457,1.281260522882958,1.281559626128369,3.1434937541815713,19349.009548211554,1973.0498741376061,4632.441516551485,4632.441516551485,7.208526949779497,6.130226318353698,0.4547461869161413,5.675480131437556,5.854472929493939,5.854472929493939,1.6727065512839825,0.0,0.0,0.0002334323654385558,0.9302891459419759,0.0002509245286337195,198.35423388434026,0.0,0.0,0.0,0.0,8.48442892573911e-05,0.00014858807618116468,0.0005984584546591417,0.10310149233163549,0.07196020189882162,0.03114129043281387,0.10310134365188155,0.07196020190624106,0.03114129043602463,0.37362222820734364,0.37362222820734364,0.16168772766732858,0.0,4.915268753669807,5.425486651212907,3.740669350152075,4.8861516321514955,5.425450002198261,3.6448742655551882,26615.183726982505,22622.90616793513,0.85,1.1544628345778996,0.645677572953896,42257.704602238395,25750.0,0.0,0.0,7279.84885626373,0.10882029871190112,2.7205074677975256,3007.932923752405,4271.915932511325,7279.84885626373,74.00220946024709,0.5888544302592048,1.2044680384017812,1.2609892134657854,1.1523885827651905,0.0037889038509706548,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33029.84885626373,,,,,,,,,,,,,,,,,,,,2.0,15440.162658135518,1610.0,0.37362222820734364,0.16168772766732858,6.112874298809886,5.854472929493939
576.0,-29.304355489020224,6.127204158966338,35.384309250943126,24.888266168441646,5.745760719042345,-25.79934388024636,-39.35208463864399,2.2407491102677226,0.5942864031552517,-4.285815085950356,40.76421315440682,42378.22939577421,33389.121080466095,33389.121080466095,75767.3504762403,77494.27674535643,77494.27674535643,33389.121080466095,110883.39782582253,110883.39782582253,110883.39782582253,137498.00400278415,91683.55516899259,56567.507819407256,39017.83038842815,26614.606176961617,0.0,65632.43656538977,22622.415250417373,1610.0,0.0,0.887779066295824,2.893138721538496,0.0014959135982669303,364636.9374713961,1587748.7365321394,4.354327752812179,1587748.7365321394,4.354327752812179,0.85,0.10309980418600478,4.027634451161993,1.266805595275946,1.0,0.0,4.0276344511614095,1.281265633406222,1.2815647378446566,3.143481215877615,19349.08017065953,1973.0570756231264,4632.441516551485,4632.441516551485,7.207672446844372,6.127204158966338,0.453342337685938,5.6738618212804,5.85544856337684,5.85544856337684,1.6729853038219544,0.0,0.0,0.0002334323654385558,0.9303471935905797,0.00025090887256578643,198.35472431964567,0.0,0.0,0.0,0.0,8.483752867199027e-05,0.00014859483676656554,0.0005984856838258121,0.10309980417445955,0.0719606123785625,0.03113919179589706,0.10309919962621385,0.07196061238662077,0.03113919179938401,0.37362381429706504,0.37362381429706504,0.16167659549986105,0.0,4.908703513146577,5.426041552413892,3.7176887560723912,4.880101489105584,5.426004739800874,3.6235922855267972,26614.606176961617,22622.415250417373,0.85,1.154419284750355,0.6456903265133646,42257.704602238395,25750.0,0.0,0.0,7276.4619539834675,0.10876023693444402,2.719005923361098,3006.654012337153,4269.807941646315,7276.4619539834675,74.11100122435131,0.5885294206409304,1.204407966021426,1.2610034855587693,1.1523885827651905,0.0037881065230425427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33026.46195398347,,,,,,,,,,,,,,,,,,,,2.0,15440.173859331713,1610.0,0.37362381429706504,0.16167659549986105,6.112874298809886,5.85544856337684
577.0,-29.304958922462585,6.124194205831426,35.38414527146643,24.88756215842443,5.744962231428407,-25.79996681766699,-39.35273842709137,2.239970126632725,0.5840847069192705,-4.286720915420891,40.76384235504056,42378.504986304775,33384.27192518318,33384.27192518318,75762.77691148795,77494.6592189282,77494.6592189282,33384.27192518318,110878.93114411138,110878.93114411138,110878.93114411138,137492.5767457523,91683.8586849407,56567.704452316946,39017.94914735972,26613.645601640936,0.0,65631.59474900065,22621.598761394795,1609.9717859013103,0.0,0.8877758393977141,2.8931685952648354,0.0014959135982669303,364624.14025729016,1587732.4913439318,4.354436023417369,1587732.4913439318,4.354436023417369,0.85,0.10309787252331631,4.027634451161993,1.266807327787392,1.0,0.0,4.027634451161355,1.2812692576666118,1.28156836295111,3.143472324074125,19349.144225270004,1973.063607375608,4632.441516551485,4632.441516551485,7.206625665084563,6.124194205831426,0.4520979971720829,5.672096208659343,5.85642058915891,5.85642058915891,1.6732630254739742,0.0,0.0,0.0002334323654385558,0.9304052951785053,0.0002508932039061214,198.35521518004444,0.0,0.0,0.0,0.0,8.483128672688621e-05,0.00014860107871166958,0.0005985108240989554,0.10309787251775349,0.0719608538879384,0.031137018629815095,0.10309808269864958,0.07196085389182119,0.031137018631495123,0.3736254004906158,0.3736254004906158,0.16166545605607963,0.0,4.901484478085877,5.426451955618916,3.692885810584528,4.870805622340185,5.426380621471424,3.592034058759282,26613.645601640936,22621.598761394795,0.85,1.1543644063691072,0.6457028074416866,42257.704602238395,25750.0,0.0,0.0,7273.0775489938715,0.10870023842856644,2.7175059607141585,3005.3758295731723,4267.701719420699,7273.0775489938715,74.21973295673993,0.5882047534013332,1.204347996024893,1.261017735392142,1.1523885827651905,0.003787310598685927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33023.07754899387,,,,,,,,,,,,,,,,,,,,2.0,15440.184989205247,1609.9717859013103,0.3736254004906158,0.16166545605607963,6.112874298809886,5.85642058915891
578.0,-29.30556581432574,6.121185802825545,35.38398350339269,24.88649374516683,5.743743308164862,-25.80063491451597,-39.35346307754514,2.238812408355046,0.5779635211769687,-4.288025452960321,40.76357880531007,42379.06099594903,33380.7024487525,33380.7024487525,75759.76344470153,77495.26845317436,77495.26845317436,33380.7024487525,110875.97090192686,110875.97090192686,110875.97090192686,137489.4965539561,91684.22014409163,56568.01268686608,39018.00828580616,26613.52565202922,0.0,65631.53393783538,22621.496804224837,1610.0,0.0,0.887770223419069,2.893095686613203,0.0014959135982669303,364605.7108661426,1587720.9449739652,4.354624455009877,1587720.9449739652,4.354624455009877,0.85,0.10309633380072791,4.027634451161993,1.2668096878053623,1.0,0.0,4.027634451161615,1.2812746440467822,1.2815737505887015,3.14345910915797,19349.220508329454,1973.0713860828575,4632.441516551485,4632.441516551485,7.2058551261758845,6.121185802825545,0.450635923774521,5.670549879051024,5.857391260228155,5.857391260228155,1.6735403600651872,0.0,0.0,0.0002334323654385558,0.9304637337090755,0.0002508774463546606,198.35570885613146,0.0,0.0,0.0,0.0,8.48243687336071e-05,0.0001486079967049487,0.0005985386872470193,0.10309633378559462,0.07196138687771689,0.03113494690787773,0.10309663912179437,0.07196138688827994,0.03113494691244798,0.3736269783709525,0.3736269783709525,0.1616541849148656,0.0,4.8948961137519404,5.426990957302337,3.6698632946862517,4.865988974137281,5.426679987421153,3.575395961538675,26613.52565202922,22621.496804224837,0.85,1.154319561027773,0.6457118774046857,42257.704602238395,25750.0,0.0,0.0,7269.694088047074,0.10864030309936132,2.7160075774840307,3004.0974379409895,4265.596650106085,7269.694088047074,74.3284047206395,0.5878804280268466,1.2042881281829914,1.26103192786739,1.1523885827651905,0.0037865180369597608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33019.69408804707,,,,,,,,,,,,,,,,,,,,2.0,15440.196088572318,1610.0,0.3736269783709525,0.1616541849148656,6.112874298809886,5.857391260228155
