time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
579.0,-29.306174489665295,6.118181030636661,35.38382135134715,24.88541988367217,5.742525668481722,-25.80130448647273,-39.3541879375465,2.2376556652892297,0.5714023657023972,-4.289252598296933,40.7632440855208,42379.610677107165,33376.88645094013,33376.88645094013,75756.4971280473,77495.8505035656,77495.8505035656,33376.88645094013,110872.73695450573,110872.73695450573,110872.73695450573,137485.67004034325,91684.55566775052,56568.31584129244,39018.04425162009,26612.933085837525,0.0,65630.97733745762,22620.993122961896,1610.0,0.0,0.8877652512463671,2.893037969999472,0.0014959135982669303,364588.37547262275,1587706.2806659555,4.354791286496126,1587706.2806659555,4.354791286496126,0.85,0.10309462543946984,4.027634451161993,1.2668120318884033,1.0,0.0,4.027634451160817,1.281280025934929,1.2815791337332205,3.143445905373491,19349.29131791099,1973.07860665069,4632.441516551485,4632.441516551485,7.2050313709706115,6.118181030636661,0.44921443777275183,5.668966592863909,5.8583573823311,5.8583573823311,1.6738163949517428,0.0,0.0,0.0002334323654385558,0.9305223479509332,0.0002508616434119912,198.35620398545527,0.0,0.0,0.0,0.0,8.481744926151834e-05,0.00014861491617703746,0.0005985665563511879,0.103094625427235,0.07196180342471155,0.031132822002523458,0.10309400496059482,0.0719618034332517,0.031132822006218145,0.37362855767596104,0.37362855767596104,0.16164289989313696,0.0,4.888529895880026,5.427524371118977,3.6475843820365412,4.860654963999309,5.427337338489281,3.556233133357182,26612.933085837525,22620.993122961896,0.85,1.1542795826203662,0.6457257288612678,42257.704602238395,25750.0,0.0,0.0,7266.313788273912,0.10858043085209977,2.714510771302492,3002.8201780574013,4263.493610216511,7266.313788273912,74.43701657918169,0.5875564440048685,1.204228362267165,1.2610461132287525,1.1523885827651905,0.0037857260309237567,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33016.31378827391,,,,,,,,,,,,,,,,,,,,2.0,15440.207098541245,1610.0,0.37362855767596104,0.16164289989313696,6.112874298809886,5.8583573823311
580.0,-29.306785191984094,6.115184081900887,35.38365965092074,24.88458672249692,5.741580639544705,-25.801948620130485,-39.35487127220256,2.236744067691004,0.5628100506501141,-4.290318628054461,40.762932935279224,42379.979642470025,33372.57006070177,33372.57006070177,75752.5497031718,77496.3035225944,77496.3035225944,33372.57006070177,110868.87358329617,110868.87358329617,110868.87358329617,137481.28331163884,91684.87334726342,56568.54946713882,39018.13764458289,26612.409728342664,0.0,65630.54737292555,22620.548269091265,1610.0,0.0,0.8877610046900248,2.8930269650434712,0.0014959135982669303,364573.3166193592,1587692.6490480737,4.354933772363102,1587692.6490480737,4.354933772363102,0.8500000000000001,0.10309286506017788,4.027634451161993,1.2668139737518507,1.0,0.0,4.027634451161666,1.2812842672857547,1.2815833760741664,3.1434354998317806,19349.358361628398,1973.0854432072522,4632.441516551485,4632.441516551485,7.204099596608661,6.115184081900887,0.44788143899153887,5.667302642909348,5.859319585725496,5.859319585725496,1.6740913102072845,0.0,0.0,0.0002334323654385558,0.9305811613906099,0.00025084578876465453,198.35670076611746,0.0,0.0,0.0,0.0,8.48109266657355e-05,0.0001486214387728203,0.0005985928269826739,0.10309286505109858,0.07196218122550095,0.031130683825597624,0.1030931196564026,0.07196218123183863,0.031130683828339254,0.3736301381410443,0.3736301381410443,0.16163163353058307,0.0,4.881871402985325,5.427920962185908,3.6246562406324756,4.853128678704593,5.427491276782803,3.5310066103573945,26612.409728342664,22620.548269091265,0.85,1.1542269984848834,0.6457355810497623,42257.704602238395,25750.0,0.0,0.0,7262.936212408735,0.10852062159223169,2.71301553980579,3001.543786781544,4261.392425627191,7262.936212408735,74.54556859540348,0.5872328008237642,1.2041686980494863,1.2610602816647927,1.1523885827651905,0.003784935127944592,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33012.936212408735,,,,,,,,,,,,,,,,,,,,2.0,15440.218052551465,1610.0,0.3736301381410443,0.16163163353058307,6.112874298809886,5.859319585725496
581.0,-29.307397612739376,6.112197750496043,35.38349581718837,24.883798893447988,5.7406817817597675,-25.802589684355937,-39.35555041590703,2.2358738533757534,0.5536851664676306,-4.2912720586966815,40.76254739989463,42380.32407766761,33367.92025391068,33367.92025391068,75748.24433157829,77496.75297204658,77496.75297204658,33367.92025391068,110864.67322595726,110864.67322595726,110864.67322595726,137476.0582514798,91685.20683984812,56568.777945466965,39018.25432709017,26611.38502552253,0.0,65629.6393526127,22619.67727169415,1609.9693784190813,0.0,0.8877575906596809,2.893036610847431,0.0014959135982669303,364559.8487667467,1587675.7587096517,4.355048324933558,1587675.7587096517,4.355048324933558,0.85,0.10309090213231671,4.027634451161993,1.266815876052715,1.0,0.0,4.02763445116132,1.2812883161205613,1.2815874258541513,3.1434255666645896,19349.428742567987,1973.0926200657705,4632.441516551485,4632.441516551485,7.2030958479861535,6.112197750496043,0.446612562453935,5.665585188042108,5.860279141241265,5.860279141241265,1.6743654689260759,0.0,0.0,0.0002334323654385558,0.9306401443512204,0.0002508298904312677,198.3571989471544,0.0,0.0,0.0,0.0,8.480444453296752e-05,0.00014862792090558828,0.0005986189346439271,0.10309090212613312,0.07196242251795322,0.031128479608179892,0.10309110613168294,0.07196242252226966,0.03112847961004705,0.3736317115892164,0.3736317115892164,0.16162032785621616,0.0,4.874868363142866,5.428342428876476,3.6005355773268093,4.844957225164308,5.428225150904666,3.5023262386740157,26611.38502552253,22619.67727169415,0.85,1.154177366793084,0.6457497633038639,42257.704602238395,25750.0,0.0,0.0,7259.560485329381,0.1084608752253839,2.7115218806345953,3000.2677362610543,4259.292749068326,7259.560485329381,74.6540608322474,0.5869094979728562,1.2041091353026547,1.261074413404836,1.1523885827651905,0.003784146430725048,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33009.56048532938,,,,,,,,,,,,,,,,,,,,2.0,15440.228945665356,1609.9693784190813,0.3736317115892164,0.16162032785621616,6.112874298809886,5.860279141241265
582.0,-29.308013004767524,6.109210164806405,35.38333391596524,24.882592912204586,5.739303404913304,-25.803281377206655,-39.35630873367188,2.234571777351708,0.5490830812680656,-4.292672734668715,40.762276018663165,42380.98563487035,33364.696307384875,33364.696307384875,75745.68194225522,77497.45083229335,77497.45083229335,33364.696307384875,110862.14713967823,110862.14713967823,110862.14713967823,137473.41343980812,91685.59581278327,56569.13061535751,39018.294663806395,26611.266300129886,0.0,65629.56096393628,22619.576355110403,1610.0,0.0,0.8877515183467339,2.89293168573074,0.0014959135982669303,364540.06397898536,1587663.869555917,4.355252073603194,1587663.869555917,4.355252073603194,0.85,0.1030893760041766,4.027634451161993,1.266818495974876,1.0,0.0,4.027634451162578,1.2812943743205016,1.281593485468345,3.1434107039593733,19349.510832191285,1973.1009908777498,4632.441516551485,4632.441516551485,7.2023998982338915,6.109210164806405,0.4450980783993268,5.664112086407078,5.861236904737305,5.861236904737305,1.6746391156392302,0.0,0.0,0.0002334323654385558,0.9306994175415455,0.0002508139158990455,198.3576995477296,0.0,0.0,0.0,0.0,8.479720725915932e-05,0.0001486351581793965,0.0005986480837372496,0.10308937598661154,0.07196298449885376,0.031126391487757785,0.10308862278932837,0.07196298451111521,0.031126391493061387,0.3736332811973747,0.3736332811973747,0.1616089031006425,0.0,4.868794022905092,5.428976895889775,3.5789829629573546,4.841755815936779,5.428865709790557,3.490218759869663,26611.266300129886,22619.576355110403,0.85,1.1541397021363253,0.6457606147656371,42257.704602238395,25750.0,0.0,0.0,7256.186024628167,0.10840119165736004,2.7100297914339984,2998.991675411758,4257.194349216409,7256.186024628167,74.76249335256173,0.586586534942424,1.2040496737999953,1.261088495272934,1.1523885827651905,0.00378336067314717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33006.186024628165,,,,,,,,,,,,,,,,,,,,2.0,15440.239783996492,1610.0,0.3736332811973747,0.1616089031006425,6.112874298809886,5.861236904737305
583.0,-29.308632132229445,6.10623049248723,35.38317248968733,24.88176830755549,5.738372055412903,-25.803931724788058,-39.35699301129205,2.233671647970829,0.5405142757497288,-4.293727274659563,40.76196604933861,42381.32425465211,33360.37597190752,33360.37597190752,75741.70022655962,77497.88286189444,77497.88286189444,33360.37597190752,110858.25883380196,110858.25883380196,110858.25883380196,137469.00637112977,91685.90145450982,56569.34284726447,39018.39845249483,26610.747537327818,0.0,65629.14598982265,22619.135406728645,1610.0,0.0,0.8877473248429375,2.8929217467765422,0.0014959135982669303,364525.1689767883,1587650.2899483582,4.355392782355323,1587650.2899483582,4.355392782355323,0.85,0.10308758863670811,4.027634451161993,1.2668203878356143,1.0,0.0,4.027634451163319,1.2812985624072715,1.2815976745328008,3.1434004293230258,19349.575335430272,1973.1075683776085,4632.441516551485,4632.441516551485,7.201467272217586,6.10623049248723,0.4437719498089452,5.6624585426782845,5.862189312638424,5.862189312638424,1.674911232182407,0.0,0.0,0.0002334323654385558,0.9307590546307857,0.00025079784534693994,198.3582031895035,0.0,0.0,0.0,0.0,8.479067710364322e-05,0.0001486416883349126,0.0005986743848165777,0.10308758862784537,0.0719633587523878,0.031124229875457567,0.1030877816563592,0.0719633587585747,0.03112422987813341,0.3736348609365195,0.3736348609365195,0.16159752279463002,0.0,4.862301992090011,5.429365126041603,3.556619223331154,4.834241550409274,5.428923573043903,3.465249162305952,26610.747537327818,22619.135406728645,0.85,1.1540863298496247,0.6457698575145917,42257.704602238395,25750.0,0.0,0.0,7252.8152936064,0.10834157079414125,2.708539269853529,2997.7170940865444,4255.098199519855,7252.8152936064,74.87086621910066,0.5862639112237077,1.203990313315457,1.2611025832481015,1.1523885827651905,0.0037825747308674754,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,33002.8152936064,,,,,,,,,,,,,,,,,,,,2.0,15440.250542389103,1610.0,0.3736348609365195,0.16159752279463002,6.112874298809886,5.862189312638424
584.0,-29.309253565269582,6.103256595208332,35.383011121980985,24.880822759028547,5.737307959647461,-25.804597424829257,-39.35770596200598,2.2326518192078937,0.532957415994531,-4.294858525714985,40.761644902709534,42381.772800062834,33356.314058286036,33356.314058286036,75738.08685834886,77498.36294617027,77498.36294617027,33356.314058286036,110854.6770044563,110854.6770044563,110854.6770044563,137464.87280891705,91686.202333438,56569.612187333565,39018.4334956716,26610.195804460738,0.0,65628.62930013234,22618.666433791626,1610.0,0.0,0.887742785389392,2.8928889641755853,0.0014959135982669303,364509.19098869973,1587636.220760988,4.355545100123982,1587636.220760988,4.355545100123982,0.85,0.10308582126753063,4.027634451161993,1.2668224994884807,1.0,0.0,4.027634451161675,1.2813033074597258,1.2816024206929617,3.143388788363516,19349.638833518806,1973.1140433806454,4632.441516551485,4632.441516551485,7.200590431440005,6.103256595208332,0.4424046999988347,5.660851895209498,5.86313912843015,5.86313912843015,1.6751826081229002,0.0,0.0,0.0002334323654385558,0.9308189179495375,0.00025078171590321165,198.35870870936867,0.0,0.0,0.0,0.0,8.478387381127349e-05,0.00014864849162728232,0.0005987017859913073,0.10308582125724391,0.07196375035701083,0.03112207090023309,0.10308608633672534,0.07196375036419202,0.031122070903338617,0.37363643426506177,0.37363643426506177,0.16158611447159138,0.0,4.855852325690819,5.42975104922823,3.5343993542921908,4.827815941709503,5.429155132767107,3.443464201223321,26610.195804460738,22618.666433791626,0.85,1.154040358087993,0.6457817762160297,42257.704602238395,25750.0,0.0,0.0,7249.446384818193,0.1082820125418845,2.7070503135471102,2996.4428403926695,4253.003544425524,7249.446384818193,74.97917949452435,0.5859416263088985,1.20393105362361,1.261116634099595,1.1523885827651905,0.0037817910151063906,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32999.44638481819,,,,,,,,,,,,,,,,,,,,2.0,15440.261205435458,1610.0,0.37363643426506177,0.16158611447159138,6.112874298809886,5.86313912843015
585.0,-29.309875815187695,6.10029359138777,35.382846967371336,24.880025151092582,5.736405756928569,-25.80524766924525,-39.35839020470155,2.2317776109866156,0.5239042346454426,-4.2957904330413506,40.761240996153816,42382.09870899914,33351.640198003995,33351.640198003995,75733.73890700313,77498.7862083907,77498.7862083907,33351.640198003995,110850.42640639469,110850.42640639469,110850.42640639469,137459.47969045822,91686.51226601338,56569.82476662387,39018.54166598834,26609.05328406354,0.0,65627.59495005188,22617.69529145401,1609.9623174364465,0.0,0.8877395448685432,2.892900227149778,0.0014959135982669303,364496.028978934,1587618.5260584638,4.355653833886405,1587618.5260584638,4.355653833886405,0.8500000000000001,0.10308378794233733,4.027634451161993,1.266824377612211,1.0,0.0,4.02763445116212,1.2813073749978725,1.281606489180653,3.1433788096073987,19349.70424230708,1973.120713220833,4632.441516551485,4632.441516551485,7.1995814904171445,6.10029359138777,0.44114854763910927,5.65914504374866,5.864085720238495,5.864085720238495,1.6754530629252842,0.0,0.0,0.0002334323654385558,0.9308788641212797,0.00025076556621457784,198.35921489632477,0.0,0.0,0.0,0.0,8.477734493804e-05,0.00014865502050051581,0.0005987280819060698,0.10308378793669264,0.07196395985648292,0.031119828080209713,0.10308369862582366,0.0719639598604235,0.031119828081913825,0.3736380025839863,0.3736380025839863,0.16157467755392096,0.0,4.848993837958744,5.430130767585638,3.510846721913367,4.819694667686804,5.429887024725872,3.41495018769308,26609.05328406354,22617.69529145401,0.85,1.1539922949278103,0.6457969203542425,42257.704602238395,25750.0,0.0,0.0,7246.079739536146,0.10822251680692296,2.7055629201730715,2995.169182037469,4250.910557498677,7246.079739536146,75.08743324139925,0.5856196796911411,1.2038718944996452,1.26113065790956,1.1523885827651905,0.003781008962419025,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32996.079739536144,,,,,,,,,,,,,,,,,,,,2.0,15440.271801655812,1609.9623174364465,0.3736380025839863,0.16157467755392096,6.112874298809886,5.864085720238495
586.0,-29.310500518365995,6.097331223085528,35.38268587719798,24.87896103356036,5.735194604824151,-25.80593101875334,-39.35912840589879,2.23062510521087,0.5182875693267306,-4.297107136461677,40.76100194161387,42382.638959777985,33348.19849065644,33348.19849065644,75730.83745043442,77499.3815498246,77499.3815498246,33348.19849065644,110847.58004048103,110847.58004048103,110847.58004048103,137456.67678624886,91686.87019052001,56570.127600470965,39018.60287783227,26609.09674576782,0.0,65627.69962360009,22617.732233902647,1610.0,0.0,0.8877337782139751,2.8928190618786878,0.0014959135982669303,364477.4328473912,1587608.0534118484,4.355847331915853,1587608.0534118484,4.355847331915853,0.85,0.10308224048530774,4.027634451161993,1.2668267420260237,1.0,0.0,4.02763445116246,1.2813127374453923,1.2816118528800067,3.143365654189983,19349.77977940816,1973.128415861498,4632.441516551485,4632.441516551485,7.198838532878392,6.097331223085528,0.4396818292012039,5.657649393884324,5.865030641744639,5.865030641744639,1.6757230404984682,0.0,0.0,0.0002334323654385558,0.9309390508245996,0.0002507493538183708,198.35972308155425,0.0,0.0,0.0,0.0,8.477030172734076e-05,0.00014866206371121505,0.0005987564493841289,0.1030822404695077,0.07196452423881697,0.031117716230690734,0.1030825495149091,0.07196452424984735,0.031117716235460387,0.37363956677607235,0.37363956677607235,0.16156312209298987,0.0,4.8427919318961585,5.4305989472900364,3.4892514158981385,4.815394705788435,5.429981181784626,3.400474192293302,26609.09674576782,22617.732233902647,0.85,1.1539462435035768,0.6458041223882386,42257.704602238395,25750.0,0.0,0.0,7242.714294387748,0.10816308349576555,2.704077087394136,2993.8954770931437,4248.818817294605,7242.714294387748,75.19562752219825,0.5852980708645318,1.203812835719368,1.261144630539832,1.1523885827651905,0.003780229917574746,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32992.71429438775,,,,,,,,,,,,,,,,,,,,2.0,15440.282360796944,1610.0,0.37363956677607235,0.16156312209298987,6.112874298809886,5.865030641744639
587.0,-29.311126907344455,6.094372400812472,35.38252441066652,24.87790061803537,5.733993603635298,-25.806614869101892,-39.35986290508879,2.2294815653920925,0.5120462933493855,-4.298315669525214,40.760668799346725,42383.15698003986,33344.41084529504,33344.41084529504,75727.5678253349,77499.9506830398,77499.9506830398,33344.41084529504,110844.36152833485,110844.36152833485,110844.36152833485,137452.87283319456,91687.20670385573,56570.413000853136,39018.65967000288,26608.511304859716,0.0,65627.1709748626,22617.23460913076,1610.0,0.0,0.8877288924500893,2.8927592629211563,0.0014959135982669303,364460.36508767493,1587593.4589999183,4.356011273319131,1587593.4589999183,4.356011273319131,0.85,0.1030804705484785,4.027634451161993,1.2668290086323393,1.0,0.0,4.02763445116184,1.281318058219937,1.281617174896657,3.143352601115572,19349.85079785306,1973.1356577274669,4632.441516551485,4632.441516551485,7.198020898085189,6.094372400812472,0.4382722783932014,5.656100122419271,5.865970816625776,5.865970816625776,1.6759916618930788,0.0,0.0,0.0002334323654385558,0.930999404160999,0.00025073309864136927,198.3602326407674,0.0,0.0,0.0,0.0,8.476329437443405e-05,0.00014866907106412175,0.0005987846724401073,0.10308047053664973,0.07196493235135214,0.031115538185297595,0.10307985132512747,0.07196493235961025,0.031115538188868253,0.37364113328648835,0.37364113328648835,0.16155157484016133,0.0,4.836783556710998,5.431058764660804,3.4683117938490113,4.810361962874595,5.430612086965198,3.3823553071163133,26608.511304859716,22617.23460913076,0.85,1.1539057177147114,0.6458172179366687,42257.704602238395,25750.0,0.0,0.0,7239.35217252845,0.10810371251509611,2.7025928128774,2992.6230101664455,4246.729162362004,7239.35217252845,75.30376239930087,0.5849767993241127,1.203753877059202,1.2611586003626694,1.1523885827651905,0.003779451182657004,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32989.35217252845,,,,,,,,,,,,,,,,,,,,2.0,15440.292850049433,1610.0,0.37364113328648835,0.16155157484016133,6.112874298809886,5.865970816625776
588.0,-29.311755669669132,6.091423110776435,35.382363024068546,24.87715707337486,5.733148831660082,-25.807265230603146,-39.360547182708956,2.2286583925941774,0.5030947413102922,-4.2992943093924305,40.76034819444642,42383.456584247775,33339.90757114452,33339.90757114452,75723.3641553923,77500.36047988414,77500.36047988414,33339.90757114452,110840.26805102866,110840.26805102866,110840.26805102866,137448.16446829092,91687.52906112066,56570.625165484766,39018.7821062621,26607.896417262265,0.0,65626.67852352437,22616.711954672926,1609.9928528856567,0.0,0.887725118033156,2.8927635843888306,0.0014959135982669303,364446.5445017397,1587579.4139250033,4.35613792441219,1587579.4139250033,4.35613792441219,0.85,0.10307859158616064,4.027634451161993,1.2668308263132348,1.0,0.0,4.0276344511625135,1.2813218883866506,1.281621005957502,3.1433432049095047,19349.918828772577,1973.1425949506283,4632.441516551485,4632.441516551485,7.19704878130089,6.091423110776435,0.4369894060350079,5.654433704741427,5.8669071239452135,5.8669071239452135,1.676259178270061,0.0,0.0,0.0002334323654385558,0.9310599904177198,0.0002507167828507231,198.36074413329945,0.0,0.0,0.0,0.0,8.475676663280306e-05,0.00014867559880575273,0.0005988109637971885,0.10307859157885133,0.07196526015248961,0.03111333142636171,0.10307910945202291,0.07196526015759272,0.03111333142856792,0.3736427014563732,0.3736427014563732,0.16154005953510478,0.0,4.830296204367983,5.431370048810379,3.446135223380452,4.802389050702743,5.430764039174051,3.3556559692693213,26607.896417262265,22616.711954672926,0.85,1.153850322140693,0.6458266293189759,42257.704602238395,25750.0,0.0,0.0,7235.992766819927,0.10804440377177348,2.7011100942943345,2991.3514152541597,4244.641351565767,7235.992766819927,75.41183793499327,0.5846558645658734,1.2036950182961828,1.261172553652419,1.1523885827651905,0.00377867352244343,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32985.99276681992,,,,,,,,,,,,,,,,,,,,2.0,15440.303284706286,1609.9928528856567,0.3736427014563732,0.16154005953510478,6.112874298809886,5.8669071239452135
589.0,-29.31238613767293,6.088476703683468,35.38220190638556,24.876091663632565,5.731946542491555,-25.807952882346,-39.36128601254893,2.227513287163877,0.4969984876045146,-4.300520786769008,40.760033253646945,42383.976097138824,33336.203686708664,33336.203686708664,75720.17978384749,77500.91465481867,77500.91465481867,33336.203686708664,110837.11834152733,110837.11834152733,110837.11834152733,137444.54963303744,91687.8517401077,56570.9131824251,39018.820619647326,26607.431291510115,0.0,65626.25191115744,22616.316597783596,1610.0,0.0,0.8877200764267078,2.892699686759358,0.0014959135982669303,364429.22447559366,1587565.6170746845,4.356307097377164,1587565.6170746845,4.356307097377164,0.85,0.10307685608554795,4.027634451161993,1.2668331176461654,1.0,0.0,4.027634451161714,1.2813272165219614,1.2816263353366368,3.143330133964232,19349.98692758897,1973.1495390973441,4632.441516551485,4632.441516551485,7.196249227885567,6.088476703683468,0.43557134979323386,5.652905353890234,5.867841375452363,5.867841375452363,1.6765261072721036,0.0,0.0,0.0002334323654385558,0.9311207453014289,0.0002507004237812223,198.3612570160348,0.0,0.0,0.0,0.0,8.474971900595655e-05,0.00014868264643259926,0.0005988393490618746,0.10307685607305686,0.07196569621187636,0.0311111598611805,0.10307670473976015,0.07196569622059737,0.031111159864950576,0.37364426224936254,0.37364426224936254,0.16152848078698034,0.0,4.824225711544102,5.431798951772862,3.4250601766050295,4.797519274373542,5.431194565952751,3.338530795401539,26607.431291510115,22616.316597783596,0.85,1.1538093000702656,0.645838743838621,42257.704602238395,25750.0,0.0,0.0,7232.634835552685,0.10798515717283112,2.6996289293207756,2990.079942499089,4242.554893053596,7232.634835552685,75.51985419146864,0.584335266086748,1.2036362592079584,1.2611864621779383,1.1523885827651905,0.0037778985093082367,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32982.634835552686,,,,,,,,,,,,,,,,,,,,2.0,15440.313650937469,1610.0,0.37364426224936254,0.16152848078698034,6.112874298809886,5.867841375452363
590.0,-29.31301898758746,6.08553493021593,35.38204065191641,24.87510312292727,5.730823686322344,-25.808634732617374,-39.36201265370471,2.226439431351568,0.490330904915254,-4.301680821848999,40.75970703424448,42384.43532328795,33332.29256768722,33332.29256768722,75716.72789097516,77501.45830626533,77501.45830626533,33332.29256768722,110833.75087395255,110833.75087395255,110833.75087395255,137440.61737147864,91688.19702424954,56571.17404126941,39018.914425533476,26606.86649752608,0.0,65625.78092305956,22615.836522897167,1610.0,0.0,0.8877154092684103,2.8926514545363893,0.0014959135982669303,364412.843325979,1587551.3262295555,4.356463706767436,1587551.3262295555,4.356463706767436,0.85,0.10307506235242067,4.027634451161993,1.266835250728764,1.0,0.0,4.027634451161944,1.2813322131755667,1.2816313331566835,3.1433178763063934,19350.059797042275,1973.1569697136408,4632.441516551485,4632.441516551485,7.195404938970645,6.08553493021593,0.43418868037984737,5.651346249836083,5.868771581163946,5.868771581163946,1.676791880332556,0.0,0.0,0.0002334323654385558,0.9311817340189417,0.0002506840038958576,198.3617718391106,0.0,0.0,0.0,0.0,8.474278817411554e-05,0.00014868957726444027,0.0005988672639189726,0.10307506234157772,0.07196609153554663,0.031108970806031092,0.10307444414874897,0.07196609154311706,0.03110897080930361,0.37364582448389966,0.37364582448389966,0.16151690332579202,0.0,4.818243153951016,5.432228536503658,3.4042723126768237,4.792011726764258,5.43175250347673,3.3190136416342852,26606.86649752608,22615.836522897167,0.85,1.1537649811702255,0.6458503765917843,42257.704602238395,25750.0,0.0,0.0,7229.279751582677,0.10792597262547664,2.6981493156369134,2988.8094230558477,4240.470328526829,7229.279751582677,75.6278112308273,0.5840150033846134,1.203577599572786,1.2612003572953976,1.1523885827651905,0.0037771243950361164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32979.279751582675,,,,,,,,,,,,,,,,,,,,2.0,15440.32396203947,1610.0,0.37364582448389966,0.16151690332579202,6.112874298809886,5.868771581163946
591.0,-29.3136544250818,6.082600645002062,35.38187982862137,24.8742742225528,5.729887838771103,-25.80930021033402,-39.36271802578119,2.2255336240233126,0.48220545038344653,-4.30272985074577,40.75939708366315,42384.795599938654,33328.04137500405,33328.04137500405,75712.83697494271,77501.89131072628,77501.89131072628,33328.04137500405,110829.93268573034,110829.93268573034,110829.93268573034,137436.28211607152,91688.50841739077,56571.41270660303,39018.995234208596,26606.34943034118,0.0,65625.34466454978,22615.39701579,1610.0,0.0,0.8877112421101103,2.8926362062214577,0.0014959135982669303,364398.03022003005,1587537.7481702778,4.3566035392993046,1587537.7481702778,4.3566035392993046,0.85,0.10307323135815198,4.027634451161993,1.2668371876468885,1.0,0.0,4.027634451160654,1.2813364279294828,1.2816355488945108,3.143307536858423,19350.12551407128,1973.1636709856352,4632.441516551485,4632.441516551485,7.194487238732449,6.082600645002062,0.4328672727202161,5.649733372281846,5.869698274007377,5.869698274007377,1.6770566497163935,0.0,0.0,0.0002334323654385558,0.9312429764419958,0.0002506675178699676,198.3622887698699,0.0,0.0,0.0,0.0,8.473606071162404e-05,0.00014869630472693176,0.0005988943596786723,0.10307323134940255,0.07196646034195167,0.03110677100745088,0.10307341694772049,0.07196646034806059,0.031106771010091395,0.37364738819897086,0.37364738819897086,0.16150533026654745,0.0,4.812000417441368,5.432548687454698,3.382878008355874,4.784935301129224,5.43184485678529,3.2953989378085566,26606.34943034118,22615.39701579,0.85,1.1537133612319466,0.645860159921332,42257.704602238395,25750.0,0.0,0.0,7225.927149339877,0.10786685003709137,2.696671250927282,2987.5396368814477,4238.387512458429,7225.927149339877,75.73570911507679,0.5836950759582862,1.2035190391695292,1.2612142307479652,1.1523885827651905,0.0037763516390238463,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32975.92714933988,,,,,,,,,,,,,,,,,,,,2.0,15440.33420440826,1610.0,0.37364738819897086,0.16150533026654745,6.112874298809886,5.869698274007377
592.0,-29.31429119431277,6.079672513195843,35.38171823637536,24.873328254930698,5.728828333325061,-25.809979253710086,-39.363436739053554,2.2245163927229314,0.47486548697725084,-4.303825161588617,40.759053040638314,42385.20583570195,33323.952253024094,33323.952253024094,75709.15808872605,77502.35095645605,77502.35095645605,33323.952253024094,110826.30320948015,110826.30320948015,110826.30320948015,137431.95089456657,91688.79692542103,56571.65180466923,39019.05013416867,26605.64768508643,0.0,65624.6978192551,22614.800532323465,1609.9908195885937,0.0,0.8877069640912999,2.892604806519349,0.0014959135982669303,364382.56408082537,1587522.6767201046,4.356747092783421,1587522.6767201046,4.356747092783421,0.85,0.10307135981251182,4.027634451161993,1.26683925753925,1.0,0.0,4.027634451161802,1.2813411611761818,1.2816402832461602,3.143295925547967,19350.186401380863,1973.16987976331,4632.441516551485,4632.441516551485,7.19360452451677,6.079672513195843,0.43152149576007837,5.648151017435764,5.870622322851554,5.870622322851554,1.6773206636718727,0.0,0.0,0.0002334323654385558,0.9313043515749877,0.0002506509982947933,198.36280678670465,0.0,0.0,0.0,0.0,8.472920651565203e-05,0.00014870315892290378,0.0005989219658745042,0.10307135980325485,0.07196680687314864,0.03110455293010621,0.1030712136317986,0.07196680687961202,0.031104552932899807,0.3736489467458765,0.3736489467458765,0.16149371007956478,0.0,4.805774991958458,5.43288685136406,3.3614982311307244,4.778690648565885,5.432167475432323,3.273993056318318,26605.64768508643,22614.800532323465,0.85,1.153668673602822,0.6458727772345735,42257.704602238395,25750.0,0.0,0.0,7222.576436277492,0.10780778931522948,2.6951947328807346,2986.270226578102,4236.306209699389,7222.576436277492,75.84354790613214,0.5833754833075184,1.203460577777658,1.2612280690720352,1.1523885827651905,0.0037755809902438793,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32972.57643627749,,,,,,,,,,,,,,,,,,,,2.0,15440.344373844206,1609.9908195885937,0.3736489467458765,0.16149371007956478,6.112874298809886,5.870622322851554
593.0,-29.314930195540644,6.076748537026883,35.381557402555,24.872362659685336,5.727727227408174,-25.81066446565674,-39.36417141286654,2.2234614975236284,0.46838494797265184,-4.304993848586582,40.75875194604569,42385.67359955159,33320.105025855024,33320.105025855024,75705.77862540662,77502.89946553441,77502.89946553441,33320.105025855024,110823.00449138944,110823.00449138944,110823.00449138944,137428.24785198623,91689.15836044365,56571.93249445803,39019.139851095126,26605.243360596793,0.0,65624.38321169192,22614.456856507273,1610.0,0.0,0.8877021628538043,2.8925530192775697,0.0014959135982669303,364366.06241451274,1587509.4867952722,4.356908204555226,1587509.4867952722,4.356908204555226,0.85,0.1030695945763885,4.027634451161993,1.2668414428224786,1.0,0.0,4.027634451161627,1.2813460697125103,1.2816451929283597,3.1432838843183517,19350.262679348227,1973.1776579513114,4632.441516551485,4632.441516551485,7.192774027864989,6.076748537026883,0.4301354655843097,5.646613071442573,5.871543337498348,5.871543337498348,1.677583810713814,0.0,0.0,0.0002334323654385558,0.9313659462266898,0.00025063442182342744,198.36332662200647,0.0,0.0,0.0,0.0,8.47222006374794e-05,0.0001487101648010764,0.0005989501829907929,0.10306959456503513,0.07196723434043982,0.03110236022459531,0.10306939856908956,0.07196723434836715,0.03110236022802136,0.37365050246446985,0.37365050246446985,0.16148203880883255,0.0,4.799760163219105,5.433275027687159,3.3406958884102096,4.773378796559257,5.432616841095637,3.2553655328830473,26605.243360596793,22614.456856507273,0.85,1.153622707297591,0.6458830014877759,42257.704602238395,25750.0,0.0,0.0,7219.2278855798595,0.10774879036761864,2.6937197591904636,2985.001358331429,4234.22652724843,7219.2278855798595,75.95132766581611,0.5830562249330009,1.2034022151772457,1.2612418785615724,1.1523885827651905,0.003774812097118905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32969.22788557986,,,,,,,,,,,,,,,,,,,,2.0,15440.354495419775,1610.0,0.37365050246446985,0.16148203880883255,6.112874298809886,5.871543337498348
594.0,-29.31557229942193,6.073830216995068,35.38139664625055,24.871435621194564,5.7266815420938535,-25.811346927570902,-39.36489438693968,2.2224561702433903,0.46125639500661464,-4.306104091413085,40.75843253608863,42386.08001220688,33316.08031024337,33316.08031024337,75702.16032245025,77503.37982265302,77503.37982265302,33316.08031024337,110819.46013289639,110819.46013289639,110819.46013289639,137424.15975640615,91689.47533682431,56572.175526380604,39019.22201160412,26604.699623509747,0.0,65623.92163511386,22613.994679983283,1610.0,0.0,0.8876977211072733,2.892516982155022,0.0014959135982669303,364350.3865130073,1587495.4946274299,4.357057254200981,1587495.4946274299,4.357057254200981,0.85,0.1030677597089601,4.027634451161993,1.266843502274714,1.0,0.0,4.027634451161447,1.2813507476391888,1.2816498719470746,3.143272408887782,19350.32957467521,1973.184479376261,4632.441516551485,4632.441516551485,7.191905216980431,6.073830216995068,0.4287811964509185,5.64504902054415,5.8724607255427035,5.8724607255427035,1.6778459215836297,0.0,0.0,0.0002334323654385558,0.9314278443768715,0.0002506177658825766,198.36384898409915,0.0,0.0,0.0,0.0,8.471530685118425e-05,0.00014871705858737153,0.0005989779486419741,0.10306775969908943,0.07196761595538621,0.03110014374370322,0.10306759875379179,0.07196761596227845,0.031100143746681637,0.3736520591799423,0.3736520591799423,0.16147034744894248,0.0,4.793723022109191,5.433620422040974,3.3199171812651116,4.767360486419705,5.432901620633743,3.2347890288337453,26604.699623509747,22613.994679983283,0.85,1.1535756845403726,0.6458937374679398,42257.704602238395,25750.0,0.0,0.0,7215.881906425771,0.10768985310215877,2.692246327553967,2983.7332806435174,4232.1486257822535,7215.881906425771,76.05904845585914,0.5827373003363566,1.2033439511489679,1.2612556686373915,1.1523885827651905,0.0037740444342994357,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32965.88190642577,,,,,,,,,,,,,,,,,,,,2.0,15440.364551055367,1610.0,0.3736520591799423,0.16147034744894248,6.112874298809886,5.8724607255427035
595.0,-29.31621544273329,6.070917460198948,35.38123595362841,24.87050383295866,5.725632880977876,-25.812030622628814,-39.36561750071121,2.2214480608727776,0.45417319235650666,-4.3072151833354795,40.75811287828487,42386.48296161062,33312.06900173067,33312.06900173067,75698.55196334129,77503.8529233274,77503.8529233274,33312.06900173067,110815.92192505806,110815.92192505806,110815.92192505806,137420.0773619521,91689.78427256293,56572.41431084371,39019.299957465795,26604.155436894038,0.0,65623.45539435983,22613.53212135993,1610.0,0.0,0.8876932758053888,2.8924802330901525,0.0014959135982669303,364334.69915231,1587481.491695616,4.357206424173093,1587481.491695616,4.357206424173093,0.85,0.10306591911681448,4.027634451161993,1.266845518318005,1.0,0.0,4.027634451162318,1.2813554385456167,1.2816545639485688,3.1432609017007014,19350.39477308907,1973.1911277642284,4632.441516551485,4632.441516551485,7.191039300271423,6.070917460198948,0.4274266875623196,5.643490772636628,5.873374946561485,5.873374946561485,1.6781071275889958,0.0,0.0,0.0002334323654385558,0.9314898471761786,0.0002506010840013002,198.3643721945432,0.0,0.0,0.0,0.0,8.47084122514423e-05,0.00014872395318711351,0.0005990057175694219,0.10306591910693089,0.07196799731997895,0.03109792178695194,0.10306577317039475,0.0719679973268804,0.031097921789934084,0.37365361435626293,0.37365361435626293,0.16145862758338922,0.0,4.787699512679808,5.433946443136108,3.2992266979214833,4.761388375691979,5.433148494117631,3.2144503550407535,26604.155436894038,22613.53212135993,0.85,1.1535288946373798,0.645904466732083,42257.704602238395,25750.0,0.0,0.0,7212.538186196342,0.10763097742692258,2.6907744356730623,2982.465805403058,4230.0723807932845,7212.538186196342,76.16671033789969,0.5824187090201435,1.2032857854740995,1.2612694322219176,1.1523885827651905,0.003773278395006385,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32962.53818619634,,,,,,,,,,,,,,,,,,,,2.0,15440.374523234426,1610.0,0.37365361435626293,0.16145862758338922,6.112874298809886,5.873374946561485
596.0,-29.316860946812202,6.068013905872632,35.38107418561729,24.8697051772848,5.724739532677105,-25.812700910246637,-39.36632360620422,2.2205794961114944,0.4457232746827344,-4.308183978952754,40.75776017133318,42386.80538639857,33307.62326030192,33307.62326030192,75694.42864670049,77504.23630865451,77504.23630865451,33307.62326030192,110811.85956895642,110811.85956895642,110811.85956895642,137415.20666489587,91690.067327112,56572.63640485583,39019.367691395746,26603.347095939454,0.0,65622.7147873352,22612.845031548535,1609.9818730281931,0.0,0.8876896647740159,2.8924789735250096,0.0014959135982669303,364321.02128669445,1587466.0411208929,4.3573275994735186,1587466.0411208929,4.3573275994735186,0.85,0.10306393119527622,4.027634451161993,1.2668473936943334,1.0,0.0,4.027634451162999,1.281359480154501,1.2816586065009445,3.1432509873625456,19350.454509485116,1973.1972191813838,4632.441516551485,4632.441516551485,7.190079603011809,6.068013905872632,0.4261514235824091,5.641862482290223,5.874285981956314,5.874285981956314,1.6783674234160897,0.0,0.0,0.0002334323654385558,0.9315520820449996,0.00025058434191474395,198.36489732829597,0.0,0.0,0.0,0.0,8.470168031929378e-05,0.00014873068511926202,0.0005990328313312661,0.10306393118849118,0.07196827989607531,0.031095651292415868,0.10306414861881394,0.07196827990081327,0.031095651294462952,0.37365516735621385,0.37365516735621385,0.16144687641307795,0.0,4.781331433507603,5.4341946509625245,3.2775791890436494,4.753907253635475,5.433354615554265,3.189237735252391,26603.347095939454,22612.845031548535,0.85,1.1534790794925949,0.6459166696129887,42257.704602238395,25750.0,0.0,0.0,7209.196741143565,0.10757216325015427,2.6893040812538542,2981.1989434227994,4227.997797720765,7209.196741143565,76.27431337348439,0.5821004504878473,1.2032277179345123,1.2612831697522586,1.1523885827651905,0.0037725139540336723,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32959.19674114356,,,,,,,,,,,,,,,,,,,,2.0,15440.384453186774,1609.9818730281931,0.37365516735621385,0.16144687641307795,6.112874298809886,5.874285981956314
597.0,-29.317508295956195,6.065110996918162,35.38091344710414,24.8685831547715,5.723465222351097,-25.813410957565317,-39.367084578238405,2.2193678839602278,0.4408695770727604,-4.309474065352196,40.7574666204614,42387.348652284665,33304.20589399348,33304.20589399348,75691.55454627814,77504.85277696245,77504.85277696245,33304.20589399348,110809.05867095593,110809.05867095593,110809.05867095593,137412.1090244031,91690.42997547367,56572.92585079598,39019.44902741965,26603.050353447154,0.0,65622.49938086681,22612.59280043008,1610.0,0.0,0.88768422489408,2.892390684603369,0.0014959135982669303,364302.8079272931,1587453.1820062457,4.357510146677394,1587453.1820062457,4.357510146677394,0.85,0.10306221512405982,4.027634451161993,1.2668497685482727,1.0,0.0,4.027634451163765,1.281365118075408,1.2816642457379932,3.1432371572682127,19350.53104351797,1973.2050234807984,4632.441516551485,4632.441516551485,7.189341899946107,6.065110996918162,0.4247001386652638,5.640410858252898,5.875194938834873,5.875194938834873,1.6786271253813925,0.0,0.0,0.0002334323654385558,0.9316144993071835,0.0002505675530084097,198.36542396584778,0.0,0.0,0.0,0.0,8.469442584919204e-05,0.00014873793958936375,0.0005990620496849727,0.10306221510973648,0.07196876496772424,0.03109345014201224,0.10306153152530233,0.07196876497772624,0.03109345014633358,0.37365671411174484,0.37365671411174484,0.16143502834575563,0.0,4.775645173737473,5.434625481984142,3.2577558625375787,4.75034364242498,5.433908031058536,3.1761202914460114,26603.050353447154,22612.59280043008,0.85,1.1534390683136204,0.6459270684932691,42257.704602238395,25750.0,0.0,0.0,7205.85681945679,0.1075134104802692,2.6878352620067276,2979.9322407780337,4225.924578678756,7205.85681945679,76.38185762406822,0.5817825242438805,1.2031697483126744,1.2612968640632034,1.1523885827651905,0.003771752065413628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32955.85681945679,,,,,,,,,,,,,,,,,,,,2.0,15440.394314406969,1610.0,0.37365671411174484,0.16143502834575563,6.112874298809886,5.875194938834873
598.0,-29.318157542585208,6.062214863276631,35.38075301569703,24.867716954927914,5.722500863149248,-25.814091713982254,-39.36779972920192,2.2184350345462835,0.43318651939370056,-4.31053236461668,40.757154088130896,42387.69368584106,33300.05621644223,33300.05621644223,75687.74990228329,77505.25019667865,77505.25019667865,33300.05621644223,110805.30641312088,110805.30641312088,110805.30641312088,137407.83492310738,91690.69983465553,56573.14332381783,39019.507234264114,26602.528509986503,0.0,65622.03574425062,22612.149233488526,1610.0,0.0,0.8876800192078621,2.8923683669307043,0.0014959135982669303,364287.8674573577,1587439.4914876109,4.357651278829458,1587439.4914876109,4.357651278829458,0.85,0.10306033367266638,4.027634451161993,1.2668516488699244,1.0,0.0,4.027634451160809,1.2813694588804798,1.2816685875564022,3.1432265091450664,19350.587995137434,1973.2108309297705,4632.441516551485,4632.441516551485,7.188446113666578,6.062214863276631,0.4233747282125462,5.638840135064084,5.876099251143396,5.876099251143396,1.6788855003266845,0.0,0.0,0.0002334323654385558,0.931677104056527,0.00025055071593172145,198.36595214986806,0.0,0.0,0.0,0.0,8.468760872225931e-05,0.00014874475671629647,0.000599089506580265,0.10306033366376671,0.07196913241436836,0.03109120124939834,0.10306024802001672,0.0719691324205832,0.031091201252083183,0.37365826711635225,0.37365826711635225,0.16142319899621577,0.0,4.7696845443737175,5.434863864140766,3.2374697864503332,4.743718884010377,5.4338150993354475,3.154408772924114,26602.528509986503,22612.149233488526,0.85,1.15338923951189,0.645936890026378,42257.704602238395,25750.0,0.0,0.0,7202.520179458249,0.10745471902585463,2.6863679756463634,2978.666762352871,4223.853417105378,7202.520179458249,76.4893431510146,0.5814649297935852,1.2031118763916493,1.2613105555125048,1.1523885827651905,0.0037709904830564326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32952.520179458246,,,,,,,,,,,,,,,,,,,,2.0,15440.404117147556,1610.0,0.37365826711635225,0.16142319899621577,6.112874298809886,5.876099251143396
599.0,-29.318809385721767,6.059325120509827,35.38059281689291,24.86684356061744,5.721516099656079,-25.814776849186927,-39.368523087445624,2.2174835631213092,0.42588797710436666,-4.311601274041199,40.75684000008119,42388.06227368956,33295.95468849394,33295.95468849394,75684.0169621835,77505.7009406273,77505.7009406273,33295.95468849394,110801.65562912123,110801.65562912123,110801.65562912123,137403.65762693598,91691.015802895,56573.37713595771,39019.598518819206,26602.00199781476,0.0,65621.60051663397,22611.701698142548,1610.0,0.0,0.8876757655474156,2.892339581115101,0.0014959135982669303,364272.7776869428,1587425.7329103586,4.357794021804719,1587425.7329103586,4.357794021804719,0.85,0.10305844957161443,4.027634451161993,1.266853648428805,1.0,0.0,4.0276344511619,1.2813738863691913,1.2816730160786867,3.1432156484587086,19350.654677704282,1973.2176306592244,4632.441516551485,4632.441516551485,7.18756072138831,6.059325120509827,0.4220443928119799,5.637280727697847,5.877000769156398,5.877000769156398,1.679143076901828,0.0,0.0,0.0002334323654385558,0.9317399637450106,0.0002505338125675151,198.36648244906448,0.0,0.0,0.0,0.0,8.468071387593228e-05,0.00014875165156262352,0.0005991172765008672,0.1030584495625226,0.07196950117818664,0.031088948384335957,0.10305872848209442,0.07196950118453573,0.031088948387078704,0.3736598137322103,0.3736598137322103,0.16141134333187626,0.0,4.763674378618589,5.435096615619386,3.217032482089678,4.7374892511455755,5.434005211938995,3.13334804546065,26602.00199781476,22611.701698142548,0.85,1.1533400033880439,0.6459467909952135,42257.704602238395,25750.0,0.0,0.0,7199.185556477407,0.10739608879566805,2.6849022198916987,2977.4017439205754,4221.783812556831,7199.185556477407,76.59677001559564,0.5811476666432249,1.2030541019550895,1.2613242151878736,1.1523885827651905,0.003770230814615056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32949.18555647741,,,,,,,,,,,,,,,,,,,,2.0,15440.41386029689,1610.0,0.3736598137322103,0.16141134333187626,6.112874298809886,5.877000769156398
600.0,-29.3194632195793,6.05644355321869,35.38043090519819,24.865978059265785,5.7205477670483065,-25.81546213282364,-39.3692427087575,2.2165466802920863,0.4181904265813614,-4.31259802257641,40.75646971292082,42388.40718315381,33291.641101981506,33291.641101981506,75680.04828513532,77506.11732729824,77506.11732729824,33291.641101981506,110797.75842927975,110797.75842927975,110797.75842927975,137398.86187859,91691.3048719665,56573.59472781977,39019.6779379408,26601.10344931023,0.0,65620.78138725103,22610.937931913697,1609.9775386863557,0.0,0.8876720762811834,2.8923248145000704,0.0014959135982669303,364258.7070518433,1587409.5126556738,4.357917825776901,1587409.5126556738,4.357917825776901,0.8500000000000001,0.10305641750553729,4.027634451161993,1.266855547982268,1.0,0.0,4.027634451160156,1.281378246002583,1.281677376729811,3.143204954295653,19350.71568341713,1973.223851510672,4632.441516551485,4632.441516551485,7.186629552263557,6.05644355321869,0.42075487278917745,5.635688680429513,5.877899388193873,5.877899388193873,1.6793998251982494,0.0,0.0,0.0002334323654385558,0.9318030200029703,0.00025051685863586456,198.36701437063644,0.0,0.0,0.0,0.0,8.46738551638131e-05,0.00014875851027474268,0.000599144900886089,0.10305641749846259,0.07196977219223864,0.031086645306223952,0.10305633623187758,0.07196977219717929,0.031086645308358005,0.3736613550543959,0.3736613550543959,0.1613994439171311,0.0,4.7574993751007355,5.435341829893616,3.196022770887396,4.730788449157785,5.434436769670526,3.1101823521029814,26601.10344931023,22610.937931913697,0.85,1.1532939213040005,0.6459601103041595,42257.704602238395,25750.0,0.0,0.0,7195.8530270448155,0.10733751969863731,2.6834379924659304,2976.137232742909,4219.7157943019065,7195.8530270448155,76.70413827899229,0.580830734299985,1.2029964247872398,1.2613378449013057,1.1523885827651905,0.0037694729582992597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32945.85302704482,,,,,,,,,,,,,,,,,,,,2.0,15440.42352978797,1609.9775386863557,0.3736613550543959,0.1613994439171311,6.112874298809886,5.877899388193873
