time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
601.0,-29.320120127973865,6.0535648217859395,35.38027091900679,24.865002405736618,5.719445725503377,-25.81616355526905,-39.369991107936926,2.215489152798609,0.41224614797863524,-4.313793768149818,40.75620197170724,42388.85937940012,33287.96999417218,33287.96999417218,75676.8293735723,77506.62892285356,77506.62892285356,33287.96999417218,110794.59891702574,110794.59891702574,110794.59891702574,137395.52337328842,91691.6362620502,56573.866718597106,39019.74393717011,26600.924456262695,0.0,65620.6683934328,22610.78578782329,1610.0,0.0,0.8876670178908251,2.8922625602456287,0.0014959135982669303,364241.8278305376,1587397.784455893,4.358087575802593,1587397.784455893,4.358087575802593,0.85,0.10305466147969074,4.027634451161993,1.2668577288696539,1.0,0.0,4.027634451161008,1.2813831670721363,1.2816822989481609,3.1431928830193963,19350.78562064072,1973.2309831227506,4632.441516551485,4632.441516551485,7.185837074302162,6.0535648217859395,0.41935670600607544,5.634208115779864,5.878795657261897,5.878795657261897,1.6796559020748276,0.0,0.0,0.0002334323654385558,0.9318663774084163,0.00025049982604560437,198.36754879634756,0.0,0.0,0.0,0.0,8.466672271445219e-05,0.00014876564272410362,0.0005991736277848563,0.10305466146728706,0.0719702469966036,0.031084414470683462,0.10305496853250883,0.07197024700526593,0.03108441447442481,0.3736628930528874,0.3736628930528874,0.16138746115117675,0.0,4.75168468779674,5.435623443094414,3.1761140449064555,4.726039916128457,5.434487413271029,3.0943123613464536,26600.924456262695,22610.78578782329,0.85,1.1532468538699905,0.6459681136628337,42257.704602238395,25750.0,0.0,0.0,7192.522222241858,0.10727901164386056,2.6819752910965113,2974.8730064852743,4217.6492157565835,7192.522222241858,76.81144800229454,0.5805141322719722,1.2029388446729323,1.2613514362342368,1.1523885827651905,0.0037687173810874424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32942.52222224186,,,,,,,,,,,,,,,,,,,,2.0,15440.433137670167,1610.0,0.3736628930528874,0.16138746115117675,6.112874298809886,5.878795657261897
602.0,-29.32077744081167,6.050689505515938,35.380110583153396,24.863963783159875,5.718276465388528,-25.816872063098497,-39.37074429178608,2.2143710876746505,0.40650023435478033,-4.314968001215628,40.75587181499491,42389.32994172827,33284.23218800685,33284.23218800685,75673.56212973512,77507.15781434956,77507.15781434956,33284.23218800685,110791.3900023564,110791.3900023564,110791.3900023564,137391.74224095195,91691.9579017423,56574.13002911803,39019.80874736029,26600.352238595555,0.0,65620.16098595585,22610.29940280622,1610.0,0.0,0.8876622912402794,2.8922001906267956,0.0014959135982669303,364225.2528780951,1587383.3222828934,4.358246194461934,1587383.3222828934,4.358246194461934,0.85,0.1030527837407602,4.027634451161993,1.2668599009653554,1.0,0.0,4.027634451162261,1.2813883698869521,1.2816875029775454,3.143180120728989,19350.853500122234,1973.2379049035333,4632.441516551485,4632.441516551485,7.1850301982408045,6.050689505515938,0.4179690090894992,5.632720496426439,5.879687979201714,5.879687979201714,1.6799108512004897,0.0,0.0,0.0002334323654385558,0.9319297784737428,0.00025048278403642916,198.3680835539745,0.0,0.0,0.0,0.0,8.465954522652298e-05,0.00014877282021203282,0.0005992025360825127,0.10305278372966192,0.07197063866361308,0.031082145066048845,0.10305219748880096,0.07197063867136404,0.031082145069396157,0.37366443076410144,0.37366443076410144,0.16137546449088436,0.0,4.746110842219252,5.435940313157232,3.1569162874972108,4.7214682355703985,5.434985962130554,3.0779971112982025,26600.352238595555,22610.29940280622,0.85,1.153205981099786,0.6459802796095016,42257.704602238395,25750.0,0.0,0.0,7189.194235606265,0.10722056454060513,2.680514113515126,2973.6097279650294,4215.584507641235,7189.194235606265,76.91869924650153,0.5801978600682092,1.2028813613975848,1.261365014370743,1.1523885827651905,0.0037679626820814713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32939.194235606265,,,,,,,,,,,,,,,,,,,,2.0,15440.442662164676,1610.0,0.37366443076410144,0.16137546449088436,6.112874298809886,5.879687979201714
603.0,-29.321437792775495,6.047819794248906,35.37995034255655,24.863055149931483,5.717249345854813,-25.817569091194194,-39.37148074675349,2.2133806442740824,0.39975855925985115,-4.316058200788373,40.75555391774801,42389.71840419987,33280.23429649197,33280.23429649197,75669.95270069185,77507.63754230755,77507.63754230755,33280.23429649197,110787.87183879953,110787.87183879953,110787.87183879953,137387.68792710223,91692.28915433899,56574.370016233486,39019.91015345055,26599.8160883027,0.0,65619.72624175326,22609.843675057295,1610.0,0.0,0.8876579434193186,2.8921613361607323,0.0014959135982669303,364209.8646346301,1587369.397217145,4.35839210123968,1587369.397217145,4.35839210123968,0.85,0.10305088087350382,4.027634451161993,1.2668619439331814,1.0,0.0,4.027634451162496,1.281392978860925,1.2816921130274581,3.1431688151922743,19350.923408330294,1973.2450335568512,4632.441516551485,4632.441516551485,7.1841671778441984,6.047819794248906,0.4166268656459655,5.631192928602941,5.880576533496574,5.880576533496574,1.6801647238561639,0.0,0.0,0.0002334323654385558,0.9319934773640873,0.0002504656643078248,198.36862078698914,0.0,0.0,0.0,0.0,8.465252770076441e-05,0.0001487798377377914,0.0005992308001110198,0.10305088086403345,0.07197101038606121,0.031079870477972244,0.10305030831365607,0.07197101039267532,0.031079870480828498,0.37366597057215184,0.37366597057215184,0.16136348657473087,0.0,4.740490183003999,5.436228528079198,3.1376294086385315,4.715816760048199,5.435318513971822,3.0585080125106856,26599.8160883027,22609.843675057295,0.85,1.1531586160830967,0.6459904792657861,42257.704602238395,25750.0,0.0,0.0,7185.86894444849,0.10716217829830817,2.6790544574577018,2972.3473239583273,4213.521620490163,7185.86894444849,77.02589207252176,0.5798819171986368,1.202823974747201,1.261378576577851,1.1523885827651905,0.0037672090126947876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32935.86894444849,,,,,,,,,,,,,,,,,,,,2.0,15440.452156659892,1610.0,0.37366597057215184,0.16136348657473087,6.112874298809886,5.880576533496574
604.0,-29.322098354531796,6.044961927449122,35.37978797583269,24.862358823325508,5.716475152885624,-25.81824101500913,-39.3721757113002,2.21261781336302,0.3906177211246131,-4.316906270712214,40.75517151111403,42389.9337161382,33275.48991235219,33275.48991235219,75665.42362849039,77507.95270646214,77507.95270646214,33275.48991235219,110783.44261881433,110783.44261881433,110783.44261881433,137382.22141764272,91692.55832166827,56574.539331344546,39020.02110035969,26598.778798828393,0.0,65618.79989918809,22608.961979004132,1609.9662572778284,0.0,0.8876550453599842,2.8921838725335394,0.0014959135982669303,364197.89442071936,1587352.6465258375,4.358489356591767,1587352.6465258375,4.358489356591767,0.85,0.10304872372672691,4.027634451161993,1.2668635973194617,1.0,0.0,4.027634451161379,1.2813965286752798,1.2816956636704975,3.1431601077660174,19350.9802139398,1973.2508261169514,4632.441516551485,4632.441516551485,7.183143012914574,6.044961927449122,0.4154194280448742,5.629542499404248,5.881461986440213,5.881461986440213,1.6804177104114895,0.0,0.0,0.0002334323654385558,0.932057201191184,0.00025044854021858906,198.36915819359297,0.0,0.0,0.0,0.0,8.464590602163761e-05,0.00014878645941691817,0.0005992574698139954,0.10304872372215522,0.0719712049611807,0.031077518760974514,0.10304861509965915,0.07197120496437358,0.031077518762353335,0.3736675105305062,0.3736675105305062,0.16135150544868232,0.0,4.7342445983614425,5.436414581134329,3.116518761688951,4.707523991836808,5.435554046466336,3.03054846897129,26598.778798828393,22608.961979004132,0.85,1.1531058743033582,0.6460028799865737,42257.704602238395,25750.0,0.0,0.0,7182.545896378123,0.10710385282657546,2.6775963206643842,2971.085521625433,4211.46037475269,7182.545896378123,77.13302654117318,0.5795663031741093,1.2027666845083664,1.2613921125257672,1.1523885827651905,0.003766456946269601,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32932.54589637812,,,,,,,,,,,,,,,,,,,,2.0,15440.461568360857,1609.9662572778284,0.3736675105305062,0.16135150544868232,6.112874298809886,5.881461986440213
605.0,-29.322762388405796,6.042103955894117,35.37962817460414,24.861271725408756,5.715247675396219,-25.818961395236002,-39.37294579865409,2.211446682226473,0.3859672770784641,-4.318202290177696,40.75492150022005,42390.447087060274,33272.18039745316,33272.18039745316,75662.62748451343,77508.52098936183,77508.52098936183,33272.18039745316,110780.701386815,110780.701386815,110780.701386815,137379.45977115494,91692.89849859326,56574.824596292165,39020.082113667886,26598.758384339955,0.0,65618.84049800783,22608.94462668896,1610.0,0.0,0.8876494179496752,2.8920921397167243,0.0014959135982669303,364179.6021498231,1587341.6952835442,4.358678206887912,1587341.6952835442,4.358678206887912,0.85,0.1030470326441318,4.027634451161993,1.2668659045873212,1.0,0.0,4.027634451162465,1.2814019785426851,1.2817011148101445,3.143146739747154,19351.052005555888,1973.2581468244396,4632.441516551485,4632.441516551485,7.182428591612717,6.042103955894117,0.41396751690304523,5.6281364389910715,5.8823462296126925,5.8823462296126925,1.6806703513179122,0.0,0.0,0.0002334323654385558,0.9321212647085009,0.0002504313272067195,198.36969842790762,0.0,0.0,0.0,0.0,8.463856912541483e-05,0.00014879379631314095,0.0005992870201499868,0.10304703262904016,0.07197174165391224,0.031075290975127928,0.10304685306391424,0.07197174166445278,0.031075290979679024,0.3736690446034271,0.3736690446034271,0.16133939825486765,0.0,4.72874562528591,5.436748627627082,3.0975243224317524,4.7041695672561445,5.435632388425802,3.019197697537777,26598.758384339955,22608.94462668896,0.85,1.153062548961232,0.6460103038295417,42257.704602238395,25750.0,0.0,0.0,7179.223810852438,0.10704558803518188,2.6761397008795447,2969.8235466679585,4209.40026418448,7179.223810852438,77.24010271318355,0.5792510175063951,1.2027094904682472,1.261405592782378,1.1523885827651905,0.00376570811674609,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32929.22381085244,,,,,,,,,,,,,,,,,,,,2.0,15440.470953847247,1610.0,0.3736690446034271,0.16133939825486765,6.112874298809886,5.8823462296126925
606.0,-29.323428115614497,6.039252346716805,35.37946861137317,24.86040653837847,5.714278799004433,-25.819657436333074,-39.373678307142086,2.2105081197223364,0.3788590270143004,-4.319254532593703,40.754608829543166,42390.79747158773,33268.09823404341,33268.09823404341,75658.89570563115,77508.94077738869,77508.94077738869,33268.09823404341,110777.0390114321,110777.0390114321,110777.0390114321,137375.27732950955,91693.19556742835,56575.052261624754,39020.159228670665,26598.23831807744,0.0,65618.3975467481,22608.502570365825,1610.0,0.0,0.8876452419764524,2.892062788793455,0.0014959135982669303,364164.7511255932,1587327.9994313195,4.358818349456017,1587327.9994313195,4.358818349456017,0.85,0.10304509346347857,4.027634451161993,1.2668678310653192,1.0,0.0,4.027634451162791,1.2814063461837022,1.2817054834707633,3.1431360264112445,19351.114699554782,1973.2645398331524,4632.441516551485,4632.441516551485,7.1815473795358535,6.039252346716805,0.4126476371809744,5.6266047095358305,5.883225678072682,5.883225678072682,1.6809216223064805,0.0,0.0,0.0002334323654385558,0.9321854963614196,0.00025041407139427457,198.37024004281284,0.0,0.0,0.0,0.0,8.463159080188912e-05,0.00014880077463666667,0.0005993151262862304,0.10304509345470245,0.07197210353029702,0.031072989924405423,0.10304532249209666,0.07197210353642675,0.031072989927051823,0.3736705830703051,0.3736705830703051,0.16132730451634208,0.0,4.723044146267114,5.436935130824338,3.078200710602914,4.698113559608032,5.43568996710718,2.999003516498078,26598.23831807744,22608.502570365825,0.85,1.1530134616854968,0.6460200043956806,42257.704602238395,25750.0,0.0,0.0,7175.905132765947,0.10698738383407008,2.67468459585175,2968.562880185617,4207.342252580331,7175.905132765947,77.34712064919037,0.5789360597081711,1.202652392414587,1.2614190737098376,1.1523885827651905,0.003764959392303475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32925.90513276595,,,,,,,,,,,,,,,,,,,,2.0,15440.48024775682,1610.0,0.3736705830703051,0.16132730451634208,6.112874298809886,5.883225678072682
607.0,-29.324095914024213,6.036405187618083,35.37930891825988,24.85943423761057,5.713189831817954,-25.82036735200509,-39.374427928682394,2.2094612697988816,0.37268878936509964,-4.3203764297085785,40.7542859201258,42391.21071298385,33264.24762628175,33264.24762628175,75655.4583392656,77509.4131070206,77509.4131070206,33264.24762628175,110773.66073330236,110773.66073330236,110773.66073330236,137371.3489859119,91693.49739446618,56575.29500042975,39020.22488226269,26597.688252609543,0.0,65617.91313487224,22608.035014718113,1610.0,0.0,0.8876407519138583,2.892012424557006,0.0014959135982669303,364148.91753960523,1587313.855187264,4.358969033636153,1587313.855187264,4.358969033636153,0.85,0.10304317305060527,4.027634451161993,1.2668698866711932,1.0,0.0,4.027634451159778,1.2814112177800123,1.2817103562043208,3.1431240770154094,19351.17839773426,1973.2710352397874,4632.441516551485,4632.441516551485,7.180716153119308,6.036405187618083,0.41128987392338523,5.625115313694698,5.884102282564015,5.884102282564015,1.6811720807325758,0.0,0.0,0.0002334323654385558,0.932249932648682,0.0002503967629960931,198.37078334575406,0.0,0.0,0.0,0.0,8.462444999953932e-05,0.00014880791543901646,0.0005993438868277833,0.10304317304054868,0.0719724811524539,0.031070691888094772,0.10304300675961633,0.07197248115947816,0.031070691891127114,0.3736721163240866,0.3736721163240866,0.16131518890928565,0.0,4.717499674913142,5.437163390367459,3.0592970836873974,4.693065219073674,5.435953398988261,2.9816525599915167,26597.688252609543,22608.035014718113,0.85,1.1529695890169809,0.6460310712084395,42257.704602238395,25750.0,0.0,0.0,7172.588534435107,0.10692924013335019,2.6732310033337523,2967.302719373678,4205.285815061429,7172.588534435107,77.45408040974125,0.5786214292930201,1.2025953901357078,1.261432524802402,1.1523885827651905,0.0037642124667301396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32922.588534435105,,,,,,,,,,,,,,,,,,,,2.0,15440.489485608792,1610.0,0.3736721163240866,0.16131518890928565,6.112874298809886,5.884102282564015
608.0,-29.32476446650657,6.033570185372464,35.379146764291924,24.85874636275696,5.712429411019247,-25.821045089944548,-39.375127538200445,2.2087100344567814,0.36358535170933237,-4.321201353839937,40.75389485920569,42391.412895720234,33259.474673643315,33259.474673643315,75650.88756936355,77509.70681535426,77509.70681535426,33259.474673643315,110769.18148899758,110769.18148899758,110769.18148899758,137365.77224538213,91693.75391747341,56575.45999783753,39020.3265773732,26596.59075638457,0.0,65616.91733375777,22607.102142926884,1609.962363345647,0.0,0.8876380009422308,2.892037233577996,0.0014959135982669303,364137.2755444713,1587296.7258635736,4.359061355336912,1587296.7258635736,4.359061355336912,0.85,0.10304095895555353,4.027634451161993,1.266871487856843,1.0,0.0,4.027634451161087,1.2814147137340517,1.2817138529744716,3.1431155019481847,19351.23253486085,1973.2765556903582,4632.441516551485,4632.441516551485,7.17968582113964,6.033570185372464,0.4100965140243762,5.623473671348088,5.8849754768137625,5.8849754768137625,1.6814215648039321,0.0,0.0,0.0002334323654385558,0.9323144465105963,0.0002503794361572222,198.3713272651697,0.0,0.0,0.0,0.0,8.461778610794588e-05,0.00014881457933060992,0.000599370726547144,0.10304095895138006,0.07197265422180116,0.0310683047295789,0.10304116252775757,0.07197265422471627,0.03106830473083726,0.37367364806494463,0.37367364806494463,0.16130306840408135,0.0,4.711297380578685,5.437277035541115,3.038489987169669,4.684786705549243,5.436170537651606,2.9537773681875024,26596.59075638457,22607.102142926884,0.85,1.152917428055457,0.6460439566232294,42257.704602238395,25750.0,0.0,0.0,7169.274404169149,0.10687115684330017,2.671778921082502,2966.0433003175635,4203.231103851585,7169.274404169149,77.5609820552939,0.5783071257754334,1.2025384834205062,1.2614459550794397,1.1523885827651905,0.003763466838364345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32919.27440416915,,,,,,,,,,,,,,,,,,,,2.0,15440.498659776797,1609.962363345647,0.37367364806494463,0.16130306840408135,6.112874298809886,5.8849754768137625
609.0,-29.325434639450346,6.030734737545665,35.3789875241538,24.857663420867198,5.711209658929445,-25.82177022285656,-39.37589832404626,2.2075452423357294,0.35913260034664063,-4.322498770967835,40.75365541941678,42391.90428189288,33256.21490362039,33256.21490362039,75648.11918551326,77510.26058590467,77510.26058590467,33256.21490362039,110766.47548952507,110766.47548952507,110766.47548952507,137363.11450333643,91694.0851945241,56575.72889051275,39020.39589334594,26596.639013811367,0.0,65617.03490715731,22607.143161739663,1610.0,0.0,0.8876323277863385,2.8919426644419066,0.0014959135982669303,364118.96593735815,1587286.2379460065,4.359251745812872,1587286.2379460065,4.359251745812872,0.85,0.10303925657558169,4.027634451161993,1.26687373962719,1.0,0.0,4.027634451161299,1.2814201342565252,1.2817192747623365,3.1431022062867853,19351.30244822973,1973.2836848699333,4632.441516551485,4632.441516551485,7.178982138208888,6.030734737545665,0.40864538259296257,5.622089354952703,5.885847593115697,5.885847593115697,1.6816707408901992,0.0,0.0,0.0002334323654385558,0.9323791215778682,0.0002503620684293289,198.37187250595034,0.0,0.0,0.0,0.0,8.461044481209947e-05,0.00014882192062645633,0.0005994002946032111,0.10303925656030599,0.07197320200125638,0.0310660545590496,0.1030395432892162,0.07197320201192649,0.03106605456365521,0.37367517179436516,0.37367517179436516,0.16129081590078495,0.0,4.705882025055416,5.437538028786605,3.019933101367883,4.681631371314495,5.436126731735953,2.9433561589777923,26596.639013811367,22607.143161739663,0.85,1.1528731722265277,0.6460502877320489,42257.704602238395,25750.0,0.0,0.0,7165.961164405004,0.10681313387436513,2.670328346859126,2964.7836686553387,4201.177495749665,7165.961164405004,77.66782564621651,0.5779931486708065,1.2024816720584515,1.2614593281859656,1.1523885827651905,0.003762724524325555,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32915.961164405,,,,,,,,,,,,,,,,,,,,2.0,15440.507796578266,1610.0,0.37367517179436516,0.16129081590078495,6.112874298809886,5.885847593115697
610.0,-29.32610782627214,6.027903593730279,35.37882812340863,24.85669160904365,5.710118259408545,-25.822485230441945,-39.37665625764055,2.206495663577828,0.3532044575667328,-4.323618721411424,40.75333226117319,42392.330198482145,33252.38864537205,33252.38864537205,75644.71884385419,77510.74471180135,77510.74471180135,33252.38864537205,110763.1333571734,110763.1333571734,110763.1333571734,137359.22275344626,91694.40001814296,56575.985504821554,39020.460570357114,26596.089396272866,0.0,65616.54996662997,22606.675986831935,1610.0,0.0,0.8876278479131774,2.8918892617803063,0.0014959135982669303,364103.16138315917,1587272.0830841085,4.359402091029261,1587272.0830841085,4.359402091029261,0.85,0.10303731009133249,4.027634451161993,1.266875839191489,1.0,0.0,4.027634451160487,1.281425018656836,1.2817241603028835,3.143090225742337,19351.36888923357,1973.2904599668154,4632.441516551485,4632.441516551485,7.17815616809471,6.027903593730279,0.40728925804362603,5.620614335686653,5.886714849996901,5.886714849996901,1.6819185285705431,0.0,0.0,0.0002334323654385558,0.9324440923728464,0.0002503446237130705,198.37242020178604,0.0,0.0,0.0,0.0,8.460322650067775e-05,0.00014882913893787803,0.0005994293673229723,0.10303731008131925,0.07197357715113178,0.03106373293018746,0.10303712052915036,0.07197357715812622,0.031063732933206276,0.3736766981295155,0.3736766981295155,0.16127858044040064,0.0,4.700521862712094,5.437747737302573,3.001674672611273,4.676823178978168,5.436467095908313,2.926615158479251,26596.089396272866,22606.675986831935,0.85,1.1528298711578733,0.6460615533739771,42257.704602238395,25750.0,0.0,0.0,7162.651387525506,0.10675517113715682,2.668879278428918,2963.525383097351,4199.126004428154,7162.651387525506,77.77461124278766,0.5776794974954369,1.202424955839585,1.2614727035683846,1.1523885827651905,0.0037619822239764473,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32912.651387525504,,,,,,,,,,,,,,,,,,,,2.0,15440.51687863141,1610.0,0.3736766981295155,0.16127858044040064,6.112874298809886,5.886714849996901
611.0,-29.32678381864114,6.025078276147603,35.37866859953831,24.855789995659165,5.709114986111026,-25.823193950416695,-39.37740196762604,2.205525117887109,0.3464804120839631,-4.324679100458404,40.7530098735593,42392.69381953204,33248.38220932182,33248.38220932182,75641.07602885386,77511.15627019774,77511.15627019774,33248.38220932182,110759.53847951956,110759.53847951956,110759.53847951956,137355.05557251416,91694.67908592957,56576.21663526605,39020.51383407058,26595.51709299461,0.0,65616.03092706519,22606.18952904542,1609.9973045069169,0.0,0.8876236650243723,2.8918537512130946,0.0014959135982669303,364088.19798639975,1587257.9620720749,4.359542470342215,1587257.9620720749,4.359542470342215,0.85,0.10303533305921783,4.027634451161993,1.266877830508165,1.0,0.0,4.027634451160701,1.2814295352959308,1.281728677996363,3.143079147330453,19351.427784255324,1973.2964655876701,4632.441516551485,4632.441516551485,7.177291303198753,6.025078276147603,0.40596570486196537,5.619112571285638,5.887578679508502,5.887578679508502,1.6821653370024292,0.0,0.0,0.0002334323654385558,0.9325093388527675,0.0002503271074215076,198.37297018322084,0.0,0.0,0.0,0.0,8.459612515839592e-05,0.00014883624028015987,0.0005994579689337962,0.10303533305040108,0.07197392830771461,0.03106140474268646,0.10303519724500967,0.07197392831387348,0.03106140474534435,0.37367822361197156,0.37367822361197156,0.16126636434948288,0.0,4.695078867181621,5.43790509311674,2.983262861274625,4.671159512542374,5.436527737849474,2.907699202862659,26595.51709299461,22606.18952904542,0.85,1.152783473187092,0.6460722055354612,42257.704602238395,25750.0,0.0,0.0,7159.344099400416,0.10669726854245348,2.6674317135613346,2962.2678547558894,4197.076244644527,7159.344099400416,77.88133890519669,0.5773661717665227,1.2023683345545175,1.2614860588215704,1.1523885827651905,0.00376124118044118,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32909.34409940042,,,,,,,,,,,,,,,,,,,,2.0,15440.52587796743,1609.9973045069169,0.37367822361197156,0.16126636434948288,6.112874298809886,5.887578679508502
612.0,-29.327459668922632,6.022258718386842,35.378509508434675,24.85491083879026,5.708135915453982,-25.82390012266971,-39.378139714803524,2.204576369201023,0.3396977533094514,-4.3257389423983135,40.75270343056589,42393.02505420164,33244.38591762595,33244.38591762595,75637.41097182759,77511.5607319388,77511.5607319388,33244.38591762595,110755.94664956475,110755.94664956475,110755.94664956475,137350.98826859889,91694.96079575512,56576.42511801809,39020.59519748559,26595.041619034142,0.0,65615.63681651973,22605.78537617902,1610.0,0.0,0.8876194275291382,2.891819101507458,0.0014959135982669303,364073.24265084014,1587244.539543889,4.359684683189189,1587244.539543889,4.359684683189189,0.85,0.10303338093087869,4.027634451161993,1.2668796981917696,1.0,0.0,4.027634451162655,1.2814339505288426,1.2817330942599867,3.1430683177231296,19351.48723685824,1973.30252806598,4632.441516551485,4632.441516551485,7.176428628153297,6.022258718386842,0.4046429318931386,5.617615786493704,5.888439548027279,5.888439548027279,1.6824112994363654,0.0,0.0,0.0002334323654385558,0.9325745765427309,0.00025030959594024473,198.3735200521032,0.0,0.0,0.0,0.0,8.458910018750295e-05,0.00014884326525105285,0.0005994862629485832,0.1030333809218834,0.07197429745166738,0.031059083470216024,0.10303364331370764,0.07197429745795107,0.03105908347292762,0.373679745376014,0.373679745376014,0.16125414227664264,0.0,4.689579937998701,5.438020347871202,2.964762451932927,4.66543669570774,5.436475567078958,2.888846078743825,26595.041619034142,22605.78537617902,0.85,1.152734540751797,0.646081134177586,42257.704602238395,25750.0,0.0,0.0,7156.038986334628,0.10663942600119951,2.6659856500299854,2961.0108946144696,4195.028091720159,7156.038986334628,77.98800869354379,0.5770531710021615,1.2023118079944273,1.2614993867638908,1.1523885827651905,0.003760501791439427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32906.03898633463,,,,,,,,,,,,,,,,,,,,2.0,15440.534798659428,1610.0,0.373679745376014,0.16125414227664264,6.112874298809886,5.888439548027279
613.0,-29.328138959583193,6.01944532398686,35.37835064261219,24.854050087183737,5.7071737365747515,-25.824607702255765,-39.37888144338501,2.2036424792467564,0.33286581971833584,-4.326780297367216,40.75239180986287,42393.35891654837,33240.343387116445,33240.343387116445,75633.70230366482,77511.97135932166,77511.97135932166,33240.343387116445,110752.3147464381,110752.3147464381,110752.3147464381,137346.84048861632,91695.25690156811,56576.64445879244,39020.68049197296,26594.52574217822,0.0,65615.20623415118,22605.346880851484,1610.0,0.0,0.8876153015214578,2.891787328888236,0.0014959135982669303,364058.5486525073,1587230.8903144626,4.359823155339416,1587230.8903144626,4.359823155339416,0.85,0.10303140362549962,4.027634451161993,1.266881637857296,1.0,0.0,4.027634451161373,1.2814382966427442,1.2817374413884648,3.1430576577226086,19351.549727619033,1973.308900350174,4632.441516551485,4632.441516551485,7.175555971586547,6.01944532398686,0.4033308634776436,5.616114460509216,5.889297445229695,5.889297445229695,1.68265641292277,0.0,0.0,0.0002334323654385558,0.932640151283392,0.0002502919964547238,198.37407272313482,0.0,0.0,0.0,0.0,8.458203784848163e-05,0.00014885032759007417,0.0005995147074685312,0.1030314036169302,0.07197465171553544,0.03105675190139475,0.10303203233980546,0.07197465172152176,0.031056751903977865,0.3736812617160985,0.3736812617160985,0.16124189776877793,0.0,4.684016031816668,5.438115412586342,2.946093301224721,4.659646117085572,5.436524822829824,2.8695364763024145,26594.52574217822,22605.346880851484,0.85,1.1526855837923016,0.6460904620990678,42257.704602238395,25750.0,0.0,0.0,7152.736059118689,0.10658164342450464,2.6645410856126137,2959.7545101626274,4192.9815489560615,7152.736059118689,78.09462066784019,0.576740494721345,1.2022553759510577,1.2615126877075844,1.1523885827651905,0.0037597640387756876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32902.73605911869,,,,,,,,,,,,,,,,,,,,2.0,15440.543699664835,1610.0,0.3736812617160985,0.16124189776877793,6.112874298809886,5.889297445229695
614.0,-29.328819686306986,6.016635363378548,35.37819147209701,24.853038077149563,5.706038104328589,-25.82533392036697,-39.37964859707279,2.2025523383892893,0.32742838337497915,-4.3279228072507205,40.75206520374466,42393.79250901689,33236.63050580634,33236.63050580634,75630.42301482323,77512.4719117034,77512.4719117034,33236.63050580634,110749.10241750974,110749.10241750974,110749.10241750974,137343.0686498096,91695.57329194051,56576.89388925699,39020.75489187058,26593.966232299874,0.0,65614.72112417045,22604.87129745489,1610.0,0.0,0.8876107197564096,2.8917245970921033,0.0014959135982669303,364042.4278467726,1587216.5848073536,4.359976924105729,1587216.5848073536,4.359976924105729,0.85,0.10302945207481624,4.027634451161993,1.2668837181897836,1.0,0.0,4.027634451161441,1.281443369950515,1.2817425158805715,3.1430452141771403,19351.61649927366,1973.315709164053,4632.441516551485,4632.441516551485,7.174754476025978,6.016635363378548,0.40196339667199066,5.614671966706557,5.890152502449678,5.890152502449678,1.6829007149856223,0.0,0.0,0.0002334323654385558,0.9327058696437779,0.00025027436090619765,198.37462656563704,0.0,0.0,0.0,0.0,8.457473399866161e-05,0.0001488576314398942,0.0005995441247056925,0.10302945206436934,0.07197502910609802,0.031054422958271325,0.10302926542928256,0.0719750291133961,0.03105442296142015,0.37368277256899074,0.37368277256899074,0.16122961274231112,0.0,4.678744136901287,5.438313814034132,2.9281470934731715,4.655351190625709,5.436945082863986,2.8542971394325605,26593.966232299874,22604.87129745489,0.85,1.152644128010525,0.6461018470045788,42257.704602238395,25750.0,0.0,0.0,7149.435232808872,0.10652392072364406,2.663098018091099,2958.4986508951147,4190.9365819137565,7149.435232808872,78.2011748880083,0.5764281424439609,1.202199038216717,1.2615259597479298,1.1523885827651905,0.003759028027201229,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32899.43523280887,,,,,,,,,,,,,,,,,,,,2.0,15440.552509219639,1610.0,0.37368277256899074,0.16122961274231112,6.112874298809886,5.890152502449678
615.0,-29.32950196762775,6.0138322715850645,35.37803175976834,24.852181411720835,5.705083767610477,-25.826043406297703,-39.38038683319462,2.201625206279878,0.32047479502108445,-4.328933449439409,40.75173108190662,42394.09970809528,33232.5080755517,33232.5080755517,75626.60778364698,77512.86725484049,77512.86725484049,33232.5080755517,110745.37533039218,110745.37533039218,110745.37533039218,137338.67721832657,91695.8585031266,56577.0909563791,39020.85282971944,26593.301887934387,0.0,65614.15471765383,22604.30660474423,1609.990995660236,0.0,0.887606828754516,2.891698143667365,0.0014959135982669303,364028.1681598255,1587201.9502088402,4.360107510998939,1587201.9502088402,4.360107510998939,0.85,0.10302740954162064,4.027634451161993,1.2668855952145535,1.0,0.0,4.027634451161301,1.281447684678252,1.2817468316155582,3.1430346313148614,19351.67669081068,1973.3218469926715,4632.441516551485,4632.441516551485,7.173864571590076,6.0138322715850645,0.40066807426173323,5.613164197323331,5.891003906539482,5.891003906539482,1.6831439732969948,0.0,0.0,0.0002334323654385558,0.932771743100639,0.00025025668623129615,198.37518167606996,0.0,0.0,0.0,0.0,8.4567706015084e-05,0.0001488646594234718,0.0005995724308544718,0.10302740953388842,0.07197534319098096,0.03105206634290745,0.10302729506695084,0.07197534319638269,0.031052066345237956,0.37368428536460074,0.37368428536460074,0.16121732671340158,0.0,4.673288892383937,5.438451202792351,2.909736292426828,4.649408244460517,5.43708795876438,2.8342693682827758,26593.301887934387,22604.30660474423,0.85,1.1525959316107632,0.6461121063057592,42257.704602238395,25750.0,0.0,0.0,7146.137060333578,0.10646625781005795,2.661656445251446,2957.2436527400973,4188.893407593481,7146.137060333578,78.30767141388185,0.5761161136907893,1.2021427945842758,1.2615392157606673,1.1523885827651905,0.003758293041957852,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32896.13706033358,,,,,,,,,,,,,,,,,,,,2.0,15440.561267362285,1609.990995660236,0.37368428536460074,0.16121732671340158,6.112874298809886,5.891003906539482
616.0,-29.330186808111527,6.011033849179693,35.37787295404748,24.85128091592344,5.70407450205761,-25.826760689608662,-39.381141344178445,2.200648383554713,0.31428729657062604,-4.330024016618852,40.7514380630892,42394.46409732108,33228.65152802748,33228.65152802748,75623.11562534855,77513.30755591286,77513.30755591286,33228.65152802748,110741.95908394034,110741.95908394034,110741.95908394034,137334.88487955806,91696.16746645556,56577.324007863775,39020.9371762131,26592.925795617706,0.0,65613.86297183081,22603.98692627505,1610.0,0.0,0.8876023877937468,2.8916517761607743,0.0014959135982669303,364012.78126013634,1587189.1160141588,4.360256556156191,1587189.1160141588,4.360256556156191,0.85,0.10302547608899011,4.027634451161993,1.266887599718757,1.0,0.0,4.027634451160327,1.2814522306897718,1.2817513786883192,3.143023481253003,19351.741895047264,1973.3284959743914,4632.441516551485,4632.441516551485,7.17303206296359,6.011033849179693,0.399329595809232,5.611704253370461,5.891852699454079,5.891852699454079,1.6833864855583083,0.0,0.0,0.0002334323654385558,0.9328378686894662,0.0002502389464168113,198.37573887178604,0.0,0.0,0.0,0.0,8.456052365313304e-05,0.00014887184178542274,0.0005996013587829062,0.10302547607921227,0.0719757388730983,0.03104973720611397,0.10302570378526059,0.07197573887992934,0.031049737209060773,0.37368579614521613,0.37368579614521613,0.16120499973307278,0.0,4.667935562590571,5.438596892057603,2.8916405105584886,4.644311313189462,5.4371155400946805,2.817288190690306,26592.925795617706,22603.98692627505,0.85,1.1525478336462966,0.6461205327222049,42257.704602238395,25750.0,0.0,0.0,7142.840839382807,0.10640865459535107,2.6602163648837744,2955.9890911908797,4186.851748191927,7142.840839382807,78.41411030520608,0.5758044079835011,1.2020866448471648,1.2615524395401256,1.1523885827651905,0.0037575599808021215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32892.84083938281,,,,,,,,,,,,,,,,,,,,2.0,15440.569971670282,1610.0,0.37368579614521613,0.16120499973307278,6.112874298809886,5.891852699454079
617.0,-29.330873060962336,6.008238694776586,35.37771382684092,24.850259231776022,5.702934248716664,-25.827492343157385,-39.38191303806377,2.1995535309116345,0.30892923025777463,-4.331166622504534,40.75111108802467,42394.894310252035,33224.96554308563,33224.96554308563,75619.85985333766,77513.78760017791,77513.78760017791,33224.96554308563,110738.75314326354,110738.75314326354,110738.75314326354,137331.1191548862,91696.46371585343,56577.57042592743,39020.99254436223,26592.366011622657,0.0,65613.35855598489,22603.51110987926,1610.0,0.0,0.8875978063551335,2.8915879645125058,0.0014959135982669303,363996.660689302,1587174.7946318258,4.36041031702375,1587174.7946318258,4.36041031702375,0.85,0.10302351061433776,4.027634451161993,1.2668896674131975,1.0,0.0,4.027634451160463,1.2814573260361912,1.2817564752242194,3.1430109839242855,19351.80441611049,1973.3348713485739,4632.441516551485,4632.441516551485,7.172236373492136,6.008238694776586,0.39796205723839684,5.610276637538189,5.892698229147767,5.892698229147767,1.6836280654707905,0.0,0.0,0.0002334323654385558,0.9329041357243856,0.0002502211711788577,198.37629721976322,0.0,0.0,0.0,0.0,8.455317830645044e-05,0.00014887918713210537,0.0005996309431542608,0.10302351060389757,0.07197611561888714,0.031047394985010423,0.10302289849657888,0.07197611562618104,0.03104739498815672,0.37368730590899235,0.37368730590899235,0.1611926468289047,0.0,4.662829595268363,5.438795618183292,2.874236100092446,4.640095852762329,5.437427875053004,2.802553960618752,26592.366011622657,22603.51110987926,0.85,1.1525070735224547,0.6461320566920592,42257.704602238395,25750.0,0.0,0.0,7139.547014712754,0.10635111099129281,2.658777774782318,2954.7352366569994,4184.811778055755,7139.547014712754,78.520491621638,0.5754930248446577,1.2020305887993736,1.2615656414612197,1.1523885827651905,0.0037568282677371647,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32889.547014712756,,,,,,,,,,,,,,,,,,,,2.0,15440.578601967001,1610.0,0.37368730590899235,0.1611926468289047,6.112874298809886,5.892698229147767
618.0,-29.331560395636735,6.005450714525345,35.37755515100228,24.849460331629984,5.702047360464685,-25.82819963194988,-39.382647222932405,2.1986865967771965,0.30166942289628196,-4.332159495018269,40.750805980150474,42395.163999609445,33220.81349801796,33220.81349801796,75615.9774976274,77514.14366847581,77514.14366847581,33220.81349801796,110734.95716649377,110734.95716649377,110734.95716649377,137326.82774821523,91696.73900423954,56577.759335370516,39021.08852096558,26591.870581721476,0.0,65612.95910268706,22603.089994463255,1610.0,0.0,0.8875939003727351,2.8915677883451845,0.0014959135982669303,363982.65310153045,1587161.431112082,4.36054140928896,1587161.431112082,4.36054140928896,0.85,0.10302149556861671,4.027634451161993,1.2668914708076047,1.0,0.0,4.027634451161352,1.281461360698973,1.2817605108288712,3.1430010881991164,19351.862513520035,1973.3407956356182,4632.441516551485,4632.441516551485,7.171340076139469,6.005450714525345,0.3966764690688791,5.608774245456466,5.893540080651462,5.893540080651462,1.6838685944718463,0.0,0.0,0.0002334323654385558,0.9329705123150457,0.00025020336908539967,198.37685645108255,0.0,0.0,0.0,0.0,8.454619053574135e-05,0.00014888617490281444,0.0005996590873403056,0.10302149556088719,0.07197645665333473,0.031045038907552457,0.10302172628863743,0.07197645665873499,0.03104503890988172,0.373688818173993,0.373688818173993,0.16118030306500897,0.0,4.657435578094123,5.438862053109347,2.856185944513811,4.63382891791457,5.4372485160684505,2.782194801618573,26591.870581721476,22603.089994463255,0.85,1.1524549194509761,0.6461401006660775,42257.704602238395,25750.0,0.0,0.0,7136.255867868824,0.10629362690981607,2.6573406727453994,2953.4822607208066,4182.773607148017,7136.255867868824,78.62681542274646,0.5751819637977056,1.2019746262354487,1.2615788281344678,1.1523885827651905,0.003756097535778877,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32886.25586786882,,,,,,,,,,,,,,,,,,,,2.0,15440.587181141289,1610.0,0.373688818173993,0.16118030306500897,6.112874298809886,5.893540080651462
619.0,-29.332249869468974,6.002668054323053,35.377395275764336,24.848510103207104,5.7009873501387025,-25.828926160321846,-39.38341060476375,2.1976636409921535,0.2956666509975321,-4.333218637316757,40.75045369480961,42395.546641932444,33216.885826393074,33216.885826393074,75612.43246832551,77514.58815682633,77514.58815682633,33216.885826393074,110731.4739832194,110731.4739832194,110731.4739832194,137322.59418162805,91697.03348532681,56577.99197043533,39021.15723876831,26591.120198408662,0.0,65612.27743717698,22602.452168647364,1609.9873764302276,0.0,0.8875898296741972,2.891522677061489,0.0014959135982669303,363967.7110361366,1587146.001356752,4.3606780305826955,1587146.001356752,4.3606780305826955,0.8500000000000001,0.1030194301744984,4.027634451161993,1.2668934571789578,1.0,0.0,4.02763445116273,1.2814661215104315,1.281765272751715,3.142989411545834,19351.92466139547,1973.3471329552367,4632.441516551485,4632.441516551485,7.170492214032445,6.002668054323053,0.3953555226285159,5.607312531694537,5.894379437766966,5.894379437766966,1.6841084107905615,0.0,0.0,0.0002334323654385558,0.9330371006055098,0.00025018551275942405,198.37741742603768,0.0,0.0,0.0,0.0,8.453892544236328e-05,0.00014889343999619252,0.000599688348480686,0.10301943016606352,0.07197676801811513,0.03104266214794838,0.10301883882747835,0.07197676802400839,0.031042662150490008,0.3736903245467912,0.3736903245467912,0.16116791583518736,0.0,4.652156778104313,5.439022847540173,2.8382973433476764,4.6288852883142795,5.437661276997119,2.7648321442603105,26591.120198408662,22602.452168647364,0.85,1.1524128626799088,0.6461526454789762,42257.704602238395,25750.0,0.0,0.0,7132.9666021178455,0.10623620226301735,2.655905056575431,2952.229681567359,4180.7369205504865,7132.9666021178455,78.73308176801218,0.5748712243669766,1.2019187569504908,1.2615919811309346,1.1523885827651905,0.0037553688053767447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32882.96660211784,,,,,,,,,,,,,,,,,,,,2.0,15440.595715767946,1609.9873764302276,0.3736903245467912,0.16116791583518736,6.112874298809886,5.894379437766966
620.0,-29.33294132097747,5.999888561252558,35.377236418666136,24.847536929324292,5.699906517983407,-25.829656549886522,-39.384178387094266,2.1966217468919043,0.290097728461717,-4.334357790274785,40.75016359868779,42395.93932295974,33213.218759915784,33213.218759915784,75609.15808287552,77515.0240130967,77515.0240130967,33213.218759915784,110728.24277301249,110728.24277301249,110728.24277301249,137319.0304664982,91697.31170933643,56578.22701919718,39021.205211265835,26590.7876934857,0.0,65611.99290475153,22602.169539462844,1610.0,0.0,0.8875851328917667,2.8914621404909973,0.0014959135982669303,363951.64074101107,1587133.2955138136,4.36083566564609,1587133.2955138136,4.36083566564609,0.85,0.10301751108478896,4.027634451161993,1.266895521027036,1.0,0.0,4.027634451161636,1.281470970496714,1.2817701228699667,3.1429775187188453,19351.98337834485,1973.3531204177623,4632.441516551485,4632.441516551485,7.169700608468902,5.999888561252558,0.39399044835642805,5.60589811289613,5.89521575313015,5.89521575313015,1.6843473580371857,0.0,0.0,0.0002334323654385558,0.933103885046499,0.0002501676063934974,198.3779800132712,0.0,0.0,0.0,0.0,8.453161905152813e-05,0.00014890074638702766,0.0005997177759521273,0.10301751107395285,0.07197718664520808,0.031040324428744773,0.10301694464069402,0.07197718665277908,0.03104032443200988,0.37369183197459394,0.37369183197459394,0.16115549160015566,0.0,4.647078061970376,5.439161454014084,2.821116729962853,4.624455518736511,5.437559644636167,2.750337369159354,26590.7876934857,22602.169539462844,0.85,1.1523679549352632,0.6461614324763101,42257.704602238395,25750.0,0.0,0.0,7129.679591456519,0.10617883696315648,2.6544709240789097,2950.9777267662707,4178.701864690249,7129.679591456519,78.83929071682823,0.5745608060776862,1.201862980740155,1.2616051091967029,1.1523885827651905,0.003754641591034677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32879.679591456515,,,,,,,,,,,,,,,,,,,,2.0,15440.604184628985,1610.0,0.37369183197459394,0.16115549160015566,6.112874298809886,5.89521575313015
621.0,-29.333634085081115,5.997116110176767,35.37707799425196,24.846738308575027,5.699018335440815,-25.830368855130413,-39.38491704231126,2.1957531054902306,0.28301969720757825,-4.3353485285948565,40.74985848676966,42396.20577031617,33209.089398659584,33209.089398659584,75605.29516897575,77515.38654072562,77515.38654072562,33209.089398659584,110724.47593938521,110724.47593938521,110724.47593938521,137314.76886209182,91697.59512889963,56578.414358490525,39021.311967121226,26590.29292270659,0.0,65611.60488982781,22601.7489843006,1610.0,0.0,0.8875812372412475,2.8914397652518464,0.0014959135982669303,363937.66461805213,1587119.9320809143,4.360966413703226,1587119.9320809143,4.360966413703226,0.85,0.1030154784739352,4.027634451161993,1.266897263978608,1.0,0.0,4.0276344511617355,1.2814750131911352,1.2817741665081328,3.142967603505868,19352.043191774206,1973.3592196901293,4632.441516551485,4632.441516551485,7.168809207845398,5.997116110176767,0.3927065320481624,5.604409578128605,5.896048386144422,5.896048386144422,1.6845852531841206,0.0,0.0,0.0002334323654385558,0.9331708014377801,0.0002501496672194368,198.37854367167452,0.0,0.0,0.0,0.0,8.45245903917774e-05,0.0001489077750467784,0.0005997460848242848,0.103015478466247,0.07197752575035353,0.031037952715893477,0.10301569531376292,0.07197752575572533,0.031037952718209874,0.3736933390075272,0.3736933390075272,0.16114306878648052,0.0,4.6417422961893635,5.43918933363517,2.8033429103876415,4.618368225802442,5.437425509318359,2.730461978717301,26590.29292270659,22601.7489843006,0.85,1.152315894359373,0.6461693147348866,42257.704602238395,25750.0,0.0,0.0,7126.395269564654,0.10612153092265605,2.653038273066399,2949.726660121053,4176.668609443601,7126.395269564654,78.94544232849985,0.5742507084559306,1.2018072974006475,1.2616182224880805,1.1523885827651905,0.003753915329521413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32876.39526956465,,,,,,,,,,,,,,,,,,,,2.0,15440.612590888117,1610.0,0.3736933390075272,0.16114306878648052,6.112874298809886,5.896048386144422
622.0,-29.33432832336389,5.9943489411758115,35.37691965476298,24.845841305237286,5.698021084236836,-25.831093395263427,-39.38567637288941,2.194786156136938,0.27681137069151873,-4.336402054589962,40.74954411144618,42396.552198942416,33205.17312758735,33205.17312758735,75601.72532652976,77515.79244161473,77515.79244161473,33205.17312758735,110720.96556920209,110720.96556920209,110720.96556920209,137310.73664750587,91697.87835932564,56578.63811665574,39021.378047410995,26589.771078303784,0.0,65611.14912571479,22601.305416558214,1610.0,0.0,0.8875770584403385,2.891398116328707,0.0014959135982669303,363922.8032252131,1587106.1630140159,4.361106665887704,1587106.1630140159,4.361106665887704,0.85,0.1030134571442122,4.027634451161993,1.2668992437561974,1.0,0.0,4.02763445116065,1.28147951344499,1.2817786678125471,3.1429565661448144,19352.10296528767,1973.365314892208,4632.441516551485,4632.441516551485,7.167963806763002,5.9943489411758115,0.39138913801578035,5.602959803160031,5.896878511005314,5.896878511005314,1.6848224317158038,0.0,0.0,0.0002334323654385558,0.933237865418984,0.0002501316910600864,198.3791085327376,0.0,0.0,0.0,0.0,8.451736555908496e-05,0.00014891499987947082,0.0005997751838093408,0.10301345713543902,0.07197787856628753,0.031035578569151498,0.10301372645457751,0.07197787857241751,0.031035578571794696,0.3736948390995402,0.3736948390995402,0.16113059966830617,0.0,4.6364665568018495,5.439241933106246,2.7857085336639216,4.613213425281458,5.437458104432778,2.7132715532873135,26589.771078303784,22601.305416558214,0.85,1.1522694897733379,0.6461790833400609,42257.704602238395,25750.0,0.0,0.0,7123.112847472799,0.10606428405410122,2.651607101352528,2948.4760044225472,4174.6368430502525,7123.112847472799,79.05153666224489,0.5739409310286858,1.2017517067287242,1.2616313027230575,1.1523885827651905,0.0037531910326032637,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32873.1128474728,,,,,,,,,,,,,,,,,,,,2.0,15440.620947803207,1610.0,0.3736948390995402,0.16113059966830617,6.112874298809886,5.896878511005314
