time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.335025108264666,5.9915889370349795,35.3767598744916,24.84497500061991,5.697062780817478,-25.83181633171764,-39.38642795020712,2.193854004269934,0.270107516548137,-4.337380902436275,40.74918546831043,42396.85593023379,33201.03317627893,33201.03317627893,75597.88910651271,77516.164847481,77516.164847481,33201.03317627893,110717.19802375993,110717.19802375993,110717.19802375993,137306.14649064897,91698.14489631083,56578.83597906153,39021.45435249922,26588.948466889044,0.0,65610.40281938826,22600.606196855686,1609.9814411776108,0.0,0.8875734143616665,2.8913720972223333,0.0014959135982669303,363908.9956940287,1587090.4552077157,4.3612289720425785,1587090.4552077157,4.3612289720425785,0.85,0.10301130762735708,4.027634451161993,1.2669010674813763,1.0,0.0,4.027634451163731,1.28148385177869,1.2817830071590073,3.1429459259839025,19352.159215784126,1973.3710508465304,4632.441516551485,4632.441516551485,7.167070120076697,5.9915889370349795,0.39011336339718916,5.60147557363779,5.89770560854032,5.89770560854032,1.685058745297234,0.0,0.0,0.0002334323654385558,0.9333051806341938,0.0002501136501566779,198.3796754690692,0.0,0.0,0.0,0.0,8.451021505873075e-05,0.00014892215037982503,0.0005998039834109104,0.10301130762046659,0.0719781470255437,0.0310331605949229,0.1030111890744352,0.07197814703035836,0.03103316059699871,0.3736963351570743,0.3736963351570743,0.16111809011685238,0.0,4.631073348266398,5.43930023217888,2.7676730674085093,4.607488418984417,5.43768052835037,2.6937685738383266,26588.948466889044,22600.606196855686,0.85,1.152224126936363,0.646191062824953,42257.704602238395,25750.0,0.0,0.0,7119.832679379109,0.10600709627023917,2.650177406755977,2947.2259752847854,4172.606704094324,7119.832679379109,79.15757377719386,0.5736314733238047,1.201696208521689,1.2616443582037233,1.1523885827651905,0.0037524682396564758,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32869.832679379106,,,,,,,,,,,,,,,,,,,,2.0,15440.629252093438,1609.9814411776108,0.3736963351570743,0.16111809011685238,6.112874298809886,5.89770560854032
624.0,-29.335722968973315,5.9888320409510545,35.376601727489664,24.844043631479167,5.696017466295034,-25.83254893814887,-39.38719601193441,2.192843435470675,0.2647635431904405,-4.338510402211823,40.74891347836899,42397.22399283985,33197.381911353456,33197.381911353456,75594.6059041933,77516.62615722106,77516.62615722106,33197.381911353456,110714.00806857452,110714.00806857452,110714.00806857452,137302.73393509458,91698.46554553532,56579.063381154345,39021.557960423306,26588.72586652006,0.0,65610.28382694337,22600.41698654205,1610.0,0.0,0.8875687006072712,2.8913096743867586,0.0014959135982669303,363893.06359213294,1587078.542705272,4.36138718072444,1587078.542705272,4.36138718072444,0.85,0.10300938113462069,4.027634451161993,1.266903077480383,1.0,0.0,4.0276344511612026,1.2814885551062989,1.2817877115845824,3.1429343907233744,19352.226886235385,1973.3779513121592,4632.441516551485,4632.441516551485,7.166281925576576,5.9888320409510545,0.38875551741906733,5.600076523531987,5.898530255526461,5.898530255526461,1.685294358721846,0.0,0.0,0.0002334323654385558,0.9333726050321722,0.00025009558260016606,198.38024328397566,0.0,0.0,0.0,0.0,8.45029083035313e-05,0.0001489294571350245,0.000599833412349878,0.10300938112377278,0.07197858036500883,0.03103080075876395,0.10300960548095942,0.07197858037258895,0.031030800762031744,0.37369782836786736,0.37369782836786736,0.16110551212975896,0.0,4.625972676364938,5.43940006870838,2.750503449055884,4.603273945402236,5.437661300200148,2.6797878101688184,26588.72586652006,22600.41698654205,0.85,1.1521761756675986,0.6461978446041884,42257.704602238395,25750.0,0.0,0.0,7116.5543812823835,0.10594996748397886,2.6487491870994693,2945.9763408746912,4170.578040407692,7116.5543812823835,79.26355373239008,0.573322334870015,1.201640802577392,1.2616573800460114,1.1523885827651905,0.0037517474416158777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32866.55438128238,,,,,,,,,,,,,,,,,,,,2.0,15440.63748222515,1610.0,0.37369782836786736,0.16110551212975896,6.112874298809886,5.898530255526461
625.0,-29.33642328709792,5.986080227333187,35.37644362413873,24.843131994735472,5.695013949464497,-25.83327957605108,-39.387956250552065,2.1918702384176485,0.2586458009854482,-4.339564393663806,40.74859845565882,42397.54949767429,33193.49640578573,33193.49640578573,75591.04590346002,77516.99801392021,77516.99801392021,33193.49640578573,110710.49441970594,110710.49441970594,110710.49441970594,137298.69790386612,91698.71465919878,56579.26614295287,39021.609462495464,26588.203484160196,0.0,65609.81294665566,22599.972961536165,1610.0,0.0,0.8875645213277072,2.8912667499419813,0.0014959135982669303,363878.19706245384,1587064.7455559256,4.361527451680573,1587064.7455559256,4.361527451680573,0.85,0.10300733393346102,4.027634451161993,1.2669049352733417,1.0,0.0,4.027634451161647,1.2814930845332406,1.281792242068894,3.1429232820471924,19352.279459679303,1973.3833123114728,4632.441516551485,4632.441516551485,7.165443165809435,5.986080227333187,0.387438395651591,5.598641831681596,5.8993512401028685,5.8993512401028685,1.6855289257436767,0.0,0.0,0.0002334323654385558,0.9334402721385304,0.0002500774526298909,198.38081310162818,0.0,0.0,0.0,0.0,8.449567654647105e-05,0.00014893668889208475,0.0005998625392237563,0.10300733392468228,0.0719789313013532,0.031028402623329086,0.1030075911658036,0.07197893130748752,0.03102840262597351,0.3736993218600727,0.3736993218600727,0.16109291989861577,0.0,4.620851404932864,5.439423001803846,2.7334411259811873,4.598210194649255,5.43751951940402,2.6632921025839664,26588.203484160196,22599.972961536165,0.85,1.1521301846252732,0.6462074435747257,42257.704602238395,25750.0,0.0,0.0,7113.278771641855,0.10589289760839084,2.6473224402097686,2944.727598288798,4168.551173353057,7113.278771641855,79.3694765867898,0.5730135151969197,1.2015854886942279,1.2616703873892243,1.1523885827651905,0.0037510275783067147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32863.27877164185,,,,,,,,,,,,,,,,,,,,2.0,15440.645667578678,1610.0,0.3736993218600727,0.16109291989861577,6.112874298809886,5.8993512401028685
626.0,-29.33712443921438,5.98333358432118,35.376285586908104,24.842234851699345,5.694018422461313,-25.8340101658203,-39.38872026102615,2.190904149067162,0.252625573172395,-4.340612722181846,40.74828417477415,42397.88729715983,33189.60260904405,33189.60260904405,75587.48990620387,77517.39632036819,77517.39632036819,33189.60260904405,110706.99892941225,110706.99892941225,110706.99892941225,137294.68235231077,91698.99379370209,56579.48477049327,39021.67669245424,26587.683422898535,0.0,65609.36011535277,22599.530909463756,1610.0,0.0,0.8875603677616128,2.8912231826641874,0.0014959135982669303,363863.4108808302,1587050.980986839,4.361666860498424,1587050.980986839,4.361666860498424,0.8500000000000001,0.10300528062370112,4.027634451161993,1.2669068551575764,1.0,0.0,4.027634451161904,1.281497580911378,1.2817967394966863,3.142912254502745,19352.338368781082,1973.3893193680904,4632.441516551485,4632.441516551485,7.164602616235786,5.98333358432118,0.3861245390707859,5.597209045250394,5.9001691630630635,5.9001691630630635,1.685762618018018,0.0,0.0,0.0002334323654385558,0.9335080251302537,0.00025005930228182523,198.381383601142,0.0,0.0,0.0,0.0,8.448840948599247e-05,0.00014894395595256332,0.0005998918082868984,0.10300528061503064,0.07197927991533908,0.031026000699691563,0.10300555694701893,0.07197927992139792,0.031026000702303207,0.37370081097849056,0.37370081097849056,0.16108031133506737,0.0,4.615758149292503,5.4394419561718905,2.7164789705148564,4.59323829535424,5.43753324455065,2.6467412287854017,26587.683422898535,22599.530909463756,0.85,1.1520839370069729,0.6462170523019415,42257.704602238395,25750.0,0.0,0.0,7110.005447603322,0.10583588655670678,2.645897163917667,2943.4795042835103,4166.525943319812,7110.005447603322,79.47534239926252,0.572705013834993,1.2015302666711347,1.2616833709171638,1.1523885827651905,0.0037503091647079012,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32860.005447603326,,,,,,,,,,,,,,,,,,,,2.0,15440.653780439947,1610.0,0.37370081097849056,0.16108031133506737,6.112874298809886,5.9001691630630635
627.0,-29.337826015035013,5.980595008070846,35.37612569242587,24.841409443784528,5.693100903032278,-25.83473333543517,-39.389471838343866,2.1900082234329847,0.24583636961614275,-4.341547651891585,40.7479140060911,42398.171756962794,33185.36353844058,33185.36353844058,75583.53529540337,77517.7693587598,77517.7693587598,33185.36353844058,110703.13289720038,110703.13289720038,110703.13289720038,137289.90678755398,91699.27941430398,56579.681812509036,39021.77511310549,26586.77389035361,0.0,65608.5490034591,22598.757806800568,1609.9755610226923,0.0,0.8875569857137668,2.891203572581181,0.0014959135982669303,363850.22453366185,1587034.7688138802,4.361780375009923,1587034.7688138802,4.361780375009923,0.85,0.10300306071320445,4.027634451161993,1.2669086799817162,1.0,0.0,4.027634451160708,1.2815017507613764,1.2818009103201131,3.142902027850576,19352.39864672203,1973.3954660074573,4632.441516551485,4632.441516551485,7.163687532777458,5.980595008070846,0.38487370217590033,5.595721305894946,5.900984059466664,5.900984059466664,1.685995445561904,0.0,0.0,0.0002334323654385558,0.9335758243755822,0.0002500411421800537,198.38195444869123,0.0,0.0,0.0,0.0,8.448126124998929e-05,0.0001489511041885665,0.0005999205987684899,0.10300306070717889,0.07197951436765779,0.031023546339521108,0.1030029022438795,0.07197951437186853,0.031023546341335924,0.3737022963717911,0.3737022963717911,0.16106768440754768,0.0,4.6104705287754655,5.439490423283132,2.698808305291834,4.587384021507717,5.437914400978457,2.6264439586647086,26586.77389035361,22598.757806800568,0.85,1.152037904258763,0.6462293771308282,42257.704602238395,25750.0,0.0,0.0,7106.7343884007105,0.10577893424231895,2.644473356057971,2942.2320472211586,4164.502341179552,7106.7343884007105,79.58115122859095,0.5723968303155783,1.2014751363075908,1.2616963302130708,1.1523885827651905,0.0037495922231273607,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32856.73438840071,,,,,,,,,,,,,,,,,,,,2.0,15440.661853249643,1609.9755610226923,0.3737022963717911,0.16106768440754768,6.112874298809886,5.900984059466664
628.0,-29.338530642046585,5.977857650209123,35.37596769808255,24.840397014655196,5.691970848029484,-25.835480506402956,-39.39025338096542,2.188920712385902,0.24131618813606792,-4.342739037647767,40.74764956057927,42398.568367247426,33181.94794971297,33181.94794971297,75580.51631696039,77518.24545413874,77518.24545413874,33181.94794971297,110700.1934038517,110700.1934038517,110700.1934038517,137286.8229739616,91699.58327971616,56579.906192824965,39021.8634298791,26586.6295701099,0.0,65608.492999989,22598.635134593416,1610.0,0.0,0.8875519324775764,2.8911226094373053,0.0014959135982669303,363833.4216464415,1587023.1870453185,4.361949982119903,1587023.1870453185,4.361949982119903,0.85,0.10300115925109314,4.027634451161993,1.266910718004219,1.0,0.0,4.027634451163008,1.281506812331703,1.2818059730720357,3.1428896143233978,19352.462775084095,1973.4020052805083,4632.441516551485,4632.441516551485,7.162950213436157,5.977857650209123,0.3834828037839815,5.594374846425142,5.901796811605015,5.901796811605015,1.6862276604585758,0.0,0.0,0.0002334323654385558,0.9336439238308994,0.00025002290432174956,198.3825277821939,0.0,0.0,0.0,0.0,8.44738286074855e-05,0.0001489585368310703,0.0005999505347355013,0.1030011592387605,0.07197998056833695,0.031021178670423564,0.10300099490610252,0.07197998057695533,0.03102117867413781,0.3737037805880737,0.3737037805880737,0.16105498849782207,0.0,4.605671036236743,5.43960891640188,2.6825818728001423,4.584055225783857,5.437827465527278,2.6155273432592594,26586.6295701099,22598.635134593416,0.85,1.1519928725839361,0.6462359738586669,42257.704602238395,25750.0,0.0,0.0,7103.465006306369,0.1057220405787803,2.6430510144695054,2940.9848716694387,4162.48013463693,7103.465006306369,79.68690313347133,0.5720889641708887,1.2014200974036144,1.2617092516110495,1.1523885827651905,0.003748877508633232,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32853.46500630637,,,,,,,,,,,,,,,,,,,,2.0,15440.669894199398,1610.0,0.3737037805880737,0.16105498849782207,6.112874298809886,5.901796811605015
629.0,-29.339236853924817,5.97512546472174,35.37580978149371,24.839498998504155,5.690981402702722,-25.836215041059447,-39.39101795023305,2.1879595898379693,0.23528334048643273,-4.343781372856444,40.74733583647089,42398.88806501146,33178.060939973824,33178.060939973824,75576.94900498528,77518.6155919423,77518.6155919423,33178.060939973824,110696.67653191613,110696.67653191613,110696.67653191613,137282.78841215582,91699.83875889948,56580.11123197116,39021.9194743648,26586.111880239696,0.0,65608.03135460449,22598.19509820374,1610.0,0.0,0.88754780665275,2.8910799353308128,0.0014959135982669303,363818.7214150204,1587009.4471331078,4.36208846251964,1587009.4471331078,4.36208846251964,0.85,0.10299909011768178,4.027634451161993,1.2669126043701548,1.0,0.0,4.027634451160903,1.2815112856890798,1.2818104474736933,3.1428786434731233,19352.51669192001,1973.4075032676817,4632.441516551485,4632.441516551485,7.1621111289652015,5.97512546472174,0.38217219958257775,5.592953265139163,5.902605366996847,5.902605366996847,1.6864586762848133,0.0,0.0,0.0002334323654385558,0.9337121818349792,0.0002500046266717893,198.38310240857933,0.0,0.0,0.0,0.0,8.44665579701861e-05,0.0001489658074683697,0.0005999798182047704,0.10299909010912364,0.07198032702290388,0.031018763086219765,0.10299899577325713,0.07198032702888474,0.031018763088797047,0.37370526814329785,0.37370526814329785,0.16104231323867396,0.0,4.600777752951899,5.439621696755921,2.6662882661089498,4.579064713342859,5.437699528173312,2.599235988551129,26586.111880239696,22598.19509820374,0.85,1.1519466053858534,0.6462453938885918,42257.704602238395,25750.0,0.0,0.0,7100.198681487824,0.10566520547980357,2.641630136995087,2939.7388154583423,4160.459866029481,7100.198681487824,79.79259817251351,0.5717814149340016,1.2013651497597608,1.2617221674229024,1.1523885827651905,0.003748163233299703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32850.198681487826,,,,,,,,,,,,,,,,,,,,2.0,15440.677850637763,1610.0,0.37370526814329785,0.16104231323867396,6.112874298809886,5.902605366996847
630.0,-29.33994449137041,5.9723991836306665,35.3756520923751,24.83865088960158,5.690042245711278,-25.83694583013478,-39.39177818885071,2.187043584475661,0.2289904336441282,-4.344793227488188,40.74702662857856,42399.18400801072,33174.08834307062,33174.08834307062,75573.27235108134,77518.9841160009,77518.9841160009,33174.08834307062,110693.07245907153,110693.07245907153,110693.07245907153,137278.679728828,91700.11355861464,56580.313450624584,39022.00011998895,26585.607269756467,0.0,65607.60738974542,22597.766179292998,1610.0,0.0,0.8875438180419176,2.8910444256503207,0.0014959135982669303,363804.4515019388,1586995.9051017647,4.362222338264345,1586995.9051017647,4.362222338264345,0.85,0.10299701015325932,4.027634451161993,1.2669144368870184,1.0,0.0,4.027634451162259,1.2815155490863848,1.2818147118662648,3.142868187618453,19352.57468619946,1973.4134170383832,4632.441516551485,4632.441516551485,7.161253568888295,5.9723991836306665,0.38087869281757936,5.591520490813087,5.9034109204585015,5.9034109204585015,1.6866888344167148,0.0,0.0,0.0002334323654385558,0.9337805830258183,0.0002499863133608354,198.3836781982511,0.0,0.0,0.0,0.0,8.44593290885101e-05,0.0001489730363500457,0.000600008933497652,0.1029970101452267,0.07198066547724442,0.031016344667982282,0.10299726781997047,0.07198066548285811,0.03101634467040121,0.3737067520354296,0.3737067520354296,0.1610296396071314,0.0,4.595795709630977,5.439601237138163,2.6497777450180138,4.573783661132325,5.437603781854648,2.581913888941699,26585.607269756467,22597.766179292998,0.85,1.151898009359408,0.6462540808131617,42257.704602238395,25750.0,0.0,0.0,7096.934612141706,0.10560842885926143,2.6402107214815334,2938.493393375214,4158.441218766491,7096.934612141706,79.89823640424109,0.5714741821388601,1.2013102931771211,1.2617350589917906,1.1523885827651905,0.003747450428422116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32846.934612141704,,,,,,,,,,,,,,,,,,,,2.0,15440.685751838402,1610.0,0.3737067520354296,0.1610296396071314,6.112874298809886,5.9034109204585015
631.0,-29.34065323033539,5.969682610992126,35.37549229830627,24.837895470578246,5.689214751814929,-25.837666444023384,-39.392518101353176,2.186227965502923,0.2214902052456864,-4.345655972137498,40.74664994164676,42399.390785644704,33169.66136444046,33169.66136444046,75569.05215008516,77519.27598809153,77519.27598809153,33169.66136444046,110688.93735253198,110688.93735253198,110688.93735253198,137273.56376313578,91700.35735765539,56580.4721552087,39022.09466938521,26584.626410603807,0.0,65606.72107998902,22596.932449013235,1609.96985667396,0.0,0.8875408225502496,2.89104307691224,0.0014959135982669303,363792.284793421,1586979.4078845435,4.3623228809970716,1586979.4078845435,4.3623228809970716,0.85,0.10299472164188736,4.027634451161993,1.2669160869764164,1.0,0.0,4.027634451161209,1.2815193452755145,1.281818508941594,3.1428588776364434,19352.626138034815,1973.418663665453,4632.441516551485,4632.441516551485,7.160297921933153,5.969682610992126,0.379668454570508,5.590014156421618,5.9042137014372305,5.9042137014372305,1.6869182004106373,0.0,0.0,0.0002334323654385558,0.9338490961099317,0.0002499679727816285,198.38425488755618,0.0,0.0,0.0,0.0,8.445229403088671e-05,0.00014898007140766908,0.0006000372681381018,0.1029947216370554,0.07198086095891437,0.03101386067814103,0.10299494378474919,0.07198086096229137,0.031013860679595995,0.3737082309890493,0.3737082309890493,0.16101694325579524,0.0,4.590427065187669,5.439552855664999,2.632057571655821,4.567146177383165,5.437725980484686,2.559627852893186,26584.626410603807,22596.932449013235,0.85,1.151849245109352,0.646265963116043,42257.704602238395,25750.0,0.0,0.0,7093.672647815549,0.10555171063118586,2.638792765779644,2937.248515117382,4156.424132698167,7093.672647815549,80.00381788709169,0.5711672653202694,1.201255527457323,1.2617479228627675,1.1523885827651905,0.003746739284227381,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32843.67264781555,,,,,,,,,,,,,,,,,,,,2.0,15440.693600939778,1609.96985667396,0.3737082309890493,0.16101694325579524,6.112874298809886,5.9042137014372305
632.0,-29.341363147867863,5.966965403490703,35.37533465698782,24.83681196989494,5.688002718511191,-25.8384265749103,-39.3933241959661,2.185066145552923,0.21788455360263015,-4.346906974754883,40.746393054527445,42399.868056528096,33166.47691976311,33166.47691976311,75566.3449762912,77519.79638748504,77519.79638748504,33166.47691976311,110686.27330724815,110686.27330724815,110686.27330724815,137270.83153530213,91700.6744791898,56580.74614822996,39022.142589955365,26584.558228053993,0.0,65606.70081800935,22596.874493845895,1610.0,0.0,0.8875354411349143,2.8909426125103326,0.0014959135982669303,363774.64331027947,1586968.1574421688,4.362503507669097,1586968.1574421688,4.362503507669097,0.8500000000000001,0.10299284637175768,4.027634451161993,1.2669182914914563,1.0,0.0,4.027634451162868,1.2815247528495026,1.281823917777951,3.1428456159012508,19352.693063995324,1973.4254882141531,4632.441516551485,4632.441516551485,7.159610499401002,5.966965403490703,0.37824627011757883,5.588719133373124,5.905014867330655,5.905014867330655,1.6871471049516156,0.0,0.0,0.0002334323654385558,0.9339177285621045,0.0002499496029462437,198.3848325392035,0.0,0.0,0.0,0.0,8.444463033293912e-05,0.00014898773510561668,0.0006000681347119788,0.1029928463579053,0.07198135871970564,0.031011487638199664,0.10299266850754552,0.07198135872938702,0.03101148764237066,0.37370970428429384,0.37370970428429384,0.16100414433603902,0.0,4.5858069559035926,5.439663515779728,2.61643428110807,4.564791528357489,5.43773771136523,2.5516855439242363,26584.558228053993,22596.874493845895,0.85,1.1518083371683259,0.6462734374365785,42257.704602238395,25750.0,0.0,0.0,7090.41201959255,0.10549505070976814,2.637376267744201,2936.003715237043,4154.4083043555065,7090.41201959255,80.109342679417,0.5708606640138965,1.2012008524025226,1.2617607410851472,1.1523885827651905,0.003746030791945666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32840.41201959255,,,,,,,,,,,,,,,,,,,,2.0,15440.701404386135,1610.0,0.37370970428429384,0.16100414433603902,6.112874298809886,5.905014867330655
633.0,-29.342075313047918,5.964254267741306,35.375177276677135,24.83598223133015,5.687080862607412,-25.8391597079965,-39.3940810119733,2.1841652575560313,0.21166485520342349,-4.347905745377617,40.746085373884966,42400.1313750209,33162.49109843645,33162.49109843645,75562.62247345735,77520.16923541501,77520.16923541501,33162.49109843645,110682.66033385147,110682.66033385147,110682.66033385147,137266.71927803967,91700.96244310167,56580.92458270777,39022.26428932656,26584.058944188208,0.0,65606.32323351476,22596.450102559975,1610.0,0.0,0.8875315125396206,2.890907679534722,0.0014959135982669303,363760.5592529609,1586954.6825627096,4.362635371525074,1586954.6825627096,4.362635371525074,0.85,0.10299074240286267,4.027634451161993,1.2669201036775486,1.0,0.0,4.027634451163192,1.281528945973398,1.281828111880708,3.142835332605588,19352.753836473083,1973.4316852822406,4632.441516551485,4632.441516551485,7.158750084582504,5.964254267741306,0.3769603591413304,5.5872939085999755,5.905811314086046,5.905811314086046,1.6873746611674416,0.0,0.0,0.0002334323654385558,0.9339865837773079,0.00024993117620007856,198.38541202311555,0.0,0.0,0.0,0.0,8.443743572131934e-05,0.00014899492971723647,0.0006000971119776014,0.10299074239505628,0.07198169246751818,0.031009049927538095,0.10299096810378104,0.07198169247297426,0.03100904992988841,0.37371118266910686,0.37371118266910686,0.16099137875898858,0.0,4.580972484780602,5.43964692385282,2.600396509897678,4.559570600581026,5.43768961280864,2.5344480100756073,26584.058944188208,22596.450102559975,0.85,1.1517582261774493,0.6462811705527942,42257.704602238395,25750.0,0.0,0.0,7087.154808508782,0.10543844900935755,2.6359612252339364,2934.760256871204,4152.394551637577,7087.154808508782,80.21481083948298,0.5705543777562634,1.2011462678154092,1.261773562463361,1.1523885827651905,0.0037453222533857912,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32837.154808508785,,,,,,,,,,,,,,,,,,,,2.0,15440.709160597222,1610.0,0.37371118266910686,0.16099137875898858,6.112874298809886,5.905811314086046
634.0,-29.34278890464883,5.961548973602099,35.3750201161779,24.835138453077548,5.68614827361249,-25.839895199425634,-39.39484575586391,2.183254568389241,0.20550405497766633,-4.348909757218579,40.7457770154699,42400.42175546858,33158.53495692057,33158.53495692057,75558.95671238916,77520.52866332454,77520.52866332454,33158.53495692057,110679.06362024511,110679.06362024511,110679.06362024511,137262.6210620267,91701.23321431226,56581.12630645619,39022.34100872897,26583.557441781606,0.0,65605.89845051058,22596.023825514363,1610.0,0.0,0.8875275598321394,2.8908713252946328,0.0014959135982669303,363746.40171816765,1586941.1780869083,4.362768045514517,1586941.1780869083,4.362768045514517,0.85,0.10298863798213434,4.027634451161993,1.26692189718131,1.0,0.0,4.027634451161095,1.2815331847440827,1.2818323516409105,3.1428249374332795,19352.810980568902,1973.4375123583388,4632.441516551485,4632.441516551485,7.157896076711764,5.961548973602099,0.37567235498727847,5.5858766186148205,5.906605063807462,5.906605063807462,1.687601446802132,0.0,0.0,0.0002334323654385558,0.934055582398606,0.00024991271380137107,198.385992671092,0.0,0.0,0.0,0.0,8.44301663194043e-05,0.0001490021991191515,0.0006001263904711938,0.10298863797424446,0.07198202688675079,0.031006611087493665,0.10298921427954784,0.07198202689226531,0.03100661108986903,0.37371265747939086,0.37371265747939086,0.16097860429541555,0.0,4.576075731299113,5.439610935719941,2.58419709815405,4.5544138121962305,5.437566087317123,2.517593239319069,26583.557441781606,22596.023825514363,0.85,1.151709808065301,0.6462897812069914,42257.704602238395,25750.0,0.0,0.0,7083.899660215909,0.10538190544446221,2.634547636111553,2933.517319535147,4150.382340680761,7083.899660215909,80.32022242547008,0.5702484060847519,1.201091773499202,1.2617863553512043,1.1523885827651905,0.0037446154169882397,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32833.89966021591,,,,,,,,,,,,,,,,,,,,2.0,15440.716848116519,1610.0,0.37371265747939086,0.16097860429541555,6.112874298809886,5.906605063807462
635.0,-29.34350419118936,5.9588513673439705,35.37486013065092,24.834257445205026,5.6851850715916035,-25.840635277544663,-39.39561116332186,2.182316157946796,0.1990957619291862,-4.349839735085047,40.745380412820886,42400.70805493942,33154.35936940295,33154.35936940295,75555.06742434237,77520.86149866693,77520.86149866693,33154.35936940295,110675.22086806988,110675.22086806988,110675.22086806988,137257.70949448977,91701.4656863326,56581.31224260464,39022.392715253285,26582.488626419872,0.0,65604.88134167316,22595.11533245689,1609.9665751841449,0.0,0.8875242965684118,2.89084716435478,0.0014959135982669303,363733.28851928364,1586923.8091056934,4.362877578694756,1586923.8091056934,4.362877578694756,0.85,0.10298633355765145,4.027634451161993,1.2669236868387088,1.0,0.0,4.027634451162498,1.2815375525718036,1.2818367204882768,3.1428142258330958,19352.860041927295,1973.4425152245972,4632.441516551485,4632.441516551485,7.1569946972766,5.9588513673439705,0.3744260150399361,5.584425352304034,5.90739605718837,5.90739605718837,1.687827444910963,0.0,0.0,0.0002334323654385558,0.9341247504261886,0.0002498942088110327,198.38657470164827,0.0,0.0,0.0,0.0,8.442289118905059e-05,0.0001490094742495052,0.000600155692036843,0.10298633355197667,0.07198222499962123,0.03100410855235544,0.10298583675400133,0.07198222500358763,0.031004108554063825,0.3737141282422873,0.3737141282422873,0.16096580222458462,0.0,4.571035265612977,5.439618531727831,2.5674234821901223,4.548935497014213,5.437888159891486,2.4986582416983083,26582.488626419872,22595.11533245689,0.85,1.151668380144584,0.6463041649921542,42257.704602238395,25750.0,0.0,0.0,7080.646618427767,0.10532541992974846,2.633135498243709,2932.274930666961,4148.371687760806,7080.646618427767,80.42557749547316,0.5699427485375995,1.2010373692576466,1.2617991208336001,1.1523885827651905,0.0037439102219510674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32830.64661842777,,,,,,,,,,,,,,,,,,,,2.0,15440.724483321013,1609.9665751841449,0.3737141282422873,0.16096580222458462,6.112874298809886,5.90739605718837
636.0,-29.34422034648741,5.956154245192269,35.37470288150514,24.83325881129133,5.6840685147749035,-25.84139147371961,-39.39640534864736,2.181239642007647,0.19498128043358065,-4.351040094282142,40.74514014163201,42401.1105512784,33151.04996769288,33151.04996769288,75552.16051897127,77521.33896722674,77521.33896722674,33151.04996769288,110672.38893491961,110672.38893491961,110672.38893491961,137254.88956896326,91701.78105809391,56581.552642147864,39022.47601771783,26582.500634043638,0.0,65604.97665176148,22595.125538937093,1610.0,0.0,0.8875191099803852,2.8907596469140864,0.0014959135982669303,363716.36334316706,1586913.2866392618,4.3630516704083675,1586913.2866392618,4.3630516704083675,0.85,0.10298444208598304,4.027634451161993,1.2669257710175588,1.0,0.0,4.027634451163395,1.2815425632476851,1.281841732333873,3.142801937810916,19352.92659861221,1973.449302117666,4632.441516551485,4632.441516551485,7.156280300408718,5.956154245192269,0.3730318231080503,5.583122422084219,5.908184860923171,5.908184860923171,1.6880528174066203,0.0,0.0,0.0002334323654385558,0.9341940079986268,0.0002498756826097079,198.3871574425363,0.0,0.0,0.0,0.0,8.441534314011253e-05,0.00014901702229844327,0.000600186092818785,0.10298444207312912,0.07198272082339505,0.031001721249734084,0.10298425517510712,0.07198272083237953,0.031001721253603502,0.37371559838738605,0.37371559838738605,0.16095293243328349,0.0,4.566521591835624,5.439686738477064,2.552242910242171,4.546021374715735,5.437686847048155,2.4893582967991392,26582.500634043638,22595.125538937093,0.85,1.1516223977947673,0.6463093611990477,42257.704602238395,25750.0,0.0,0.0,7077.395309488154,0.1052689923800401,2.631724809501,2931.03286449471,4146.362444993445,7077.395309488154,80.53087610750197,0.5696374046538962,1.200983054895014,1.261811850197368,1.1523885827651905,0.003743207148641942,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32827.39530948816,,,,,,,,,,,,,,,,,,,,2.0,15440.732060783828,1610.0,0.37371559838738605,0.16095293243328349,6.112874298809886,5.908184860923171
637.0,-29.344938891831116,5.953462177773559,35.37454570919763,24.832369770761602,5.683090352556691,-25.84213598016524,-39.3971789284609,2.1802874408903063,0.18920575457661926,-4.352068673261825,40.744827881199654,42401.41774661801,33147.195268425814,33147.195268425814,75548.61301504383,77521.69963604839,77521.69963604839,33147.195268425814,110668.8949044742,110668.8949044742,110668.8949044742,137250.88326703303,91702.03662903595,56581.75473960351,39022.535432702716,26581.98836255882,0.0,65604.52379526154,22594.690108174997,1610.0,0.0,0.8875150470455454,2.890715145628141,0.0014959135982669303,363701.8607754432,1586899.6115456787,4.363188046831199,1586899.6115456787,4.363188046831199,0.85,0.10298233293631653,4.027634451161993,1.2669276480423286,1.0,0.0,4.0276344511620215,1.281546995329139,1.2818461654499722,3.142791068795396,19352.980534813065,1973.454802079514,4632.441516551485,4632.441516551485,7.15544819076345,5.953462177773559,0.3717300528148382,5.58173212495872,5.908969314686315,5.908969314686315,1.6882769470532328,0.0,0.0,0.0002334323654385558,0.9342635022741558,0.00024985709585180396,198.38774213166286,0.0,0.0,0.0,0.0,8.440799152855388e-05,0.0001490243739100019,0.0006002157024227702,0.10298233292801354,0.07198306048522903,0.03099927244278452,0.10298219836243117,0.07198306049103262,0.03099927244528392,0.3737170717203623,0.3737170717203623,0.16094009392786587,0.0,4.56189716041672,5.4396476134920135,2.5369431790309704,4.541274427838459,5.437543604609743,2.473893533397529,26581.98836255882,22594.690108174997,0.85,1.1515762731670116,0.6463185050918785,42257.704602238395,25750.0,0.0,0.0,7074.147178180765,0.10521262271031831,2.6303155677579553,2929.7919984962105,4144.355179684554,7074.147178180765,80.63611831948113,0.5693323739735835,1.2009288302161008,1.2618245774347097,1.1523885827651905,0.003742504318999348,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32824.14717818076,,,,,,,,,,,,,,,,,,,,2.0,15440.739596999652,1610.0,0.3737170717203623,0.16094009392786587,6.112874298809886,5.908969314686315
638.0,-29.345658086680775,5.950775743297912,35.37438833320188,24.831503501068823,5.6821343202754875,-25.842878858757917,-39.39794852687044,2.1793550923526266,0.18329600358902098,-4.353072752913171,40.74450760396751,42401.70561499328,33143.273439629695,33143.273439629695,75544.97905462298,77522.06298820708,77522.06298820708,33143.273439629695,110665.33642783677,110665.33642783677,110665.33642783677,137246.7523661063,91702.30410270172,56581.946729487805,39022.61930357101,26581.415938269518,0.0,65604.03524184052,22594.20354752909,1609.9960561980365,0.0,0.8875111361862656,2.890675389834007,0.0014959135982669303,363687.7040762446,1586885.5854578733,4.363319319492841,1586885.5854578733,4.363319319492841,0.85,0.10298019633597529,4.027634451161993,1.2669294750643894,1.0,0.0,4.027634451161102,1.2815513350351853,1.281850506169099,3.142780426389563,19353.036982988455,1973.4605581914777,4632.441516551485,4632.441516551485,7.154601589941377,5.950775743297912,0.3704420441804359,5.580333699117476,5.909750798090325,5.909750798090325,1.6885002280258072,0.0,0.0,0.0002334323654385558,0.9343330649519503,0.00024983849356820145,198.38832735275142,0.0,0.0,0.0,0.0,8.440067834094406e-05,0.00014903168709761173,0.0006002451572691353,0.102980196328216,0.071983379698054,0.03099681663016201,0.10298007601100062,0.07198337970347773,0.03099681663249755,0.3737185411376532,0.3737185411376532,0.16092726310177846,0.0,4.557207488406846,5.439599733661851,2.5214478953197386,4.536368756502213,5.437507062516204,2.4576611013212073,26581.415938269518,22594.20354752909,0.85,1.1515294566277285,0.646327706194978,42257.704602238395,25750.0,0.0,0.0,7070.901302552072,0.10515631083572147,2.628907770893034,2928.5517743031705,4142.349528248901,7070.901302552072,80.74130418925033,0.5690276560374534,1.2008746950262246,1.2618372809771865,1.1523885827651905,0.0037418029236813686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32820.90130255207,,,,,,,,,,,,,,,,,,,,2.0,15440.74706146305,1609.9960561980365,0.3737185411376532,0.16092726310177846,6.112874298809886,5.909750798090325
639.0,-29.34637992293728,5.948093532995184,35.37423130551684,24.830592842213832,5.681126789148894,-25.84362926454069,-39.39872297979889,2.178376130752464,0.17792848398545402,-4.354127721406287,40.74420299687361,42402.00306070164,33139.52280003196,33139.52280003196,75541.5258607336,77522.45521412136,77522.45521412136,33139.52280003196,110661.97801415333,110661.97801415333,110661.97801415333,137242.94085897537,91702.58067109186,56582.128517672696,39022.72461491018,26580.962844822057,0.0,65603.68745973223,22593.81841809875,1610.0,0.0,0.8875069125226945,2.8906222134804898,0.0014959135982669303,363672.83035168506,1586872.24570847,4.363461092691214,1586872.24570847,4.363461092691214,0.85,0.1029781127672429,4.027634451161993,1.266931291646324,1.0,0.0,4.027634451161259,1.281555891737852,1.281855063935503,3.1427692519132546,19353.095350532596,1973.466510024585,4632.441516551485,4632.441516551485,7.153791943541235,5.948093532995184,0.36912643946829427,5.57896709352689,5.910529493986461,5.910529493986461,1.6887227125675603,0.0,0.0,0.0002334323654385558,0.9344028887334703,0.00024981982424621997,198.38891472666944,0.0,0.0,0.0,0.0,8.439331961397769e-05,0.0001490390458245781,0.0006002747955313818,0.10297811275833359,0.07198373791122167,0.030994374847111913,0.10297794378609705,0.07198373791744947,0.030994374849793435,0.3737200068651852,0.3737200068651852,0.16091441635581608,0.0,4.552612509398102,5.4395700455604015,2.5062213950641308,4.532056205391768,5.437453754449166,2.443417693739434,26580.962844822057,22593.81841809875,0.85,1.1514829239911437,0.6463356665237474,42257.704602238395,25750.0,0.0,0.0,7067.657563704676,0.10510005667154432,2.6275014167886055,2927.31212070516,4140.345442999516,7067.657563704676,80.84643377456439,0.5687232503871441,1.2008206491312239,1.261849958095374,1.1523885827651905,0.0037411031126218506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32817.65756370468,,,,,,,,,,,,,,,,,,,,2.0,15440.754488963168,1610.0,0.3737200068651852,0.16091441635581608,6.112874298809886,5.910529493986461
640.0,-29.347102795650034,5.945417187985782,35.37407453013205,24.829762649629288,5.680208803231495,-25.84437164839499,-39.399492473434634,2.1774776559769844,0.17189471334063455,-4.35511849055967,40.74389628997322,42402.27573026162,33135.577642484386,33135.577642484386,75537.853372746,77522.81067123938,77522.81067123938,33135.577642484386,110658.38831372376,110658.38831372376,110658.38831372376,137238.8550519516,91702.85714158833,56582.32220061275,39022.816601083985,26580.466738227857,0.0,65603.28333931183,22593.396727493677,1610.0,0.0,0.8875030197811892,2.8905857315879295,0.0014959135982669303,363658.8621911926,1586858.8140872102,4.3635917588416255,1586858.8140872102,4.3635917588416255,0.85,0.1029759858456141,4.027634451161993,1.2669331115251405,1.0,0.0,4.02763445116271,1.2815600738327588,1.281859247006697,3.142758996163602,19353.153697417067,1973.4724597509921,4632.441516551485,4632.441516551485,7.152940306767522,5.945417187985782,0.367846060106932,5.57757112787885,5.911304986783968,5.911304986783968,1.6889442819382765,0.0,0.0,0.0002334323654385558,0.9344728184140991,0.0002498011294054712,198.3895029474602,0.0,0.0,0.0,0.0,8.438600859674925e-05,0.00014904635684180655,0.0006003042416362441,0.10297598583795387,0.07198406662579068,0.030991919212163186,0.10297619245327598,0.07198406663114541,0.030991919214468686,0.37372147071262174,0.37372147071262174,0.16090156284996088,0.0,4.547904141201457,5.43949902729247,2.4907153360835537,4.52701320390031,5.437338945715055,2.42691038407969,26580.466738227857,22593.396727493677,0.85,1.1514340369528582,0.6463438043329253,42257.704602238395,25750.0,0.0,0.0,7064.416241356019,0.1050438601332378,2.6260965033309427,2926.073208372843,4138.343032983175,7064.416241356019,80.95150713309363,0.5684191565651392,1.2007666923374571,1.2618626154363257,1.1523885827651905,0.0037404045181805073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32814.41624135602,,,,,,,,,,,,,,,,,,,,2.0,15440.76183957394,1610.0,0.37372147071262174,0.16090156284996088,6.112874298809886,5.911304986783968
641.0,-29.347827650032414,5.942744826144977,35.37391764148153,24.828814586531394,5.6791722088076675,-25.8451276772365,-39.40027911504728,2.176472236011735,0.16660853893006333,-4.356177970462808,40.74357944021866,42402.61147572639,33131.86042439859,33131.86042439859,75534.47190012498,77523.16912861905,77523.16912861905,33131.86042439859,110655.02955301764,110655.02955301764,110655.02955301764,137234.97062082932,91703.08939594144,56582.53174304889,39022.84183654728,26579.94106781168,0.0,65602.78290435896,22592.949907639926,1610.0,0.0,0.887498817006051,2.8905309183304206,0.0014959135982669303,363643.9257914796,1586844.9383699289,4.363732832649751,1586844.9383699289,4.363732832649751,0.85,0.10297387541073283,4.027634451161993,1.2669349918467923,1.0,0.0,4.027634451162523,1.2815647537535613,1.2818639280200013,3.1427475196750674,19353.202712838534,1973.4774579329878,4632.441516551485,4632.441516551485,7.152137875032007,5.942744826144977,0.3665283871003169,5.57621643904466,5.9120777785944565,5.9120777785944565,1.689165079598416,0.0,0.0,0.0002334323654385558,0.9345429454682704,0.00024978238460897064,198.39009278429074,0.0,0.0,0.0,0.0,8.437853526041738e-05,0.00014905383017813843,0.0006003343415031195,0.10297387540188181,0.0719844110110743,0.030989464390807502,0.10297375211345855,0.0719844110172617,0.03098946439347112,0.37372293052882644,0.37372293052882644,0.16088867682529526,0.0,4.543318087753221,5.439432841551593,2.4755993799531666,4.5227865093928585,5.437161955963745,2.4132304270991654,26579.94106781168,22592.949907639926,0.85,1.1513912757366596,0.6463538526642132,42257.704602238395,25750.0,0.0,0.0,7061.17700350196,0.10498772113640925,2.624693028410229,2924.8348367705125,4136.342166731447,7061.17700350196,81.05652432242375,0.5681153741147683,1.2007128244518002,1.2618752452547348,1.1523885827651905,0.003739707567122952,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32811.17700350196,,,,,,,,,,,,,,,,,,,,2.0,15440.769145359829,1610.0,0.37372293052882644,0.16088867682529526,6.112874298809886,5.9120777785944565
642.0,-29.34855448463363,5.94007895606848,35.37376014040126,24.82798449872064,5.6782543572858435,-25.845873612959902,-39.401049132551975,2.175573485611515,0.16055484767048256,-4.357140313880782,40.743247825322086,42402.87025384936,33127.844633573346,33127.844633573346,75530.71488742271,77523.52423857289,77523.52423857289,33127.844633573346,110651.36887214624,110651.36887214624,110651.36887214624,137230.65129460493,91703.36717915228,56582.71319442633,39022.94887191772,26579.2824224587,0.0,65602.23129437641,22592.390059089892,1609.9902576055883,0.0,0.8874951566191155,2.890498103682673,0.0014959135982669303,363630.3592253407,1586830.4161448681,4.363855700952389,1586830.4161448681,4.363855700952389,0.85,0.10297167921407449,4.027634451161993,1.266936728204601,1.0,0.0,4.027634451161622,1.2815689371892691,1.2818681124323092,3.1427372607792616,19353.261336760857,1973.483435909394,4632.441516551485,4632.441516551485,7.151270990731172,5.94007895606848,0.3652640234245865,5.574814932643894,5.912847311419124,5.912847311419124,1.6893849461197497,0.0,0.0,0.0002334323654385558,0.9346132698027108,0.0002497635899047651,198.39068423600946,0.0,0.0,0.0,0.0,8.437122045069341e-05,0.0001490611449878624,0.0006003638028827675,0.10297167920719097,0.0719846969835715,0.030986982223619473,0.10297153530634771,0.07198469698838363,0.03098698222569086,0.37372438736587343,0.37372438736587343,0.16087577811444825,0.0,4.538594900708006,5.439357324517005,2.4600523032951855,4.5176951615512735,5.437233015413767,2.396135572664946,26579.2824224587,22592.390059089892,0.85,1.1513436875110892,0.6463632321220184,42257.704602238395,25750.0,0.0,0.0,7057.9402243937675,0.10493163959682171,2.6232909899205406,2923.5972339585446,4134.342990435223,7057.9402243937675,81.16148540005621,0.5678119025802036,1.2006590452816444,1.2618878564316092,1.1523885827651905,0.0037390117686672162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32807.940224393766,,,,,,,,,,,,,,,,,,,,2.0,15440.776387350516,1609.9902576055883,0.37372438736587343,0.16087577811444825,6.112874298809886,5.912847311419124
643.0,-29.34928160407181,5.937418110742534,35.37360376657808,24.827149242069595,5.677335609982274,-25.84661989517133,-39.40181921990586,2.1746739010817855,0.15474823651561564,-4.358154672703909,40.7429656556421,42403.12808460914,33124.00683786637,33124.00683786637,75527.13492247551,77523.86227994475,77523.86227994475,33124.00683786637,110647.86911781112,110647.86911781112,110647.86911781112,137226.81939749312,91703.62764419512,56582.89344885961,39023.03799481723,26578.950279682005,0.0,65601.98827449924,22592.107737729704,1610.0,0.0,0.8874910565456214,2.8904557339786363,0.0014959135982669303,363616.0598055148,1586818.0593254867,4.363993329046629,1586818.0593254867,4.363993329046629,0.85,0.10296958835675743,4.027634451161993,1.2669385195104406,1.0,0.0,4.027634451162614,1.2815731245349702,1.2818723007555233,3.1427269923621837,19353.3163058225,1973.4890411937308,4632.441516551485,4632.441516551485,7.150442530038626,5.937418110742534,0.3639720182634498,5.5734460924790845,5.913614348656289,5.913614348656289,1.6896040996160824,0.0,0.0,0.0002334323654385558,0.9346836274091553,0.00024974478913855137,198.39127592303902,0.0,0.0,0.0,0.0,8.436390556363312e-05,0.00014906845987492268,0.0006003932645738978,0.1029695883483821,0.071985062667565,0.030984525680817096,0.10297017330876698,0.07198506267342006,0.030984525683337365,0.373725841209372,0.373725841209372,0.1608628330227067,0.0,4.533877676965517,5.439243378018034,2.444611323202139,4.51290290921952,5.436866831007649,2.3810252146323023,26578.950279682005,22592.107737729704,0.85,1.1512933816342024,0.64636955677595,42257.704602238395,25750.0,0.0,0.0,7054.705398752762,0.10487561543039318,2.6218903857598272,2922.3600942052008,4132.345304547562,7054.705398752762,81.26639042340831,0.5675087415064562,1.2006053546348954,1.2619004371277072,1.1523885827651905,0.003738317775278184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32804.70539875276,,,,,,,,,,,,,,,,,,,,2.0,15440.783565509002,1610.0,0.373725841209372,0.1608628330227067,6.112874298809886,5.913614348656289
644.0,-29.350011678504075,5.934760438064662,35.373447120265105,24.826166359148942,5.676253975235897,-25.847385126500846,-39.40261473236603,2.173627423232037,0.15004620592037554,-4.35923759797693,40.742644971408836,42403.47967994801,33120.39353893843,33120.39353893843,75523.87321888644,77524.26207824583,77524.26207824583,33120.39353893843,110644.65561718425,110644.65561718425,110644.65561718425,137223.06981496737,91703.88511743418,56583.10271913384,39023.09155366704,26578.414197783113,0.0,65601.50575145015,22591.652068115647,1610.0,0.0,0.8874867489179802,2.890390210751071,0.0014959135982669303,363600.79429091956,1586804.0159589339,4.364137925092982,1586804.0159589339,4.364137925092982,0.8500000000000001,0.10296746390942094,4.027634451161993,1.2669404811551797,1.0,0.0,4.027634451163866,1.2815779956675357,1.2818771730252279,3.1427150472134304,19353.370643487913,1973.4945820935707,4632.441516551485,4632.441516551485,7.149662531216184,5.934760438064662,0.36264230385201124,5.5721181342126505,5.91437845857641,5.91437845857641,1.689822416736117,0.0,0.0,0.0002334323654385558,0.934754276696367,0.00024972591327804196,198.39187001821972,0.0,0.0,0.0,0.0,8.435634978472076e-05,0.00014907601565383505,0.0006004236964893506,0.10296746390015087,0.07198541012186528,0.030982053778285588,0.10296733931977242,0.07198541012834607,0.03098205378107486,0.3737272902762996,0.3737272902762996,0.16084984689805668,0.0,4.529406036865055,5.439184730442889,2.4298504119233826,4.50928380389729,5.436899509626073,2.3688600991551994,26578.414197783113,22591.652068115647,0.85,1.1512521298677194,0.6463796706222809,42257.704602238395,25750.0,0.0,0.0,7051.472817593947,0.10481964855319709,2.620491213829925,2921.1235950576265,4130.349222536321,7051.472817593947,81.37123944981339,0.5672058904393777,1.2005517523199722,1.2619129942651321,1.1523885827651905,0.003737625204295277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32801.472817593945,,,,,,,,,,,,,,,,,,,,2.0,15440.790713733437,1610.0,0.3737272902762996,0.16084984689805668,6.112874298809886,5.91437845857641
