time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
645.0,-29.350741260176505,5.932107691536851,35.37329055295079,24.825291672628396,5.675285820488196,-25.848138564831675,-39.403397183027096,2.1726831251433274,0.14463118324493962,-4.3602532930646705,40.74233397971396,42403.77899140925,33116.572431539076,33116.572431539076,75520.35142294833,77524.64046064302,77524.64046064302,33116.572431539076,110641.21289218208,110641.21289218208,110641.21289218208,137219.11980140908,91704.16692132749,56583.30545209375,39023.179410259705,26577.906909227,0.0,65601.0863194867,22591.22087284295,1610.0,0.0,0.8874827452263627,2.890342377810073,0.0014959135982669303,363586.4769470377,1586790.3971365695,4.364272319643262,1586790.3971365695,4.364272319643262,0.85,0.10296531555392827,4.027634451161993,1.266942319716327,1.0,0.0,4.0276344511596855,1.2815823912067559,1.2818815695905625,3.1427042684079924,19353.430115943072,1973.5006465962458,4632.441516551485,4632.441516551485,7.148837673010055,5.932107691536851,0.3613488541388916,5.5707588373979595,5.9151390908364885,5.9151390908364885,1.6900397402389966,0.0,0.0,0.0002334323654385558,0.9348248840548772,0.0002497070514704576,198.3924637159737,0.0,0.0,0.0,0.0,8.434891867696255e-05,0.00014908344676159326,0.0006004536262749679,0.10296531554585486,0.07198574108570592,0.03097957446014895,0.10296517081208689,0.07198574109135025,0.03097957446257802,0.3737287388008074,0.3737287388008074,0.1608368589106012,0.0,4.524923940636825,5.439112310001974,2.415085634733032,4.5048844763095985,5.436899274460814,2.3542017692677746,26577.906909227,22591.22087284295,0.85,1.1512058055739105,0.6463883659623678,42257.704602238395,25750.0,0.0,0.0,7048.242848201868,0.10476373888146134,2.619093472036531,2919.8879604073604,4128.354887794508,7048.242848201868,81.47603253652076,0.5669033489256562,1.2004982381458038,1.2619255365836857,1.1523885827651905,0.0037369335731045395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32798.242848201866,,,,,,,,,,,,,,,,,,,,2.0,15440.797778522174,1610.0,0.3737287388008074,0.1608368589106012,6.112874298809886,5.9151390908364885
646.0,-29.35147204561932,5.929462145825861,35.373132969330825,24.82448313329371,5.67439794538906,-25.848885059058862,-39.40416353344915,2.17181095882809,0.1384099295223109,-4.3611796277410795,40.74199124420305,42404.00639151427,33112.48062207228,33112.48062207228,75516.48701358655,77524.96168013373,77524.96168013373,33112.48062207228,110637.44230220601,110637.44230220601,110637.44230220601,137214.6091495683,91704.42454721779,56583.46925859627,39023.28365402391,26577.166847362314,0.0,65600.45050138622,22590.591820257967,1609.9848655884737,0.0,0.8874793057320834,2.8903161408356826,0.0014959135982669303,363573.4196223298,1586775.3883041462,4.364387776071323,1586775.3883041462,4.364387776071323,0.85,0.10296305776630804,4.027634451161993,1.266944031347521,1.0,0.0,4.027634451160469,1.2815864510122177,1.2818856303437638,3.1426943129594593,19353.484485824305,1973.5061907811848,4632.441516551485,4632.441516551485,7.147954378649577,5.929462145825861,0.3601050154610599,5.569357130364801,5.915896779697373,5.915896779697373,1.690256222770678,0.0,0.0,0.0002334323654385558,0.9348956136801744,0.00024968815985739823,198.393058396859,0.0,0.0,0.0,0.0,8.434164106326754e-05,0.00014909072437528827,0.0006004829378426081,0.1029630577601452,0.07198599702551149,0.030977060734633705,0.10296286921896196,0.07198599702982028,0.03097706073648776,0.37373018601672725,0.37373018601672725,0.1608238593577619,0.0,4.52024610960234,5.4390253757403,2.3997087037575398,4.499589557263391,5.436923475472952,2.3365389510443038,26577.166847362314,22590.591820257967,0.85,1.1511580551110818,0.6463980973822461,42257.704602238395,25750.0,0.0,0.0,7045.015136753508,0.10470788633156808,2.6176971582891997,2918.652976425349,4126.362160328159,7045.015136753508,81.58076974069621,0.5666011165128139,1.200444811921829,1.2619380558074034,1.1523885827651905,0.003736243337499294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32795.01513675351,,,,,,,,,,,,,,,,,,,,2.0,15440.80482884672,1609.9848655884737,0.37373018601672725,0.1608238593577619,6.112874298809886,5.915896779697373
647.0,-29.35220463703109,5.9268180594284585,35.37297640306639,24.82347412677484,5.673282574503504,-25.849655929579505,-39.404967427812494,2.1707338670518674,0.13433591316123739,-4.362320737626929,40.74170570848095,42404.38261530461,33109.07959391534,33109.07959391534,75513.46220921996,77525.39217735975,77525.39217735975,33109.07959391534,110634.4717712751,110634.4717712751,110634.4717712751,137211.34805605593,91704.70007978157,56583.69051772619,39023.343957839315,26576.876284780814,0.0,65600.22024262013,22590.344842063692,1610.0,0.0,0.8874745782415896,2.8902351657135212,0.0014959135982669303,363557.33539878286,1586762.8844065322,4.364546468759944,1586762.8844065322,4.364546468759944,0.85,0.10296101332977262,4.027634451161993,1.266946036401205,1.0,0.0,4.027634451161276,1.2815914647509488,1.2818906452529246,3.142682018364317,19353.54263476559,1973.5121203230042,4632.441516551485,4632.441516551485,7.147220202482478,5.9268180594284585,0.35874398943718244,5.568074069991276,5.9166522195604525,5.9166522195604525,1.690472062731558,0.0,0.0,0.0002334323654385558,0.9349665238926937,0.00024966922287941387,198.3936545509404,0.0,0.0,0.0,0.0,8.433400753887763e-05,0.00014909835789967817,0.0006005136828884247,0.10296101331885416,0.07198640958475723,0.030974603734096932,0.10296040400956528,0.07198640959239092,0.030974603737381694,0.37373163125699127,0.37373163125699127,0.1608108035721011,0.0,4.515997904076755,5.4390200994201905,2.3855569735894164,4.496656650788168,5.436838082789791,2.3268987832384482,26576.876284780814,22590.344842063692,0.85,1.1511159860429745,0.646406101358707,42257.704602238395,25750.0,0.0,0.0,7041.789226227269,0.10465209082005344,2.616302270501334,2917.418366571134,4124.370859656135,7041.789226227269,81.68545111942194,0.5662991927492066,1.2003914734579948,1.2619505412003185,1.1523885827651905,0.003735555088545702,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32791.789226227265,,,,,,,,,,,,,,,,,,,,2.0,15440.811830736342,1610.0,0.37373163125699127,0.1608108035721011,6.112874298809886,5.9166522195604525
648.0,-29.35293854748001,5.92417982815675,35.37282010859204,24.822646902781003,5.672380073279892,-25.850406698017384,-39.40574195059014,2.1698482238172305,0.1283791842898836,-4.363295545398583,40.74140049204667,42404.631358702776,33105.15401262997,33105.15401262997,75509.78537133275,77525.69707203214,77525.69707203214,33105.15401262997,110630.8510846621,110630.8510846621,110630.8510846621,137207.23755458157,91704.9367285462,56583.87101521662,39023.40634814399,26576.386469919475,0.0,65599.79281806346,22589.928499431553,1610.0,0.0,0.8874707595148934,2.8901995615135254,0.0014959135982669303,363543.59568627266,1586749.5187529686,4.364674656852672,1586749.5187529686,4.364674656852672,0.85,0.1029588410968706,4.027634451161993,1.2669477837486194,1.0,0.0,4.027634451162585,1.2815955873480578,1.2818947688124314,3.142671909081848,19353.592577592422,1973.5172130740286,4632.441516551485,4632.441516551485,7.146372791614724,5.92417982815675,0.3574729618899797,5.56670686626677,5.917403690406946,5.917403690406946,1.690686768687699,0.0,0.0,0.0002334323654385558,0.9350375675981457,0.00024965025313173175,198.39425178199483,0.0,0.0,0.0,0.0,8.432665352171043e-05,0.00014910571191684537,0.0006005433021813218,0.10295884108948426,0.07198673042506508,0.030972110664419187,0.10295869263767646,0.07198673043022949,0.030972110666641114,0.37373307981268955,0.37373307981268955,0.16079776687774475,0.0,4.511540951143161,5.4388834377028275,2.371018533314782,4.491674729688441,5.4364907786669505,2.3111147529064624,26576.386469919475,22589.928499431553,0.85,1.1510674367639235,0.646414104939464,42257.704602238395,25750.0,0.0,0.0,7038.566260025113,0.1045963522636075,2.614908806590185,2916.1848259583016,4122.3814340668105,7038.566260025113,81.79007672969675,0.5659975771840229,1.2003382225647532,1.261963019858159,1.1523885827651905,0.0037348673319986506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32788.56626002511,,,,,,,,,,,,,,,,,,,,2.0,15440.818772086874,1610.0,0.37373307981268955,0.16079776687774475,6.112874298809886,5.917403690406946
649.0,-29.353674247423708,5.921548062833662,35.372664203613404,24.821865499857836,5.671520901916437,-25.851154744914492,-39.406508510559775,2.169001399407764,0.12226755553382418,-4.364243538026684,40.74109924752352,42404.839792243925,33101.15719626291,33101.15719626291,75505.99698850684,77526.01173153751,77526.01173153751,33101.15719626291,110627.16892780042,110627.16892780042,110627.16892780042,137203.07706683665,91705.20140408928,56584.02946479786,39023.52437699047,26575.908139036223,0.0,65599.43251602669,22589.521918180788,1610.0,0.0,0.8874670615872313,2.8901692598809197,0.0014959135982669303,363530.2343182032,1586736.3271157262,4.3647987906470345,1586736.3271157262,4.3647987906470345,0.85,0.10295665527236653,4.027634451161993,1.266949444827624,1.0,0.0,4.027634451162408,1.2815995292715026,1.2818987116560965,3.142662242901583,19353.64843524642,1973.5229089695688,4632.441516551485,4632.441516551485,7.145510003309079,5.921548062833662,0.3562175468098516,5.565330516023811,5.918152520739028,5.918152520739028,1.6909007202111508,0.0,0.0,0.0002334323654385558,0.935108790375102,0.00024963123846255216,198.39485047288733,0.0,0.0,0.0,0.0,8.431937569424154e-05,0.00014911298974431425,0.000600572614609965,0.10295665526540496,0.07198704382702234,0.030969611438382623,0.10295718418547727,0.07198704383188989,0.030969611440476642,0.37373452304650356,0.37373452304650356,0.16078471256153207,0.0,4.506932872313882,5.43871273743963,2.3560594402858897,4.486511093560523,5.436234681984331,2.294522451990929,26575.908139036223,22589.521918180788,0.85,1.1510160087140977,0.6464208327089406,42257.704602238395,25750.0,0.0,0.0,7035.345357492436,0.10454067057907324,2.6135167644768287,2914.951820856164,4120.393536636272,7035.345357492436,81.89464662843619,0.565696269367279,1.200285059053062,1.2619754710344553,1.1523885827651905,0.0037341812107746938,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32785.345357492435,,,,,,,,,,,,,,,,,,,,2.0,15440.825662592979,1610.0,0.37373452304650356,0.16078471256153207,6.112874298809886,5.918152520739028
650.0,-29.35441241899099,5.9189220993116045,35.37250687289605,24.820970801543467,5.670547218322035,-25.85191646815425,-39.407295955438144,2.168051267485246,0.11672236605141961,-4.365212767331608,40.74074591152642,42405.12504037856,33097.24201697568,33097.24201697568,75502.36705735425,77526.33150052023,77526.33150052023,33097.24201697568,110623.57351749591,110623.57351749591,110623.57351749591,137198.69841916807,91705.42582924245,56584.21936910045,39023.56273349111,26575.12490167216,0.0,65598.68763516327,22588.856166421334,1609.9834957126957,0.0,0.887463443410323,2.8901287473041797,0.0014959135982669303,363516.5740305084,1586720.8544742863,4.36492024801356,1586720.8544742863,4.36492024801356,0.85,0.10295438282163685,4.027634451161993,1.2669512427272278,1.0,0.0,4.027634451161094,1.281603952114898,1.2819031355319805,3.1426513975051384,19353.695798377936,1973.527738664879,4632.441516551485,4632.441516551485,7.144664837909096,5.9189220993116045,0.35495156150009244,5.563970537811512,5.918898904580159,5.918898904580159,1.6911139727371882,0.0,0.0,0.0002334323654385558,0.9351802583115246,0.00024961216125329654,198.39545117874576,0.0,0.0,0.0,0.0,8.431190018703716e-05,0.00014912046525151863,0.0006006027232203213,0.1029543828148703,0.07198730292962562,0.030967079885244685,0.10295426584251818,0.07198730293435693,0.03096707988727993,0.3737359598666973,0.3737359598666973,0.1607716089359404,0.0,4.502339495793365,5.4385837797709655,2.3410514109289124,4.481935133383047,5.436232451880699,2.2792808164932694,26575.12490167216,22588.856166421334,0.85,1.1509737432137628,0.6464325212757439,42257.704602238395,25750.0,0.0,0.0,7032.12639432878,0.104485045683447,2.612126142086173,2913.7192766887865,4118.407117639994,7032.12639432878,81.99916087247271,0.565395268849821,1.2002319827343817,1.2619878918453742,1.1523885827651905,0.0037334968829275876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32782.12639432878,,,,,,,,,,,,,,,,,,,,2.0,15440.832492785858,1609.9834957126957,0.3737359598666973,0.1607716089359404,6.112874298809886,5.918898904580159
651.0,-29.35515147268191,5.916298242230653,35.372350834954936,24.82001589322465,5.669489198464128,-25.852687418928998,-39.40809607794506,2.167025144711855,0.11248386697110391,-4.366320095643744,40.74046890353156,42405.45942792409,33093.77235016114,33093.77235016114,75499.23177808523,77526.74890253415,77526.74890253415,33093.77235016114,110620.5212526953,110620.5212526953,110620.5212526953,137195.39427923897,91705.71410283583,56584.42462822818,39023.65497178627,26574.873026543675,0.0,65598.52799832996,22588.642072562125,1610.0,0.0,0.8874588549800833,2.890054040458396,0.0014959135982669303,363500.96787238645,1586708.7243283284,4.365074276460719,1586708.7243283284,4.365074276460719,0.85,0.10295231128972025,4.027634451161993,1.2669531461270527,1.0,0.0,4.02763445116226,1.2816087287283349,1.2819079132604916,3.1426396847018814,19353.756636211492,1973.533942397403,4632.441516551485,4632.441516551485,7.143915844791288,5.916298242230653,0.35360997700672403,5.562688265223929,5.919642652355726,5.919642652355726,1.6913264721016361,0.0,0.0,0.0002334323654385558,0.9352518175566269,0.00024959306259185335,198.3960526060989,0.0,0.0,0.0,0.0,8.430430495384466e-05,0.00014912806048471115,0.0006006333140431921,0.10295231127941376,0.07198770941667104,0.030964601862742722,0.10295212766645473,0.07198770942387772,0.030964601865842527,0.37373739397457867,0.37373739397457867,0.1607584529213129,0.0,4.498090527639988,5.438508845107208,2.3270515134126413,4.4788039626148475,5.436112047708491,2.2690632384318405,26574.873026543675,22588.642072562125,0.85,1.1509287491939961,0.6464391918825324,42257.704602238395,25750.0,0.0,0.0,7028.909500446611,0.10442947749387792,2.6107369373469456,2912.487273239788,4116.422227206823,7028.909500446611,82.10361951855586,0.5650945751833216,1.2001789934206748,1.2620002854243726,1.1523885827651905,0.003732814174965013,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32778.90950044661,,,,,,,,,,,,,,,,,,,,2.0,15440.839248940545,1610.0,0.37373739397457867,0.1607584529213129,6.112874298809886,5.919642652355726
652.0,-29.35589104880362,5.913678325619322,35.372194699320424,24.819091229606443,5.668472281491929,-25.853454729046266,-39.4088919396512,2.166035961735305,0.1076439052547471,-4.367358391520233,40.74015398216756,42405.77378073822,33090.08540213386,33090.08540213386,75495.85918287208,77527.12255459395,77527.12255459395,33090.08540213386,110617.20795672781,110617.20795672781,110617.20795672781,137191.56350687728,91705.9754798362,56584.62670598348,39023.72085983635,26574.35555014946,0.0,65598.0764099858,22588.20221762704,1610.0,0.0,0.8874547504710355,2.889995728050335,0.0014959135982669303,363486.335101879,1586694.9340456994,4.365212061138353,1586694.9340456994,4.365212061138353,0.85,0.10295013637231978,4.027634451161993,1.266955034690909,1.0,0.0,4.027634451163704,1.2816133334202942,1.281912519027391,3.1426283935524295,19353.811797734466,1973.539567307334,4632.441516551485,4632.441516551485,7.143119947419653,5.913678325619322,0.3523050144366655,5.561373311182656,5.920382658968492,5.920382658968492,1.6915379025624264,0.0,0.0,0.0002334323654385558,0.9353234333003315,0.0002495739517771719,198.39665446224623,0.0,0.0,0.0,0.0,8.429675079405749e-05,0.0001491356146444983,0.0006006637394374004,0.10295013636385944,0.07198804243594586,0.03096209392791357,0.10294957426358096,0.07198804244186174,0.030962093930458037,0.373738829104034,0.373738829104034,0.16074530615010224,0.0,4.493905402227767,5.438415821140268,2.3133023661873153,4.47500229677496,5.43607736891795,2.2564417049817393,26574.35555014946,22588.20221762704,0.85,1.1508852593637877,0.6464484341843126,42257.704602238395,25750.0,0.0,0.0,7025.695408774165,0.10437396592766723,2.6093491481916784,2911.256256537938,4114.439152236227,7025.695408774165,82.2080226233524,0.5647941879202768,1.2001260909244023,1.262012669211523,1.1523885827651905,0.0037321321256352058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32775.69540877416,,,,,,,,,,,,,,,,,,,,2.0,15440.845962817637,1610.0,0.373738829104034,0.16074530615010224,6.112874298809886,5.920382658968492
653.0,-29.35663281267831,5.9110641100668815,35.372038818530726,24.81826931415128,5.667570850354755,-25.85421245902134,-39.40967124709857,2.1651504966971684,0.10196176406481072,-4.3683281958408475,40.739849133508514,42406.010638642874,33086.18961687983,33086.18961687983,75492.20025552271,77527.44428081386,77527.44428081386,33086.18961687983,110613.63389769368,110613.63389769368,110613.63389769368,137187.5014469904,91706.23257077117,56584.798928597535,39023.815157970705,26573.86754929674,0.0,65597.68270726745,22587.78741690223,1610.0,0.0,0.8874509549895159,2.889957008823186,0.0014959135982669303,363472.6680045244,1586681.584929104,4.3653394728138215,1586681.584929104,4.3653394728138215,0.85,0.10294794041874636,4.027634451161993,1.2669567798404024,1.0,0.0,4.027634451162149,1.2816174553285768,1.2819166418979107,3.142618286304006,19353.86605471766,1973.5450999798768,4632.441516551485,4632.441516551485,7.142278968588057,5.9110641100668815,0.35103752845550673,5.560026581611375,5.921119481194458,5.921119481194458,1.6917484231984166,0.0,0.0,0.0002334323654385558,0.9353952668346748,0.00024955478578427904,198.39725810242246,0.0,0.0,0.0,0.0,8.428935437024556e-05,0.00014914301106831024,0.0006006935295287608,0.10294794041145172,0.07198835894074757,0.030959581470704156,0.10294775468792886,0.07198835894584844,0.03095958147289792,0.3737402639033744,0.3737402639033744,0.1607321726525443,0.0,4.489589385330703,5.438268958239121,2.2992449511783093,4.470289959905642,5.435844836879653,2.241275561822306,26573.86754929674,22587.78741690223,0.85,1.1508363884195418,0.6464559247905382,42257.704602238395,25750.0,0.0,0.0,7022.48375058706,0.10431851090226868,2.6079627725567147,2910.026003622062,4112.4577469649985,7022.48375058706,82.3123702434465,0.5644941066140076,1.2000732750585246,1.2620250345502815,1.1523885827651905,0.0037314512112790444,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32772.48375058706,,,,,,,,,,,,,,,,,,,,2.0,15440.852641593576,1610.0,0.3737402639033744,0.1607321726525443,6.112874298809886,5.921119481194458
654.0,-29.35737526697652,5.9084596522110155,35.37188131544441,24.817566072475188,5.666815886803785,-25.85495616356114,-39.41042959978802,2.164396783388852,0.09477929115439565,-4.369139433406169,40.73949012095799,42406.157660277204,33081.80911533932,33081.80911533932,75487.96677561651,77527.65379433843,77527.65379433843,33081.80911533932,110609.46290967775,110609.46290967775,110609.46290967775,137182.44208439442,91706.43702295968,56584.94088890031,39023.8845933993,26572.97917471668,0.0,65596.86376811597,22587.032298509177,1609.973842728085,0.0,0.8874481532599183,2.8899575569536022,0.0014959135982669303,363461.2358399788,1586665.8641211279,4.3654335254054155,1586665.8641211279,4.3654335254054155,0.85,0.10294555441984934,4.027634451161993,1.266958286515437,1.0,0.0,4.027634451161549,1.2816209639432499,1.2819201513316505,3.1426096829517345,19353.909202714913,1973.5494998511126,4632.441516551485,4632.441516551485,7.141333354590587,5.9084596522110155,0.3498584255448778,5.558601226666138,5.921853656712171,5.921853656712171,1.6919581876320489,0.0,0.0,0.0002334323654385558,0.9354671731911622,0.0002495356033095712,198.39786230813706,0.0,0.0,0.0,0.0,8.428215740437078e-05,0.000149150208034185,0.0006007225162764618,0.1029455544155924,0.07198854466782327,0.03095700974776913,0.10294577664043393,0.07198854467080013,0.03095700974904922,0.3737416951103781,0.3737416951103781,0.16071902190623152,0.0,4.4848033118458375,5.438039995027964,2.2838271733324973,4.463918724560585,5.435587760048406,2.2207045937187218,26572.97917471668,22587.032298509177,0.85,1.150786218110449,0.6464662367119013,42257.704602238395,25750.0,0.0,0.0,7019.274172635408,0.10426311233528729,2.60657780838218,2908.79630087203,4110.477871763378,7019.274172635408,82.41666243533976,0.5641943308186538,1.2000205456364985,1.262037373130307,1.1523885827651905,0.0037307718888463285,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32769.27417263541,,,,,,,,,,,,,,,,,,,,2.0,15440.859251888993,1609.973842728085,0.3737416951103781,0.16071902190623152,6.112874298809886,5.921853656712171
655.0,-29.358119739700548,5.905854818566012,35.371725652236826,24.81651739161464,5.6656535851560434,-25.855742420924283,-39.411247114744015,2.1632762663796656,0.09162063910861207,-4.370330272869407,40.73922870311948,42406.54220072719,33078.64590371988,33078.64590371988,75485.18810444706,77528.11368589649,77528.11368589649,33078.64590371988,110606.75958961637,110606.75958961637,110606.75958961637,137179.6233941765,91706.72775848169,56585.156273311935,39023.96831685528,26572.863804560147,0.0,65596.83212141543,22586.934233876123,1610.0,0.0,0.8874430871940588,2.8898582500250103,0.0014959135982669303,363444.45474046556,1586654.4169640427,4.3656035916054,1586654.4169640427,4.3656035916054,0.85,0.1029435373657891,4.027634451161993,1.2669603184936569,1.0,0.0,4.027634451161235,1.2816261801032143,1.2819253687092989,3.1425968926739873,19353.970560118796,1973.5557565650652,4632.441516551485,4632.441516551485,7.14065051561504,5.905854818566012,0.3484727562721899,5.557382062293822,5.922586418775763,5.922586418775763,1.6921675482216467,0.0,0.0,0.0002334323654385558,0.9355392810193875,0.0002495163700493708,198.39846816013193,0.0,0.0,0.0,0.0,8.427439960925544e-05,0.00014915796582930035,0.0006007537618393335,0.10294353735344594,0.07198900216450314,0.0309545351889428,0.10294332398010109,0.0719890021731347,0.03095453519265439,0.37374311836485175,0.37374311836485175,0.16070576546062612,0.0,4.480723228961608,5.437976981729776,2.2703505049030923,4.461950911978022,5.435469589284935,2.214305627073429,26572.863804560147,22586.934233876123,0.85,1.1507444134608351,0.6464724107748903,42257.704602238395,25750.0,0.0,0.0,7016.0658663195245,0.10420777014447939,2.6051942536119825,2907.5666580146094,4108.499208304916,7016.0658663195245,82.52089925545158,0.5638948600891738,1.199967902472275,1.26204966580377,1.1523885827651905,0.0037300952114914894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32766.065866319525,,,,,,,,,,,,,,,,,,,,2.0,15440.865823627464,1610.0,0.37374311836485175,0.16070576546062612,6.112874298809886,5.922586418775763
656.0,-29.35886547058535,5.903254947929292,35.37157009463004,24.815649340767436,5.664711529660391,-25.856507783547805,-39.41203508349133,2.162353842622861,0.08625394361371264,-4.371320971540204,40.73892045233729,42406.79902725313,33074.84531903432,33074.84531903432,75481.64434628744,77528.41336578215,77528.41336578215,33074.84531903432,110603.25868481648,110603.25868481648,110603.25868481648,137175.62529087256,91706.94796353548,56585.33362500648,39024.01593169889,26572.366606056075,0.0,65596.38253775497,22586.511615147665,1610.0,0.0,0.8874391981799901,2.889812766419375,0.0014959135982669303,363430.4944527012,1586640.9191316448,4.365734145454706,1586640.9191316448,4.365734145454706,0.8500000000000001,0.10294132716507338,4.027634451161993,1.2669620317732915,1.0,0.0,4.027634451161274,1.2816304741438538,1.2819296637523585,3.142586363555772,19354.017032632128,1973.5604954425955,4632.441516551485,4632.441516551485,7.139830087624318,5.903254947929292,0.3471946391016658,5.556060308827626,5.923314726713205,5.923314726713205,1.6923756362037727,0.0,0.0,0.0002334323654385558,0.9356115167220249,0.00024949710565385204,198.39907503972782,0.0,0.0,0.0,0.0,8.426692281708113e-05,0.00014916544262147467,0.0006007838756250789,0.10294132715743676,0.07198932172564106,0.0309520054317957,0.10294125263240701,0.07198932173098153,0.030952005434091847,0.3737445451722873,0.3737445451722873,0.16069253193770597,0.0,4.476509335245964,5.437777492457599,2.2567455408562296,4.457574915153941,5.4351032193149535,2.2005488279880865,26572.366606056075,22586.511615147665,0.85,1.1506982767356548,0.6464807568137659,42257.704602238395,25750.0,0.0,0.0,7012.860842627881,0.10415248424775252,2.6038121061938106,2906.3382974896035,4106.522545138277,7012.860842627881,82.6250807601191,0.5635956939813443,1.1999153453803006,1.26206196039851,1.1523885827651905,0.003729418545775804,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32762.86084262788,,,,,,,,,,,,,,,,,,,,2.0,15440.872330181659,1610.0,0.3737445451722873,0.16069253193770597,6.112874298809886,5.923314726713205
657.0,-29.359612527421106,5.900659787865118,35.37141460030776,24.814783490169816,5.663755878037175,-25.857275699902207,-39.41282720826564,2.161419050518779,0.08123734151860162,-4.372318945082859,40.73861118034292,42407.06773565717,33071.07724503425,33071.07724503425,75478.14498069142,77528.77692262048,77528.77692262048,33071.07724503425,110599.85416765473,110599.85416765473,110599.85416765473,137171.72036339244,91707.22707514011,56585.51788817875,39024.12131884595,26571.866195737715,0.0,65595.98751458367,22586.086266377057,1610.0,0.0,0.8874352760156681,2.889761670115391,0.0014959135982669303,363416.4320773128,1586627.3766690954,4.365865812945844,1586627.3766690954,4.365865812945844,0.85,0.10293911877850619,4.027634451161993,1.2669638522015885,1.0,0.0,4.027634451161232,1.2816348257906243,1.2819340164149973,3.142575693257552,19354.075936901325,1973.5665020064268,4632.441516551485,4632.441516551485,7.139016677679127,5.900659787865118,0.34591277997833103,5.554747007886787,5.924040190435404,5.924040190435404,1.6925829115529727,0.0,0.0,0.0002334323654385558,0.9356838868974325,0.0002494778083788292,198.399683002112,0.0,0.0,0.0,0.0,8.425940720763283e-05,0.00014917295823092298,0.0006008141457526144,0.10293911877074045,0.07198964202557166,0.030949476745168795,0.10293897751828625,0.07198964203100258,0.030949476747503608,0.373745966500541,0.373745966500541,0.16067929998522093,0.0,4.472337380799729,5.437615992418841,2.243190595010276,4.45355628660144,5.435079871119626,2.1871811481468058,26571.866195737715,22586.086266377057,0.85,1.1506518590624264,0.6464887463768876,42257.704602238395,25750.0,0.0,0.0,7009.658037333213,0.10409725456316533,2.602431364079131,2905.110573800549,4104.547463532664,7009.658037333213,82.72920700559746,0.5632968320517601,1.1998628741755126,1.2620742317154794,1.1523885827651905,0.0037287432782713154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32759.65803733321,,,,,,,,,,,,,,,,,,,,2.0,15440.878786714944,1610.0,0.373745966500541,0.16067929998522093,6.112874298809886,5.924040190435404
658.0,-29.360360321221606,5.898074300338602,35.371256954521535,24.814067885186546,5.662980236719231,-25.858026277561226,-39.41359038054941,2.1606461930592222,0.07441794597178841,-4.373124918867079,40.738237528221276,42407.213000178075,33066.71600082185,33066.71600082185,75473.92900099992,77529.01994963807,77529.01994963807,33066.71600082185,110595.73595045992,110595.73595045992,110595.73595045992,137166.62445767922,91707.45883231141,56585.651882852806,39024.229943842896,26570.888507219304,0.0,65595.1184510622,22585.25523113641,1609.9687451416123,0.0,0.8874325529785024,2.8897579325384104,0.0014959135982669303,363405.07546857203,1586611.015233429,4.365957226072485,1586611.015233429,4.365957226072485,0.85,0.10293668587214135,4.027634451161993,1.2669653984392064,1.0,0.0,4.027634451163222,1.2816384236211085,1.2819376150853752,3.142566871382037,19354.124847396553,1973.5714894889238,4632.441516551485,4632.441516551485,7.138075220739668,5.898074300338602,0.34473716122341536,5.553337139115187,5.924762742062594,5.924762742062594,1.6927893548750268,0.0,0.0,0.0002334323654385558,0.9357563345138636,0.00024945849344405096,198.40029156797712,0.0,0.0,0.0,0.0,8.425216688284971e-05,0.0001491801985557061,0.0006008433071341484,0.10293668586809132,0.07198980582614818,0.030946880041943136,0.10293653017627066,0.0719898058289806,0.030946880043160752,0.3737473856171366,0.3737473856171366,0.1606660632535455,0.0,4.467725609530987,5.437418373067828,2.22826953237967,4.4475428648388515,5.4351013970820645,2.1671438183809073,26570.888507219304,22585.25523113641,0.85,1.1506028311742116,0.646499526208133,42257.704602238395,25750.0,0.0,0.0,7006.45749764011,0.10404208100892633,2.6010520252231557,2903.8835165423206,4102.573981097789,7006.45749764011,82.83327804805994,0.562998273857826,1.1998104886733378,1.2620864809453627,1.1523885827651905,0.0037280693427898096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32756.45749764011,,,,,,,,,,,,,,,,,,,,2.0,15440.885191827314,1609.9687451416123,0.3737473856171366,0.1606660632535455,6.112874298809886,5.924762742062594
659.0,-29.361109816041104,5.89548940291929,35.371101886154776,24.81309362864124,5.661912805932435,-25.858807567315093,-39.41439958345143,2.1596105572064834,0.07063841527360637,-4.3742702811762,40.73799730659722,42407.54276532308,33063.44592739688,33063.44592739688,75470.98869271995,77529.39708246809,77529.39708246809,33063.44592739688,110592.84300986497,110592.84300986497,110592.84300986497,137163.7266762837,91707.70725025487,56585.85293310998,39024.28257460544,26570.88366641871,0.0,65595.16624102416,22585.251116455904,1610.0,0.0,0.8874276394855425,2.8896724769592916,0.0014959135982669303,363388.9371698249,1586600.4965041939,4.366122174387267,1586600.4965041939,4.366122174387267,0.85,0.1029346615225641,4.027634451161993,1.2669672743650153,1.0,0.0,4.027634451162338,1.2816432447775479,1.2819424373672872,3.1425550499905777,19354.177274014335,1973.576835516138,4632.441516551485,4632.441516551485,7.13736931362497,5.89548940291929,0.3433772374345043,5.552112165484786,5.925483886305203,5.925483886305203,1.6929953960872008,0.0,0.0,0.0002334323654385558,0.9358289530007915,0.00024943913595539116,198.40090152190325,0.0,0.0,0.0,0.0,8.42444904871257e-05,0.0001491878749514301,0.0006008742248500272,0.102934661510975,0.0719902680103169,0.030944393500658106,0.10293491450324692,0.07199026801842197,0.030944393504142128,0.37374880066550076,0.37374880066550076,0.16065273078413556,0.0,4.463636614776817,5.4372739971933015,2.214944999697366,4.444908696449829,5.434527169173862,2.159592196423091,26570.88366641871,22585.251116455904,0.85,1.1505571678164193,0.6465040824730892,42257.704602238395,25750.0,0.0,0.0,7003.258237079674,0.10398696350339434,2.599674087584856,2902.6565272629937,4100.601709816679,7003.258237079674,82.93729394359806,0.5627000189577611,1.199758188689695,1.2620986846663391,1.1523885827651905,0.0037273980269847116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32753.258237079674,,,,,,,,,,,,,,,,,,,,2.0,15440.891557273932,1610.0,0.37374880066550076,0.16065273078413556,6.112874298809886,5.925483886305203
660.0,-29.361860746084886,5.892908342493702,35.37094670700999,24.812172597181075,5.660907769773108,-25.85958390776491,-39.415200509224064,2.1586309314537226,0.06597215252708111,-4.375294369711091,40.737683943222535,42407.832302172814,33059.789304713995,33059.789304713995,75467.62160688681,77529.7371007929,77529.7371007929,33059.789304713995,110589.5264055069,110589.5264055069,110589.5264055069,137159.89826342565,91707.94440006625,56586.03960144846,39024.338665130876,26570.371857918744,0.0,65594.71052304962,22584.81607923093,1610.0,0.0,0.8874235999138032,2.889613519312787,0.0014959135982669303,363374.5081097295,1586586.7751521638,4.366257785681148,1586586.7751521638,4.366257785681148,0.85,0.10293244300252746,4.027634451161993,1.266969101387076,1.0,0.0,4.0276344511625854,1.2816478052256681,1.281946998880019,3.14254386793322,19354.227322583072,1973.581939049836,4632.441516551485,4632.441516551485,7.136579962551712,5.892908342493702,0.3420818856583123,5.55082645683539,5.926200899417609,5.926200899417609,1.69320025697646,0.0,0.0,0.0002334323654385558,0.9359017166440956,0.000249419742786224,198.40151264760493,0.0,0.0,0.0,0.0,8.423689324787208e-05,0.0001491954721906837,0.0006009048237525788,0.10293244299432555,0.0719905930107538,0.030941849983571752,0.10293234578403357,0.07199059301649027,0.030941849986037183,0.3737502155576377,0.3737502155576377,0.16063940863331314,0.0,4.459591859622265,5.437077821169339,2.2018840444027887,4.441266522238152,5.4343534587075055,2.1478040276887214,26570.371857918744,22584.81607923093,0.85,1.1505138296230135,0.6465129880750207,42257.704602238395,25750.0,0.0,0.0,7000.062053643176,0.10393190196507827,2.5982975491269547,2901.430699284558,4098.631354358618,7000.062053643176,83.04125474822185,0.5624020669105964,1.199705974040988,1.262110885747401,1.1523885827651905,0.0037267269719676093,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32750.062053643174,,,,,,,,,,,,,,,,,,,,2.0,15440.897863717006,1610.0,0.3737502155576377,0.16063940863331314,6.112874298809886,5.926200899417609
661.0,-29.362612361857355,5.890333527252371,35.370791894447464,24.81139482641595,5.660060224339169,-25.860345115930546,-39.415980340540386,2.1577929784124152,0.06020498858094925,-4.376225269660756,40.73738426200715,42408.03135032157,33055.84612909107,33055.84612909107,75463.87747941265,77530.01964838059,77530.01964838059,33055.84612909107,110585.86577747166,110585.86577747166,110585.86577747166,137155.76591350714,91708.1881149352,56586.1998168763,39024.43144228766,26569.9001360355,0.0,65594.33157832317,22584.415115630174,1610.0,0.0,0.8874199810494094,2.8895806114203446,0.0014959135982669303,363361.3924350484,1586573.6529895042,4.366379274245839,1586573.6529895042,4.366379274245839,0.85,0.10293019476777278,4.027634451161993,1.266970754223876,1.0,0.0,4.027634451162188,1.281651706171096,1.2819509007361012,3.142534303016266,19354.278756654632,1973.5871838655028,4632.441516551485,4632.441516551485,7.135728753613871,5.890333527252371,0.3408376251299421,5.549495902122429,5.926914761860756,5.926914761860756,1.6934042176745017,0.0,0.0,0.0002334323654385558,0.9359745528455249,0.00024940033329846515,198.40212433513983,0.0,0.0,0.0,0.0,8.42294967100725e-05,0.0001492028687284833,0.0006009346143030398,0.1029301947610988,0.07199089496537535,0.030939299795723452,0.10293075380815879,0.07199089497004317,0.03093929979772961,0.37375162708599996,0.37375162708599996,0.16062610184470044,0.0,4.455354118799505,5.436811935786352,2.188346822147821,4.436430258241728,5.433985219384169,2.1325305218067,26569.9001360355,22584.415115630174,0.85,1.150463396205276,0.6465197575751511,42257.704602238395,25750.0,0.0,0.0,6996.86830013112,0.10387689631263619,2.5969224078159026,2900.205640334574,4096.662659796546,6996.86830013112,83.14516051785992,0.5621044172761694,1.199653844544107,1.2621230688624272,1.1523885827651905,0.0037260570203585114,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32746.868300131122,,,,,,,,,,,,,,,,,,,,2.0,15440.904116424594,1610.0,0.37375162708599996,0.16062610184470044,6.112874298809886,5.926914761860756
662.0,-29.363364285244224,5.887766895772107,35.370634524665384,24.810599104408197,5.659193544964686,-25.86110851496277,-39.41676048617808,2.1569377746832936,0.05425862770084677,-4.377077973760557,40.73700015534822,42408.230478782265,33051.672274449804,33051.672274449804,75459.90275323208,77530.30681605542,77530.30681605542,33051.672274449804,110581.97909050522,110581.97909050522,110581.97909050522,137150.86071837813,91708.42882595163,56586.35248867859,39024.529263636716,26568.881627872895,0.0,65593.41089150961,22583.54938369196,1609.9675990435453,0.0,0.8874170594896698,2.8895594678617424,0.0014959135982669303,363349.3788064191,1586556.8342038405,4.366477354153142,1586556.8342038405,4.366477354153142,0.85,0.10292775059202564,4.027634451161993,1.2669723696960138,1.0,0.0,4.027634451161841,1.2816556874486018,1.2819548829430145,3.1425245411892364,19354.329556787183,1973.5923640373812,4632.441516551485,4632.441516551485,7.134827748252797,5.887766895772107,0.3396376871667117,5.5481292086053955,5.9276262065004435,5.9276262065004435,1.6936074875715552,0.0,0.0,0.0002334323654385558,0.9360474249761481,0.0002493809172590844,198.40273627679468,0.0,0.0,0.0,0.0,8.422209779166337e-05,0.00014921026764689243,0.0006009644144417257,0.10292775058740718,0.07199106287611082,0.03093668771129636,0.10292759033979643,0.07199106287934111,0.030936687712684534,0.37375303156352396,0.37375303156352396,0.1606127697450231,0.0,4.450916246522411,5.436617315292267,2.1739860120529784,4.431336601461396,5.434223744798089,2.1150176046539286,26568.881627872895,22583.54938369196,0.85,1.1504189479952716,0.6465318681006658,42257.704602238395,25750.0,0.0,0.0,6993.676496818113,0.10382194646487547,2.5955486616218844,2898.9810598160952,4094.695437002018,6993.676496818113,83.24901130835946,0.5618070696151266,1.1996018000164268,1.2621352226434466,1.1523885827651905,0.003725388796595302,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32743.676496818112,,,,,,,,,,,,,,,,,,,,2.0,15440.91033036375,1609.9675990435453,0.37375303156352396,0.1606127697450231,6.112874298809886,5.9276262065004435
663.0,-29.364118831380235,5.885200738325238,35.370479837780955,24.809629143588268,5.658132467757026,-25.861893715112473,-39.417574054654665,2.1559073514899407,0.050599679816969,-4.3782192915831555,40.736763557922316,42408.55785285682,33048.42515159848,33048.42515159848,75456.98300445531,77530.6757947255,77530.6757947255,33048.42515159848,110579.10094632398,110579.10094632398,110579.10094632398,137147.99967790509,91708.6737085009,56586.555766634985,39024.57549096212,26568.898731581117,0.0,65593.47422254324,22583.56392184395,1610.0,0.0,0.8874121527328259,2.8894728663662765,0.0014959135982669303,363333.2994269775,1586546.4744364328,4.366642080256935,1586546.4744364328,4.366642080256935,0.85,0.10292571238262634,4.027634451161993,1.2669742956245322,1.0,0.0,4.027634451162525,1.2816604844678847,1.2819596810821352,3.1425127792983116,19354.38123728833,1973.5976339818726,4632.441516551485,4632.441516551485,7.134126795452913,5.885200738325238,0.3382806452347191,5.5469200930905185,5.928335828549318,5.928335828549318,1.6938102367283765,0.0,0.0,0.0002334323654385558,0.9361205574419981,0.0002493614348951195,198.4033503567296,0.0,0.0,0.0,0.0,8.421438253020882e-05,0.000149217982908347,0.0006009954886945598,0.10292571237108399,0.07199152531779057,0.030934187053293413,0.10292600782122406,0.07199152532586384,0.030934187056762503,0.37375443454652374,0.37375443454652374,0.16059935840735023,0.0,4.446970646294233,5.436448000882308,2.161185661596676,4.428818971400119,5.433608967970372,2.1079378925589367,26568.898731581117,22583.56392184395,0.85,1.1503733244628498,0.6465362348238264,42257.704602238395,25750.0,0.0,0.0,6990.486257974082,0.10376705234075204,2.5941763085187985,2897.7567241834668,4092.7295337906153,6990.486257974082,83.3528071754867,0.5615100234889175,1.1995498402758042,1.2621473379386883,1.1523885827651905,0.003724722802871843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32740.48625797408,,,,,,,,,,,,,,,,,,,,2.0,15440.916513086504,1610.0,0.37375443454652374,0.16059935840735023,6.112874298809886,5.928335828549318
664.0,-29.364873755306455,5.882638197639528,35.37032500609154,24.8087091249414,5.65712161005453,-25.862674232133188,-39.41837557414544,2.154922086881247,0.04623365015760328,-4.379243452397453,40.7364499664393,42408.833737573965,33044.80398782724,33044.80398782724,75453.6377254012,77531.04340871867,77531.04340871867,33044.80398782724,110575.84739654591,110575.84739654591,110575.84739654591,137144.23404322896,91708.93771441097,56586.728043266274,39024.677412383004,26568.386646683044,0.0,65593.06405906605,22583.128649680588,1610.0,0.0,0.8874081130693385,2.889409836035289,0.0014959135982669303,363318.8710812408,1586532.7434493792,4.366777697860397,1586532.7434493792,4.366777697860397,0.85,0.10292347819572921,4.027634451161993,1.2669760797871277,1.0,0.0,4.027634451162497,1.2816650712900384,1.2819642689750572,3.142501532875547,19354.436953621647,1973.6033154667136,4632.441516551485,4632.441516551485,7.133345098855491,5.882638197639528,0.33698583561644657,5.545652362023081,5.929041315879132,5.929041315879132,1.694011804536895,0.0,0.0,0.0002334323654385558,0.936193732693431,0.00024934194417962027,198.40396474792945,0.0,0.0,0.0,0.0,8.42067821709485e-05,0.0001492255832676073,0.0006010261001633578,0.10292347818753596,0.07199184778444545,0.03093163040309051,0.10292329408781978,0.07199184779017632,0.030931630405552888,0.37375583773939286,0.37375583773939286,0.1605859687732923,0.0,4.4431021699568305,5.436266193071674,2.1486672233684203,4.425477102555078,5.433599065393082,2.0967579684213433,26568.386646683044,22583.128649680588,0.85,1.1503295174236072,0.6465444837183568,42257.704602238395,25750.0,0.0,0.0,6987.299105542375,0.1037122138593705,2.59280534648426,2896.533559284154,4090.765546258221,6987.299105542375,83.45654817492684,0.5612132784597966,1.1994979651405793,1.262159451139742,1.1523885827651905,0.003724057038103657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32737.299105542377,,,,,,,,,,,,,,,,,,,,2.0,15440.922618202738,1610.0,0.37375583773939286,0.1605859687732923,6.112874298809886,5.929041315879132
665.0,-29.36563160511433,5.880081000706824,35.370169980268805,24.807868629600875,5.656205999947067,-25.863447857697455,-39.41917234389109,2.154022252530138,0.041041502770440275,-4.3802007458692,40.736134648749285,42409.07788404801,33040.97804632339,33040.97804632339,75450.0559303714,77531.34763744206,77531.34763744206,33040.97804632339,110572.32568376545,110572.32568376545,110572.32568376545,137140.15889024443,91709.17807841048,56586.908325016215,39024.74417043807,26567.83320647899,0.0,65592.57737691706,22582.65822550714,1609.9960814966164,0.0,0.8874044167250003,2.889365988806248,0.0014959135982669303,363305.3851668546,1586518.936968756,4.366901790459611,1586518.936968756,4.366901790459611,0.85,0.10292120629218207,4.027634451161993,1.266977787022479,1.0,0.0,4.027634451161899,1.2816692604270092,1.2819684590899592,3.142491261606852,19354.48768051905,1973.6084881706854,4632.441516551485,4632.441516551485,7.1325191971166,5.880081000706824,0.33572745144867433,5.544353549258149,5.929743617336152,5.929743617336152,1.6942124620960435,0.0,0.0,0.0002334323654385558,0.936267197759663,0.00024932237933479026,198.40458152417136,0.0,0.0,0.0,0.0,8.419922747924033e-05,0.00014923313795931547,0.0006010565276999496,0.10292120628521872,0.07199214033541247,0.03092906594980625,0.10292105301342165,0.07199214034028323,0.030929065951898836,0.3737572402293482,0.3737572402293482,0.1605726050712345,0.0,4.439135532616547,5.436052687788049,2.135897681796905,4.421242248639658,5.433385403377201,2.083104982165821,26567.83320647899,22582.65822550714,0.85,1.150283445896781,0.646553003098981,42257.704602238395,25750.0,0.0,0.0,6984.1144143988495,0.10365743093998378,2.591435773499592,2895.3111861618627,4088.8032282369873,6984.1144143988495,83.56023436228425,0.5609168340908209,1.1994461744295704,1.2621715474114552,1.1523885827651905,0.0037233923173732916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32734.11441439885,,,,,,,,,,,,,,,,,,,,2.0,15440.928690599038,1609.9960814966164,0.3737572402293482,0.1605726050712345,6.112874298809886,5.929743617336152
666.0,-29.366390789432316,5.877527796971568,35.37001531967421,24.806988529767864,5.655242135536729,-25.864227510154805,-39.41997372368348,2.153078856259655,0.036382135114763514,-4.381206788966477,40.735835234743504,42409.33598644885,33037.31628858041,33037.31628858041,75446.65227502926,77531.68671621395,77531.68671621395,33037.31628858041,110569.00300479436,110569.00300479436,110569.00300479436,137136.40205380402,91709.43429636266,56587.08356659919,39024.83414418162,26567.399049009666,0.0,65592.23319319129,22582.289191658216,1610.0,0.0,0.8874004172756168,2.889309101336566,0.0014959135982669303,363291.21291303233,1586505.8269298694,4.367036059607806,1586505.8269298694,4.367036059607806,0.85,0.1029189892180073,4.027634451161993,1.2669796112971383,1.0,0.0,4.02763445116395,1.2816736523938745,1.2819728520821052,3.142480493095328,19354.541753266218,1973.614002056382,4632.441516551485,4632.441516551485,7.131728737543627,5.877527796971568,0.3344427205036018,5.543085076467966,5.930443259924186,5.930443259924186,1.6944123599783387,0.0,0.0,0.0002334323654385558,0.9363407984279872,0.00024930278145570816,198.40519939034948,0.0,0.0,0.0,0.0,8.419162970860065e-05,0.00014924073572995515,0.00060108712874273,0.10291898920999462,0.07199247147037134,0.030926517739623283,0.10291881328835409,0.07199247147597627,0.030926517742031014,0.3737586401127873,0.3737586401127873,0.1605592385355485,0.0,4.435249933882915,5.435861117883064,2.1233436289950873,4.417588924081258,5.43318921009319,2.07132525731987,26567.399049009666,22582.289191658216,0.85,1.1502375906734776,0.6465603307260331,42257.704602238395,25750.0,0.0,0.0,6980.931840349953,0.10360270350199241,2.590067587549808,2894.0893965307314,4086.842443819222,6980.931840349953,83.66386579308262,0.5606206899458459,1.199394467962074,1.262183618600964,1.1523885827651905,0.0037227290880923218,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32730.931840349953,,,,,,,,,,,,,,,,,,,,2.0,15440.934679216041,1610.0,0.3737586401127873,0.1605592385355485,6.112874298809886,5.930443259924186
