time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
667.0,-29.36714939748059,5.874979260910642,35.369860745248104,24.806125123892002,5.6543055260859,-25.86500391806899,-39.42076714066786,2.152160046674873,0.03138036976793046,-4.382185760173807,40.73552842327736,42409.563039352724,33033.57597445268,33033.57597445268,75443.1390138054,77531.98305785909,77531.98305785909,33033.57597445268,110565.55903231178,110565.55903231178,110565.55903231178,137132.4655218699,91709.65857911517,56587.238560611004,39024.9111316713,26566.90648955811,0.0,65591.81762122942,22581.870516124392,1610.0,0.0,0.8873965807986383,2.8892600890198508,0.0014959135982669303,363277.4224405154,1586492.3930732207,4.367164858237232,1586492.3930732207,4.367164858237232,0.85,0.1029167437917678,4.027634451161993,1.2669812668813396,1.0,0.0,4.027634451160986,1.2816779299267358,1.281977130613533,3.14247000523152,19354.58908634521,1973.618828687188,4632.441516551485,4632.441516551485,7.130921320091219,5.874979260910642,0.33317268012261003,5.541806580788032,5.931139845131895,5.931139845131895,1.6946113843233985,0.0,0.0,0.0002334323654385558,0.9364143494638761,0.00024928319987001745,198.40581679137134,0.0,0.0,0.0,0.0,8.418410805651895e-05,0.00014924825738203684,0.0006011174232077839,0.10291674378432854,0.07199278241584471,0.030923961368483823,0.10291662250320581,0.07199278242104871,0.030923961370719087,0.3737600390994229,0.3737600390994229,0.16054587429291758,0.0,4.4313269495008285,5.4356302208839224,2.1107557223820663,4.413566129941728,5.432852261518917,2.058651010262338,26566.90648955811,22581.870516124392,0.85,1.150191315774538,0.6465678887609674,42257.704602238395,25750.0,0.0,0.0,6977.751647141711,0.10354803146494464,2.5887007866236136,2892.868351616483,4084.8832955252283,6977.751647141711,83.76744252276511,0.5603248455895269,1.1993428455578656,1.2621956710827695,1.1523885827651905,0.003722066999392751,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32727.75164714171,,,,,,,,,,,,,,,,,,,,2.0,15440.9406158367,1610.0,0.3737600390994229,0.16054587429291758,6.112874298809886,5.931139845131895
668.0,-29.367910997090753,5.872435250462813,35.36970623384425,24.805252358224266,5.653361867015868,-25.865783723665295,-39.42156855538485,2.1512345935908885,0.02641816761985183,-4.383168060793302,40.73522111000746,42409.81144694369,33029.85495237847,33029.85495237847,75439.66639932216,77532.27010276314,77532.27010276314,33029.85495237847,110562.1250551416,110562.1250551416,110562.1250551416,137128.53753823548,91709.87192103764,56587.413265220246,39024.95406201933,26566.412483093874,0.0,65591.36654511321,22581.450610629792,1610.0,0.0,0.8873927292001267,2.8892101446239153,0.0014959135982669303,363263.5854802186,1586478.9373310495,4.367294165292658,1586478.9373310495,4.367294165292658,0.85,0.10291449719411468,4.027634451161993,1.2669829829083756,1.0,0.0,4.027634451162887,1.2816822384173776,1.2819814401099683,3.1424594415346814,19354.63411044963,1973.6234198681132,4632.441516551485,4632.441516551485,7.130118067192955,5.872435250462813,0.33190096953906423,5.540534280923748,5.931833583081802,5.931833583081802,1.694809595166229,0.0,0.0,0.0002334323654385558,0.9364881968177302,0.0002492635424896754,198.4064366309721,0.0,0.0,0.0,0.0,8.417651121587405e-05,0.00014925585422268173,0.0006011480205048851,0.10291449718662284,0.07199309351388712,0.030921403672735714,0.10291439677855155,0.07199309351912793,0.03092140367498675,0.3737614348550587,0.3737614348550587,0.16053250146156434,0.0,4.427394016540177,5.435369255677756,2.098202919087896,4.409586228413161,5.432464695576073,2.046232926487903,26566.412483093874,22581.450610629792,0.85,1.1501462825513076,0.646576122450118,42257.704602238395,25750.0,0.0,0.0,6974.573698638762,0.10349341474853634,2.587335368713406,2891.647969581935,4082.9257290568275,6974.573698638762,83.87096460669456,0.5600293005873174,1.1992913070371938,1.2622077016722726,1.1523885827651905,0.0037214062256299613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32724.573698638764,,,,,,,,,,,,,,,,,,,,2.0,15440.946538695818,1610.0,0.3737614348550587,0.16053250146156434,6.112874298809886,5.931833583081802
669.0,-29.368672514389353,5.869898769707733,35.36955144116085,24.80452861581,5.652572842561412,-25.86654799109362,-39.42234884072093,2.150448319265189,0.020424802277489107,-4.384033493748491,40.73490389465692,42409.972229710394,33025.7757105282,33025.7757105282,75435.7479402386,77532.53431182177,77532.53431182177,33025.7757105282,110558.31002234996,110558.31002234996,110558.31002234996,137124.11540516128,91710.12499679731,56587.56291468389,39025.06898012602,26565.80538281133,0.0,65590.87436293735,22580.93457538963,1609.9908833010732,0.0,0.8873895025522361,2.8891881315884502,0.0014959135982669303,363251.3950929125,1586465.048115716,4.367402491902143,1586465.048115716,4.367402491902143,0.85,0.10291216111247886,4.027634451161993,1.2669845648622142,1.0,0.0,4.027634451162259,1.2816858989774818,1.2819851015246102,3.142450466510715,19354.68752006223,1973.6288661329029,4632.441516551485,4632.441516551485,7.129237485789887,5.869898769707733,0.33069388176367553,5.539204887944058,5.932524438698223,5.932524438698223,1.6950069824852068,0.0,0.0,0.0002334323654385558,0.9365620424725872,0.0002492438886614266,198.4070564074546,0.0,0.0,0.0,0.0,8.416911527552254e-05,0.00014926325016303326,0.0006011778086490437,0.10291216110704444,0.07199334352173727,0.030918817585307182,0.10291265571362437,0.07199334352553897,0.030918817586939894,0.3737628260478254,0.3737628260478254,0.1605191154968968,0.0,4.42317865945779,5.435070328697066,2.0848061244568044,4.404458296026007,5.432235279376016,2.0296716889592403,26565.80538281133,22580.93457538963,0.85,1.1500951721244956,0.6465834255393688,42257.704602238395,25750.0,0.0,0.0,6971.398019918774,0.10343885327260986,2.5859713318152444,2890.4282665814508,4080.969753337323,6971.398019918774,83.97443210015349,0.5597340545054642,1.199239852220782,1.2622197110393354,1.1523885827651905,0.003720746729391375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32721.39801991877,,,,,,,,,,,,,,,,,,,,2.0,15440.952376337047,1609.9908833010732,0.3737628260478254,0.1605191154968968,6.112874298809886,5.932524438698223
670.0,-29.36943573980715,5.8673638894936575,35.369397104550686,24.803536058776103,5.651489571258543,-25.867343222466676,-39.423171419743426,2.149397053918056,0.016816056777940958,-4.3851201006475575,40.734607592887706,42410.30193026244,33022.409642121485,33022.409642121485,75432.71157238392,77532.90157383989,77532.90157383989,33022.409642121485,110555.31121596138,110555.31121596138,110555.31121596138,137120.74055007828,91710.36268965334,56587.763046075896,39025.11071508605,26565.429334116896,0.0,65590.54004920294,22580.61493399936,1610.0,0.0,0.8873850849978241,2.889107389730475,0.0014959135982669303,363236.08972961985,1586452.0746806422,4.367550801082407,1586452.0746806422,4.367550801082407,0.85,0.10290997689618396,4.027634451161993,1.266986469361,1.0,0.0,4.027634451159758,1.2816907932561685,1.2819899969458395,3.1424384667144905,19354.73768323619,1973.633981353081,4632.441516551485,4632.441516551485,7.128510856345201,5.8673638894936575,0.32936664535978455,5.537997244133873,5.933213325754546,5.933213325754546,1.695203807358442,0.0,0.0,0.0002334323654385558,0.9366360600703316,0.0002492241921809283,198.4076775780101,0.0,0.0,0.0,0.0,8.416131910450008e-05,0.0001492710463340557,0.0006012092087760408,0.10290997688655576,0.07199370885460148,0.03091626803195429,0.10290985012680012,0.07199370886133706,0.0309162680348469,0.3737642111133057,0.3737642111133057,0.1605056594549012,0.0,4.419384920701248,5.434875215438922,2.072557474373241,4.401936157425496,5.432036433033943,2.0216169362965957,26565.429334116896,22580.61493399936,0.85,1.1500547413666338,0.6465917478107089,42257.704602238395,25750.0,0.0,0.0,6968.22401643219,0.10338434695715426,2.5846086739288543,2889.208882032818,4079.015134399372,6968.22401643219,84.07784505834441,0.5594391069110075,1.1991884809298257,1.2622316850017805,1.1523885827651905,0.003720089288685697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32718.224016432192,,,,,,,,,,,,,,,,,,,,2.0,15440.958190240595,1610.0,0.3737642111133057,0.1605056594549012,6.112874298809886,5.933213325754546
671.0,-29.370200121331965,5.864833541588574,35.36924283343787,24.802672897372418,5.650551985851503,-25.868124923847283,-39.42397314878178,2.1484767883668137,0.012014257705573073,-4.3860962093565945,40.73430082731835,42410.54021197182,33018.69460181202,33018.69460181202,75429.23481378384,77533.20290657837,77533.20290657837,33018.69460181202,110551.8975083904,110551.8975083904,110551.8975083904,137116.83522144795,91710.59390671655,56587.93121210989,39025.18077178517,26564.937713057567,0.0,65590.11848484274,22580.197056098932,1610.0,0.0,0.8873812622823175,2.889056014227165,0.0014959135982669303,363222.3412159281,1586438.6431773906,4.3676791407340385,1586438.6431773906,4.3676791407340385,0.85,0.1029077105494285,4.027634451161993,1.2669881903333589,1.0,0.0,4.027634451162473,1.281695077681924,1.2819942823717707,3.1424279622313755,19354.78647974593,1973.6389572122928,4632.441516551485,4632.441516551485,7.127708894723843,5.864833541588574,0.3280986841278519,5.536734857460722,5.9338984681728135,5.9338984681728135,1.6953995623350895,0.0,0.0,0.0002334323654385558,0.9367101961129191,0.000249204467301876,198.40829969339129,0.0,0.0,0.0,0.0,8.415372118602064e-05,0.00014927864425253514,0.0006012398104142658,0.10290771054203933,0.0719940161800103,0.030913694362029027,0.10290757682254993,0.07199401618517966,0.03091369436424884,0.3737655973757048,0.3737655973757048,0.1604922080739493,0.0,4.415543710385066,5.434619255155212,2.0602911672164623,4.398110467062168,5.431746376322906,2.009478960965623,26564.937713057567,22580.197056098932,0.85,1.1500091257071723,0.6465995365105568,42257.704602238395,25750.0,0.0,0.0,6965.052853202006,0.10332989572230464,2.5832473930576136,2887.990525166894,4077.0623280351124,6965.052853202006,84.18120353638977,0.559144457371778,1.199137192985991,1.2622436515486057,1.1523885827651905,0.003719432366139058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32715.052853202007,,,,,,,,,,,,,,,,,,,,2.0,15440.963944540912,1610.0,0.3737655973757048,0.1604922080739493,6.112874298809886,5.9338984681728135
672.0,-29.370965682703833,5.86230773025351,35.36908863388192,24.801819899026327,5.6496168106203415,-25.868907446502448,-39.424774947669334,2.14755857441948,0.007348492030189391,-4.387070186914516,40.73399436925522,42410.77421100532,33014.98130979838,33014.98130979838,75425.75552080371,77533.53559830014,77533.53559830014,33014.98130979838,110548.5169080985,110548.5169080985,110548.5169080985,137112.96384890503,91710.85793436361,56588.09654707087,39025.290430325265,26564.446940806523,0.0,65589.73737113179,22579.779899685545,1610.0,0.0,0.8873774490863415,2.8890030500324095,0.0014959135982669303,363208.6231263327,1586425.22522385,4.36780716153882,1586425.22522385,4.36780716153882,0.85,0.1029054418354001,4.027634451161993,1.2669899250427261,1.0,0.0,4.02763445116207,1.2816993525846971,1.2819985582724964,3.142417481166543,19354.842200666666,1973.6446391649204,4632.441516551485,4632.441516551485,7.126907310505159,5.86230773025351,0.3268320094743382,5.535475720779171,5.9345807530372685,5.9345807530372685,1.695594500867791,0.0,0.0,0.0002334323654385558,0.9367844529324432,0.00024918471341815697,198.4089227729376,0.0,0.0,0.0,0.0,8.414612323967201e-05,0.00014928624219888377,0.0006012704121647376,0.1029054418280512,0.07199432242638128,0.03091111940166992,0.10290524804938796,0.07199432243152268,0.030911119403877415,0.37376698077417714,0.37376698077417714,0.16047875118486984,0.0,4.411731771468681,5.434390806547583,2.048057108326077,4.394418678944703,5.431631987509093,1.997378011827152,26564.446940806523,22579.779899685545,0.85,1.1499627616133903,0.6466068612385039,42257.704602238395,25750.0,0.0,0.0,6961.883949590549,0.10327549948834232,2.5818874872085558,2886.772843878702,4075.111105711846,6961.883949590549,84.28450758933228,0.5588501054563975,1.1990859882114147,1.2622555968391607,1.1523885827651905,0.0037187767211398714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32711.88394959055,,,,,,,,,,,,,,,,,,,,2.0,15440.969650239704,1610.0,0.37376698077417714,0.16047875118486984,6.112874298809886,5.9345807530372685
673.0,-29.371732770821843,5.859788822246143,35.36893348672517,24.801026516966544,5.648770232565488,-25.869682483147276,-39.42556061139328,2.146719944890878,0.0016039878246374428,-4.387951650276385,40.73365837033928,42410.93466486491,33010.98626270094,33010.98626270094,75421.92092756585,77533.75084035519,77533.75084035519,33010.98626270094,110544.73710305613,110544.73710305613,110544.73710305613,137108.47242103715,91711.04099853597,56588.22482304558,39025.351306100434,26563.735317981,0.0,65589.08662408144,22579.175020283852,1609.9854403365011,0.0,0.8873742085735402,2.88897575619421,0.0014959135982669303,363196.2084129556,1586410.5139527447,4.367915956184734,1586410.5139527447,4.367915956184734,0.85,0.10290306595731838,4.027634451161993,1.2669914536969737,1.0,0.0,4.027634451163434,1.281703256993453,1.2820024635927152,3.142407908527743,19354.880834894375,1973.6485787597576,4632.441516551485,4632.441516551485,7.126044904129781,5.859788822246143,0.3256165276532297,5.5341722945929135,5.935260189187172,5.935260189187172,1.6957886254820491,0.0,0.0,0.0002334323654385558,0.9368588642112086,0.0002491649215862359,198.40954709900606,0.0,0.0,0.0,0.0,8.413867880720363e-05,0.00014929368663135217,0.0006013003956174167,0.10290306595182094,0.07199455508676465,0.030908510865056294,0.1029029694806031,0.07199455509061081,0.03090851086670757,0.3737683633799096,0.3737683633799096,0.16046528366814508,0.0,4.407675279758564,5.4340885943364015,2.03518582315661,4.389555638101001,5.4312099572711645,1.9821251361094596,26563.735317981,22579.175020283852,0.85,1.1499157071639146,0.6466157229470165,42257.704602238395,25750.0,0.0,0.0,6958.7173018167105,0.10322115817569447,2.5805289543923595,2885.555836774513,4073.161465042198,6958.7173018167105,84.38775727213508,0.558556050734277,1.1990348664287,1.2622675208525933,1.1523885827651905,0.0037181223542251314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32708.71730181671,,,,,,,,,,,,,,,,,,,,2.0,15440.975306822844,1609.9854403365011,0.3737683633799096,0.16046528366814508,6.112874298809886,5.935260189187172
674.0,-29.372500271651973,5.857273787257976,35.36877982534861,24.800194857548945,5.64786648330234,-25.870463609076925,-39.42636220073325,2.1458298207267497,-0.003093887306988563,-4.388944115470609,40.73339135088192,42411.15995431521,33007.356640535334,33007.356640535334,75418.51659485055,77534.04269776927,77534.04269776927,33007.356640535334,110541.3993383046,110541.3993383046,110541.3993383046,137104.8961946147,91711.27769769517,56588.39495423905,39025.42527050681,26563.496856310107,0.0,65588.9221268169,22578.97232786359,1610.0,0.0,0.8873701602523187,2.8889210244268737,0.0014959135982669303,363182.2307249782,1586398.8229301027,4.368051872370959,1586398.8229301027,4.368051872370959,0.85,0.1029008612392178,4.027634451161993,1.2669931395025924,1.0,0.0,4.027634451161037,1.2817074011718848,1.2820066087385826,3.142397748097159,19354.930788356574,1973.6536725952874,4632.441516551485,4632.441516551485,7.125261381628173,5.857273787257976,0.32434138255151534,5.532932404706461,5.935937498155372,5.935937498155372,1.6959821423301062,0.0,0.0,0.0002334323654385558,0.9369333219072379,0.00024914512055497907,198.4101717649095,0.0,0.0,0.0,0.0,8.413108410146838e-05,0.00014930128133708743,0.0006013309843158825,0.10290086123109576,0.07199491464525866,0.030905946585837105,0.10290148109693592,0.07199491465094128,0.03090594658827651,0.3737697407241591,0.3737697407241591,0.16045176083487053,0.0,4.403730785681603,5.433776578966103,2.0227040077145375,4.385850228163633,5.430648434836598,1.9710016548808653,26563.496856310107,22578.97232786359,0.85,1.1498666870760281,0.6466207795321406,42257.704602238395,25750.0,0.0,0.0,6955.55244195516,0.10316687170493341,2.579171792623333,2884.33922018546,4071.2132217697,6955.55244195516,84.4909526396817,0.5582622927756132,1.1989838274609184,1.262279412414832,1.1523885827651905,0.003717469877845047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32705.55244195516,,,,,,,,,,,,,,,,,,,,2.0,15440.980907301457,1610.0,0.3737697407241591,0.16045176083487053,6.112874298809886,5.935937498155372
675.0,-29.373269281178132,5.854761508914076,35.368625883124984,24.79924850575628,5.64682414153834,-25.871259952668577,-39.427181182522304,2.144814813028155,-0.00676778171254,-4.389978103025556,40.73307584810482,42411.451185309896,33003.863364163924,33003.863364163924,75415.31454947381,77534.43127151162,77534.43127151162,33003.863364163924,110538.29463567556,110538.29463567556,110538.29463567556,137101.27465788607,91711.55561540903,56588.57552920487,39025.533429115734,26562.980022210497,0.0,65588.51345132623,22578.533018878923,1610.0,0.0,0.8873660763910853,2.888847453066218,0.0014959135982669303,363167.6686928297,1586385.0092262367,4.368188982615671,1586385.0092262367,4.368188982615671,0.85,0.10289859221672502,4.027634451161993,1.2669949989439915,1.0,0.0,4.027634451163546,1.2817121268071292,1.2820113354770006,3.142386162168276,19354.98944066468,1973.659653466238,4632.441516551485,4632.441516551485,7.12450729194157,5.854761508914076,0.32304303533710765,5.531718473576968,5.936611777304352,5.936611777304352,1.6961747935155291,0.0,0.0,0.0002334323654385558,0.9370079323699922,0.0002491252820540492,198.4107976626797,0.0,0.0,0.0,0.0,8.412332526435276e-05,0.00014930904017420302,0.0006013622340755502,0.1028985922083744,0.07199523286501207,0.030903359343362333,0.10289838697122997,0.0719952328708548,0.030903359345870223,0.37377111306302246,0.37377111306302246,0.16043820879532952,0.0,4.400062984200474,5.433568574576952,2.010893392273033,4.383210321313015,5.430777786359442,1.961800801391405,26562.980022210497,22578.533018878923,0.85,1.1498250315650183,0.6466292488361362,42257.704602238395,25750.0,0.0,0.0,6952.389962895821,0.10311263999677682,2.577815999919418,2883.123355556081,4069.26660733974,6952.389962895821,84.59409374677638,0.5579688311513893,1.1989328711316056,1.2622912858308442,1.1523885827651905,0.003716818506386214,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32702.38996289582,,,,,,,,,,,,,,,,,,,,2.0,15440.986473942465,1610.0,0.37377111306302246,0.16043820879532952,6.112874298809886,5.936611777304352
676.0,-29.374038771496853,5.852255389897254,35.36847233037135,24.798477545287483,5.646001872263602,-25.872034719720286,-39.427970548253484,2.1439978204865464,-0.012374760431498544,-4.390882138298547,40.73277930737323,42411.61743922761,32999.96436257209,32999.96436257209,75411.58180179971,77534.63910154495,77534.63910154495,32999.96436257209,110534.60346411704,110534.60346411704,110534.60346411704,137097.122659571,91711.74208373402,56588.72042141485,39025.57962479907,26562.51919545397,0.0,65588.09882025304,22578.141316135872,1610.0,0.0,0.8873625799719801,2.888815605658757,0.0014959135982669303,363154.9372023131,1586372.0258232008,4.368306370951072,1586372.0258232008,4.368306370951072,0.85,0.10289628052586024,4.027634451161993,1.2669965369394047,1.0,0.0,4.027634451160444,1.2817159305560537,1.2820151401138895,3.1423768365074958,19355.028793311543,1973.6636663194408,4632.441516551485,4632.441516551485,7.1236656188027085,5.852255389897254,0.3218154369926962,5.530439952904557,5.937282696316039,5.937282696316039,1.6963664846617255,0.0,0.0,0.0002334323654385558,0.9370825958961674,0.00024910543260630685,198.41142395572007,0.0,0.0,0.0,0.0,8.411584762860883e-05,0.00014931651780994697,0.0006013923512588858,0.10289628051961043,0.07199552013850632,0.03090076038110411,0.1028968471545942,0.07199552014287922,0.030900760382981018,0.3737724874995662,0.3737724874995662,0.16042466578903175,0.0,4.3961397902512545,5.433214178915932,1.9985767009868027,4.378507377867038,5.430083992553705,1.9476940685696036,26562.51919545397,22578.141316135872,0.85,1.1497753884964457,0.6466358714781235,42257.704602238395,25750.0,0.0,0.0,6949.230080553229,0.10305846297208689,2.57646157430217,2881.908375129097,4067.321705424132,6949.230080553229,84.69718064814417,0.5576756654333702,1.1988819972647606,1.2623031463704764,1.1523885827651905,0.0037161679503019064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32699.23008055323,,,,,,,,,,,,,,,,,,,,2.0,15440.991984775903,1610.0,0.3737724874995662,0.16042466578903175,6.112874298809886,5.937282696316039
677.0,-29.37480953404862,5.8497555087984665,35.36831759101586,24.797658703196817,5.645117167245296,-25.872816876953216,-39.42876480342818,2.143124510149311,-0.017514072962967475,-4.391779155319304,40.732437640898,42411.79872884428,32996.05785590646,32996.05785590646,75407.85658475074,77534.9057232157,77534.9057232157,32996.05785590646,110530.96357912217,110530.96357912217,110530.96357912217,137092.7455135874,91711.96257651277,56588.85558213904,39025.67443819303,26561.78193446524,0.0,65587.45637265827,22577.514644295454,1609.9843987738457,0.0,0.8873592809047315,2.888778255548542,0.0014959135982669303,363142.3048955204,1586357.066785318,4.368417133998554,1586357.066785318,4.368417133998554,0.85,0.10289388063059503,4.027634451161993,1.2669981326302513,1.0,0.0,4.027634451163772,1.2817199965339947,1.2820192070410108,3.142366868000385,19355.075326546925,1973.6684113888969,4632.441516551485,4632.441516551485,7.122822325551909,5.8497555087984665,0.3205928765532038,5.529162632245263,5.937951286260821,5.937951286260821,1.6965575103602346,0.0,0.0,0.0002334323654385558,0.9371573893016627,0.0002490855518009643,198.4120512882026,0.0,0.0,0.0,0.0,8.410832429541294e-05,0.00014932404114314287,0.0006014226524948531,0.10289388062491012,0.07199574949520866,0.03089813112970145,0.10289413715621255,0.07199574949918645,0.03089813113140857,0.3737738545945141,0.3737738545945141,0.16041109143365034,0.0,4.392150420147402,5.432902381773374,1.9859429595709912,4.374265082356317,5.429955866224475,1.9338054235595337,26561.78193446524,22577.514644295454,0.85,1.1497298531642148,0.6466449695482424,42257.704602238395,25750.0,0.0,0.0,6946.072124052007,0.10300434055187012,2.5751085137967507,2880.6938717700855,4065.378252281921,6946.072124052007,84.80021339843093,0.5573827951941019,1.1988312056848447,1.262314977968845,1.1523885827651905,0.0037155190901658162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32696.072124052007,,,,,,,,,,,,,,,,,,,,2.0,15440.997460343813,1609.9843987738457,0.3737738545945141,0.16041109143365034,6.112874298809886,5.937951286260821
678.0,-29.375580766542644,5.847256702294226,35.368163907259934,24.796685424540215,5.644045976388269,-25.873618106035504,-39.42959202742202,2.142083315881202,-0.0206557825305822,-4.392869525777173,40.73215890763282,42412.11531844468,32992.77285613707,32992.77285613707,75404.88817458175,77535.30204882141,77535.30204882141,32992.77285613707,110528.07490495848,110528.07490495848,110528.07490495848,137089.59448831115,91712.23746744166,56589.050737065285,39025.76303375153,26561.519583352652,0.0,65587.28261710418,22577.291645849753,1610.0,0.0,0.8873547801106528,2.888690742961143,0.0014959135982669303,363126.95013907464,1586344.8632043162,4.368568244788109,1586344.8632043162,4.368568244788109,0.85,0.10289169125248354,4.027634451161993,1.2670000519650055,1.0,0.0,4.027634451161073,1.2817248441834352,1.2820240558221085,3.142354983161717,19355.133340076303,1973.6743271225448,4632.441516551485,4632.441516551485,7.122113196303833,5.847256702294226,0.31926483226559643,5.52799187002863,5.938617581112515,5.938617581112515,1.6967478803178615,0.0,0.0,0.0002334323654385558,0.9372322347560478,0.0002490656603369131,198.4126790071472,0.0,0.0,0.0,0.0,8.410048933662637e-05,0.00014933187610192944,0.0006014542088447853,0.10289169124257276,0.07199613302678572,0.030895558215787045,0.10289149524707546,0.07199613303372054,0.030895558218763004,0.37377521816423176,0.37377521816423176,0.16039746455349999,0.0,4.388621166525866,5.4327038327330115,1.9745629038492893,4.372213743246618,5.429843985467869,1.9270918963745771,26561.519583352652,22577.291645849753,0.85,1.149687640129754,0.6466515096538583,42257.704602238395,25750.0,0.0,0.0,6942.916075628207,0.10295027265727769,2.5737568164319398,2879.479835536828,4063.436240091379,6942.916075628207,84.90319205220368,0.5570902200069134,1.1987804962167812,1.2623267802539135,1.1523885827651905,0.0037148719455638653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32692.916075628207,,,,,,,,,,,,,,,,,,,,2.0,15441.002884774975,1610.0,0.37377521816423176,0.16039746455349999,6.112874298809886,5.938617581112515
679.0,-29.376354188901303,5.844762540837973,35.368010325737856,24.795839795283996,5.643131566649361,-25.874405626341517,-39.43039836650712,2.141183004089556,-0.025348843533549825,-4.393825594387297,40.73185451772705,42412.336196748016,32989.06231915308,32989.06231915308,75401.39851590109,77535.58046833418,77535.58046833418,32989.06231915308,110524.64278748728,110524.64278748728,110524.64278748728,137085.678920939,91712.45881447618,56589.214542890004,39025.826968429086,26561.036133451744,0.0,65586.86310188082,22576.88071343398,1610.0,0.0,0.8873510489726434,2.888640297120712,0.0014959135982669303,363113.48705988924,1586331.5363978192,4.368693515744243,1586331.5363978192,4.368693515744243,0.85,0.10288938443852898,4.027634451161993,1.26700167897623,1.0,0.0,4.027634451162074,1.2817290359340694,1.282028248551284,3.1423447064432186,19355.18005359552,1973.6790905758357,4632.441516551485,4632.441516551485,7.12131220681034,5.844762540837973,0.318008886364777,5.526753654473196,5.939280033665067,5.939280033665067,1.6969371524757335,0.0,0.0,0.0002334323654385558,0.9373072992058341,0.0002490457138617606,198.41330851244786,0.0,0.0,0.0,0.0,8.40928528361717e-05,0.0001493395126023841,0.0006014849658771029,0.10288938443147184,0.07199643116426056,0.03089295326721128,0.10288926580102657,0.07199643116919875,0.030892953269330222,0.3737765855762853,0.3737765855762853,0.1603838632879723,0.0,4.38500033476538,5.432421028651788,1.963073968938886,4.368476750853745,5.42947856941214,1.915408907132587,26561.036133451744,22576.88071343398,0.85,1.1496417872398417,0.6466590135720603,42257.704602238395,25750.0,0.0,0.0,6939.762944402499,0.10289625920960399,2.5724064802400974,2878.266881183094,4061.4960632194047,6939.762944402499,85.0061166639507,0.5567979394459086,1.1987298686859502,1.2623385776018623,1.1523885827651905,0.003714225179411611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32689.7629444025,,,,,,,,,,,,,,,,,,,,2.0,15441.008274099542,1610.0,0.3737765855762853,0.1603838632879723,6.112874298809886,5.939280033665067
680.0,-29.377128669565582,5.842272824793333,35.36785681497325,24.794985365029447,5.642206551760766,-25.875195160680637,-39.431204984988995,2.1402730428752283,-0.02993170332166528,-4.394787132357385,40.7315494155606,42412.554008650775,32985.37795261912,32985.37795261912,75397.9319612699,77535.86613233917,77535.86613233917,32985.37795261912,110521.24408495829,110521.24408495829,110521.24408495829,137081.79443366884,91712.68353694971,56589.371413258916,39025.902359656444,26560.55034871053,0.0,65586.45270836697,22576.46779640395,1610.0,0.0,0.8873472926713565,2.8885877056754627,0.0014959135982669303,363099.9473576075,1586318.1784919815,4.368819632269621,1586318.1784919815,4.368819632269621,0.85,0.10288708043793636,4.027634451161993,1.267003368628211,1.0,0.0,4.0276344511613775,1.281733272639192,1.282032486245442,3.1423343195802116,19355.227479474117,1973.6839266695679,4632.441516551485,4632.441516551485,7.1205168667027925,5.842272824793333,0.31675015514659144,5.525522669646741,5.939939722796256,5.939939722796256,1.6971256350846444,0.0,0.0,0.0002334323654385558,0.9373824728690786,0.00024902574156745365,198.41393888312916,0.0,0.0,0.0,0.0,8.408521433092401e-05,0.00014934715110763178,0.0006015157309839938,0.10288708043079489,0.07199673029560727,0.03089035013518762,0.10288695702935766,0.07199673030060466,0.0308903501373317,0.373777950818369,0.373777950818369,0.16037026832210147,0.0,4.381381574660054,5.432130706291957,1.9516082503797634,4.364855429035742,5.429147792235483,1.9040265129662544,26560.55034871053,22576.46779640395,0.85,1.1495961261471193,0.6466663808948481,42257.704602238395,25750.0,0.0,0.0,6936.61202726219,0.10284230013028739,2.5710575032571823,2877.054581919944,4059.5574453422455,6936.61202726219,85.10898728808151,0.5565059530859703,1.1986793229181931,1.2623503531554376,1.1523885827651905,0.003713579715491878,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32686.612027262192,,,,,,,,,,,,,,,,,,,,2.0,15441.013593846073,1610.0,0.373777950818369,0.16037026832210147,6.112874298809886,5.939939722796256
681.0,-29.377903607308088,5.839792171650249,35.367701760487826,24.794295674096816,5.6414693932134465,-25.875966319669935,-39.43198254620654,2.1395321055752903,-0.036189768778626785,-4.395570167773191,40.73119743163936,42412.64888451523,32981.14173757079,32981.14173757079,75393.79062208602,77536.05831154824,77536.05831154824,32981.14173757079,110517.20004911904,110517.20004911904,110517.20004911904,137076.89917358864,91712.89101361822,56589.48158658521,39026.01047448113,26559.69912446959,0.0,65585.70959895072,22575.74425579915,1609.9752985207904,0.0,0.8873446053947949,2.8885791358039827,0.0014959135982669303,363088.9214954281,1586302.768126585,4.368909857103859,1586302.768126585,4.368909857103859,0.85,0.10288459046932764,4.027634451161993,1.267004804969765,1.0,0.0,4.027634451160589,1.2817367224034564,1.282035936815035,3.142325862061243,19355.27126576366,1973.688391628503,4632.441516551485,4632.441516551485,7.119602399669978,5.839792171650249,0.3155900271623491,5.5242021444879,5.940596596024185,5.940596596024185,1.697313313149767,0.0,0.0,0.0002334323654385558,0.9374576974083593,0.0002490057589626596,198.41456962984768,0.0,0.0,0.0,0.0,8.407785159886275e-05,0.00014935451383969305,0.0006015453853772984,0.10288459046539644,0.07199689931948315,0.03088769114591329,0.10288476166097645,0.07199689932223415,0.030887691147093495,0.3737793136798319,0.3737793136798319,0.16035667214512486,0.0,4.377325110855281,5.431780165311125,1.9388381967110035,4.359380398994574,5.42889453745147,1.8863611945698153,26559.69912446959,22575.74425579915,0.85,1.1495460075542463,0.6466751544484893,42257.704602238395,25750.0,0.0,0.0,6933.463360400743,0.10278839534090921,2.569709883522728,2875.8429606609566,4057.6203997397865,6933.463360400743,85.21180397892724,0.556214260502755,1.1986288587398044,1.2623621078564438,1.1523885827651905,0.0037129355015814527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32683.463360400743,,,,,,,,,,,,,,,,,,,,2.0,15441.018866610468,1609.9752985207904,0.3737793136798319,0.16035667214512486,6.112874298809886,5.940596596024185
682.0,-29.37867916186617,5.837311282642307,35.36754848422342,24.793280311301373,5.640365466555551,-25.87677471295886,-39.43281836165113,2.1384610176482286,-0.039018669236384085,-4.396701152649695,40.73093911518997,42412.98371305358,32978.02271889871,32978.02271889871,75391.0064319523,77536.41689927256,77536.41689927256,32978.02271889871,110514.43961817128,110514.43961817128,110514.43961817128,137074.0215314306,91713.11666087116,56589.683474652324,39026.036873576486,26559.581913259328,0.0,65585.61878683581,22575.644626270427,1610.0,0.0,0.8873398257422462,2.8884825399644205,0.0014959135982669303,363072.996646865,1586291.4587305998,4.369070334011845,1586291.4587305998,4.369070334011845,0.85,0.10288244747644083,4.027634451161993,1.2670067133149132,1.0,0.0,4.027634451160243,1.2817417093641301,1.2820409249398874,3.142313635997767,19355.31888680954,1973.6932476237594,4632.441516551485,4632.441516551485,7.118929100576851,5.837311282642307,0.31424095040670075,5.523070332235606,5.941252053700677,5.941252053700677,1.697500586771622,0.0,0.0,0.0002334323654385558,0.9375329883437834,0.00024898576193135364,198.41520088262732,0.0,0.0,0.0,0.0,8.406993792169946e-05,0.00014936242751685633,0.0006015772587760766,0.10288244746541676,0.07199732264006739,0.030885124825349376,0.10288234544109387,0.07199732264778205,0.030885124828658784,0.37378067078998695,0.37378067078998695,0.1603429882257879,0.0,4.373870650699189,5.431533657980765,1.9278097918955268,4.357682483413328,5.428404942252257,1.881673548185347,26559.581913259328,22575.644626270427,0.85,1.1495051480262102,0.6466811550700291,42257.704602238395,25750.0,0.0,0.0,6930.316037945644,0.1027345447631936,2.568363619079838,2874.631467119594,4055.6845708260494,6930.316037945644,85.31456679074063,0.5559228612726923,1.1985784759775355,1.2623738199032308,1.1523885827651905,0.003712293731633081,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32680.316037945646,,,,,,,,,,,,,,,,,,,,2.0,15441.024104402042,1610.0,0.37378067078998695,0.1603429882257879,6.112874298809886,5.941252053700677
683.0,-29.379456862882243,5.8348347871526665,35.36739526946001,24.792430840339534,5.639442704642197,-25.877566919333557,-39.43362917108459,2.137552761092875,-0.04344858480550329,-4.397658949944291,40.730634353848565,42413.205798504496,32974.35133460115,32974.35133460115,75387.55713310564,77536.71351564741,77536.71351564741,32974.35133460115,110511.06485024857,110511.06485024857,110511.06485024857,137070.16239754108,91713.35455545397,56589.84683830852,39026.11968571717,26559.097547292517,0.0,65585.21723300968,22575.232915198638,1610.0,0.0,0.8873360867255178,2.8884283252572933,0.0014959135982669303,363059.51079688285,1586278.1160012973,4.369195872377947,1586278.1160012973,4.369195872377947,0.85,0.1028801285645029,4.027634451161993,1.2670084221987055,1.0,0.0,4.027634451163816,1.2817459382161003,1.28204515477906,3.142303268592797,19355.36909255632,1973.6983671851572,4632.441516551485,4632.441516551485,7.1181365629302435,5.8348347871526665,0.3129846077021865,5.52185017945048,5.941903305802699,5.941903305802699,1.697686658800771,0.0,0.0,0.0002334323654385558,0.9376084942087308,0.00024896571104078433,198.41583388652245,0.0,0.0,0.0,0.0,8.406226166462184e-05,0.00014937010377393396,0.0006016081759335385,0.10288012855742054,0.07199761931744142,0.030882509239979126,0.10287998090361218,0.0719976193223978,0.03088250924210511,0.37378202937677646,0.37378202937677646,0.16032933125922402,0.0,4.370348122150062,5.43121918415801,1.9167126409972184,4.354210365138783,5.428146691933819,1.8706123910901624,26559.097547292517,22575.232915198638,0.85,1.1494595933908465,0.6466885006695917,42257.704602238395,25750.0,0.0,0.0,6927.1718758443985,0.10268074831900763,2.5670187079751883,2873.421207079398,4053.750668765001,6927.1718758443985,85.41727577769623,0.5556317549729846,1.198528174458592,1.2623855331978815,1.1523885827651905,0.003711651999421104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32677.171875844397,,,,,,,,,,,,,,,,,,,,2.0,15441.029304005484,1610.0,0.37378202937677646,0.16032933125922402,6.112874298809886,5.941903305802699
684.0,-29.380235584950494,5.832362682919623,35.36724212382747,24.791580985207133,5.638522263392403,-25.878359813219262,-39.43443631343541,2.136646491660611,-0.04791169967842279,-4.398614950350584,40.730329937825374,42413.40845969435,32970.68247332649,32970.68247332649,75384.09093302084,77536.9993177134,77536.9993177134,32970.68247332649,110507.68179103988,110507.68179103988,110507.68179103988,137066.29578133766,91713.58298599407,56589.9921279726,39026.2120644683,26558.61399029779,0.0,65584.82605476609,22574.82189175312,1610.0,0.0,0.8873323554146093,2.8883747767139885,0.0014959135982669303,363046.0506389583,1586264.7884749803,4.36932115273852,1586264.7884749803,4.36932115273852,0.85,0.10287781049860842,4.027634451161993,1.2670100107463078,1.0,0.0,4.0276344511606474,1.2817501578438175,1.282049375391826,3.1422929238700856,19355.41730099267,1973.703283077572,4632.441516551485,4632.441516551485,7.117344569925786,5.832362682919623,0.3117293563945909,5.520633326525032,5.942551748467727,5.942551748467727,1.6978719281336363,0.0,0.0,0.0002334323654385558,0.937684105779859,0.0002489456353154385,198.41646772554228,0.0,0.0,0.0,0.0,8.40546207687448e-05,0.000149377744669811,0.0006016389506690106,0.10287781049155942,0.07199791505311193,0.030879895438447498,0.10287764100312918,0.07199791505804505,0.03087989544056336,0.3737833848572348,0.3737833848572348,0.16031568433201301,0.0,4.366828115380372,5.430904626084498,1.9056232186822513,4.350703250672154,5.427835181545106,1.8595573843323336,26558.61399029779,22574.82189175312,0.85,1.149413598658811,0.6466954478811512,42257.704602238395,25750.0,0.0,0.0,6924.029965361132,0.10262700593036078,2.565675148259017,2872.211628543185,4051.818336817947,6924.029965361132,85.51993099389054,0.5553409411816056,1.1984779540106312,1.2623972258828553,1.1523885827651905,0.0037110115021679745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32674.029965361133,,,,,,,,,,,,,,,,,,,,2.0,15441.0344347564,1610.0,0.3737833848572348,0.16031568433201301,6.112874298809886,5.942551748467727
685.0,-29.38101477929077,5.82989992458446,35.367086941776805,24.790885985735827,5.6377859752314246,-25.87913471623427,-39.43521813545374,2.1359059121754327,-0.05419096922270228,-4.399379621104658,40.729964333868296,42413.50406066141,32966.42130422118,32966.42130422118,75379.9253648826,77537.16642686434,77537.16642686434,32966.42130422118,110503.58773108551,110503.58773108551,110503.58773108551,137061.26026087755,91713.76746763929,56590.105101438334,39026.29151800107,26557.672529792035,0.0,65583.9640477931,22574.02165032323,1609.9698208223654,0.0,0.8873298093793373,2.888368692211109,0.0014959135982669303,363035.28461865394,1586248.7822139645,4.369406637374713,1586248.7822139645,4.369406637374713,0.85,0.10287527501234159,4.027634451161993,1.2670114410435782,1.0,0.0,4.02763445116189,1.2817536060329604,1.2820528243859297,3.1422844704354373,19355.456234366673,1973.7072531768417,4632.441516551485,4632.441516551485,7.116424716088433,5.82989992458446,0.31057974815740774,5.519320176427052,5.943197388336014,5.943197388336014,1.6980563966674325,0.0,0.0,0.0002334323654385558,0.9377597697917878,0.00024892554890724853,198.4171019530201,0.0,0.0,0.0,0.0,8.404722018245645e-05,0.00014938514525609934,0.0006016687575253043,0.10287527500876133,0.07199805832502472,0.03087721668373661,0.10287520068431256,0.07199805832753041,0.03087721668481118,0.3737847376378678,0.3737847376378678,0.1603020385070511,0.0,4.362837952245343,5.430525723954702,1.8931319751578144,4.345188651881983,5.427561382037766,1.841803768819716,26557.672529792035,22574.02165032323,0.85,1.1493651910084435,0.6467054054517558,42257.704602238395,25750.0,0.0,0.0,6920.890304001707,0.10257331751940418,2.5643329379851023,2871.0027308861618,4049.8875731155445,6920.890304001707,85.62253249334206,0.5550504194772949,1.1984278144617595,1.262408897968132,1.1523885827651905,0.0037103722387519474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32670.890304001707,,,,,,,,,,,,,,,,,,,,2.0,15441.03951912887,1609.9698208223654,0.3737847376378678,0.1603020385070511,6.112874298809886,5.943197388336014
686.0,-29.381795642180474,5.82743659027957,35.366934062442304,24.789889936242275,5.636693449624521,-25.879946747179854,-39.43605450969187,2.134844554624491,-0.05675054883596431,-4.400515638280152,40.72972103875359,42413.81958733746,32963.35203880976,32963.35203880976,75377.17162614722,77537.55707195777,77537.55707195777,32963.35203880976,110500.90911076753,110500.90911076753,110500.90911076753,137058.55993806937,91714.03193562599,56590.294451007845,39026.374982909045,26557.650827301844,0.0,65584.0258102109,22574.00320320657,1610.0,0.0,0.8873249497649894,2.888267848944299,0.0014959135982669303,363019.2907671884,1586238.1307417543,4.369569802721698,1586238.1307417543,4.369569802721698,0.85,0.10287314805527217,4.027634451161993,1.2670133279589937,1.0,0.0,4.027634451160757,1.2817585478192417,1.282057767325844,3.142272355440523,19355.512048217563,1973.7129446057077,4632.441516551485,4632.441516551485,7.115762157176368,5.82743659027957,0.30922854119434806,5.518208049085222,5.943841727376439,5.943841727376439,1.6982404935361255,0.0,0.0,0.0002334323654385558,0.9378356024373382,0.00024890542098411395,198.41773754268613,0.0,0.0,0.0,0.0,8.40393038814541e-05,0.0001493930615571017,0.0006017006414919472,0.1028731480439417,0.07199849948263974,0.030874648561301954,0.1028729738860685,0.07199849949056968,0.03087464856470249,0.3737860841453957,0.3737860841453957,0.1602883011271202,0.0,4.3595001238769555,5.430285589632376,1.8824685476976128,4.343765089444162,5.427172738820559,1.8377841993475386,26557.650827301844,22574.00320320657,0.85,1.1493221206681645,0.6467096074595343,42257.704602238395,25750.0,0.0,0.0,6917.751922222926,0.1025196830084307,2.562992075210765,2869.7939249353203,4047.9579972876054,6917.751922222926,85.72508032999153,0.5547601894395596,1.1983777556405353,1.2624205260591834,1.1523885827651905,0.003709735489568035,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32667.751922222924,,,,,,,,,,,,,,,,,,,,2.0,15441.044568082754,1610.0,0.3737860841453957,0.1602883011271202,6.112874298809886,5.943841727376439
687.0,-29.382576753941155,5.824977787372818,35.36678127857691,24.78904832331466,5.635787543968977,-25.880740337211126,-39.43686552867291,2.1339511272394605,-0.061270298262513734,-4.401460608063414,40.729418060604175,42414.02868484088,32959.673102147484,32959.673102147484,75373.70178698836,77537.81743716,77537.81743716,32959.673102147484,110497.49053930749,110497.49053930749,110497.49053930749,137054.66242394177,91714.24178525942,56590.45303294225,39026.43194701908,26557.17188463429,0.0,65583.60383165337,22573.596101939143,1610.0,0.0,0.8873212685996505,2.8882163892048296,0.0014959135982669303,363005.98707039724,1586224.8664188571,4.369693401534016,1586224.8664188571,4.369693401534016,0.85,0.10287081295090901,4.027634451161993,1.2670150203583765,1.0,0.0,4.027634451161834,1.2817627077355132,1.282061928213225,3.142262157304923,19355.556335302346,1973.7174606315457,4632.441516551485,4632.441516551485,7.114967989209191,5.824977787372818,0.30797970440668987,5.516998082966128,5.944481788068771,5.944481788068771,1.6984233680196488,0.0,0.0,0.0002334323654385558,0.9379114658709674,0.0002488852881458111,198.41837333899667,0.0,0.0,0.0,0.0,8.403162822669725e-05,0.00014940073721185856,0.0006017315562234811,0.1028708129440442,0.07199879120699076,0.03087202173705343,0.10287071424486208,0.07199879121179549,0.03087202173911352,0.37378743380041846,0.37378743380041846,0.16027459306322633,0.0,4.356043704296894,5.429935439621602,1.8716664917567414,4.340190309800903,5.426744470181063,1.8267704660680693,26557.17188463429,22573.596101939143,0.85,1.1492766085326023,0.6467169567825748,42257.704602238395,25750.0,0.0,0.0,6914.616753337299,0.10246610231987477,2.561652557996867,2868.5863881616533,4046.030365175646,6914.616753337299,85.82757455770215,0.5544702506486726,1.1983277773759635,1.2624321570021295,1.1523885827651905,0.0037090986887718244,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32664.6167533373,,,,,,,,,,,,,,,,,,,,2.0,15441.049557636888,1610.0,0.37378743380041846,0.16027459306322633,6.112874298809886,5.944481788068771
688.0,-29.38335885670096,5.822523321745339,35.36662855958865,24.788203148078196,5.634871410544826,-25.881535843221478,-39.43767682705072,2.133048397065442,-0.06560801637397162,-4.402410917816523,40.729114382481086,42414.23492882446,32956.01967277946,32956.01967277946,75370.25460160393,77538.10456233757,77538.10456233757,32956.01967277946,110494.12423511702,110494.12423511702,110494.12423511702,137050.8148686568,91714.47465028896,56590.60501677642,39026.52181501393,26556.69063353978,0.0,65583.2124485537,22573.18703850881,1610.0,0.0,0.8873175628768408,2.888161824938646,0.0014959135982669303,362992.6085808016,1586211.5715353368,4.369817825594232,1586211.5715353368,4.369817825594232,0.85,0.10286848050656824,4.027634451161993,1.2670166402263567,1.0,0.0,4.027634451161589,1.281766910994228,1.2820661324531677,3.1422518529815053,19355.605479602185,1973.7224719554779,4632.441516551485,4632.441516551485,7.114179327473261,5.822523321745339,0.30672813443397295,5.515795187311366,5.945119110175701,5.945119110175701,1.6986054600502,0.0,0.0,0.0002334323654385558,0.9379874321863114,0.0002488651312677603,198.41900994602648,0.0,0.0,0.0,0.0,8.402395057599122e-05,0.00014940841486256457,0.0006017624789939686,0.10286848049960969,0.07199908347253312,0.030869397027076573,0.10286834119720743,0.07199908347740354,0.03086939702916471,0.3737887791390624,0.3737887791390624,0.16026089293308263,0.0,4.352603189450463,5.42960027350091,1.8608816607645053,4.336802901442525,5.42645910301394,1.8160452247300327,26556.69063353978,22573.18703850881,0.85,1.1492309050998013,0.6467239609846195,42257.704602238395,25750.0,0.0,0.0,6911.483797481887,0.10241257537631165,2.560314384407789,2867.379512970105,4044.1042845117827,6911.483797481887,85.9300152302595,0.5541806026856687,1.198277879497496,1.2624437666815835,1.1523885827651905,0.0037084631564306436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32661.483797481887,,,,,,,,,,,,,,,,,,,,2.0,15441.054516176542,1610.0,0.3737887791390624,0.16026089293308263,6.112874298809886,5.945119110175701
