time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.384142324046977,5.820080058446372,35.36647366482232,24.787596647534542,5.63424057779857,-25.882304045770034,-39.438442583754636,2.132402299521228,-0.07265621333328909,-4.403096928595328,40.72874557280972,42414.24633105905,32951.54468546781,32951.54468546781,75365.79101652685,77538.20307725758,77538.20307725758,32951.54468546781,110489.7477627254,110489.7477627254,110489.7477627254,137045.442101998,91714.63496142902,56590.678215228974,39026.618606888944,26555.694339272584,0.0,65582.31294616153,22572.340188381695,1609.9648692441388,0.0,0.8873154250506271,2.888175561973893,0.0014959135982669303,362982.95114053274,1586195.425336867,4.369889605979743,1586195.425336867,4.369889605979743,0.85,0.10286588060347239,4.027634451161993,1.2670178946899253,1.0,0.0,4.027634451161549,1.2817699193465475,1.2820691415077705,3.142244478022468,19355.639311984618,1973.7259218983668,4632.441516551485,4632.441516551485,7.113213316937423,5.820080058446372,0.30562240974855825,5.514457648697814,5.945753642690366,5.945753642690366,1.6987867550543903,0.0,0.0,0.0002334323654385558,0.9380635377008216,0.00024884494072831644,198.4196476678822,0.0,0.0,0.0,0.0,8.401670449971322e-05,0.00014941566093884257,0.0006017916635404217,0.10286588060085221,0.07199918835359836,0.030866692247253847,0.10286633800117873,0.0719991883554323,0.03086669224804009,0.37379012170019266,0.37379012170019266,0.16024719299354864,0.0,4.348479891485283,5.4291390352101985,1.8481361314153446,4.330440715262057,5.425994328458785,1.7959329418506513,26555.694339272584,22572.340188381695,0.85,1.1491786067136252,0.6467330050691893,42257.704602238395,25750.0,0.0,0.0,6908.353089591494,0.10235910210045784,2.5589775525114438,2866.1733215107884,4042.179768080706,6908.353089591494,86.03240240137188,0.5538912451323472,1.1982280618350314,1.2624553560134113,1.1523885827651905,0.003707828841832668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32658.353089591496,,,,,,,,,,,,,,,,,,,,2.0,15441.059428826124,1609.9648692441388,0.37379012170019266,0.16024719299354864,6.112874298809886,5.945753642690366
690.0,-29.38492794643153,5.81763513465382,35.36632138333059,24.78656448600816,5.633111102814255,-25.883124055799268,-39.439291460998334,2.1313072121812318,-0.07473963590513222,-4.404264345429724,40.728511897595986,42414.594522906205,32948.61414563795,32948.61414563795,75363.20866854416,77538.59707362558,77538.59707362558,32948.61414563795,110487.21121926352,110487.21121926352,110487.21121926352,137042.95863519073,91714.88974688598,56590.88719616351,39026.669500802745,26555.74741592722,0.0,65582.41691672997,22572.385303538136,1610.0,0.0,0.8873103717825855,2.8880645189981267,0.0014959135982669303,362966.51708307007,1586185.1952833382,4.37005927717657,1586185.1952833382,4.37005927717657,0.85,0.10286376870138289,4.027634451161993,1.2670198327070104,1.0,0.0,4.027634451162927,1.281775018312495,1.2820742416640436,3.142231978014773,19355.69308241514,1973.731404956345,4632.441516551485,4632.441516551485,7.112580704562417,5.81763513465382,0.3042556430260115,5.513379491627808,5.946387463798086,5.946387463798086,1.6989678467994531,0.0,0.0,0.0002334323654385558,0.9381398592440581,0.000248824696167001,198.42028714799895,0.0,0.0,0.0,0.0,8.400867255913072e-05,0.0001494236928794251,0.0006018240132610214,0.10286376868922699,0.07199965119638141,0.030864117492845577,0.10286404177999707,0.07199965120489002,0.030864117496492864,0.37379145416748955,0.37379145416748955,0.16023336706758146,0.0,4.345178221040101,5.428859772502051,1.8376765312868315,4.329524709524605,5.425530832456786,1.7937524243491794,26555.74741592722,22572.385303538136,0.85,1.1491374092576196,0.6467372890017158,42257.704602238395,25750.0,0.0,0.0,6905.223290531871,0.10230568241517009,2.55764206037925,2864.9669994789188,4040.256291052952,6905.223290531871,86.13473612467031,0.5536021775712663,1.19817832421891,1.2624668925814473,1.1523885827651905,0.003707197518203068,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32655.22329053187,,,,,,,,,,,,,,,,,,,,2.0,15441.064288068403,1610.0,0.37379145416748955,0.16023336706758146,6.112874298809886,5.946387463798086
691.0,-29.38571275873676,5.815193675578032,35.366168987089964,24.785674677137308,5.632144937216299,-25.883927002538886,-39.44011138575149,2.13035918101837,-0.07854904036702237,-4.405241366231129,40.72820399231169,42414.82570665866,32945.07199094453,32945.07199094453,75359.89769760318,77538.90619770775,77538.90619770775,32945.07199094453,110483.97818865228,110483.97818865228,110483.97818865228,137039.23261304025,91715.12545764536,56591.04496659604,39026.75610116591,26555.254424387957,0.0,65582.01052555387,22571.96626072976,1610.0,0.0,0.8873065460570367,2.887999606356064,0.0014959135982669303,362952.7637330481,1586171.715591997,4.370187732634616,1586171.715591997,4.370187732634616,0.85,0.10286142431003346,4.027634451161993,1.2670215091714638,1.0,0.0,4.027634451161784,1.28177943258551,1.2820786569675466,3.142221156597706,19355.742827283473,1973.7364775212202,4632.441516551485,4632.441516551485,7.111816063566787,5.815193675578032,0.3029902047801958,5.512203470797836,5.947016711884743,5.947016711884743,1.6991476319670693,0.0,0.0,0.0002334323654385558,0.9382161087789423,0.0002488044739951869,198.42092597284375,0.0,0.0,0.0,0.0,8.40009152362116e-05,0.0001494314502023442,0.0006018552569220594,0.10286142430265251,0.07199994751519172,0.030861476787460786,0.10286128629142575,0.07199994752035817,0.030861476789675296,0.3737927892920796,0.3737927892920796,0.16021957053515418,0.0,4.341899465756342,5.428527146322153,1.8274144737100642,4.326692325864087,5.425345472286438,1.7846216237534804,26555.254424387957,22571.96626072976,0.85,1.1490940441394273,0.6467448217393675,42257.704602238395,25750.0,0.0,0.0,6902.096901850249,0.10225231624344538,2.5563079060861322,2863.7620705133763,4038.3348313368724,6902.096901850249,86.23701645370885,0.553313399585743,1.198128666479916,1.2624784371204407,1.1523885827651905,0.003706565861296536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32652.09690185025,,,,,,,,,,,,,,,,,,,,2.0,15441.069078022496,1610.0,0.3737927892920796,0.16021957053515418,6.112874298809886,5.947016711884743
692.0,-29.38649934550103,5.812757966203934,35.36601655391294,24.78489016592505,5.631310766186402,-25.884718347159758,-39.440910739917285,2.129529767845166,-0.08356433575784195,-4.406130246700921,40.72789812403062,42414.96414197374,32941.25804707614,32941.25804707614,75356.22218904988,77539.10721015435,77539.10721015435,32941.25804707614,110480.3652572305,110480.3652572305,110480.3652572305,137035.09828423648,91715.3072089423,56591.164140761786,39026.82563131167,26554.733027005972,0.0,65581.55865831765,22571.523072955075,1609.9962869637125,0.0,0.8873031578201285,2.8879615677559682,0.0014959135982669303,362940.25147404865,1586158.325163678,4.37030149927334,1586158.325163678,4.37030149927334,0.85,0.10285903644217628,4.027634451161993,1.267023024638184,1.0,0.0,4.027634451162328,1.2817832945680827,1.2820825198516779,3.1422116891601153,19355.781184439333,1973.7403888625915,4632.441516551485,4632.441516551485,7.1109927517441145,5.812757966203934,0.3017729297277212,5.510985036476213,5.947642930287969,5.947642930287969,1.6993265515108484,0.0,0.0,0.0002334323654385558,0.93829253742287,0.00024878420762005103,198.42156624619767,0.0,0.0,0.0,0.0,8.399335316937492e-05,0.00014943901226918086,0.0006018857141629726,0.1028590364362789,0.07200020947951125,0.03085882695676766,0.10285930148307562,0.07200020948363933,0.03085882695853695,0.37379412311894505,0.37379412311894505,0.16020580252874023,0.0,4.338418337138421,5.428106000031278,1.8166884479821306,4.322565910943069,5.424737234918439,1.7721983044980334,26554.733027005972,22571.523072955075,0.85,1.1490459167287954,0.6467513888005815,42257.704602238395,25750.0,0.0,0.0,6898.972922184688,0.10219900350842069,2.554975087710515,2862.5579259786787,4036.414996206009,6898.972922184688,86.33924344196443,0.5530249107598518,1.1980790884492745,1.2624899654298372,1.1523885827651905,0.00370593519511517,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32648.972922184686,,,,,,,,,,,,,,,,,,,,2.0,15441.073858017768,1609.9962869637125,0.37379412311894505,0.16020580252874023,6.112874298809886,5.947642930287969
693.0,-29.38728612430144,5.810325105940016,35.365864296000765,24.783982161339395,5.630326828855361,-25.885524842556315,-39.441738767176844,2.128565547110848,-0.08718794401545438,-4.407126383073254,40.72759836244404,42415.220915029815,32937.79413602009,32937.79413602009,75353.01505104991,77539.414681658,77539.414681658,32937.79413602009,110477.2088176781,110477.2088176781,110477.2088176781,137031.50704767767,91715.53486208529,56591.34109545962,39026.88196291741,26554.29822999959,0.0,65581.180192917,22571.15349549965,1610.0,0.0,0.8872992060978275,2.8878918570523577,0.0014959135982669303,362926.22983740014,1586145.2021596187,4.370434186777436,1586145.2021596187,4.370434186777436,0.85,0.1028567187783312,4.027634451161993,1.2670247807772834,1.0,0.0,4.027634451160299,1.2817877842820822,1.2820870106137765,3.1422006829452154,19355.82922881225,1973.7452880251922,4632.441516551485,4632.441516551485,7.110245001115496,5.810325105940016,0.30049753131929524,5.50982757462072,5.948266814086081,5.948266814086081,1.6995048040245944,0.0,0.0,0.0002334323654385558,0.9383689914456406,0.0002487639378182484,198.4222066800006,0.0,0.0,0.0,0.0,8.398552051224037e-05,0.00014944684492631543,0.000601917261242692,0.10285671877050917,0.07200052184263643,0.030856196927872746,0.10285659775140073,0.07200052184811195,0.030856196930219255,0.37379545031565997,0.37379545031565997,0.16019202235436403,0.0,4.335148118340442,5.427757108460867,1.8064903151680483,4.3199384390578075,5.424474119296178,1.7639194302579426,26554.29822999959,22571.15349549965,0.85,1.1490036444813523,0.6467590365141188,42257.704602238395,25750.0,0.0,0.0,6895.85090435007,0.10214574413337278,2.5536436033343173,2861.354294506633,4034.496609843437,6895.85090435007,86.44141714283737,0.5527367106784238,1.1980295899586513,1.2625014667194572,1.1523885827651905,0.0037053061093522423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32645.85090435007,,,,,,,,,,,,,,,,,,,,2.0,15441.078576304299,1610.0,0.37379545031565997,0.16019202235436403,6.112874298809886,5.948266814086081
694.0,-29.38807561497015,5.807896586207377,35.36571211803523,24.78314571725207,5.629422520425425,-25.8863258146963,-39.4425546406768,2.1276727201515646,-0.09143208910882095,-4.4080654622101205,40.72729617513759,42415.416241901316,32934.15377708452,32934.15377708452,75349.57001898583,77539.68944275763,77539.68944275763,32934.15377708452,110473.84321984215,110473.84321984215,110473.84321984215,137027.6648362141,91715.763142944,56591.48994208767,39026.970223173696,26553.821616371948,0.0,65580.79183954565,22570.748373916154,1610.0,0.0,0.887295550998477,2.8878373723162283,0.0014959135982669303,362913.0117286509,1586131.9730450811,4.370556915250611,1586131.9730450811,4.370556915250611,0.85,0.10285436589906884,4.027634451161993,1.2670264220749963,1.0,0.0,4.027634451162952,1.2817919415923302,1.2820911688945258,3.1421904916632477,19355.877405659543,1973.7502006964196,4632.441516551485,4632.441516551485,7.109459160879293,5.807896586207377,0.2992527805212619,5.508643805686115,5.948887497850139,5.948887497850139,1.699682142242897,0.0,0.0,0.0002334323654385558,0.938445715745957,0.00024874359967960827,198.42284932540565,0.0,0.0,0.0,0.0,8.397780348296004e-05,0.00014945456195559575,0.000601948342615682,0.10285436589229338,0.07200080744820823,0.030853558444085147,0.10285423350112266,0.0720008074529513,0.03085355844611754,0.3737967763109433,0.3737967763109433,0.16017825732043767,0.0,4.331849738893766,5.427393198551613,1.7962332381932242,4.316633373101297,5.424158227352223,1.7535290429952965,26553.821616371948,22570.748373916154,0.85,1.1489579174850637,0.6467658448784471,42257.704602238395,25750.0,0.0,0.0,6892.73140916786,0.10209253804171736,2.5523134510429317,2860.151518428916,4032.5798907389444,6892.73140916786,86.5435376096512,0.5524487989270416,1.1979801708401483,1.2625129546850646,1.1523885827651905,0.0037046778543377876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32642.73140916786,,,,,,,,,,,,,,,,,,,,2.0,15441.083264524148,1610.0,0.3737967763109433,0.16017825732043767,6.112874298809886,5.948887497850139
695.0,-29.38886435249326,5.80547242189832,35.365560028625794,24.78231405783447,5.6285213224385116,-25.88712579830201,-39.44337037447838,2.1267827682467044,-0.0956440924236972,-4.40900207773818,40.72699439848891,42415.61401224726,32930.51386086677,32930.51386086677,75346.12787311402,77539.97084882115,77539.97084882115,32930.51386086677,110470.48470968791,110470.48470968791,110470.48470968791,137023.830767647,91715.99902168645,56591.642185110264,39027.06315175132,26553.3460579591,0.0,65580.40920971041,22570.344149265235,1610.0,0.0,0.8872919067441221,2.8877827469882034,0.0014959135982669303,362899.8286727734,1586118.7619914454,4.370679280263999,1586118.7619914454,4.370679280263999,0.85,0.10285201217437662,4.027634451161993,1.2670280589768663,1.0,0.0,4.0276344511609175,1.281796085542171,1.282095313811749,3.1421803331989375,19355.927185979363,1973.7552768763403,4632.441516551485,4632.441516551485,7.108673416212092,5.80547242189832,0.29800952271687997,5.50746289918144,5.949505436240692,5.949505436240692,1.6998586960687692,0.0,0.0,0.0002334323654385558,0.9385223736125563,0.000248723282472243,198.42349136190708,0.0,0.0,0.0,0.0,8.39700884302754e-05,0.0001494622770082804,0.0006019794160276673,0.10285201216764217,0.0720010921069339,0.03085092006070828,0.10285186551659749,0.07200109211164828,0.030850920062728344,0.3737981002013745,0.3737981002013745,0.16016449402417024,0.0,4.3285551697234155,5.427046187450287,1.7859490628965773,4.3133579853144965,5.423883460888874,1.7431411713675402,26553.3460579591,22570.344149265235,0.85,1.1489121336857655,0.6467726341354825,42257.704602238395,25750.0,0.0,0.0,6889.6141437798615,0.10203938515700932,2.5509846289252307,2858.9494203291442,4030.6647234507172,6889.6141437798615,86.64560489565301,0.5521611750920413,1.197930830926307,1.2625244222836098,1.1523885827651905,0.0037040508147794865,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32639.61414377986,,,,,,,,,,,,,,,,,,,,2.0,15441.087872190274,1610.0,0.3737981002013745,0.16016449402417024,6.112874298809886,5.949505436240692
696.0,-29.38965486910941,5.803053889536488,35.36540736489809,24.781512293871515,5.627663661000461,-25.887923029077914,-39.44417437361551,2.1259318209694174,-0.10038370591337298,-4.4098879841516085,40.72667349207565,42415.75579520494,32926.722985814675,32926.722985814675,75342.47878101961,77540.19717765292,77540.19717765292,32926.722985814675,110466.9201634676,110466.9201634676,110466.9201634676,137019.65168263836,91716.19816969613,56591.7567872501,39027.1570916067,26552.731519170764,0.0,65579.88861077746,22569.821791295148,1609.9910137775873,0.0,0.8872885871128542,2.887741329772099,0.0014959135982669303,362887.3597037277,1586104.7135740675,4.370790745836426,1586104.7135740675,4.370790745836426,0.85,0.10284959444255623,4.027634451161993,1.2670295640034603,1.0,0.0,4.027634451161865,1.2818000478968956,1.2820992770914634,3.142170619957696,19355.969214572142,1973.759562600087,4632.441516551485,4632.441516551485,7.107855084229153,5.803053889536488,0.2967943663386645,5.506259523197824,5.950120640984473,5.950120640984473,1.7000344688527065,0.0,0.0,0.0002334323654385558,0.938599211169034,0.0002487029209707236,198.42413485076855,0.0,0.0,0.0,0.0,8.396248500284688e-05,0.00014946988043570893,0.0006020100398539252,0.10284959443684756,0.07200133286307898,0.030848261573768576,0.10284943153984476,0.07200133286707548,0.030848261575480748,0.3737994231905116,0.3737994231905116,0.16015072363601376,0.0,4.325130029180798,5.4266737836813945,1.775291974883828,4.309504278238251,5.423505554879512,1.7310838261486197,26552.731519170764,22569.821791295148,0.85,1.1488656107390485,0.6467799304592642,42257.704602238395,25750.0,0.0,0.0,6886.4991023948205,0.10198628540294215,2.5496571350735513,2857.7479975606743,4028.7511048341466,6886.4991023948205,86.74761905401351,0.551873838760509,1.1978815700501035,1.2625358694440907,1.1523885827651905,0.0037034249940025533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32636.49910239482,,,,,,,,,,,,,,,,,,,,2.0,15441.092468628061,1609.9910137775873,0.3737994231905116,0.16015072363601376,6.112874298809886,5.950120640984473
697.0,-29.390446500576694,5.80063813588996,35.36525544041158,24.780621018167608,5.626707405144989,-25.888731123646824,-39.44499883856622,2.1249920282150017,-0.1041494817648072,-4.410879439553235,40.72638969579099,42415.97817053954,32923.2764722496,32923.2764722496,75339.25464278914,77540.46029875177,77540.46029875177,32923.2764722496,110463.73677100136,110463.73677100136,110463.73677100136,137016.12970235728,91716.39464350528,56591.912515292475,39027.20236468089,26552.39293135591,0.0,65579.5952960368,22569.533991652523,1610.0,0.0,0.8872846011602521,2.887674111519513,0.0014959135982669303,362873.405550621,1586092.2898163684,4.37092458569579,1586092.2898163684,4.37092458569579,0.85,0.10284729484705221,4.027634451161993,1.2670312421163548,1.0,0.0,4.027634451161775,1.2818044239805666,1.2821036541967072,3.1421598925789445,19356.01067879632,1973.7637907742521,4632.441516551485,4632.441516551485,7.107111089177569,5.80063813588996,0.2955219930641535,5.505116142825806,5.95073350442515,5.95073350442515,1.7002095726929,0.0,0.0,0.0002334323654385558,0.9386761638895402,0.00024868253229238835,198.4247792513131,0.0,0.0,0.0,0.0,8.395468869090421e-05,0.0001494776767476516,0.0006020414405484975,0.10284729483914426,0.07200166091783133,0.030845633921312933,0.1028471495267309,0.07200166092336754,0.030845633923684675,0.37380074368678434,0.37380074368678434,0.16013691809485772,0.0,4.321874681946156,5.426302633965349,1.7651899448359814,4.306729957788434,5.422939408685465,1.723012860545964,26552.39293135591,22569.533991652523,0.85,1.148821585474806,0.6467862142037782,42257.704602238395,25750.0,0.0,0.0,6883.386034665825,0.10193323870334797,2.548330967583697,2856.5470985412817,4026.838936124543,6883.386034665825,86.84958013782716,0.5515867895202808,1.1978323880449477,1.2625472901378467,1.1523885827651905,0.0037028007209595265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32633.386034665826,,,,,,,,,,,,,,,,,,,,2.0,15441.097003133435,1610.0,0.37380074368678434,0.16013691809485772,6.112874298809886,5.95073350442515
698.0,-29.39123903571368,5.7982267483488155,35.36510361203159,24.779793724324577,5.62581237554276,-25.88953390779257,-39.44581499146295,2.124107247622156,-0.10831699501341063,-4.411810236776912,40.72608864597717,42416.16225213191,32919.64199584978,32919.64199584978,75335.8042479817,77540.73432991371,77540.73432991371,32919.64199584978,110460.3763257635,110460.3763257635,110460.3763257635,137012.29608288786,91716.62718377815,56592.0551059984,39027.30230864417,26551.919757124353,0.0,65579.22206576852,22569.131793555698,1610.0,0.0,0.8872809833207722,2.8876195811548557,0.0014959135982669303,362860.3055087833,1586079.110830806,4.3710460658045545,1586079.110830806,4.3710460658045545,0.85,0.10284492936080993,4.027634451161993,1.2670328422030437,1.0,0.0,4.02763445116283,1.2818085439310025,1.282107775108923,3.1421497931432056,19356.059754558864,1973.7687951093253,4632.441516551485,4632.441516551485,7.106326518797813,5.7982267483488155,0.2942822238923126,5.503944524456503,5.951343175224341,5.951343175224341,1.7003837643498119,0.0,0.0,0.0002334323654385558,0.9387532112722613,0.00024866212188205737,198.42542439165175,0.0,0.0,0.0,0.0,8.394697163851812e-05,0.00014948539380003767,0.0006020725220145491,0.10284492935416675,0.07200194293309754,0.030842986421069203,0.10284478803404004,0.07200194293774842,0.030842986423061502,0.3738020620165755,0.3738020620165755,0.16012311100009324,0.0,4.318600591939344,5.42592260626094,1.7550456523420621,4.303493241763476,5.422638788230813,1.7128083420577696,26551.919757124353,22569.131793555698,0.85,1.1487755096031549,0.646792702261599,42257.704602238395,25750.0,0.0,0.0,6880.275490912178,0.10188024498219693,2.547006124554921,2855.3470592843655,4024.9284316278126,6880.275490912178,86.9514882001123,0.5513000269599397,1.1977832847446843,1.2625586978376375,1.1523885827651905,0.0037021772586713865,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32630.27549091218,,,,,,,,,,,,,,,,,,,,2.0,15441.101488954071,1610.0,0.3738020620165755,0.16012311100009324,6.112874298809886,5.951343175224341
699.0,-29.39203250486982,5.795819617743135,35.364951861484734,24.778951377980434,5.624912434181509,-25.89033802426758,-39.446635090839095,2.123217953579304,-0.1125752079482254,-4.412743253136935,40.725787256181775,42416.359059086026,32916.022833041876,32916.022833041876,75332.3818921279,77540.96759709412,77540.96759709412,32916.022833041876,110456.990430136,110456.990430136,110456.990430136,137008.43608554127,91716.81734760199,56592.20880959401,39027.34282000886,26551.44565540529,0.0,65578.78847541416,22568.728807094496,1610.0,0.0,0.8872773553833765,2.8875660176367735,0.0014959135982669303,362847.17460705177,1586065.917044821,4.371167885660027,1586065.917044821,4.371167885660027,0.85,0.10284256208227913,4.027634451161993,1.2670344681153072,1.0,0.0,4.027634451160497,1.2818126849248508,1.2821119170694635,3.1421396421881425,19356.099887111162,1973.77288749075,4632.441516551485,4632.441516551485,7.105545254146124,5.795819617743135,0.2930414068682099,5.502778210874925,5.951950136875913,5.951950136875913,1.7005571819645466,0.0,0.0,0.0002334323654385558,0.9388303562920539,0.0002486416889633882,198.42607029650432,0.0,0.0,0.0,0.0,8.393921793100877e-05,0.00014949314750754703,0.000602103751114038,0.10284256207559755,0.07200222497022847,0.030840337105369077,0.1028424598216014,0.07200222497490637,0.030840337107372752,0.3738033778271504,0.3738033778271504,0.1601092933638336,0.0,4.315317282436126,5.425515214097516,1.7449327476481926,4.300168045188684,5.422117718576203,1.7028172420605188,26551.44565540529,22568.728807094496,0.85,1.1487309180829166,0.6467999797676676,42257.704602238395,25750.0,0.0,0.0,6877.167160360231,0.10182730416359707,2.5456826040899245,2854.147691415983,4023.019468944248,6877.167160360231,87.05334329381127,0.551013550668815,1.1977342599835885,1.2625700850469177,1.1523885827651905,0.003701555016387964,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32627.16716036023,,,,,,,,,,,,,,,,,,,,2.0,15441.105930283473,1610.0,0.3738033778271504,0.1601092933638336,6.112874298809886,5.951950136875913
700.0,-29.39282659378559,5.793419052422577,35.364799165700305,24.778190301172458,5.624097066874439,-25.89113424064311,-39.44743514349682,2.122404713732366,-0.11749668836637284,-4.413586229537721,40.72545622409761,42416.47004130087,32912.12889972713,32912.12889972713,75328.598941028,77541.18738680285,77541.18738680285,32912.12889972713,110453.31628652998,110453.31628652998,110453.31628652998,137004.06751361972,91717.0285247502,56592.31117924996,39027.46371722249,26550.75122708974,0.0,65578.21494431223,22568.138543026278,1609.9855276771252,0.0,0.8872742884703033,2.8875321949902832,0.0014959135982669303,362835.31121241,1586051.4257191597,4.371270867819858,1586051.4257191597,4.371270867819858,0.85,0.10284008793218238,4.027634451161993,1.2670359044568618,1.0,0.0,4.027634451160917,1.2818164717960876,1.2821157048247247,3.142130359362953,19356.144454357312,1973.7774320850967,4632.441516551485,4632.441516551485,7.104704675090603,5.793419052422577,0.29185032010175416,5.501568732320822,5.952554363723781,5.952554363723781,1.7007298182067945,0.0,0.0,0.0002334323654385558,0.9389075684157585,0.0002486212416334356,198.42671671006752,0.0,0.0,0.0,0.0,8.393165439499221e-05,0.0001495007110435636,0.000602134214272271,0.10284008792722905,0.0720024337507365,0.030837654176492552,0.10283997529275418,0.07200243375420454,0.030837654177977854,0.37380468970888986,0.37380468970888986,0.16009546243570932,0.0,4.3118415470055425,5.425101836806903,1.7341984603029914,4.296089541171341,5.421851000617153,1.6897593525371235,26550.75122708974,22568.138543026278,0.85,1.1486832785094199,0.6468073288868891,42257.704602238395,25750.0,0.0,0.0,6874.061061260154,0.10177441617179382,2.544360404294843,2852.9490069267804,4021.112054333373,6874.061061260154,87.15514547179065,0.5507273602369791,1.197685313596366,1.2625814522805472,1.1523885827651905,0.003700933965427161,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32624.061061260152,,,,,,,,,,,,,,,,,,,,2.0,15441.110326483522,1609.9855276771252,0.37380468970888986,0.16009546243570932,6.112874298809886,5.952554363723781
701.0,-29.393621431647137,5.791021248732012,35.36464778866714,24.77733070207762,5.623173535289345,-25.891941948306442,-39.44825957352293,2.1214940519484826,-0.1212258891264355,-4.4145698835878395,40.725189242528685,42416.67918034274,32908.69318713208,32908.69318713208,75325.37236747482,77541.44625560005,77541.44625560005,32908.69318713208,110450.13944273212,110450.13944273212,110450.13944273212,137000.65324102738,91717.23529295181,56592.4682176938,39027.5189725089,26550.51379829527,0.0,65578.03277080417,22567.93672855098,1610.0,0.0,0.887270280994952,2.887465416981522,0.0014959135982669303,362821.4684144708,1586039.738354323,4.371405433325966,1586039.738354323,4.371405433325966,0.8500000000000001,0.10283779428803644,4.027634451161993,1.2670376056479293,1.0,0.0,4.027634451162848,1.2818207123415128,1.282119946360082,3.1421199645032094,19356.188091130585,1973.7818817976156,4632.441516551485,4632.441516551485,7.103963011632407,5.791021248732012,0.2905832844862024,5.500437964245809,5.9531565592149835,5.9531565592149835,1.700901874061424,0.0,0.0,0.0002334323654385558,0.9389848602229897,0.00024860077656962477,198.427363737514,0.0,0.0,0.0,0.0,8.392386105929494e-05,0.00014950850437926087,0.0006021656029796148,0.10283779428009462,0.0720027761175587,0.030835018162535918,0.10283805691771243,0.07200277612311924,0.030835018164917197,0.37380599781286855,0.37380599781286855,0.16008157643494275,0.0,4.308564644634714,5.42469567938565,1.7241009513125505,4.293343994461395,5.421207139994294,1.6819569972178101,26550.51379829527,22567.93672855098,0.85,1.1486372674632934,0.6468123148583829,42257.704602238395,25750.0,0.0,0.0,6870.956744264612,0.10172158093117004,2.5430395232792486,2851.750732976748,4019.206011287864,6870.956744264612,87.25689478684133,0.5504414552552487,1.1976364454181518,1.2625927886369257,1.1523885827651905,0.003700314700716554,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32620.95674426461,,,,,,,,,,,,,,,,,,,,2.0,15441.114683818747,1610.0,0.37380599781286855,0.16008157643494275,6.112874298809886,5.9531565592149835
702.0,-29.39441716526842,5.7886275557280475,35.364496454416766,24.77648891452702,5.622270580232508,-25.892748404030844,-39.44908002214504,2.1206018189949236,-0.12526485065853876,-4.415501987916278,40.72488773448519,42416.868224968835,32905.09810292915,32905.09810292915,75321.96632789799,77541.69382263899,77541.69382263899,32905.09810292915,110446.79192556813,110446.79192556813,110446.79192556813,136996.83179429808,91717.43945388372,56592.61385621357,39027.58399741128,26550.039868729946,0.0,65577.62386614122,22567.533888420454,1610.0,0.0,0.887266657746971,2.8874089924828796,0.0014959135982669303,362808.3514493045,1586026.5396393915,4.371527097718996,1586026.5396393915,4.371527097718996,0.85,0.10283540859907933,4.027634451161993,1.2670391908986494,1.0,0.0,4.02763445116148,1.281824867099313,1.2821241020877878,3.1421097800015922,19356.231177660466,1973.7862754009236,4632.441516551485,4632.441516551485,7.1031869448024025,5.7886275557280475,0.2893438398366168,5.499283715891431,5.953755586855701,5.953755586855701,1.7010730248159145,0.0,0.0,0.0002334323654385558,0.9390622460122219,0.0002485802899965778,198.42801149836882,0.0,0.0,0.0,0.0,8.391610602383262e-05,0.0001495162594147232,0.0006021968374276129,0.10283540859242049,0.07200305557645115,0.030832353015969344,0.10283562739987236,0.07200305558111351,0.030832353017965816,0.3738073030570591,0.3738073030570591,0.16006767785109094,0.0,4.305302724184287,5.4242653698366325,1.7141072006403988,4.290237137257748,5.4207778877598685,1.6724706025125897,26550.039868729946,22567.533888420454,0.85,1.1485924906588134,0.6468192307722412,42257.704602238395,25750.0,0.0,0.0,6867.854942453574,0.1016687983662453,2.54171995915613,2850.553316966704,4017.3016254868694,6867.854942453574,87.35859129167865,0.5501558353151798,1.197587655284509,1.2626041120775957,1.1523885827651905,0.0036996962404916896,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32617.854942453574,,,,,,,,,,,,,,,,,,,,2.0,15441.11899968046,1610.0,0.3738073030570591,0.16006767785109094,6.112874298809886,5.953755586855701
703.0,-29.39521348851435,5.786237356285474,35.36434504776581,24.775616463180654,5.621328949691765,-25.893559258095724,-39.449904941115506,2.119674719273161,-0.12893035141706832,-4.416456007800914,40.72458295724498,42417.07325080824,32901.57932492708,32901.57932492708,75318.65257573532,77541.97383184536,77541.97383184536,32901.57932492708,110443.55315677244,110443.55315677244,110443.55315677244,136993.10958753718,91717.66063822462,56592.760057187625,39027.66731226333,26549.55643076476,0.0,65577.2237430281,22567.122966150044,1610.0,0.0,0.8872629354642657,2.887344888915771,0.0014959135982669303,362794.92646433186,1586013.1978975325,4.37165208828647,1586013.1978975325,4.37165208828647,0.85,0.10283302751828341,4.027634451161993,1.2670407997770234,1.0,0.0,4.027634451160051,1.2818291842456855,1.2821284202419743,3.142099197509007,19356.2778568445,1973.7910353530003,4632.441516551485,4632.441516551485,7.102427350107141,5.786237356285474,0.28809235996866267,5.498144996316811,5.954351858214059,5.954351858214059,1.7012433880611597,0.0,0.0,0.0002334323654385558,0.9391396960314751,0.0002485597898001453,198.428659743437,0.0,0.0,0.0,0.0,8.390830940158722e-05,0.00014952405603696858,0.000602228239371971,0.102833027511279,0.07200333944659984,0.030829688064679162,0.10283291293003083,0.0720033394515043,0.03082968806677911,0.3738086042774185,0.3738086042774185,0.1600537687637696,0.0,4.302159237392232,5.423874382357781,1.7044124062471155,4.287525656383821,5.420502641708083,1.6639324119771004,26549.55643076476,22567.122966150044,0.85,1.1485489668010367,0.6468263038555037,42257.704602238395,25750.0,0.0,0.0,6864.755391818213,0.10161606840167627,2.5404017100419045,2849.356598963273,4015.3987928549395,6864.755391818213,87.46023503894243,0.5498705000090703,1.197538943031427,1.2626154162312146,1.1523885827651905,0.003699078932304264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32614.755391818213,,,,,,,,,,,,,,,,,,,,2.0,15441.123271102526,1610.0,0.3738086042774185,0.1600537687637696,6.112874298809886,5.954351858214059
704.0,-29.396011363432248,5.783855850891115,35.36419257392245,24.77495198780673,5.620634401409931,-25.89434679931358,-39.450692385993875,2.1189698372908876,-0.1348107919798167,-4.41721040261175,40.72424906090264,42417.11651033975,32897.43885588557,32897.43885588557,75314.55536622532,77542.09549981094,77542.09549981094,32897.43885588557,110439.53435569651,110439.53435569651,110439.53435569651,136988.34011810133,91717.82413993268,56592.84515046,39027.75443274742,26548.80576240482,0.0,65576.56019515224,22566.484898044095,1609.9802613974668,0.0,0.8872603257703046,2.88733464810707,0.0014959135982669303,362784.3108828386,1585998.5815530121,4.371739719651799,1585998.5815530121,4.371739719651799,0.85,0.10283047934442126,4.027634451161993,1.267042105342262,1.0,0.0,4.027634451162791,1.2818324666290826,1.2821317033916257,3.1420911515478482,19356.31236257076,1973.7945539578511,4632.441516551485,4632.441516551485,7.101533551658376,5.783855850891115,0.2869505159814638,5.496905334909651,5.954945193975096,5.954945193975096,1.7014129125643132,0.0,0.0,0.0002334323654385558,0.9392173038774699,0.00024853925121998106,198.429309255888,0.0,0.0,0.0,0.0,8.390086758582994e-05,0.00014953149785272584,0.0006022582122854942,0.10283047934071991,0.072003505840976,0.030826973499743907,0.10283098501976796,0.07200350584356777,0.03082697350085349,0.37380990437737893,0.37380990437737893,0.16003986274785306,0.0,4.2985449387703625,5.423366275671128,1.6934342162486473,4.2823996106319555,5.4199043291962425,1.6481790037256587,26548.80576240482,22566.484898044095,0.85,1.148498108807375,0.6468335085602042,42257.704602238395,25750.0,0.0,0.0,6861.6582085623595,0.10156339096225597,2.539084774056397,2848.1606506377634,4013.4975579245965,6861.6582085623595,87.56182608119735,0.5495854489299562,1.1974903084953201,1.2626267040115553,1.1523885827651905,0.0036984626165554326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32611.65820856236,,,,,,,,,,,,,,,,,,,,2.0,15441.12750418799,1609.9802613974668,0.37380990437737893,0.16003986274785306,6.112874298809886,5.954945193975096
705.0,-29.39681023218742,5.781473968986422,35.36404136564348,24.773945670481794,5.619542159252511,-25.895175007366575,-39.45154248559845,2.117906934431644,-0.13697591264008224,-4.418304052111934,40.72398097410532,42417.41597403386,32894.38821463751,32894.38821463751,75311.80418867138,77542.4435196648,77542.4435196648,32894.38821463751,110436.83173430231,110436.83173430231,110436.83173430231,136985.44652000247,91718.05338600854,56593.02584037762,39027.80838403436,26548.61478570017,0.0,65576.42316973454,22566.322567845145,1610.0,0.0,0.8872557663043479,2.887233536252077,0.0014959135982669303,362768.9218598887,1585986.8461013096,4.371892823591601,1585986.8461013096,4.371892823591601,0.85,0.1028282260604971,4.027634451161993,1.2670439708279448,1.0,0.0,4.027634451162569,1.2818374162194983,1.2821366541374963,3.1420790189138246,19356.3607431194,1973.7994874008352,4632.441516551485,4632.441516551485,7.100875013123748,5.781473968986422,0.28562470898413483,5.495849260002287,5.95553716877494,5.95553716877494,1.7015820482214115,0.0,0.0,0.0002334323654385558,0.9392950153243911,0.00024851868862301856,198.42995958163525,0.0,0.0,0.0,0.0,8.389283433097759e-05,0.0001495395311075782,0.0006022905672994925,0.10282822605039346,0.07200388928105664,0.030824336769336824,0.10282811623347285,0.0720038892881315,0.030824336772365603,0.3738111962151298,0.3738111962151298,0.16002587486653078,0.0,4.295566119971909,5.423018234655785,1.6841804177514632,4.281328139471839,5.419553657110896,1.6452150006372221,26548.61478570017,22566.322567845145,0.85,1.1484585548946196,0.6468394267897605,42257.704602238395,25750.0,0.0,0.0,6858.56238607418,0.10151076597291325,2.537769149322829,2846.964859566434,4011.5975265077454,6858.56238607418,87.66336447093286,0.5493006816716082,1.1974417515130271,1.2626379508582384,1.1523885827651905,0.0036978486334862826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32608.56238607418,,,,,,,,,,,,,,,,,,,,2.0,15441.131679644184,1610.0,0.3738111962151298,0.16002587486653078,6.112874298809886,5.95553716877494
706.0,-29.397608899927192,5.779096343286502,35.36389023730563,24.773117363825463,5.618654062774762,-25.89598261701229,-39.452363073918946,2.1170277798597694,-0.14098769534683697,-4.419224533156961,40.723680885846925,42417.59382025144,32890.78475615328,32890.78475615328,75308.37857640472,77542.68546433216,77542.68546433216,32890.78475615328,110433.47022048544,110433.47022048544,110433.47022048544,136981.61586153,91718.25913131156,56593.1674872306,39027.87960453439,26548.145641044564,0.0,65576.02524557896,22565.92379488788,1610.0,0.0,0.8872521961921267,2.8871781352212924,0.0014959135982669303,362755.96993153583,1585973.7098691768,4.372012706416666,1585973.7098691768,4.372012706416666,0.85,0.10282582272092135,4.027634451161993,1.2670455264067275,1.0,0.0,4.0276344511594795,1.2818415101832175,1.2821407490569288,3.142068983696987,19356.404164018117,1973.8039151002756,4632.441516551485,4632.441516551485,7.10009713854695,5.779096343286502,0.284391534888754,5.494704808397748,5.9561250608185095,5.9561250608185095,1.701750017376717,0.0,0.0,0.0002334323654385558,0.9393727141517149,0.0002484981327665591,198.43060974800534,0.0,0.0,0.0,0.0,8.388508062564132e-05,0.00014954728481291447,0.000602321796390229,0.10282582271445041,0.07200416352838082,0.03082165918606959,0.10282572939066735,0.07200416353291213,0.03082165918800922,0.37381249081502604,0.37381249081502604,0.16001191878717494,0.0,4.292500282291996,5.422587765918081,1.6748288216205651,4.278236837810141,5.419121610199795,1.635781985156143,26548.145641044564,22565.92379488788,0.85,1.1484132851050148,0.6468460639601082,42257.704602238395,25750.0,0.0,0.0,6855.469672163066,0.10145819335871295,2.5364548339678215,2845.770291496722,4009.699380666344,6855.469672163066,87.76485026056346,0.5490161978285328,1.197393271921808,1.262649199607051,1.1523885827651905,0.003697234644101121,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32605.469672163068,,,,,,,,,,,,,,,,,,,,2.0,15441.135808594674,1610.0,0.37381249081502604,0.16001191878717494,6.112874298809886,5.9561250608185095
707.0,-29.398408457166926,5.776722915912185,35.363739185550365,24.772294505406194,5.617764697994066,-25.89679115510652,-39.45318387178702,2.116147395933053,-0.14487136474735962,-4.42014535473536,40.723380859713394,42417.7686240718,32887.1904544392,32887.1904544392,75304.959078511,77542.95471256743,77542.95471256743,32887.1904544392,110430.14516700663,110430.14516700663,110430.14516700663,136977.82151957054,91718.4920225096,56593.30593401167,39027.98454277548,26547.676352563903,0.0,65575.66089533939,22565.524899679316,1610.0,0.0,0.8872486240249179,2.8871209571000427,0.0014959135982669303,362743.0135744742,1585960.576438703,4.372132658905344,1585960.576438703,4.372132658905344,0.85,0.10282342166529641,4.027634451161993,1.2670471440767868,1.0,0.0,4.027634451162401,1.2818456098978859,1.2821448497286532,3.1420589344475283,19356.453313840608,1973.8089269873615,4632.441516551485,4632.441516551485,7.099321240631941,5.776722915912185,0.2831583266300006,5.493564589282184,5.95671026701401,5.95671026701401,1.7019172191468601,0.0,0.0,0.0002334323654385558,0.9394505064604541,0.000248477555585183,198.43126064275276,0.0,0.0,0.0,0.0,8.387732560294209e-05,0.0001495550398356137,0.000602353030786822,0.10282342165880823,0.07200443740006059,0.030818984258747642,0.10282327903545484,0.07200443740460402,0.030818984260692395,0.37381378239199603,0.37381378239199603,0.15999797604713684,0.0,4.289455241716155,5.422187172771601,1.6654765354880396,4.2752739899880225,5.418839857022874,1.6264265618526679,26547.676352563903,22565.524899679316,0.85,1.1483675200574777,0.6468523236353159,42257.704602238395,25750.0,0.0,0.0,6852.379169521202,0.10140567304485514,2.535141826121376,2844.5764006149416,4007.802768906261,6852.379169521202,87.86628350242874,0.548731996995969,1.1973448695593452,1.2626604283790996,1.1523885827651905,0.0036966218423642836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32602.379169521202,,,,,,,,,,,,,,,,,,,,2.0,15441.139914943215,1610.0,0.37381378239199603,0.15999797604713684,6.112874298809886,5.95671026701401
708.0,-29.39920875864388,5.774357607528395,35.36358643035562,24.771580786351137,5.61701602162124,-25.89758629319458,-39.453983784746356,2.1153935561714277,-0.15030594812185427,-4.420914579236864,40.723029141815665,42417.85376058373,32883.1278924768,32883.1278924768,75300.98165306053,77543.0962824264,77543.0962824264,32883.1278924768,110426.2241749032,110426.2241749032,110426.2241749032,136973.04877478856,91718.65449522687,56593.41197338223,39028.04724649405,26546.82459988536,0.0,65574.8718463794,22564.800909902555,1609.9749723735576,0.0,0.8872460031437899,2.8871029040883642,0.0014959135982669303,362732.19053194736,1585945.1803426533,4.372220667862044,1585945.1803426533,4.372220667862044,0.85,0.1028208439754901,4.027634451161993,1.2670485188765452,1.0,0.0,4.027634451162007,1.281849120350749,1.2821483610010123,3.1420503296518407,19356.487602406603,1973.812423448028,4632.441516551485,4632.441516551485,7.098444259897724,5.774357607528395,0.28200873932731074,5.492348868201084,5.957292776994903,5.957292776994903,1.7020836505699724,0.0,0.0,0.0002334323654385558,0.9395283781393412,0.0002484569608220344,198.4319121476367,0.0,0.0,0.0,0.0,8.386976854162516e-05,0.00014956259689693065,0.0006023834678673316,0.10282084397174698,0.07200458693516253,0.030816257036584454,0.10282073397048908,0.07200458693778383,0.03081625703770626,0.3738150730760984,0.3738150730760984,0.1599840377022954,0.0,4.286029739590617,5.421725324284296,1.6550102235111694,4.27060863111501,5.418420255070998,1.6117762781051397,26546.82459988536,22564.800909902555,0.85,1.1483206834085202,0.6468614053864254,42257.704602238395,25750.0,0.0,0.0,6849.290886421798,0.10135320495667553,2.533830123916886,2843.383192829153,4005.907693592645,6849.290886421798,87.96766424879355,0.5484480787698889,1.197296544263741,1.2626716374470812,1.1523885827651905,0.003696010212864291,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32599.290886421797,,,,,,,,,,,,,,,,,,,,2.0,15441.14397684985,1609.9749723735576,0.3738150730760984,0.1599840377022954,6.112874298809886,5.957292776994903
709.0,-29.400010644057954,5.77199411814619,35.36343594081177,24.770725867152237,5.616097114794737,-25.898399881510088,-39.45480905296279,2.114486352246385,-0.153622837194348,-4.421917849458771,40.72278962086771,42418.0378980587,32879.82279106037,32879.82279106037,75297.86068911906,77543.3552494529,77543.3552494529,32879.82279106037,110423.17804051327,110423.17804051327,110423.17804051327,136969.94500124818,91718.86608559813,56593.54873420185,39028.1303904403,26546.766960734916,0.0,65574.89735117523,22564.75191662468,1610.0,0.0,0.8872417969206012,2.8870282038264357,0.0014959135982669303,362718.0748303465,1585934.6956194893,4.372361913205665,1585934.6956194893,4.372361913205665,0.85,0.10281858047299995,4.027634451161993,1.2670501228095965,1.0,0.0,4.027634451161737,1.2818533450096172,1.2821525866461039,3.142039974262247,19356.532256860166,1973.8169769350561,4632.441516551485,4632.441516551485,7.097730791329451,5.77199411814619,0.2807328413016803,5.49126127684451,5.957873780492313,5.957873780492313,1.7022496515692322,0.0,0.0,0.0002334323654385558,0.9396064109247101,0.00024843632687523304,198.43256494625408,0.0,0.0,0.0,0.0,8.386197259977686e-05,0.00014957039283877894,0.0006024148670712991,0.10281858046438877,0.07200496570062703,0.03081361476376174,0.1028191845089148,0.07200496570665751,0.030813614766342434,0.3738163590626873,0.3738163590626873,0.15997002905451932,0.0,4.282914249091959,5.421285900798466,1.6455120767805624,4.268295012264446,5.417626998355047,1.6057320440299918,26546.766960734916,22564.75191662468,0.85,1.1482726428967804,0.646863961843449,42257.704602238395,25750.0,0.0,0.0,6846.204065195481,0.10130078901964454,2.5325197254911114,2842.1902072657645,4004.0138579297172,6846.204065195481,88.06899255184817,0.5481644427469939,1.1972482958735162,1.2626828082937884,1.1523885827651905,0.0036954007652394943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32596.20406519548,,,,,,,,,,,,,,,,,,,,2.0,15441.147997195021,1610.0,0.3738163590626873,0.15997002905451932,6.112874298809886,5.957873780492313
710.0,-29.40081410395265,5.769634758961243,35.363285505630735,24.76989731602373,5.615210846171991,-25.89921162237417,-39.455630304850615,2.113608364593587,-0.1575137778599469,-4.422833932343747,40.72249022504058,42418.19883207134,32876.243018583824,32876.243018583824,75294.44185065516,77543.58896079595,77543.58896079595,32876.243018583824,110419.83197937979,110419.83197937979,110419.83197937979,136966.1316256489,91719.06627323246,56593.676144508194,39028.21125413807,26546.299646269123,0.0,65574.51090040719,22564.354699328753,1610.0,0.0,0.8872382460954146,2.8869716935825336,0.0014959135982669303,362705.18620389135,1585921.5900237006,4.372481150937251,1585921.5900237006,4.372481150937251,0.85,0.1028161624857849,4.027634451161993,1.2670517014665528,1.0,0.0,4.02763445115946,1.2818574336409343,1.2821566762318897,3.1420299523653488,19356.57450485741,1973.8212850318316,4632.441516551485,4632.441516551485,7.096958029824797,5.769634758961243,0.2795036030016069,5.490131155959636,5.958451390541228,5.958451390541228,1.7024146830117795,0.0,0.0,0.0002334323654385558,0.9396846039383154,0.000248415653997327,198.43321903093192,0.0,0.0,0.0,0.0,8.385421526332771e-05,0.00014957815017522808,0.000602446110786831,0.10281616247937628,0.07200523673670474,0.03081092574267153,0.10281676045808663,0.07200523674119284,0.030810925744592054,0.3738176423438164,0.3738176423438164,0.15995601592221248,0.0,4.2797945460691835,5.420809592544458,1.6360838711472638,4.265320154483788,5.417168359669176,1.5967394825321435,26546.299646269123,22564.354699328753,0.85,1.148227273322867,0.6468702282277785,42257.704602238395,25750.0,0.0,0.0,6843.119916390163,0.10124842515936758,2.531210628984187,2840.998182486955,4002.1217339032078,6843.119916390163,88.1702684637084,0.547881088524716,1.1972001242276094,1.2626939706719635,1.1523885827651905,0.0036947918756528677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32593.119916390162,,,,,,,,,,,,,,,,,,,,2.0,15441.151959131937,1610.0,0.3738176423438164,0.15995601592221248,6.112874298809886,5.958451390541228
