time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
711.0,-29.401617671699924,5.767279534423611,35.36313512987251,24.769073724187933,5.614326593419558,-25.90002325841842,-39.45645152181385,2.1127321801379764,-0.1613413036356519,-4.423748102074715,40.72219108542705,42418.359260573954,32872.6649364263,32872.6649364263,75291.02419700025,77543.83451398072,77543.83451398072,32872.6649364263,110416.49945040702,110416.49945040702,110416.49945040702,136962.3325578647,91719.27916366943,56593.80391026231,39028.30583711903,26545.83310745767,0.0,65574.1389445767,22563.95814133902,1610.0,0.0,0.8872347039017463,2.8869145526627604,0.0014959135982669303,362692.3248522004,1585908.4957249817,4.372600099467918,1585908.4957249817,4.372600099467918,0.85,0.10281374179280377,4.027634451161993,1.2670532097900291,1.0,0.0,4.027634451161651,1.2818615139010872,1.2821607574445568,3.142019951051264,19356.61943367943,1973.8258664966559,4632.441516551485,4632.441516551485,7.096185633207433,5.767279534423611,0.2782755172410081,5.489004017182603,5.959026307384013,5.959026307384013,1.702578944966861,0.0,0.0,0.0002334323654385558,0.9397628144700759,0.00024839497992925616,198.43387320772393,0.0,0.0,0.0,0.0,8.384645891997931e-05,0.0001495859065185765,0.000602477350502516,0.10281374178642344,0.07200550637237868,0.030808235414044753,0.10281431496276945,0.07200550637684712,0.030808235415956647,0.3738189209299529,0.3738189209299529,0.15994199711327642,0.0,4.276715546416369,5.420350469075174,1.6267494342101259,4.262406798439088,5.416781586030595,1.5877836791450477,26545.83310745767,22563.95814133902,0.85,1.1481816674807774,0.646876343987162,42257.704602238395,25750.0,0.0,0.0,6840.037991910487,0.1011961133015839,2.5299028325395954,2839.806846294491,4000.2311456159964,6840.037991910487,88.27149203641571,0.5475980157012112,1.1971520291653739,1.2627051136657548,1.1523885827651905,0.003694184139173317,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32590.03799191049,,,,,,,,,,,,,,,,,,,,2.0,15441.155862797244,1610.0,0.3738189209299529,0.15994199711327642,6.112874298809886,5.959026307384013
712.0,-29.40242190249288,5.764930891325952,35.36298264633479,24.768280481826537,5.613483166927577,-25.9008314088219,-39.4572684430517,2.111892673256207,-0.16583117322073804,-4.4245670476867325,40.72182894270434,42418.49918069626,32868.795459720364,32868.795459720364,75287.29464041663,77544.03762440158,77544.03762440158,32868.795459720364,110412.83308412194,110412.83308412194,110412.83308412194,136957.77483068896,91719.46640639944,56593.92796269264,39028.37604856311,26544.941746567005,0.0,65573.3177951301,22563.200484581954,1609.9739652113374,0.0,0.8872318690159346,2.886877757935459,0.0014959135982669303,362680.8035017274,1585892.6436877334,4.372695296734061,1585892.6436877334,4.372695296734061,0.85,0.1028111563993075,4.027634451161993,1.2670547071238976,1.0,0.0,4.027634451160805,1.2818654233836237,1.2821646678397407,3.142010368397809,19356.658949758268,1973.8298960152824,4632.441516551485,4632.441516551485,7.095350333572865,5.764930891325952,0.27709997473483927,5.487830916591113,5.9595985392467625,5.9595985392467625,1.7027424397847892,0.0,0.0,0.0002334323654385558,0.9398410965672255,0.00024837429038926764,198.43452792861368,0.0,0.0,0.0,0.0,8.383874380744274e-05,0.00014959362163111307,0.000602508424155563,0.10281115639498407,0.07200566117798014,0.03080549521700393,0.10281101350081431,0.07200566118100807,0.030805495218299436,0.37382019648509995,0.37382019648509995,0.15992797316620083,0.0,4.273482821398488,5.4199243460899424,1.6168315704598513,4.25873587446597,5.41666790570531,1.5757029001864566,26544.941746567005,22563.200484581954,0.85,1.1481391695877854,0.6468865783674976,42257.704602238395,25750.0,0.0,0.0,6836.958288001507,0.10114385337216728,2.5285963343041797,2838.6161972636846,3998.342090737822,6836.958288001507,88.37266332193732,0.5473152238753637,1.1971040105265796,1.262716237253515,1.1523885827651905,0.003693577556468183,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32586.958288001508,,,,,,,,,,,,,,,,,,,,2.0,15441.159737519909,1609.9739652113374,0.37382019648509995,0.15992797316620083,6.112874298809886,5.9595985392467625
713.0,-29.40322659214961,5.762582145128816,35.362832169796924,24.767327808681898,5.612451402220306,-25.90165880672559,-39.458114631101466,2.110883616796134,-0.16811659949428304,-4.425636565067307,40.72158243163652,42418.7588419192,32865.72987546679,32865.72987546679,75284.488717386,77544.35783678033,77544.35783678033,32865.72987546679,110410.08771224713,110410.08771224713,110410.08771224713,136954.96103802917,91719.69468937036,56594.09569450868,39028.44332762408,26544.873325782053,0.0,65573.31665340613,22563.142326914745,1610.0,0.0,0.8872273527768879,2.886781168318918,0.0014959135982669303,362665.75741022424,1585881.8532518437,4.372846955765929,1585881.8532518437,4.372846955765929,0.85,0.10280890623112354,4.027634451161993,1.2670564709557222,1.0,0.0,4.027634451162789,1.281870122469703,1.282169368022796,3.1419988504000615,19356.707127051326,1973.8348087319653,4632.441516551485,4632.441516551485,7.094688569308247,5.762582145128816,0.2757881115906544,5.486794033538161,5.960168831136341,5.960168831136341,1.702905380324669,0.0,0.0,0.0002334323654385558,0.9399194303705428,0.0002483535906333271,198.43518302738659,0.0,0.0,0.0,0.0,8.38307529871111e-05,0.0001496016124514447,0.0006025406082588237,0.10280890622126947,0.07200605688793973,0.030802849333329732,0.10280871280286241,0.07200605689484144,0.0308028493362821,0.37382147131140253,0.37382147131140253,0.15991390349109563,0.0,4.2707471548814055,5.419569915452769,1.6083857970839972,4.25751996557301,5.416125371390365,1.5726970739018498,26544.873325782053,22563.142326914745,0.85,1.1480963989561361,0.6468905494917621,42257.704602238395,25750.0,0.0,0.0,6833.8803318100745,0.10109164529712508,2.527291132428125,2837.425948024541,3996.454383785533,6833.8803318100745,88.4737823721665,0.5470327126467803,1.1970560681514089,1.26272732987837,1.1523885827651905,0.0036929727570870876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32583.880331810076,,,,,,,,,,,,,,,,,,,,2.0,15441.163572173968,1610.0,0.37382147131140253,0.15991390349109563,6.112874298809886,5.960168831136341
714.0,-29.404032601435077,5.760237604075646,35.36268178294721,24.76650302940982,5.611574844539755,-25.902471870173873,-39.4589398643933,2.110014113278411,-0.17206844599945725,-4.426544961936142,40.72128409071844,42418.92593955872,32862.15033081001,32862.15033081001,75281.07627036874,77544.5674652564,77544.5674652564,32862.15033081001,110406.71779606641,110406.71779606641,110406.71779606641,136951.1270468231,91719.87576059994,56594.23423490157,39028.490584109306,26544.40925075667,0.0,65572.89983486598,22562.74786314317,1610.0,0.0,0.8872238365343855,2.8867264063811677,0.0014959135982669303,362652.978364796,1585868.7941616704,4.372965034817472,1585868.7941616704,4.372965034817472,0.85,0.10280648246562478,4.027634451161993,1.267058047414757,1.0,0.0,4.027634451162738,1.2818741716977915,1.2821734181961544,3.141988925346355,19356.745340684418,1973.8387054380873,4632.441516551485,4632.441516551485,7.093915856982796,5.760237604075646,0.2745624194264238,5.485675184649222,5.960735177519082,5.960735177519082,1.7030671935768804,0.0,0.0,0.0002334323654385558,0.9399978996965938,0.00024833285852436643,198.4358392048068,0.0,0.0,0.0,0.0,8.382296072720265e-05,0.00014960940471135315,0.0006025719926332833,0.1028064824593363,0.07200632500356154,0.03080015745577476,0.10280635509050258,0.07200632500796607,0.030800157457658708,0.3738227496198833,0.3738227496198833,0.15989987992847365,0.0,4.267889843375883,5.4191105881093335,1.599779982725579,4.2544765159366875,5.415551782997227,1.563739034991329,26544.40925075667,22562.74786314317,0.85,1.1480516563999934,0.6468972097678074,42257.704602238395,25750.0,0.0,0.0,6830.8054044300425,0.1010394890025984,2.525987225064958,2836.236880338477,3994.568524091565,6830.8054044300425,88.57484923892252,0.5467504816157919,1.1970082018804569,1.2627384231108634,1.1523885827651905,0.003692368019317009,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32580.805404430044,,,,,,,,,,,,,,,,,,,,2.0,15441.167370827761,1610.0,0.3738227496198833,0.15989987992847365,6.112874298809886,5.960735177519082
715.0,-29.404838704584872,5.757897124997718,35.36253144677677,24.76567419888454,5.610690548497684,-25.903285792601476,-39.4597613956779,2.109137636514389,-0.17591027613434562,-4.427456967587333,40.720984793100996,42419.07747129302,32858.59016438635,32858.59016438635,75277.66763567936,77544.79211165149,77544.79211165149,32858.59016438635,110403.38227603784,110403.38227603784,110403.38227603784,136947.32238119937,91720.06875234575,56594.354111987646,39028.571822620106,26543.94010516153,0.0,65572.51192778164,22562.349089387302,1609.9998007771542,0.0,0.887220305392227,2.886669722862454,0.0014959135982669303,362640.14890740556,1585855.693276128,4.373083614856587,1585855.693276128,4.373083614856587,0.85,0.10280406261851874,4.027634451161993,1.2670595601340753,1.0,0.0,4.027634451163465,1.2818782534257789,1.2821775008769989,3.1419789206956805,19356.786070047005,1973.8428586772247,4632.441516551485,4632.441516551485,7.0931473278149815,5.757897124997718,0.27333490773221314,5.484562217265505,5.96129887787659,5.96129887787659,1.703228250821883,0.0,0.0,0.0002334323654385558,0.9400763852299108,0.00024831212559548143,198.43649546298303,0.0,0.0,0.0,0.0,8.381520408846509e-05,0.0001496171613500907,0.0006026032335386879,0.10280406261217404,0.07200659273477698,0.03079746987739705,0.10280391451219716,0.07200659273922098,0.030797469879297754,0.3738240241140861,0.3738240241140861,0.1598858779161697,0.0,4.265019398119193,5.41864646047145,1.5911414667819486,4.2515466914529725,5.415061601830587,1.554963509038373,26543.94010516153,22562.349089387302,0.85,1.1480064652485253,0.6469033475187183,42257.704602238395,25750.0,0.0,0.0,6827.732675034918,0.10098738441486126,2.524684610371529,2835.0484886535514,3992.6841863813665,6827.732675034918,88.67586397395085,0.5464685303834479,1.1969604115547297,1.2627494966026662,1.1523885827651905,0.0036917644521705898,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32577.732675034917,,,,,,,,,,,,,,,,,,,,2.0,15441.171116222004,1609.9998007771542,0.3738240241140861,0.1598858779161697,6.112874298809886,5.96129887787659
716.0,-29.405646914008965,5.755562270070738,35.36238150937292,24.764939245674782,5.6099110682133,-25.904091128646535,-39.460570354107745,2.1083552828509142,-0.18049432222858286,-4.428307614487096,40.720695735239204,42419.16815037731,32854.84475945774,32854.84475945774,75274.01290983504,77544.9723005492,77544.9723005492,32854.84475945774,110399.81706000693,110399.81706000693,110399.81706000693,136943.3215981638,91720.26057349467,56594.45642332299,39028.67127796853,26543.50453815689,0.0,65572.17581612543,22561.978857433354,1610.0,0.0,0.887217047295749,2.8866304285626314,0.0014959135982669303,362628.18292284646,1585843.0406838136,4.373193026260788,1585843.0406838136,4.373193026260788,0.85,0.1028016249769852,4.027634451161993,1.2670609448244798,1.0,0.0,4.02763445116204,1.2818818968470536,1.28218114514881,3.141969990424591,19356.826552364495,1973.8469867247732,4632.441516551485,4632.441516551485,7.0923388114170445,5.755562270070738,0.27214125876267836,5.483421011308059,5.9618598960282085,5.9618598960282085,1.7033885417223453,0.0,0.0,0.0002334323654385558,0.940155082936697,0.0002482913400940187,198.43715344026003,0.0,0.0,0.0,0.0,8.380756680694115e-05,0.00014962479863161465,0.000602633993716867,0.10280162497152709,0.07200684650898041,0.030794778462546683,0.10280215031552077,0.0720068465128035,0.030794778464181702,0.37382529495943034,0.37382529495943034,0.15987188542301448,0.0,4.261953568317551,5.4181201405646675,1.5820010855597388,4.247813292258513,5.414402787599158,1.5439258116580845,26543.50453815689,22561.978857433354,0.85,1.1479566138069763,0.6469080463232949,42257.704602238395,25750.0,0.0,0.0,6824.6621682203295,0.10093533146032095,2.5233832865080217,2833.8607888222396,3990.80137939809,6824.6621682203295,88.77682662892336,0.5461868585515199,1.196912697015643,1.262760551029352,1.1523885827651905,0.00369116201831538,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32574.66216822033,,,,,,,,,,,,,,,,,,,,2.0,15441.174832868855,1610.0,0.37382529495943034,0.15987188542301448,6.112874298809886,5.9618598960282085
717.0,-29.40645575514003,5.753228970725691,35.36223116048934,24.763972183596366,5.608871225319679,-25.90492307122249,-39.461421012505866,2.1073385414020676,-0.18310167042983494,-4.429310039966533,40.72038387564704,42419.42944539659,32851.58950312972,32851.58950312972,75271.01894852631,77545.26683329663,77545.26683329663,32851.58950312972,110396.85633642634,110396.85633642634,110396.85633642634,136939.85633559892,91720.46158505924,56594.62419715886,39028.7082087782,26542.99999917257,0.0,65571.70820795077,22561.549999296683,1610.0,0.0,0.8872131043161758,2.886546215358121,0.0014959135982669303,362614.08227815654,1585829.390103501,4.373325437722609,1585829.390103501,4.373325437722609,0.85,0.10279923153265977,4.027634451161993,1.2670626976666974,1.0,0.0,4.027634451161866,1.281886631843272,1.2821858812503875,3.141958384705603,19356.868974245615,1973.8513125527695,4632.441516551485,4632.441516551485,7.091636102852592,5.753228970725691,0.2708651265850337,5.482363844140657,5.962418710000232,5.962418710000232,1.7035482028572093,0.0,0.0,0.0002334323654385558,0.9402338492708159,0.00024827053995087577,198.4378119361891,0.0,0.0,0.0,0.0,8.379953653474799e-05,0.0001496328289038078,0.0006026663367178043,0.10279923152486874,0.07200713469350836,0.030792096831360378,0.10279869435262584,0.07200713469896566,0.030792096833694105,0.3738265588032717,0.3738265588032717,0.159857864339674,0.0,4.259236704337923,5.417714126927137,1.5737334650012258,4.246208369536703,5.414190336075023,1.5388778861450305,26542.99999917257,22561.549999296683,0.85,1.147919140825425,0.6469166444599823,42257.704602238395,25750.0,0.0,0.0,6821.593581724414,0.10088333006551743,2.5220832516379335,2832.6735974147678,3988.9199843096467,6821.593581724414,88.8777372554383,0.5459054657224965,1.196865058105022,1.2627715790118028,1.1523885827651905,0.0036905611192975594,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32571.593581724414,,,,,,,,,,,,,,,,,,,,2.0,15441.178480449908,1610.0,0.3738265588032717,0.159857864339674,6.112874298809886,5.962418710000232
718.0,-29.407264599281806,5.750902139652988,35.36208136236676,24.76329143336045,5.608147593660709,-25.905723392688493,-39.462225465662755,2.1066063870674063,-0.18798780688018724,-4.43012621307839,40.72009921937749,42419.498797336164,32847.74742111506,32847.74742111506,75267.24621845123,77545.44055898862,77545.44055898862,32847.74742111506,110393.18798010368,110393.18798010368,110393.18798010368,136935.7636156929,91720.66981295309,56594.72805130073,39028.82417961373,26542.57563558923,0.0,65571.39981520295,22561.189290250844,1610.0,0.0,0.8872100043499416,2.886515133806878,0.0014959135982669303,362602.60187495727,1585816.9303325012,4.3734295400322765,1585816.9303325012,4.3734295400322765,0.85,0.10279677897350528,4.027634451161993,1.2670640812581406,1.0,0.0,4.02763445116013,1.281890041530205,1.2821892917332933,3.1419500274408603,19356.912919075246,1973.8557936782945,4632.441516551485,4632.441516551485,7.090806716879571,5.750902139652988,0.26969004077633674,5.481212098876651,5.962974101814595,5.962974101814595,1.7037068862327414,0.0,0.0,0.0002334323654385558,0.9403126230178126,0.00024824974133537056,198.43847043893967,0.0,0.0,0.0,0.0,8.379194309743782e-05,0.00014964042234111798,0.0006026969203075176,0.10279677896853223,0.0720073783170319,0.03078940065150033,0.10279722826417857,0.07200737832051547,0.03078940065298981,0.3738278239936112,0.3738278239936112,0.15984386723807809,0.0,4.2561798456216025,5.417190232698658,1.5646154024188377,4.242138406198194,5.413547889799645,1.5266912719150127,26542.57563558923,22561.189290250844,0.85,1.1478670034584233,0.6469207446674191,42257.704602238395,25750.0,0.0,0.0,6818.527692390665,0.10083138015712327,2.5207845039280796,2831.4873889254363,3987.0403034652286,6818.527692390665,88.97859590502058,0.5456243514995844,1.1968174946650982,1.2627825997661368,1.1523885827651905,0.0036899607076158604,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32568.527692390664,,,,,,,,,,,,,,,,,,,,2.0,15441.182088435447,1610.0,0.3738278239936112,0.15984386723807809,6.112874298809886,5.962974101814595
719.0,-29.408073987087057,5.748578290267749,35.36193121554641,24.762400122731947,5.607193667636175,-25.90654723518512,-39.46305977934969,2.1056669157337056,-0.19120557360355406,-4.431070877436844,40.71978946692754,42419.69014113425,32844.325482380584,32844.325482380584,75264.01562351483,77545.69401864901,77545.69401864901,32844.325482380584,110390.0195010296,110390.0195010296,110390.0195010296,136932.07705712834,91720.86475593639,56594.86087841944,39028.89319724106,26542.057556098724,0.0,65570.95075333978,22560.748922683913,1609.9978546516945,0.0,0.8872063453662673,2.88644609396902,0.0014959135982669303,362589.31445214007,1585803.3721534307,4.373552415766926,1585803.3721534307,4.373552415766926,0.85,0.10279435128502012,4.027634451161993,1.267065666508861,1.0,0.0,4.027634451161067,1.2818944167314876,1.2821936679559427,3.141939303731005,19356.954060230884,1973.859988908637,4632.441516551485,4632.441516551485,7.090068026769348,5.748578290267749,0.26844584000561955,5.480132450262129,5.963527556058872,5.963527556058872,1.7038650160168205,0.0,0.0,0.0002334323654385558,0.9403914568400472,0.00024822893034667445,198.43912938867678,0.0,0.0,0.0,0.0,8.378406847086186e-05,0.00014964829696769393,0.0006027286364248049,0.10279435127823261,0.07200764410981722,0.030786707168415386,0.10279420863845747,0.07200764411457192,0.030786707170448215,0.37382908283905086,0.37382908283905086,0.15982983221664804,0.0,4.253327876470848,5.416754310345709,1.555969255841319,4.239865303833312,5.413220325271993,1.5197033878826005,26542.057556098724,22560.748922683913,0.85,1.1478255959203296,0.6469280932147174,42257.704602238395,25750.0,0.0,0.0,6815.463556151648,0.1007794816619428,2.5194870415485675,2830.3015885983123,3985.161967553335,6815.463556151648,89.07940262912183,0.545343515486703,1.1967700065385094,1.2627935900878893,1.1523885827651905,0.0036893620469595372,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32565.463556151648,,,,,,,,,,,,,,,,,,,,2.0,15441.185669399301,1609.9978546516945,0.37382908283905086,0.15982983221664804,6.112874298809886,5.963527556058872
720.0,-29.408884677105952,5.746258122133196,35.3617813069678,24.761561583168827,5.6063049504757965,-25.907365727805836,-39.46388581590725,2.1047860011757042,-0.19491650607585598,-4.431988437349184,40.719496112341545,42419.841554950195,32840.82201405665,32840.82201405665,75260.66356900684,77545.89715162577,77545.89715162577,32840.82201405665,110386.71916568241,110386.71916568241,110386.71916568241,136928.34697773555,91721.03630177183,56594.980705096255,39028.950662972864,26541.62781205313,0.0,65570.57847502599,22560.38364024516,1610.0,0.0,0.8872027642557263,2.8863869786375176,0.0014959135982669303,362576.4086395859,1585790.531806247,4.373672677040001,1585790.531806247,4.373672677040001,0.85,0.10279193383932209,4.027634451161993,1.2670672039547934,1.0,0.0,4.027634451161591,1.2818985192558072,1.282197771437974,3.14192924842459,19356.990263605814,1973.8636806254751,4632.441516551485,4632.441516551485,7.089311736957287,5.746258122133196,0.2672159858594325,5.479042136273764,5.964078031727079,5.964078031727079,1.7040222947791654,0.0,0.0,0.0002334323654385558,0.9404704246448856,0.0002482080874863216,198.43978940297654,0.0,0.0,0.0,0.0,8.377627264143362e-05,0.00014965609279712216,0.0006027600351759854,0.10279193383282877,0.072007918126027,0.030784015706801768,0.10279182544307076,0.07200791813057571,0.030784015708746372,0.3738303415962683,0.3738303415962683,0.15981578941021324,0.0,4.250477682752944,5.416269463435128,1.5474404538800286,4.237071931273306,5.412591136506364,1.511692415924358,26541.62781205313,22560.38364024516,0.85,1.1477809914041177,0.6469340753354301,42257.704602238395,25750.0,0.0,0.0,6812.401837910376,0.10072763450691227,2.5181908626728045,2829.1166027004624,3983.2852352099135,6812.401837910376,89.18015747912048,0.5450629572884859,1.196722593568298,1.2628045664445355,1.1523885827651905,0.003688764239741757,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32562.401837910376,,,,,,,,,,,,,,,,,,,,2.0,15441.189212510295,1610.0,0.3738303415962683,0.15981578941021324,6.112874298809886,5.964078031727079
721.0,-29.409696687816048,5.743943487459338,35.36163176830888,24.760826385486894,5.605527254158006,-25.908174306571098,-39.46469903513787,2.104004872913526,-0.19937876098930474,-4.4328340076476564,40.71920706945869,42419.934490651205,32837.098561542705,32837.098561542705,75257.0330521939,77546.06924309196,77546.06924309196,32837.098561542705,110383.16780463466,110383.16780463466,110383.16780463466,136924.35851440046,91721.22228671938,56595.08753428069,39029.03861382076,26541.190709765808,0.0,65570.22932358657,22560.012103300935,1610.0,0.0,0.8871995312505997,2.8863466439790413,0.0014959135982669303,362564.51570601726,1585777.8802623204,4.37378124876439,1585777.8802623204,4.37378124876439,0.85,0.10278947956452375,4.027634451161993,1.2670686150202526,1.0,0.0,4.027634451163767,1.281902157085393,1.2822014101167911,3.1419203321409928,19357.029514239737,1973.8676830762531,4632.441516551485,4632.441516551485,7.0885079594026985,5.743943487459338,0.2660256247436976,5.47791786271564,5.964625744823603,5.964625744823603,1.704178784235315,0.0,0.0,0.0002334323654385558,0.9405495282675984,0.0002481872122869656,198.44045049690362,0.0,0.0,0.0,0.0,8.376859843217954e-05,0.00014966376700637624,0.0006027909440855625,0.10278947955914872,0.07200816680981617,0.030781312749332546,0.10279001444727738,0.0720081668135816,0.030781312750942154,0.37383159702420327,0.37383159702420327,0.15980174173058365,0.0,4.247447499336943,5.415719234168364,1.538467574903848,4.233455246658366,5.411915805364231,1.5010722002564876,26541.190709765808,22560.012103300935,0.85,1.1477317347908504,0.6469389375063865,42257.704602238395,25750.0,0.0,0.0,6809.342400679645,0.10067583861909943,2.5168959654774836,2827.9323485673917,3981.410052112253,6809.342400679645,89.28086050632214,0.5447826765102779,1.19667525559791,1.2628155255312958,1.1523885827651905,0.003688167465542618,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32559.342400679645,,,,,,,,,,,,,,,,,,,,2.0,15441.192702554014,1610.0,0.37383159702420327,0.15980174173058365,6.112874298809886,5.964625744823603
722.0,-29.410509130528492,5.741631280995164,35.361481994267436,24.759917403012537,5.604552535976427,-25.909002977629605,-39.46554162595419,2.103046383077457,-0.20229268194970018,-4.433794625482758,40.718901136366696,42420.14778746667,32833.7496632285,32833.7496632285,75253.89745069516,77546.33529870067,77546.33529870067,32833.7496632285,110380.08496192915,110380.08496192915,110380.08496192915,136920.7889415292,91721.4226453952,56595.235134160845,39029.09723470484,26540.703979600043,0.0,65569.80121430488,22559.598382660035,1610.0,0.0,0.887195777594515,2.886271583208649,0.0014959135982669303,362551.00500180596,1585764.4895090049,4.3739073058178555,1585764.4895090049,4.3739073058178555,0.85,0.10278705626479588,4.027634451161993,1.267070279396139,1.0,0.0,4.0276344511613695,1.2819066209422132,1.2822058750156744,3.141909391342128,19357.071798333916,1973.8719948538917,4632.441516551485,4632.441516551485,7.087785036446792,5.741631280995164,0.26477298982628383,5.47685829116888,5.965171260233877,5.965171260233877,1.7043346457811077,0.0,0.0,0.0002334323654385558,0.9406286811587413,0.0002481663276001697,198.44111194695134,0.0,0.0,0.0,0.0,8.376064773375872e-05,0.00014967171770479708,0.0006028229665924332,0.102787056257695,0.07200844171962335,0.030778614538071656,0.10278690646235433,0.07200844172459796,0.03077861454019792,0.37383284549895135,0.37383284549895135,0.159787657525858,0.0,4.244675814337995,5.415263145216272,1.5301292889687375,4.231501943533033,5.411618220320406,1.495066811229492,26540.703979600043,22559.598382660035,0.85,1.1476914075847096,0.6469464143840072,42257.704602238395,25750.0,0.0,0.0,6806.284887527898,0.1006240939257036,2.5156023481425875,2826.7486093771786,3979.5362781507188,6806.284887527898,89.38151176195937,0.5445026727581359,1.1966279924711953,1.2628264585987463,1.1523885827651905,0.0036875722002492023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32556.284887527898,,,,,,,,,,,,,,,,,,,,2.0,15441.196139116882,1610.0,0.37383284549895135,0.159787657525858,6.112874298809886,5.965171260233877
723.0,-29.411322068103257,5.739324963639114,35.3613314834834,24.759154964145296,5.603747759089969,-25.90981509845555,-39.46635917583478,2.102240789442314,-0.20666275978419435,-4.434623353849692,40.718580129925556,42420.25481340486,32829.98797182358,32829.98797182358,75250.24278522845,77546.50675291552,77546.50675291552,32829.98797182358,110376.49472473911,110376.49472473911,110376.49472473911,136916.56120027337,91721.59740603979,56595.345466529354,39029.16882167826,26540.06647553426,0.0,65569.23529721252,22559.05650420412,1609.988397352318,0.0,0.8871927443967527,2.8862320095312537,0.0014959135982669303,362539.3495872889,1585750.4390839874,4.37400916863008,1585750.4390839874,4.37400916863008,0.85,0.10278453006031427,4.027634451161993,1.2670716805709525,1.0,0.0,4.027634451161525,1.2819103727584082,1.2822096277077102,3.141900195795553,19357.108680168578,1973.8757557543686,4632.441516551485,4632.441516551485,7.086973004305323,5.739324963639114,0.2635920316738902,5.475732931965224,5.965713650429617,5.965713650429617,1.704489614408462,0.0,0.0,0.0002334323654385558,0.9407078894554953,0.00024814543181270876,198.44177380430466,0.0,0.0,0.0,0.0,8.37529339886726e-05,0.0001496794314498832,0.0006028540347378894,0.1027845300554864,0.07200864408379136,0.030775885971695054,0.1027844050088103,0.07200864408717368,0.03077588597314058,0.37383409375550947,0.37383409375550947,0.1597735766177807,0.0,4.241701167625877,5.414752614804115,1.521246151806963,4.227960594065507,5.411139874782691,1.4842400775263513,26540.06647553426,22559.05650420412,0.85,1.1476455756138348,0.6469536303286464,42257.704602238395,25750.0,0.0,0.0,6803.229889097398,0.10057240035405489,2.51431000885137,2825.5657461880646,3977.664142909333,6803.229889097398,89.48211129719205,0.5442229456388248,1.1965808040324024,1.2628373803137987,1.1523885827651905,0.0036869776448176734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32553.229889097398,,,,,,,,,,,,,,,,,,,,2.0,15441.199539958285,1609.988397352318,0.37383409375550947,0.1597735766177807,6.112874298809886,5.965713650429617
724.0,-29.41213562463092,5.737022424870557,35.36118223200428,24.75837558684873,5.602917370656019,-25.910630338259615,-39.46717710988594,2.1014120842850192,-0.21041181096819628,-4.435528687551619,40.71831578693074,42420.36122244276,32826.48139363874,32826.48139363874,75246.8426160815,77546.71323739937,77546.71323739937,32826.48139363874,110373.19463103812,110373.19463103812,110373.19463103812,136913.00533035863,91721.79707614363,56595.445061188286,39029.28001661705,26539.81069932052,0.0,65569.09071593756,22558.83909442244,1610.0,0.0,0.8871891203341336,2.8861748747232467,0.0014959135982669303,362526.61711470224,1585738.868883878,4.374130874870783,1585738.868883878,4.374130874870783,0.85,0.10278213748927525,4.027634451161993,1.267073097131215,1.0,0.0,4.027634451162843,1.2819142322326578,1.282213488082933,3.1418907364396964,19357.150818945152,1973.8800527137355,4632.441516551485,4632.441516551485,7.0862160431710475,5.737022424870557,0.26237019490197877,5.474652229968578,5.966253963495534,5.966253963495534,1.7046439895701526,0.0,0.0,0.0002334323654385558,0.9407871652640848,0.0002481245217381658,198.44243617000174,0.0,0.0,0.0,0.0,8.37452172759419e-05,0.0001496871481626139,0.0006028851148359334,0.10278213748269521,0.07200894470323302,0.0307731927794622,0.10278269118881155,0.07200894470784296,0.030773192781432295,0.37383533823067444,0.37383533823067444,0.159759459733857,0.0,4.238781501938718,5.41423003639909,1.5125705684981199,4.2251168765833995,5.410423909793906,1.476258177409818,26539.81069932052,22558.83909442244,0.85,1.1475962499170607,0.6469566797291555,42257.704602238395,25750.0,0.0,0.0,6800.1767414118385,0.10052075783161424,2.513018945790354,2824.3833548972434,3975.7933865145947,6800.1767414118385,89.58265916310748,0.543943494759817,1.1965336901261816,1.2628482743282663,1.1523885827651905,0.0036863846887044273,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32550.176741411837,,,,,,,,,,,,,,,,,,,,2.0,15441.202903804518,1610.0,0.37383533823067444,0.159759459733857,6.112874298809886,5.966253963495534
725.0,-29.412950267546027,5.734722263586102,35.36103273509271,24.75747166844087,5.601944089275442,-25.911460845636174,-39.46802378688005,2.1004546673656095,-0.213165399965078,-4.436486123462095,40.718010135436494,42420.58241303415,32823.14519894255,32823.14519894255,75243.7276119767,77546.99400080087,77546.99400080087,32823.14519894255,110370.13919974343,110370.13919974343,110370.13919974343,136909.46436338226,91722.01361571872,56595.602027952125,39029.346208629555,26539.325163638827,0.0,65568.67137226838,22558.426389093,1610.0,0.0,0.8871853814008825,2.8860980224280155,0.0014959135982669303,362513.1522663186,1585725.4907047478,4.374256439500992,1585725.4907047478,4.374256439500992,0.85,0.10277970063037141,4.027634451161993,1.2670747906295583,1.0,0.0,4.027634451162748,1.2819186911767007,1.282217948067892,3.1418798078877694,19357.196517888555,1973.8847127090858,4632.441516551485,4632.441516551485,7.085495862531037,5.734722263586102,0.26111964618932504,5.473602617396777,5.966791572573084,5.966791572573084,1.7047975921637382,0.0,0.0,0.0002334323654385558,0.9408665541563197,0.00024810358536750827,198.44309942462326,0.0,0.0,0.0,0.0,8.373723008316974e-05,0.00014969513535538606,0.0006029172843287105,0.10277970062332509,0.07200921704585424,0.030770483577470843,0.10277952116710612,0.07200921705079101,0.030770483579580402,0.37383657860945974,0.37383657860945974,0.15974532073876518,0.0,4.236106158922269,5.413790940570607,1.5045076459325628,4.223320723497011,5.410219978146927,1.4705527244347536,26539.325163638827,22558.426389093,0.85,1.1475560818485686,0.6469641907518583,42257.704602238395,25750.0,0.0,0.0,6797.125844807875,0.1004691662859729,2.51172915714932,2823.201680512606,3973.924164295269,6797.125844807875,89.68315541072052,0.5436643197292902,1.1964866505975806,1.2628591506105853,1.1523885827651905,0.003685792788748352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32547.125844807873,,,,,,,,,,,,,,,,,,,,2.0,15441.206228153145,1610.0,0.37383657860945974,0.15974532073876518,6.112874298809886,5.966791572573084
726.0,-29.413764567084666,5.732426194932154,35.36088333558441,24.75666057961064,5.601081488786069,-25.912279974945747,-39.468849858362205,2.0995968966467062,-0.21682636408019107,-4.4373783853746485,40.7177139786001,42420.71956930572,32819.60570193188,32819.60570193188,75240.32527123761,77547.20261726696,77547.20261726696,32819.60570193188,110366.80831919884,110366.80831919884,110366.80831919884,136905.67602935105,91722.20267990796,56595.719631944776,39029.42560884798,26538.867710152193,0.0,65568.29331900018,22558.037553629365,1610.0,0.0,0.8871819375399461,2.886041254452931,0.0014959135982669303,362500.6043420434,1585712.5281823257,4.374372095352704,1585712.5281823257,4.374372095352704,0.85,0.10277724425546204,4.027634451161993,1.2670763132395222,1.0,0.0,4.027634451161852,1.2819226860683544,1.2822219438921312,3.141870016759523,19357.23641837178,1973.8887814260509,4632.441516551485,4632.441516551485,7.084731795246428,5.732426194932154,0.2599040390966927,5.4725221558354615,5.967326061293724,5.967326061293724,1.7049503032267783,0.0,0.0,0.0002334323654385558,0.9409459168089082,0.00024808265944785684,198.44376240411015,0.0,0.0,0.0,0.0,8.372943795271578e-05,0.00014970292748584,0.0006029486681817748,0.10277724424941787,0.07200947395239499,0.030767770297022882,0.10277710059001498,0.07200947395662971,0.030767770298832334,0.3738378204273653,0.3738378204273653,0.15973119543910175,0.0,4.233387930058029,5.413311541219798,1.4963954005517621,4.220552021294452,5.409702874693892,1.462359574211689,26538.867710152193,22558.037553629365,0.85,1.147510808389986,0.6469700128219317,42257.704602238395,25750.0,0.0,0.0,6794.077463458194,0.10041762564485242,2.510440641121308,2822.0208850345957,3972.0565784235982,6794.077463458194,89.78360009097355,0.5433854201561273,1.1964396852920458,1.2628700157785588,1.1523885827651905,0.0036852015844260947,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32544.077463458194,,,,,,,,,,,,,,,,,,,,2.0,15441.209503619257,1610.0,0.3738378204273653,0.15973119543910175,6.112874298809886,5.967326061293724
727.0,-29.41458023808661,5.730136817252601,35.36073282612811,24.755924264341616,5.600311463714414,-25.913091080920733,-39.46966346176339,2.098822306548729,-0.22146037811859287,-4.4381696371668,40.717382851216136,42420.79919043969,32815.756588699536,32815.756588699536,75236.55577913922,77547.33898247553,77547.33898247553,32815.756588699536,110363.09557117507,110363.09557117507,110363.09557117507,136901.24763103994,91722.35752563426,56595.81773359922,39029.488657816706,26538.15205986486,0.0,65567.64071768157,22557.429250885132,1609.9831291288783,0.0,0.8871791297338851,2.886009736115996,0.0014959135982669303,362489.47721317166,1585698.0351247964,4.374466390902388,1585698.0351247964,4.374466390902388,0.8500000000000001,0.10277466912576136,4.027634451161993,1.2670776649611075,1.0,0.0,4.027634451162088,1.2819262935846762,1.2822255522506079,3.141861175106595,19357.2690973224,1973.892113751628,4632.441516551485,4632.441516551485,7.083900891452264,5.730136817252601,0.2587441691559933,5.471392648096607,5.967857951022427,5.967857951022427,1.7051022717206936,0.0,0.0,0.0002334323654385558,0.9410254203666576,0.00024806169991412356,198.44442650464455,0.0,0.0,0.0,0.0,8.372176408574394e-05,0.00014971060135281184,0.0006029795757127643,0.10277466912155239,0.07200964721341312,0.03076502190813927,0.10277457592833127,0.07200964721636217,0.03076502190939919,0.37383906065875616,0.37383906065875616,0.15971707272824853,0.0,4.230407264120402,5.412782552440774,1.4875309233111125,4.21670925904823,5.4091669636381425,1.4506669917827253,26538.15205986486,22557.429250885132,0.85,1.1474647395517807,0.6469776665153076,42257.704602238395,25750.0,0.0,0.0,6791.03126715293,0.1003661358361045,2.50915339590261,2820.8407679009597,3970.190499251971,6791.03126715293,89.88399325473681,0.5431067956499157,1.1963927940554198,1.2628808617299487,1.1523885827651905,0.0036846115162106107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32541.031267152932,,,,,,,,,,,,,,,,,,,,2.0,15441.212758809581,1609.9831291288783,0.37383906065875616,0.15971707272824853,6.112874298809886,5.967857951022427
728.0,-29.415396967663522,5.72784859101259,35.36058363265351,24.755019542668038,5.599343496191894,-25.91392293510956,-39.47050654152406,2.0978694636378927,-0.22402974808653653,-4.43916740138687,40.71712016166985,42420.99703325971,32812.57390704019,32812.57390704019,75233.57094029989,77547.59496619164,77547.59496619164,32812.57390704019,110360.16887323183,110360.16887323183,110360.16887323183,136898.1193022158,91722.55228064426,56595.95434771208,39029.55325881353,26537.950428983997,0.0,65567.50368779752,22557.257864636398,1610.0,0.0,0.887175032209085,2.8859255782586333,0.0014959135982669303,362475.4463458715,1585686.5375824,4.37460400026475,1585686.5375824,4.37460400026475,0.85,0.10277232164680053,4.027634451161993,1.2670792848290877,1.0,0.0,4.027634451163291,1.2819307313097836,1.282229991011678,3.1418502987652452,19357.31019880778,1973.8963049367298,4632.441516551485,4632.441516551485,7.083213849500848,5.72784859101259,0.2574724872187204,5.470376103793869,5.968388032413982,5.968388032413982,1.705253723546852,0.0,0.0,0.0002334323654385558,0.9411050343653975,0.0002480407148134778,198.44509147149986,0.0,0.0,0.0,0.0,8.371381288505235e-05,0.00014971855255350346,0.0006030116002425979,0.10277232163855411,0.07200998632039929,0.030762335318154824,0.1027721812257193,0.0720099863261773,0.030762335320623224,0.37384029629291043,0.37384029629291043,0.15970290104488039,0.0,4.227785646425957,5.412312569321784,1.479713284468403,4.21513765330036,5.408541586824015,1.4466680865461399,26537.950428983997,22557.257864636398,0.85,1.1474216145017166,0.6469820360288399,42257.704602238395,25750.0,0.0,0.0,6787.986758238865,0.10031469678771014,2.5078674196927513,2819.6610263507123,3968.3257318881533,6787.986758238865,89.98433495280847,0.5428284458209419,1.196345976733939,1.2628916761901419,1.1523885827651905,0.0036840232512491745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32537.986758238865,,,,,,,,,,,,,,,,,,,,2.0,15441.215959381607,1610.0,0.37384029629291043,0.15970290104488039,6.112874298809886,5.968388032413982
729.0,-29.416214338560565,5.7255643466470865,35.360434519209065,24.754208872932963,5.5984786428511875,-25.914745053708817,-39.471336838882394,2.0970093579994438,-0.227546329783479,-4.440058902464557,40.71682410561161,42421.139256958595,32809.05431290798,32809.05431290798,75230.19356986658,77547.81437091039,77547.81437091039,32809.05431290798,110356.86868381838,110356.86868381838,110356.86868381838,136894.36191094606,91722.75246532119,56596.07735136939,39029.63901550199,26537.49322712767,0.0,65567.13224262965,22556.869243058518,1610.0,0.0,0.8871715915170224,2.8858669461041764,0.0014959135982669303,362462.91014388093,1585673.5797114086,4.37471955153141,1585673.5797114086,4.37471955153141,0.85,0.10276985829085387,4.027634451161993,1.2670807568868625,1.0,0.0,4.027634451162602,1.281934737151128,1.282233997788164,3.141840480984776,19357.35244618088,1973.9006129698605,4632.441516551485,4632.441516551485,7.082454078628485,5.7255643466470865,0.25625759228809564,5.469306754358991,5.968914645527,5.968914645527,1.7054041844362857,0.0,0.0,0.0002334323654385558,0.941184718154933,0.0002480197148718785,198.4457569649684,0.0,0.0,0.0,0.0,8.370598291914485e-05,0.00014972638251941093,0.0006030431364830382,0.10276985828482174,0.07201024173080864,0.030759616554013106,0.10276969467713695,0.07201024173503533,0.030759616555818544,0.3738415314762929,0.3738415314762929,0.15968874778204495,0.0,4.225123797378444,5.411806281307008,1.4718460190234737,4.212512572681078,5.4080914679091165,1.4387918547393497,26537.49322712767,22556.869243058518,0.85,1.1473766046603806,0.6469878703857316,42257.704602238395,25750.0,0.0,0.0,6784.944989047539,0.1002633084277797,2.5065827106944902,2818.4823032133845,3966.4626858341544,6784.944989047539,90.08462523591473,0.5425503702801928,1.1962992331742346,1.2629024853259652,1.1523885827651905,0.003683435365695293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32534.944989047537,,,,,,,,,,,,,,,,,,,,2.0,15441.219111557813,1610.0,0.3738415314762929,0.15968874778204495,6.112874298809886,5.968914645527
730.0,-29.417031405515015,5.723284126021895,35.360285499282895,24.753392196167283,5.597618641357295,-25.915566414221054,-39.47216329453511,2.096153650063403,-0.23123595249137452,-4.440947125987512,40.71652860253557,42421.26654361082,32805.53189241753,32805.53189241753,75226.79843602836,77547.98970138535,77547.98970138535,32805.53189241753,110353.52159380287,110353.52159380287,110353.52159380287,136890.5591062945,91722.9104142596,56596.187256485304,39029.692397527,26537.03751249163,0.0,65566.72991001862,22556.481885617886,1610.0,0.0,0.8871681652961456,2.8858110534752677,0.0014959135982669303,362450.4203687241,1585660.646123278,4.374834617408282,1585660.646123278,4.374834617408282,0.85,0.10276739462652873,4.027634451161993,1.2670822459785267,1.0,0.0,4.027634451162318,1.2819387225355325,1.2822379841029345,3.141830713402415,19357.385780039574,1973.9040120774755,4632.441516551485,4632.441516551485,7.081693697633309,5.723284126021895,0.25504461037943127,5.4682395156424635,5.9694386461284275,5.9694386461284275,1.7055538988938364,0.0,0.0,0.0002334323654385558,0.9412643795887753,0.00024799872437597075,198.44642221543168,0.0,0.0,0.0,0.0,8.369818985397413e-05,0.00014973417558458165,0.0006030745241008,0.10276739462055119,0.07201049587954471,0.030756898741006483,0.10276730737895315,0.07201049588373326,0.030756898742795472,0.3738427637832389,0.3738427637832389,0.15967460103319592,0.0,4.222432892827783,5.411263633588078,1.4639658822536035,4.209711173496146,5.407409584696325,1.4308662659819333,26537.03751249163,22556.481885617886,0.85,1.1473318638777146,0.6469937817827458,42257.704602238395,25750.0,0.0,0.0,6781.905417394404,0.10021197068455268,2.5052992671138146,2817.3042685782852,3964.601148816119,6781.905417394404,90.18486415470996,0.5422725686393539,1.19625256322333,1.2629132757666197,1.1523885827651905,0.0036828485864461905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32531.905417394402,,,,,,,,,,,,,,,,,,,,2.0,15441.22222366192,1610.0,0.3738427637832389,0.15967460103319592,6.112874298809886,5.9694386461284275
731.0,-29.41784916197762,5.721012737709353,35.360135209704715,24.752768442872934,5.596967761313793,-25.916367482090177,-39.47296030875293,2.0954860814267193,-0.23659958377680823,-4.441650027022522,40.716193582771034,42421.26879866753,32801.434629965384,32801.434629965384,75222.70342863291,77548.09954898791,77548.09954898791,32801.434629965384,110349.5341789533,110349.5341789533,110349.5341789533,136885.79191787107,91723.0878220079,56596.25707168889,39029.81194479891,26536.257738917775,0.0,65566.06968371669,22555.81907808011,1609.9774193742514,0.0,0.8871658176442363,2.8857999755820134,0.0014959135982669303,362440.5367491766,1585645.9830638522,4.3749134610767415,1585645.9830638522,4.3749134610767415,0.85,0.10276475343948624,4.027634451161993,1.267083443296142,1.0,0.0,4.027634451161426,1.281941831694914,1.2822410939881324,3.141823093358981,19357.423220524277,1973.907829944403,4632.441516551485,4632.441516551485,7.080809226142949,5.721012737709353,0.25393370862066345,5.46707902908869,5.96996005348424,5.96996005348424,1.7057028724240684,0.0,0.0,0.0002334323654385558,0.94134411553108,0.00024797771780499185,198.44708803175374,0.0,0.0,0.0,0.0,8.369067504209065e-05,0.00014974169039646515,0.000603104791016036,0.10276475343642726,0.07201062546591026,0.030754127970516992,0.10276519961033308,0.07201062546805381,0.03075412797143243,0.37384399124568823,0.37384399124568823,0.15966045346983201,0.0,4.219279096203422,5.410664428569419,1.4546882351187378,4.205050443245739,5.4069353940606675,1.416330029894084,26536.257738917775,22555.81907808011,0.85,1.1472809608917955,0.6470003311667595,42257.704602238395,25750.0,0.0,0.0,6778.868032460381,0.10016068348639758,2.504017087159937,2816.126916686903,3962.7411157734787,6778.868032460381,90.2850517597768,0.541995040510809,1.196205966728642,1.2629240473137464,1.1523885827651905,0.003682262923808662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32528.86803246038,,,,,,,,,,,,,,,,,,,,2.0,15441.225314609314,1609.9774193742514,0.37384399124568823,0.15966045346983201,6.112874298809886,5.96996005348424
732.0,-29.418668589316,5.718740291537132,35.35998641064001,24.75177029790359,5.5958928250191615,-25.91721246220849,-39.47382416864855,2.0944366979123994,-0.23811245897053368,-4.442722857034553,40.71593641640801,42421.542177988,32798.52545842561,32798.52545842561,75220.06763641362,77548.41043328393,77548.41043328393,32798.52545842561,110346.93589170955,110346.93589170955,110346.93589170955,136883.06148034893,91723.29526142137,56596.427006128324,39029.85361699227,26536.125588639385,0.0,65565.97920563165,22555.706750343477,1610.0,0.0,0.8871613204059505,2.8856925373738282,0.0014959135982669303,362425.4518984005,1585634.7275416986,4.375064497363731,1585634.7275416986,4.375064497363731,0.85,0.10276244371768709,4.027634451161993,1.2670852719666437,1.0,0.0,4.027634451161596,1.281946719163815,1.2822459825979862,3.1418111150431653,19357.466998951437,1973.9122941015983,4632.441516551485,4632.441516551485,7.080181226516967,5.718740291537132,0.25262250218307614,5.466117789354056,5.97048032488666,5.97048032488666,1.7058515213961887,0.0,0.0,0.0002334323654385558,0.9414240217030917,0.0002479566699565015,198.44775521298243,0.0,0.0,0.0,0.0,8.368253066633815e-05,0.00014974983477221765,0.0006031375935844,0.10276244370790213,0.07201099911357042,0.030751444594331715,0.10276229401159423,0.07201099912042723,0.030751444597259852,0.3738452110396323,0.3738452110396323,0.15964621521913622,0.0,4.21680631579693,5.410228638843421,1.447278763060467,4.2046103980640055,5.406452103253059,1.415733109116104,26536.125588639385,22555.706750343477,0.85,1.1472423434797532,0.6470053935279944,42257.704602238395,25750.0,0.0,0.0,6775.831917758913,0.1001094467618115,2.502736169045285,2814.9496891315434,3960.88222862737,6775.831917758913,90.3851881016264,0.5417177855076375,1.1961594435379745,1.2629347772511499,1.1523885827651905,0.0036816796121282233,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32525.831917758915,,,,,,,,,,,,,,,,,,,,2.0,15441.228364507995,1610.0,0.3738452110396323,0.15964621521913622,6.112874298809886,5.97048032488666
