time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
733.0,-29.419489322754995,5.716471831138496,35.35983769441651,24.75095858043062,5.595034879274605,-25.918036915946335,-39.474654850177444,2.093582472466404,-0.2416551119975452,-4.443607633156919,40.7156412310361,42421.67218580615,32795.0141979425,32795.0141979425,75216.68638374866,77548.59767327341,77548.59767327341,32795.0141979425,110343.61187121592,110343.61187121592,110343.61187121592,136879.28305886275,91723.46744058984,56596.5419531244,39029.91720829494,26535.67118764684,0.0,65565.58839594177,22555.320509499812,1610.0,0.0,0.8871579101563448,2.8856350658417456,0.0014959135982669303,362413.0116067136,1585621.8080979593,4.375179028667596,1585621.8080979593,4.375179028667596,0.85,0.10275996579595587,4.027634451161993,1.2670866956701503,1.0,0.0,4.027634451161452,1.2819506977180037,1.2822499620809464,3.1418013643828675,19357.503335986232,1973.9159994479494,4632.441516551485,4632.441516551485,7.079423254620166,5.716471831138496,0.25141169089813165,5.4650601402403645,5.970996491520888,5.970996491520888,1.7059989975773966,0.0,0.0,0.0002334323654385558,0.9415040625744864,0.00024793559020897795,198.44842346214068,0.0,0.0,0.0,0.0,8.367469978349288e-05,0.0001497576656550629,0.0006031691335179305,0.10275996579003034,0.07201125043080533,0.030748715359225007,0.10275985238435174,0.07201125043495782,0.03074871536099805,0.37384643421316327,0.37384643421316327,0.15963201156943146,0.0,4.214226459853023,5.409688346069856,1.439756300888405,4.201952521159399,5.405850217551688,1.408093818111297,26535.67118764684,22555.320509499812,0.85,1.147197611184776,0.6470112329294961,42257.704602238395,25750.0,0.0,0.0,6772.798950106386,0.10005826043941939,2.5014565109854825,2813.7737319738676,3959.025218132518,6772.798950106386,90.48527323069833,0.541440803243611,1.1961129934995234,1.2629455122989934,1.1523885827651905,0.003681096111091949,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32522.798950106386,,,,,,,,,,,,,,,,,,,,2.0,15441.231353674919,1610.0,0.37384643421316327,0.15963201156943146,6.112874298809886,5.970996491520888
734.0,-29.420309050435364,5.71420725708471,35.359689049059504,24.750152800139062,5.59417266333386,-25.91886089245832,-39.47548546185715,2.092724505356928,-0.24500341779406654,-4.444494496763938,40.715345862645606,42421.80597008325,32791.51705426157,32791.51705426157,75213.32302434482,77548.82616414409,77548.82616414409,32791.51705426157,110340.34321840566,110340.34321840566,110340.34321840566,136875.55909913406,91723.6787309895,56596.65853692934,39030.02243784462,26535.215880728407,0.0,65565.23831857303,22554.933498619146,1610.0,0.0,0.8871544899117894,2.8855747101273224,0.0014959135982669303,362400.54230029235,1585608.8807236026,4.375293896248465,1585608.8807236026,4.375293896248465,0.85,0.10275749109260802,4.027634451161993,1.2670882215769965,1.0,0.0,4.027634451161781,1.2819546937238437,1.2822539590196322,3.1417915710128974,19357.547927133193,1973.9205464795007,4632.441516551485,4632.441516551485,7.078668330101761,5.71420725708471,0.2501998655133564,5.464007391571354,5.971510073119862,5.971510073119862,1.7061457351771032,0.0,0.0,0.0002334323654385558,0.9415840126891752,0.0002479145379410916,198.4490908968927,0.0,0.0,0.0,0.0,8.366687023637886e-05,0.00014976549520217695,0.0006032006680716241,0.10275749108664228,0.07201150163079788,0.03074598945584441,0.10275730690742406,0.0720115016349787,0.030745989457629328,0.37384765345998566,0.37384765345998566,0.15961782380613793,0.0,4.211671095341728,5.409181458585522,1.432237375546947,4.1994910789698565,5.405472981294793,1.4005854955506152,26535.215880728407,22554.933498619146,0.85,1.1471524385970047,0.6470167280405689,42257.704602238395,25750.0,0.0,0.0,6769.768167807488,0.10000712444797466,2.5001781111993644,2812.5984592496775,3957.1697085578107,6769.768167807488,90.58530719736103,0.5411640933331958,1.19606661646187,1.2629562286309186,1.1523885827651905,0.0036805137155956932,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32519.768167807488,,,,,,,,,,,,,,,,,,,,2.0,15441.234289362046,1610.0,0.37384765345998566,0.15961782380613793,6.112874298809886,5.971510073119862
735.0,-29.421130109019334,5.711952401627383,35.35953872266599,24.749554751347773,5.593559128925961,-25.919661197567642,-39.47627856452016,2.092090217473893,-0.25070765024776165,-4.445157124814155,40.71499961002313,42421.77867190598,32787.32224176076,32787.32224176076,75209.10091366674,77548.88879537024,77548.88879537024,32787.32224176076,110336.211037131,110336.211037131,110336.211037131,136870.56075791374,91723.82537815365,56596.715254687784,39030.122359406516,26534.349720782757,0.0,65564.47208018927,22554.197262665344,1609.9716186229437,0.0,0.8871523859140049,2.885573060009941,0.0014959135982669303,362391.22596646514,1585593.7264028527,4.375364558493974,1585593.7264028527,4.375364558493974,0.8500000000000001,0.10275479898733741,4.027634451161993,1.2670893326262016,1.0,0.0,4.027634451160561,1.2819576479534394,1.2822569139388764,3.141784330856675,19357.578875842923,1973.9237023696087,4632.441516551485,4632.441516551485,7.07776280059085,5.711952401627383,0.2491114333057034,5.46284096832168,5.972021046332201,5.972021046332201,1.706291727523486,0.0,0.0,0.0002334323654385558,0.9416640999528392,0.00024789345314347934,198.44975941978714,0.0,0.0,0.0,0.0,8.365939489034995e-05,0.00014977297054820585,0.0006032307760328244,0.10275479898481898,0.07201159932405925,0.030743199660759744,0.10275519302451092,0.07201159932582421,0.030743199661513208,0.3738488712318336,0.3738488712318336,0.1596036439515663,0.0,4.2085350351226225,5.408574021980257,1.4230334307885073,4.194449474566397,5.404888359290112,1.385042247185595,26534.349720782757,22554.197262665344,0.85,1.1471014488102873,0.647023873234602,42257.704602238395,25750.0,0.0,0.0,6766.739586881615,0.09995603871635794,2.4989009679089462,2811.423881573758,3955.315705307856,6766.739586881615,90.68529005191157,0.5408876553915469,1.1960203122739848,1.2629669267160548,1.1523885827651905,0.0036799323996753908,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32516.739586881617,,,,,,,,,,,,,,,,,,,,2.0,15441.237217840091,1609.9716186229437,0.3738488712318336,0.1596036439515663,6.112874298809886,5.972021046332201
736.0,-29.421952162435637,5.709695559033556,35.35939032620701,24.748529155645542,5.592458692981935,-25.920511091494582,-39.477146964613326,2.09101762204142,-0.25190086684784774,-4.4462578333125045,40.714755168639876,42422.06008336775,32784.533210078516,32784.533210078516,75206.59329344626,77549.19174693472,77549.19174693472,32784.533210078516,110333.72495701324,110333.72495701324,110333.72495701324,136868.03401082408,91724.01562345233,56596.88395988754,39030.146292849764,26534.309053810837,0.0,65564.4553466606,22554.16269573921,1610.0,0.0,0.887147701479867,2.8854579660307826,0.0014959135982669303,362375.75077988167,1585583.0280858679,4.375521884876344,1585583.0280858679,4.375521884876344,0.85,0.10275251716471659,4.027634451161993,1.267091131624766,1.0,0.0,4.027634451160461,1.2819626436547693,1.2822619108064255,3.1417720875855952,19357.61902558984,1973.9277965043966,4632.441516551485,4632.441516551485,7.077160735422347,5.709695559033556,0.24778584056536967,5.461909718468187,5.972531177031048,5.972531177031048,1.7064374791517278,0.0,0.0,0.0002334323654385558,0.941744291616532,0.0002478723444533571,198.45042875720705,0.0,0.0,0.0,0.0,8.365121054053535e-05,0.00014978115489802044,0.000603263739602098,0.10275251715419684,0.07201199772332385,0.030740519430872987,0.1027523633110729,0.07201199773069637,0.030740519434020213,0.3738500813857969,0.3738500813857969,0.159589363186844,0.0,4.206171358316567,5.40812758785097,1.416004692036779,4.194356966464682,5.404255581815676,1.3859329614741682,26534.309053810837,22554.16269573921,0.85,1.147063494934939,0.6470283305042118,42257.704602238395,25750.0,0.0,0.0,6763.71209881926,0.09990500317357778,2.4976250793394423,2810.249323213564,3953.4627756056957,6763.71209881926,90.78522184457613,0.5406114890345114,1.195974080785222,1.2629775790012316,1.1523885827651905,0.003679353659723472,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32513.712098819262,,,,,,,,,,,,,,,,,,,,2.0,15441.240092331445,1610.0,0.3738500813857969,0.159589363186844,6.112874298809886,5.972531177031048
737.0,-29.422775453488626,5.707442687450882,35.35924201494065,24.747721838671737,5.591606549047541,-25.921337266670097,-39.4779778906144,2.090168362229075,-0.2553800315039325,-4.447136716290471,40.71446085694671,42422.180761194795,32781.03251039763,32781.03251039763,75203.21327159242,77549.37324295694,77549.37324295694,32781.03251039763,110330.40575335457,110330.40575335457,110330.40575335457,136864.2628806486,91724.18544373261,56596.99296197068,39030.21386862436,26533.85712729403,0.0,65564.07099591839,22553.778558199927,1610.0,0.0,0.8871443174672283,2.88540034089418,0.0014959135982669303,362363.3946761001,1585570.1471977876,4.375635537400392,1585570.1471977876,4.375635537400392,0.85,0.1027500291495419,4.027634451161993,1.2670925635704773,1.0,0.0,4.0276344511607745,1.2819665991797229,1.2822658672547746,3.141762393606127,19357.65486480017,1973.93145108678,4632.441516551485,4632.441516551485,7.076405043274182,5.707442687450882,0.24657862977795109,5.460864057672931,5.973036950184623,5.973036950184623,1.7065819857670352,0.0,0.0,0.0002334323654385558,0.9418246113966512,0.00024785120564262396,198.45109910686847,0.0,0.0,0.0,0.0,8.364338006304663e-05,0.00014978898537550917,0.0006032952779030006,0.10275002914369698,0.07201224573087257,0.030737783412824404,0.10274991931624945,0.07201224573496899,0.03073778341457291,0.37385129480797835,0.37385129480797835,0.15957512752053576,0.0,4.20367768733297,5.407563397463548,1.408818064837476,4.191756684786526,5.403640806631984,1.378509886850395,26533.85712729403,22553.778558199927,0.85,1.1470186663099995,0.6470339641331262,42257.704602238395,25750.0,0.0,0.0,6760.6879204769575,0.09985401774876984,2.4963504437192436,2809.0761380130675,3951.61178246389,6760.6879204769575,90.88510262550983,0.5403355938786243,1.195927921845322,1.2629882407855746,1.1523885827651905,0.003678774490873642,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32510.687920476958,,,,,,,,,,,,,,,,,,,,2.0,15441.24291952437,1610.0,0.37385129480797835,0.15957512752053576,6.112874298809886,5.973036950184623
738.0,-29.423597703499897,5.705193667715281,35.35909377402428,24.74691542973744,5.5907486285488295,-25.922163083675,-39.478808746766276,2.0893140087239948,-0.258715350777436,-4.4480184337761735,40.71416628342715,42422.30543061367,32777.54828714866,32777.54828714866,75199.85371776234,77549.58176309383,77549.58176309383,32777.54828714866,110327.13005024249,110327.13005024249,110327.13005024249,136860.5340586278,91724.37952367045,56597.10319119039,39030.30703608895,26533.4040083853,0.0,65563.71104447424,22553.393407127503,1610.0,0.0,0.8871409199673823,2.8853404275577166,0.0014959135982669303,362350.99905437767,1585557.2549297374,4.375749643488065,1585557.2549297374,4.375749643488065,0.85,0.10274754562964271,4.027634451161993,1.2670940312324093,1.0,0.0,4.0276344511629105,1.2819705784537643,1.2822698474577559,3.141752641484084,19357.695823816972,1973.93562774413,4632.441516551485,4632.441516551485,7.0756529078750585,5.705193667715281,0.24537000623023708,5.459823661485044,5.973540159855572,5.973540159855572,1.7067257599587349,0.0,0.0,0.0002334323654385558,0.9419048369900725,0.0002478300952190737,198.45176861340096,0.0,0.0,0.0,0.0,8.363555092124586e-05,0.00014979681451730994,0.0006033268108242405,0.10274754562375893,0.07201249366337363,0.03073505196038529,0.1027473922918809,0.0720124936674974,0.030735051962145307,0.37385250340323195,0.37385250340323195,0.15956091366856712,0.0,4.201193083954593,5.407019681761881,1.401613961490284,4.18930308299872,5.403173605534562,1.3712310125221165,26533.4040083853,22553.393407127503,0.85,1.1469737225025525,0.6470394179157596,42257.704602238395,25750.0,0.0,0.0,6757.665918876259,0.09980308237119707,2.4950770592799247,2807.9036353387173,3949.7622835375414,6757.665918876259,90.98493244479698,0.5400599695411094,1.1958818353044078,1.262998883921442,1.1523885827651905,0.003678196422036189,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32507.665918876257,,,,,,,,,,,,,,,,,,,,2.0,15441.245694521527,1610.0,0.37385250340323195,0.15956091366856712,6.112874298809886,5.973540159855572
739.0,-29.424420891842182,5.702954029295635,35.35894321761457,24.746276589017384,5.590093986851696,-25.922969416462898,-39.47961030118165,2.0886425114728273,-0.2641335386363721,-4.448687516099591,40.71380236047514,42422.304553582,32773.40272410018,32773.40272410018,75195.70727768217,77549.645772955,77549.645772955,32773.40272410018,110323.04849705519,110323.04849705519,110323.04849705519,136855.48194311568,91724.51176958202,56597.17055021064,39030.379132634866,26532.433446060488,0.0,65562.81257869536,22552.568429151415,1609.9659347045533,0.0,0.8871388466281783,2.885334130759251,0.0014959135982669303,362341.59298516536,1585541.3276323942,4.3758192775216616,1585541.3276323942,4.3758192775216616,0.85,0.10274482073262159,4.027634451161993,1.26709520327393,1.0,0.0,4.027634451161713,1.2819737060659036,1.282272975800019,3.141744976597001,19357.723733257666,1973.9384737150472,4632.441516551485,4632.441516551485,7.074758009788667,5.702954029295635,0.24427837104396222,5.458675658251673,5.974040776714418,5.974040776714418,1.7068687933469764,0.0,0.0,0.0002334323654385558,0.9419851615203275,0.00024780896236391346,198.4524388884826,0.0,0.0,0.0,0.0,8.362799853110501e-05,0.00014980436690745078,0.0006033572290909604,0.10274482073015802,0.07201257068221041,0.030732250047947603,0.10274475395339193,0.07201257068393709,0.030732250048684503,0.37385370900294723,0.37385370900294723,0.15954671141676569,0.0,4.198176439368012,5.406406573725064,1.3928135567876438,4.184553977463224,5.402685960608096,1.3564252193658035,26532.433446060488,22552.568429151415,0.85,1.1469261967281286,0.6470482714978449,42257.704602238395,25750.0,0.0,0.0,6754.646113742496,0.0997521969702487,2.4938049242562155,2806.7318280650484,3947.9142856774474,6754.646113742496,91.08471135245136,0.5397846156398736,1.1958358210129836,1.263009508971226,1.1523885827651905,0.0036776194222034857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32504.646113742496,,,,,,,,,,,,,,,,,,,,2.0,15441.248462931186,1609.9659347045533,0.37385370900294723,0.15954671141676569,6.112874298809886,5.974040776714418
740.0,-29.42524426687608,5.700712634780506,35.35879524838726,24.745301354583376,5.589040957394237,-25.92381575877941,-39.48047059876842,2.087612449297662,-0.26538206763132166,-4.449773329512572,40.71357660210868,42422.5470325818,32770.594798152786,32770.594798152786,75193.14183073459,77549.9606232791,77549.9606232791,32770.594798152786,110320.55542143188,110320.55542143188,110320.55542143188,136853.0559738803,91724.73364185086,56597.32005115401,39030.45954521872,26532.500552448422,0.0,65562.96009766715,22552.62546958116,1610.0,0.0,0.8871341697509337,2.885221569669075,0.0014959135982669303,362326.3288494031,1585531.447248365,4.37597635337004,1585531.447248365,4.37597635337004,0.85,0.1027425567934667,4.027634451161993,1.2670969440275806,1.0,0.0,4.027634451161129,1.2819785037845453,1.2822777746386618,3.1417332188269627,19357.77055762338,1973.943248471535,4632.441516551485,4632.441516551485,7.074151865936153,5.700712634780506,0.24296117285038044,5.457751461930125,5.974540475237349,5.974540475237349,1.7070115643535284,0.0,0.0,0.0002334323654385558,0.942065511660299,0.0002477878263764841,198.4531093201058,0.0,0.0,0.0,0.0,8.361989335358467e-05,0.00014981247208497114,0.0006033898737831741,0.10274255678304231,0.07201298284183014,0.030729573941212177,0.10274237797697112,0.07201298284913674,0.030729573944329954,0.37385490763395307,0.37385490763395307,0.15953241680008023,0.0,4.195886248635418,5.405950154656011,1.386047212922449,4.184391261881274,5.402066390328287,1.3570522469964885,26532.500552448422,22552.62546958116,0.85,1.1468844865869638,0.647050514030883,42257.704602238395,25750.0,0.0,0.0,6751.627456337506,0.09970136147544016,2.492534036886002,2805.560076796897,3946.0673795406087,6751.627456337506,91.18443939841605,0.539509531793507,1.1957898788219354,1.2630200898110733,1.1523885827651905,0.003677044909274321,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32501.627456337505,,,,,,,,,,,,,,,,,,,,2.0,15441.251185134612,1610.0,0.37385490763395307,0.15953241680008023,6.112874298809886,5.974540475237349
741.0,-29.42606929089656,5.69847524088936,35.35864737658793,24.744497949164383,5.58819736033504,-25.924642639220675,-39.48130162954328,2.0867707086591394,-0.2688755833366372,-4.450644721226417,40.71328350121994,42422.661101764184,32767.09931792255,32767.09931792255,75189.76041968673,77550.12343827783,77550.12343827783,32767.09931792255,110317.22275620038,110317.22275620038,110317.22275620038,136849.27461492535,91724.88894153357,56597.426605019806,39030.513707237515,26532.05185872497,0.0,65562.56556596249,22552.244079916225,1610.0,0.0,0.8871308188502962,2.8851650373541564,0.0014959135982669303,362314.0793734059,1585518.6196676272,4.376088896157882,1585518.6196676272,4.376088896157882,0.85,0.10274006124056434,4.027634451161993,1.2670983891608194,1.0,0.0,4.02763445116076,1.2819824243849853,1.2822816961543446,3.1417236106760194,19357.80333237787,1973.946590566388,4632.441516551485,4632.441516551485,7.073397300504995,5.69847524088936,0.24175842655417146,5.456716814335189,5.975035911274111,5.975035911274111,1.707153117506889,0.0,0.0,0.0002334323654385558,0.9421460301354458,0.000247766649725199,198.4537810989567,0.0,0.0,0.0,0.0,8.361206459884943e-05,0.00014982030083970636,0.0006034214051454554,0.10274006123482486,0.07201322698692016,0.030726834247904705,0.10273997679540489,0.07201322699094308,0.030726834249621263,0.37385610978705003,0.37385610978705003,0.15951816582424191,0.0,4.193449763094122,5.405364816503095,1.3790948649913162,4.1817691378897734,5.401371794777901,1.349737651812461,26532.05185872497,22552.244079916225,0.85,1.1468398127897896,0.647056147598171,42257.704602238395,25750.0,0.0,0.0,6748.61205098489,0.09965057581641347,2.4912643954103344,2804.3896669723104,3944.222384012579,6748.61205098489,91.28411663256381,0.5392347176212846,1.1957440085825286,1.2630306790574812,1.1523885827651905,0.003676470025857072,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32498.61205098489,,,,,,,,,,,,,,,,,,,,2.0,15441.253876158371,1610.0,0.37385610978705003,0.15951816582424191,6.112874298809886,5.975035911274111
742.0,-29.426894823590146,5.6962424723210985,35.35849918126188,24.743723321612947,5.5873716296896045,-25.925468191638583,-39.482132450770564,2.085944997738091,-0.27235414802868263,-4.4514904956882635,40.71297833456938,42422.7722999204,32763.531033596846,32763.531033596846,75186.30333351725,77550.33021848965,77550.33021848965,32763.531033596846,110313.8612520865,110313.8612520865,110313.8612520865,136845.37878539646,91725.09564189552,56597.53772332651,39030.61990952112,26531.517533309954,0.0,65562.13744283107,22551.78990331346,1609.9945945005204,0.0,0.8871276407514797,2.885111358485765,0.0014959135982669303,362302.1903192317,1585505.264111292,4.37619563578755,1585505.264111292,4.37619563578755,0.85,0.10273753278082978,4.027634451161993,1.2670998458331453,1.0,0.0,4.027634451162149,1.2819862703466327,1.2822855430138107,3.1417141854982362,19357.84695483412,1973.951038818977,4632.441516551485,4632.441516551485,7.0726270189346945,5.6962424723210985,0.24056994829883926,5.455672524022259,5.97552881850825,5.97552881850825,1.7072939481452143,0.0,0.0,0.0002334323654385558,0.9422266056863747,0.0002477454616859493,198.45445329654893,0.0,0.0,0.0,0.0,8.360423849539415e-05,0.00014982812694316165,0.0006034529258293502,0.10273753277560496,0.07201344517691415,0.030724087598690813,0.10273735231422305,0.07201344518057644,0.03072408760025335,0.3738573066324494,0.3738573066324494,0.15950393396593873,0.0,4.190964482853474,5.404818704370427,1.3718909362058866,4.1791363476596075,5.401031131190734,1.3415733083140822,26531.517533309954,22551.78990331346,0.85,1.1467945717767098,0.6470620689710161,42257.704602238395,25750.0,0.0,0.0,6745.598805405387,0.09959983992293614,2.489995998073401,2803.2199326459986,3942.3788727593887,6745.598805405387,91.38374310469699,0.5389601727431605,1.1956982101464073,1.2630412495132428,1.1523885827651905,0.003675896248332398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32495.59880540539,,,,,,,,,,,,,,,,,,,,2.0,15441.256506701598,1609.9945945005204,0.3738573066324494,0.15950393396593873,6.112874298809886,5.97552881850825
743.0,-29.427721372103136,5.694014224037476,35.358351765327384,24.742973001580708,5.586591569888303,-25.926290090970625,-39.482955204416044,2.0851602887557315,-0.2762583823891305,-4.452337731149152,40.71270464451775,42422.84575923514,32759.977392874658,32759.977392874658,75182.8231521098,77550.45056348939,77550.45056348939,32759.977392874658,110310.42795636404,110310.42795636404,110310.42795636404,136841.60381061406,91725.2348080952,56597.630003840735,39030.67200472719,26531.17585425003,0.0,65561.84785897721,22551.499476112524,1610.0,0.0,0.8871243419650575,2.88506328091415,0.0014959135982669303,362290.2810345704,1585493.286194197,4.3763064293819856,1585493.286194197,4.3763064293819856,0.85,0.10273505716882159,4.027634451161993,1.2671011799713598,1.0,0.0,4.0276344511612505,1.2819899253525575,1.2822891988729765,3.1417052283420723,19357.876324746205,1973.9540337165297,4632.441516551485,4632.441516551485,7.071859898462802,5.694014224037476,0.23938124978038555,5.45463297425709,5.976019392058307,5.976019392058307,1.707434112016659,0.0,0.0,0.0002334323654385558,0.9423072878340675,0.00024772424924687764,198.45512632584354,0.0,0.0,0.0,0.0,8.359648905356101e-05,0.00014983587638499478,0.0006034841377482547,0.10273505716328221,0.07201370090164062,0.030721356261641585,0.10273560320350507,0.07201370090552346,0.03072135626329812,0.3738585012211772,0.3738585012211772,0.15948969750419317,0.0,4.188365511537995,5.40418915797278,1.3645030054816516,4.176079348760027,5.400065076623434,1.3334470692714149,26531.17585425003,22551.499476112524,0.85,1.1467465547009474,0.6470660474745342,42257.704602238395,25750.0,0.0,0.0,6742.587598839938,0.09954915372490136,2.488728843122532,2802.0508009133728,3940.536797926566,6742.587598839938,91.48331886454783,0.5386858967797689,1.195652483365594,1.2630517982263745,1.1523885827651905,0.0036753237364331717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32492.58759883994,,,,,,,,,,,,,,,,,,,,2.0,15441.259099553607,1610.0,0.3738585012211772,0.15948969750419317,6.112874298809886,5.976019392058307
744.0,-29.428548967616532,5.691788239494947,35.358204117077406,24.742086335923545,5.585643265771982,-25.92712975806496,-39.48380317362023,2.0842240562199326,-0.2787305502766344,-4.453268662595681,40.71240304617918,42423.01997254061,32756.696593619163,32756.696593619163,75179.71656615977,77550.70024113296,77550.70024113296,32756.696593619163,110307.39683475211,110307.39683475211,110307.39683475211,136838.0983270501,91725.43561656635,56597.75534797204,39030.75585399368,26530.70149229798,0.0,65561.45734629166,22551.096268453282,1610.0,0.0,0.8871207203245286,2.884985796459458,0.0014959135982669303,362277.19561952574,1585480.0869631472,4.376428067054669,1585480.0869631472,4.376428067054669,0.85,0.10273257850147513,4.027634451161993,1.2671027135709303,1.0,0.0,4.027634451164009,1.2819942861499214,1.2822935606883448,3.1416945416018693,19357.918703766085,1973.9583551738958,4632.441516551485,4632.441516551485,7.071151675974992,5.691788239494947,0.23814706776583794,5.453641171729109,5.9765076079466155,5.9765076079466155,1.7075736022704615,0.0,0.0,0.0002334323654385558,0.9423880796508569,0.0002477030116138986,198.45580021224734,0.0,0.0,0.0,0.0,8.358850280345859e-05,0.0001498438626350972,0.0006035163034443028,0.10273257849485275,0.07201395672201517,0.03071862177283757,0.10273242462069418,0.0720139567266573,0.03071862177481784,0.37385968857881424,0.37385968857881424,0.15947544139429026,0.0,4.186009424165206,5.403661138151904,1.357681990775177,4.1745381123190555,5.399784501848899,1.3287446224779274,26530.70149229798,22551.096268453282,0.85,1.1467060008911187,0.6470725589345091,42257.704602238395,25750.0,0.0,0.0,6739.578448515802,0.09949851715232784,2.4874629288081938,2800.8822831085376,3938.6961654072643,6739.578448515802,91.58284396177854,0.538411889352423,1.1956068280924863,1.2630623256924667,1.1523885827651905,0.0036747524627287658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32489.5784485158,,,,,,,,,,,,,,,,,,,,2.0,15441.26164453761,1610.0,0.37385968857881424,0.15947544139429026,6.112874298809886,5.9765076079466155
745.0,-29.42937634594019,5.689566157783211,35.3580565634246,24.741288169194036,5.584800374009277,-25.927958687418247,-39.48463829057289,2.083382715487348,-0.2820686132589003,-4.454137380531576,40.712110504935325,42423.141434981364,32753.22158283301,32753.22158283301,75176.36301781438,77550.88120606235,77550.88120606235,32753.22158283301,110304.10278889535,110304.10278889535,110304.10278889535,136834.3567321365,91725.61030248695,56597.87053140609,39030.82196786762,26530.25394324117,0.0,65561.07591110878,22550.715851754994,1610.0,0.0,0.8871173805318096,2.8849274788955794,0.0014959135982669303,362264.98502816184,1585467.2841885444,4.376540239088503,1585467.2841885444,4.376540239088503,0.8500000000000001,0.10273008107726281,4.027634451161993,1.2671041526598859,1.0,0.0,4.0276344511596776,1.2819982049841891,1.2822974804374427,3.1416849380157017,19357.955569830847,1973.9621144662906,4632.441516551485,4632.441516551485,7.070401529259973,5.689566157783211,0.23694619311877485,5.452619964664436,5.976992792983015,5.976992792983015,1.7077122265665758,0.0,0.0,0.0002334323654385558,0.9424688577355035,0.00024768178123087305,198.45647392637474,0.0,0.0,0.0,0.0,8.35806382862786e-05,0.0001498517271522772,0.0006035479788446387,0.10273008107156505,0.07201419753751871,0.03071588353404633,0.10272996121639233,0.07201419754151288,0.03071588353574993,0.37386087589116,0.37386087589116,0.1594611990334794,0.0,4.183607562132124,5.403099718379394,1.3507863481055438,4.172068767272663,5.399207398667613,1.321661314946141,26530.25394324117,22550.715851754994,0.85,1.1466615209265711,0.6470781762718618,42257.704602238395,25750.0,0.0,0.0,6736.571777424557,0.09944793013535941,2.486198253383983,2799.7146383432496,3936.8571390813077,6736.571777424557,91.68231844598138,0.5381381500831133,1.1955612441798584,1.2630728425721796,1.1523885827651905,0.0036741818483205318,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32486.571777424557,,,,,,,,,,,,,,,,,,,,2.0,15441.264140995088,1610.0,0.37386087589116,0.1594611990334794,6.112874298809886,5.976992792983015
746.0,-29.43020343100841,5.68734969976294,35.3579082901683,24.74054336724805,5.58401868148714,-25.92878123296011,-39.48546111406756,2.0825964834383766,-0.2859836275580392,-4.454938747470094,40.71179443843339,42423.21309864106,32749.54223567812,32749.54223567812,75172.75533431918,77551.03053972541,77551.03053972541,32749.54223567812,110300.57277540353,110300.57277540353,110300.57277540353,136830.20564592502,91725.77801343876,56597.96057235246,39030.90826787367,26529.632870521484,0.0,65560.54113839514,22550.187939943262,1609.988670686159,0.0,0.8871144657821383,2.8848850209439045,0.0014959135982669303,362253.7214002746,1585453.451942356,4.376638135873003,1585453.451942356,4.376638135873003,0.85,0.10272750395343926,4.027634451161993,1.267105511524715,1.0,0.0,4.027634451162583,1.2820018671524367,1.2823011434606035,3.1416759634743077,19357.990963884295,1973.9657236553048,4632.441516551485,4632.441516551485,7.06960727268021,5.68734969976294,0.2357824808944109,5.451567218868529,5.977475445399133,5.977475445399133,1.7078501272568951,0.0,0.0,0.0002334323654385558,0.9425496146554372,0.0002476605600479614,198.45714740628316,0.0,0.0,0.0,0.0,8.35728902087623e-05,0.0001498594752297935,0.0006035791852685736,0.10272750394895541,0.07201438208368151,0.03071312186527391,0.10272738891244212,0.07201438208682481,0.030713121866614446,0.3738620607889959,0.3738620607889959,0.15944695859716929,0.0,4.181038348469826,5.402525533262008,1.343367120197513,4.168955119912027,5.398709808910155,1.3122680408108067,26529.632870521484,22550.187939943262,0.85,1.146615845888659,0.6470845475342814,42257.704602238395,25750.0,0.0,0.0,6733.567273245544,0.09939739260426464,2.4849348151066137,2798.547676748041,3935.0195964975032,6733.567273245544,91.78174236667886,0.5378646785945053,1.1955157314808573,1.263083341121033,1.1523885827651905,0.0036736123130395384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32483.567273245542,,,,,,,,,,,,,,,,,,,,2.0,15441.266614217084,1609.988670686159,0.3738620607889959,0.15944695859716929,6.112874298809886,5.977475445399133
747.0,-29.431031348334873,5.685136687683684,35.357761222263946,24.73976695854219,5.583204289017763,-25.92960779783138,-39.4862883380614,2.0817807385142424,-0.2893612797118976,-4.455819424307863,40.711532999078344,42423.29952988537,32746.126058462658,32746.126058462658,75169.42558834804,77551.18430005662,77551.18430005662,32746.126058462658,110297.31035851927,110297.31035851927,110297.31035851927,136826.69278334745,91725.93724888947,56598.05247871799,39030.98307796832,26529.38242482816,0.0,65560.36550279649,22549.975061103934,1610.0,0.0,0.8871109534651633,2.8848258165078513,0.0014959135982669303,362241.34334742505,1585442.0104522738,4.376756103545252,1585442.0104522738,4.376756103545252,0.85,0.1027250588486802,4.027634451161993,1.2671068956656386,1.0,0.0,4.027634451161538,1.2820056668099946,1.2823049440051706,3.1416666520546097,19358.024569251105,1973.969150449043,4632.441516551485,4632.441516551485,7.068869826302687,5.685136687683684,0.23457641033001764,5.4505602773536665,5.977956090825991,5.977956090825991,1.7079874545217117,0.0,0.0,0.0002334323654385558,0.9426304603142986,0.0002476393191884793,198.4578215684619,0.0,0.0,0.0,0.0,8.356510136340022e-05,0.00014986726407515558,0.0006036105558904887,0.10272505884249479,0.07201466370122157,0.030710395141273217,0.10272559685913438,0.07201466370555785,0.030710395143122345,0.3738632426065131,0.3738632426065131,0.1594326833391935,0.0,4.178513348917363,5.401916931126948,1.3361716792642255,4.1664581445959925,5.397813200827557,1.3058267366570249,26529.38242482816,22549.975061103934,0.85,1.1465681286529996,0.6470875994136397,42257.704602238395,25750.0,0.0,0.0,6730.564608951909,0.09934690448943626,2.483672612235904,2797.3811994303387,3933.1834095215695,6730.564608951909,91.88111577332373,0.537591474509936,1.1954702898490028,1.2630938132078826,1.1523885827651905,0.003673044297439858,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32480.564608951907,,,,,,,,,,,,,,,,,,,,2.0,15441.269065734685,1610.0,0.3738632426065131,0.1594326833391935,6.112874298809886,5.977956090825991
748.0,-29.431860277617798,5.682926740604022,35.357614081300405,24.738923704158537,5.582314070395367,-25.930442856550627,-39.487131871841825,2.0808966493287597,-0.292268554178861,-4.456713508800029,40.711236735282,42423.44982215296,32742.7578419048,32742.7578419048,75166.20766405776,77551.37448847518,77551.37448847518,32742.7578419048,110294.13233037997,110294.13233037997,110294.13233037997,136823.05621416675,91726.10262361351,56598.1779572936,39031.02740702212,26528.923883786778,0.0,65559.9512908089,22549.58530121876,1610.0,0.0,0.8871074985160567,2.884758633508958,0.0014959135982669303,362228.77718721033,1585429.0449996286,4.3768721450317924,1585429.0449996286,4.3768721450317924,0.85,0.1027225580091188,4.027634451161993,1.2671083962963894,1.0,0.0,4.027634451161555,1.2820097848336596,1.2823090629901657,3.141656560511024,19358.05947026239,1973.9727093617485,4632.441516551485,4632.441516551485,7.068142733139004,5.682926740604022,0.23336284075509184,5.44956389984893,5.978434081681686,5.978434081681686,1.7081240233376247,0.0,0.0,0.0002334323654385558,0.9427114122852727,0.00024761805404761254,198.4584965592521,0.0,0.0,0.0,0.0,8.35571596418672e-05,0.0001498752057966886,0.0006036425422417367,0.10272255800304927,0.07201490856173079,0.030707649441318482,0.10272280447700595,0.07201490856598587,0.030707649443132926,0.3738644194890195,0.3738644194890195,0.15941838885414306,0.0,4.176095878946342,5.401325953537935,1.3292895924267327,4.16444495462116,5.397267296232258,1.3001741696502336,26528.923883786778,22549.58530121876,0.85,1.1465262890546961,0.6470939801948948,42257.704602238395,25750.0,0.0,0.0,6727.56419234538,0.09929646572139146,2.4824116430347845,2796.215456242403,3931.348736102977,6727.56419234538,91.98043871529927,0.5373185374534166,1.195424919138188,1.263104269121282,1.1523885827651905,0.003672477242936032,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32477.56419234538,,,,,,,,,,,,,,,,,,,,2.0,15441.271473009878,1610.0,0.3738644194890195,0.15941838885414306,6.112874298809886,5.978434081681686
749.0,-29.43268990129404,5.680719741296432,35.35746685082558,24.738076363597088,5.581416766916828,-25.93127924824466,-39.4879718433134,2.080006113867413,-0.295073299525086,-4.4576113996153595,40.710939846252835,42423.58240598637,32739.406009078117,32739.406009078117,75162.9884150645,77551.5766727687,77551.5766727687,32739.406009078117,110290.98268184681,110290.98268184681,110290.98268184681,136819.44632717618,91726.27740905917,56598.28314227662,39031.1047408695,26528.46364532935,0.0,65559.56838619885,22549.194098529948,1610.0,0.0,0.8871040264648761,2.884689607059408,0.0014959135982669303,362216.15787405253,1585416.052265148,4.376988761546134,1585416.052265148,4.376988761546134,0.85,0.10272005748694667,4.027634451161993,1.2671099084662276,1.0,0.0,4.027634451161042,1.2820139329103584,1.28231321203521,3.1416463953856386,19358.096357331116,1973.9764707959514,4632.441516551485,4632.441516551485,7.067419176713152,5.680719741296432,0.2321468144227996,5.4485729268736325,5.978909308792128,5.978909308792128,1.7082598025120366,0.0,0.0,0.0002334323654385558,0.942792439579516,0.00024759677277711974,198.45917212007885,0.0,0.0,0.0,0.0,8.354925215206612e-05,0.0001498831132864897,0.0006036743907200817,0.10272005748082434,0.07201515361432331,0.030704903866501033,0.10271994449040354,0.07201515361861556,0.030704903868331107,0.37386559308700495,0.37386559308700495,0.15940409320062074,0.0,4.173782047402938,5.400758321383535,1.3226951956007724,4.1625381000902735,5.396785819055765,1.2947237256851167,26528.46364532935,22549.194098529948,0.85,1.1464838812283469,0.6470997819277452,42257.704602238395,25750.0,0.0,0.0,6724.566092167231,0.09924607623077199,2.4811519057692974,2795.050490000348,3929.5156021668827,6724.566092167231,92.0797112419193,0.5370458670496315,1.1953796192026769,1.2631147106606153,1.1523885827651905,0.003671911051563677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32474.56609216723,,,,,,,,,,,,,,,,,,,,2.0,15441.273832414967,1610.0,0.37386559308700495,0.15940409320062074,6.112874298809886,5.978909308792128
750.0,-29.433519745938547,5.678519316520383,35.35731846534591,24.73736215559768,5.580674433053866,-25.932100341089026,-39.48879068540407,2.079255028204748,-0.2992925812932299,-4.4583703681367695,40.71061174460185,42423.62629354386,32735.621300527782,32735.621300527782,75159.24759407164,77551.69059881764,77551.69059881764,32735.621300527782,110287.31189934543,110287.31189934543,110287.31189934543,136815.06287157428,91726.42676486874,56598.362459596545,39031.182561413545,26527.750972228852,0.0,65558.9335336424,22548.588326394525,1609.9825301284422,0.0,0.8871013690479641,2.8846563367774545,0.0014959135982669303,362205.4912987545,1585401.6936683832,4.377078017187518,1585401.6936683832,4.377078017187518,0.85,0.10271742410687537,4.027634451161993,1.2671111513907092,1.0,0.0,4.027634451163017,1.2820174314566313,1.2823167113981995,3.141637822026948,19358.127877678773,1973.979684976906,4632.441516551485,4632.441516551485,7.066602175886091,5.678519316520383,0.23100669415321917,5.447512622367164,5.979381741902012,5.979381741902012,1.7083947834005748,0.0,0.0,0.0002334323654385558,0.9428734959719468,0.0002475754875238333,198.45984786544068,0.0,0.0,0.0,0.0,8.354154424003722e-05,0.00014989082119851857,0.0006037054353721158,0.10271742410306785,0.07201530381920412,0.030702120283863724,0.10271733749213029,0.07201530382187357,0.030702120285001796,0.3738667650796783,0.3738667650796783,0.15938980947745707,0.0,4.171187239440883,5.400145076553372,1.3152778798247482,4.159077786843568,5.396253452442693,1.2842623904397783,26527.750972228852,22548.588326394525,0.85,1.1464379229949297,0.6471067176798054,42257.704602238395,25750.0,0.0,0.0,6721.570327401976,0.09919573594834283,2.4798933987085685,2793.8863131366493,3927.6840142653264,6721.570327401976,92.17893340242836,0.5367734629239327,1.1953343898971012,1.263125138379331,1.1523885827651905,0.0036713456929624694,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32471.570327401976,,,,,,,,,,,,,,,,,,,,2.0,15441.276150278067,1609.9825301284422,0.3738667650796783,0.15938980947745707,6.112874298809886,5.979381741902012
751.0,-29.434350481264183,5.676319791827719,35.35717144783605,24.736474791448586,5.579730991791421,-25.93294234799864,-39.489642810635246,2.078322858525971,-0.3014404905226229,-4.459340874960535,40.71035481723952,42423.80487976062,32732.51917631309,32732.51917631309,75156.3240560737,77551.91768773657,77551.91768773657,32732.51917631309,110284.43686404965,110284.43686404965,110284.43686404965,136812.0081177653,91726.60822322864,56598.49541525304,39031.23645330622,26527.57125371566,0.0,65558.80770702189,22548.43556565831,1610.0,0.0,0.8870973858592219,2.8845697431554083,0.0014959135982669303,362191.85211425374,1585390.44991548,4.377211802697779,1585390.44991548,4.377211802697779,0.85,0.10271502659736328,4.027634451161993,1.2671127075189728,1.0,0.0,4.027634451161053,1.282021773516216,1.2823210544714143,3.141627181662721,19358.16617301262,1973.9835900141866,4632.441516551485,4632.441516551485,7.065932523780693,5.676319791827719,0.22975218315321744,5.446567608674502,5.9798524799967305,5.9798524799967305,1.708529279999066,0.0,0.0,0.0002334323654385558,0.942954646893696,0.0002475541811130942,198.46052434069645,0.0,0.0,0.0,0.0,8.353352372555698e-05,0.00014989884171299881,0.0006037377390725524,0.10271502658957377,0.07201562518120744,0.030699401408366328,0.10271490739684007,0.0720156251866688,0.030699401410694473,0.37386793264251156,0.37386793264251156,0.1593754809785661,0.0,4.1689549433370985,5.399598671734111,1.308901848448727,4.157900384437937,5.395573412273166,1.2816749732051562,26527.57125371566,22548.43556565831,0.85,1.1463955292161887,0.6471106837291777,42257.704602238395,25750.0,0.0,0.0,6718.57621319364,0.09914544480499289,2.47863612012482,2792.7225081535767,3925.8537050400632,6718.57621319364,92.27810524600181,0.5365013247023421,1.195289231076463,1.263135535140888,1.1523885827651905,0.0036707820956749654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32468.57621319364,,,,,,,,,,,,,,,,,,,,2.0,15441.278436060311,1610.0,0.37386793264251156,0.1593754809785661,6.112874298809886,5.9798524799967305
752.0,-29.435181023123935,5.674124058991679,35.35702451169901,24.735686578229092,5.578891940822995,-25.93377374015052,-39.49047827683387,2.077484657849552,-0.30449738833539186,-4.46020301330247,40.710063152215945,42423.91499311946,32729.072754008957,32729.072754008957,75152.98774712841,77552.1234425077,77552.1234425077,32729.072754008957,110281.19619651666,110281.19619651666,110281.19619651666,136808.32253322325,91726.81053577726,56598.602086388906,39031.34272154261,26527.126336706613,0.0,65558.46905824923,22548.05738620062,1610.0,0.0,0.8870940754988457,2.8845084042167626,0.0014959135982669303,362179.73624271224,1585377.686032848,4.377322990180815,1585377.686032848,4.377322990180815,0.85,0.10271251063434488,4.027634451161993,1.2671141845220704,1.0,0.0,4.027634451163509,1.2820256778919692,1.2823249597586226,3.1416176139191063,19358.208869456004,1973.987943839742,4632.441516551485,4632.441516551485,7.065188548429504,5.674124058991679,0.22855550843400518,5.445568550557674,5.980319822241977,5.980319822241977,1.7086628063548506,0.0,0.0,0.0002334323654385558,0.9430357864493937,0.0002475328813527296,198.4612006630213,0.0,0.0,0.0,0.0,8.352566070300089e-05,0.0001499067047355549,0.0006037694084530896,0.10271251062874193,0.07201586048024655,0.030696650148495378,0.10271233992485662,0.07201586048417496,0.030696650150169914,0.37386910030760345,0.37386910030760345,0.15936117488546975,0.0,4.166689815381972,5.39903804170666,1.3024499792578013,4.155705624967084,5.395161290143619,1.2751125300261492,26527.126336706613,22548.05738620062,0.85,1.1463505604493962,0.6471157060642382,42257.704602238395,25750.0,0.0,0.0,6715.584813684045,0.09909520273173399,2.4773800682933476,2791.5597258724843,3924.0250878115603,6715.584813684045,92.37722682174592,0.5362294520115471,1.1952441425961307,1.2631459277558872,1.1523885827651905,0.0036702188058964614,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32465.584813684043,,,,,,,,,,,,,,,,,,,,2.0,15441.280676337756,1610.0,0.37386910030760345,0.15936117488546975,6.112874298809886,5.980319822241977
753.0,-29.436012780456156,5.671932042149503,35.356877648111485,24.73487782934683,5.578049748992554,-25.934606541035212,-39.49131014579905,2.0766435095716016,-0.3077869291071238,-4.461066464595976,40.70977139301927,42424.00533480233,32725.637603212945,32725.637603212945,75149.64293801527,77552.25885469448,77552.25885469448,32725.637603212945,110277.89645790742,110277.89645790742,110277.89645790742,136804.57743942205,91726.94172336826,56598.688203476224,39031.39279988004,26526.68098151462,0.0,65558.07378139466,22547.678834287424,1610.0,0.0,0.887090758741097,2.8844500656952254,0.0014959135982669303,362167.60223850404,1585364.9181066721,4.377434393103545,1585364.9181066721,4.377434393103545,0.85,0.10270999680482462,4.027634451161993,1.2671155318478124,1.0,0.0,4.027634451162788,1.2820295960216876,1.282328878803007,3.1416080125297348,19358.236555546617,1973.990767035289,4632.441516551485,4632.441516551485,7.064447006246244,5.671932042149503,0.22735822244583392,5.4445738197036695,5.9807846424894855,5.9807846424894855,1.708795612139853,0.0,0.0,0.0002334323654385558,0.9431170522995269,0.0002475115521126421,198.46187797974284,0.0,0.0,0.0,0.0,8.351783221567275e-05,0.00014991453322288305,0.0006038009387383529,0.10270999679920557,0.07201609598289163,0.030693900816313947,0.10270987856771774,0.0720160959868315,0.030693900817993128,0.37387026682723645,0.37387026682723645,0.15934687786549404,0.0,4.164393029871974,5.398431293577914,1.2959992882702522,4.153279535488878,5.394367575488445,1.2686643615743947,26526.68098151462,22547.678834287424,0.85,1.1463064517210189,0.6471209858341237,42257.704602238395,25750.0,0.0,0.0,6712.595582151788,0.09904500965970102,2.4761252414925234,2790.397633172853,3922.197948978935,6712.595582151788,92.47629817869807,0.5359578444789013,1.1951991243118394,1.2631563025605537,1.1523885827651905,0.0036696565639434743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32462.59558215179,,,,,,,,,,,,,,,,,,,,2.0,15441.28289279979,1610.0,0.37387026682723645,0.15934687786549404,6.112874298809886,5.9807846424894855
754.0,-29.436844443881842,5.669748276993299,35.3567293300299,24.73423940772193,5.577393717588909,-25.935420640390788,-39.49211665950713,2.0759699140977883,-0.3126350439856651,-4.461755361307202,40.70943530219628,42423.99048822355,32721.660348762714,32721.660348762714,75145.65083698626,77552.32998945682,77552.32998945682,32721.660348762714,110273.99033821953,110273.99033821953,110273.99033821953,136799.87758865117,91727.08396245484,56598.74446122145,39031.48833470376,26525.887250431642,0.0,65557.3755851354,22547.004162866895,1609.9763049112476,0.0,0.8870884841031856,2.884433685258411,0.0014959135982669303,362157.921462987,1585350.2102421972,4.377510793738697,1585350.2102421972,4.377510793738697,0.85,0.10270730471325071,4.027634451161993,1.2671166918007657,1.0,0.0,4.02763445116146,1.2820327336955541,1.2823320172093462,3.1416003236922343,19358.26657396687,1973.9938280622712,4632.441516551485,4632.441516551485,7.063588440749838,5.669748276993299,0.22625690614221838,5.44349137085108,5.981246924173749,5.981246924173749,1.708927692621071,0.0,0.0,0.0002334323654385558,0.9431983165288221,0.00024749022697330333,198.46255522461678,0.0,0.0,0.0,0.0,8.351024298712649e-05,0.0001499221224514293,0.0006038315053767036,0.10270730471036923,0.0720162058500853,0.030691098860283945,0.10270752031376769,0.07201620585210572,0.03069109886114498,0.37387142925891753,0.37387142925891753,0.1593325838742464,0.0,4.161658844953934,5.397764224436969,1.2882428411656974,4.149120317321547,5.393790104532286,1.2559961050581592,26525.887250431642,22547.004162866895,0.85,1.1462577652975008,0.647127651306451,42257.704602238395,25750.0,0.0,0.0,6709.608530018131,0.09899486552015167,2.4748716380037896,2789.2362378506655,3920.3722921674653,6709.608530018131,92.57531936582684,0.535686501732422,1.1951541760796898,1.2631666599128033,1.1523885827651905,0.0036690953499881984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32459.60853001813,,,,,,,,,,,,,,,,,,,,2.0,15441.285057227129,1609.9763049112476,0.37387142925891753,0.1593325838742464,6.112874298809886,5.981246924173749
