time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
755.0,-29.43767662358691,5.667562722906088,35.35658252105233,24.733237001951807,5.576313780334306,-25.936277597762796,-39.49299365105105,2.0749147545094595,-0.3134562254285811,-4.462820280731165,40.709182620329955,42424.26649037541,32718.88929419846,32718.88929419846,75143.15578457387,77552.64395463285,77552.64395463285,32718.88929419846,110271.53324883131,110271.53324883131,110271.53324883131,136797.31108378997,91727.29762062932,56598.9201563689,39031.53051584492,26525.77783495867,0.0,65557.30835080359,22546.91115971487,1610.0,0.0,0.887084007730315,2.884317841671439,0.0014959135982669303,362142.95699792495,1585339.1525530936,4.377661147120355,1585339.1525530936,4.377661147120355,0.85,0.10270495865632774,4.027634451161993,1.267118479260244,1.0,0.0,4.027634451163141,1.2820376487634098,1.2823369334245975,3.1415882794447185,19358.311664813747,1973.998426049033,4632.441516551485,4632.441516551485,7.062990256281806,5.667562722906088,0.22495192960275823,5.44261079330333,5.981708041755209,5.981708041755209,1.7090594405014883,0.0,0.0,0.0002334323654385558,0.9432796387668166,0.00024746889028976637,198.4632328945367,0.0,0.0,0.0,0.0,8.350199129129483e-05,0.00014993037414726097,0.0006038647401911157,0.10270495864666292,0.07201656887414806,0.030688389772514854,0.10270438870192765,0.072016568880925,0.030688389775402742,0.3738725843562636,0.3738725843562636,0.15931820878964945,0.0,4.159660653203844,5.397293201363823,1.2824627673964528,4.1493640553026125,5.393390456831412,1.2574523032620846,26525.77783495867,22546.91115971487,0.85,1.146220881773783,0.6471325250780431,42257.704602238395,25750.0,0.0,0.0,6706.622803733096,0.09894477024446612,2.473619256111651,2788.0750192341493,3918.5477844989464,6706.622803733096,92.67429043203208,0.5354154234007903,1.1951092977561457,1.2631769783804856,1.1523885827651905,0.0036685363246526594,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32456.622803733095,,,,,,,,,,,,,,,,,,,,2.0,15441.287195810488,1610.0,0.3738725843562636,0.15931820878964945,6.112874298809886,5.981708041755209
756.0,-29.43851006220372,5.665381163995591,35.35643584217825,24.732451268378668,5.575492578095061,-25.93710981150944,-39.49382541524244,2.0740923274012397,-0.3167585305776015,-4.463669767586939,40.70889279169566,42424.3496530592,32715.427353319337,32715.427353319337,75139.77700637854,77552.78747488171,77552.78747488171,32715.427353319337,110268.21482820105,110268.21482820105,110268.21482820105,136793.55320205432,91727.4460994943,56599.00827767351,39031.59757980087,26525.338373853265,0.0,65556.93595365415,22546.537617775273,1610.0,0.0,0.8870807543555498,2.884261344876419,0.0014959135982669303,362131.02018301183,1585326.469344564,4.3777704228248115,1585326.469344564,4.3777704228248115,0.85,0.10270243326095287,4.027634451161993,1.2671198364766316,1.0,0.0,4.027634451162315,1.2820414797598432,1.282340765315356,3.141578891750417,19358.34300008927,1974.0016213578817,4632.441516551485,4632.441516551485,7.06224293095309,5.665381163995591,0.22376192721088994,5.441619236784701,5.982164980067223,5.982164980067223,1.709189994304921,0.0,0.0,0.0002334323654385558,0.9433610916099614,0.00024744752302660144,198.46391159426625,0.0,0.0,0.0,0.0,8.349416584023114e-05,0.00014993819959832464,0.0006038962582474157,0.10270243325552829,0.07201679974575198,0.03068563350977631,0.10270200031161307,0.07201679974955574,0.030685633511397126,0.3738737450348903,0.3738737450348903,0.15930388355939068,0.0,4.1574912370269885,5.396689572767343,1.2764230335719162,4.146911237009363,5.392664776721688,1.2507569208573273,26525.338373853265,22546.537617775273,0.85,1.1461758532994746,0.6471374696805742,42257.704602238395,25750.0,0.0,0.0,6703.640284059814,0.09889472376414646,2.4723680941036594,2786.915127201806,3916.7251568580077,6703.640284059814,92.77321142614514,0.5351446091133463,1.1950644891980344,1.2631873054058753,1.1523885827651905,0.003667976917278059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32453.640284059813,,,,,,,,,,,,,,,,,,,,2.0,15441.289296328934,1610.0,0.3738737450348903,0.15930388355939068,6.112874298809886,5.982164980067223
757.0,-29.439343879229828,5.663204094336941,35.35628939468175,24.73170213578271,5.574705533243578,-25.93793895126219,-39.49465679526327,2.0733006052764944,-0.32020667345113907,-4.464498551049564,40.7086061730542,42424.42941184081,32711.90824182364,32711.90824182364,75136.33765366445,77552.9411075495,77552.9411075495,32711.90824182364,110264.84934937314,110264.84934937314,110264.84934937314,136789.7572271441,91727.61866708717,56599.106971380665,39031.679661896116,26524.907877770936,0.0,65556.58753966706,22546.171696105295,1610.0,0.0,0.8870775940453914,2.884209296083495,0.0014959135982669303,362119.3745853392,1585313.9266841116,4.3778765731589075,1585313.9266841116,4.3778765731589075,0.85,0.10269990423735278,4.027634451161993,1.2671211958909407,1.0,0.0,4.027634451161864,1.2820451677492035,1.2823444541656572,3.1415698545418858,19358.379419097924,1974.0053350632402,4632.441516551485,4632.441516551485,7.061483264266935,5.663204094336941,0.22258355461465662,5.440620539722285,5.982619481000733,5.982619481000733,1.7093198517144952,0.0,0.0,0.0002334323654385558,0.9434425890289416,0.00024742614776254805,198.46459060679362,0.0,0.0,0.0,0.0,8.348634468094476e-05,0.00014994602075761105,0.0006039277590180055,0.10269990423222145,0.0720170251077075,0.030682879124513954,0.10269978109311712,0.07201702511130584,0.03068287912604694,0.37387490181979105,0.37387490181979105,0.15928957860650989,0.0,4.155224110652853,5.396070334403817,1.2700963843294062,4.144291877598448,5.3920223388699355,1.24331969805786,26524.907877770936,22546.171696105295,0.85,1.1461294810105982,0.6471421256661748,42257.704602238395,25750.0,0.0,0.0,6700.659882785827,0.09884472601081713,2.471118150270426,2785.7558977383505,3914.9039850474765,6700.659882785827,92.87208239692887,0.5348740585000923,1.1950197502625461,1.2631976136581664,1.1523885827651905,0.0036674186082220417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32450.659882785825,,,,,,,,,,,,,,,,,,,,2.0,15441.291343887855,1610.0,0.37387490181979105,0.15928957860650989,6.112874298809886,5.982619481000733
758.0,-29.440177593798047,5.66103552815601,35.356140933460814,24.731054005119972,5.574044580147751,-25.93875538905594,-39.49546362329272,2.0726223754056914,-0.3250666693214157,-4.465171720436173,40.708254626233845,42424.407660859826,32707.90944637608,32707.90944637608,75132.31710723591,77552.99289581172,77552.99289581172,32707.90944637608,110260.90234218781,110260.90234218781,110260.90234218781,136784.91506133645,91727.74039662152,56599.155161669725,39031.76137216866,26524.01271914864,0.0,65555.77409131729,22545.410811276342,1609.9702486220092,0.0,0.8870754542840676,2.88419495536091,0.0014959135982669303,362109.9158050614,1585298.5428171097,4.377948444997957,1585298.5428171097,4.377948444997957,0.85,0.10269717162550963,4.027634451161993,1.2671222954010593,1.0,0.0,4.027634451160877,1.2820483270873457,1.2823476142413297,3.1415621128044973,19358.405109141415,1974.0079547186263,4632.441516551485,4632.441516551485,7.0606200487393815,5.66103552815601,0.22149123399083237,5.439544294165177,5.983071700260366,5.983071700260366,1.7094490572172474,0.0,0.0,0.0002334323654385558,0.9435240840282176,0.0002474047768255745,198.46526954053056,0.0,0.0,0.0,0.0,8.347875514058268e-05,0.0001499536102979731,0.0006039583269122362,0.10269717162291463,0.07201710815066313,0.030680063472251495,0.10269712494141037,0.07201710815248293,0.030680063473026705,0.3738760541402994,0.3738760541402994,0.15927526844284026,0.0,4.152515217874964,5.395403328425118,1.2624202843255148,4.140105051114745,5.391459247434852,1.2305232661001924,26524.01271914864,22545.410811276342,0.85,1.146082372585194,0.6471498239310524,42257.704602238395,25750.0,0.0,0.0,6697.6815046641805,0.0987947769162245,2.46986942290561,2784.597273451677,3913.0842312125033,6697.6815046641805,92.97090339307783,0.5346037711916906,1.1949750808072317,1.2632079008021653,1.1523885827651905,0.003666861523479136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32447.68150466418,,,,,,,,,,,,,,,,,,,,2.0,15441.293356084694,1609.9702486220092,0.3738760541402994,0.15927526844284026,6.112874298809886,5.983071700260366
759.0,-29.4410114256727,5.658866682232321,35.3559949172063,24.73016217062252,5.573096529021988,-25.939600644275778,-39.49631623746825,2.07168574762568,-0.3267835308348026,-4.466172573716407,40.70802891607759,42424.57563991844,32704.965906733603,32704.965906733603,75129.54154665204,77553.22054077724,77553.22054077724,32704.965906733603,110258.18644751085,110258.18644751085,110258.18644751085,136782.22542588168,91727.92179665215,56599.27689579575,39031.82766761822,26524.038978370852,0.0,65555.86664598907,22545.433131615224,1610.0,0.0,0.887071204393674,2.88409890653695,0.0014959135982669303,362095.8530590376,1585288.6656857454,4.378091194066433,1585288.6656857454,4.378091194066433,0.85,0.10269482662866802,4.027634451161993,1.2671238773548978,1.0,0.0,4.027634451162926,1.2820526901231843,1.2823519782956951,3.141551421552731,19358.443392165333,1974.0118585006433,4632.441516551485,4632.441516551485,7.0599846301092795,5.658866682232321,0.2202220216914874,5.438644660540834,5.9835228562863465,5.9835228562863465,1.7095779589389561,0.0,0.0,0.0002334323654385558,0.9436055980905752,0.0002473834045822914,198.46594857444197,0.0,0.0,0.0,0.0,8.347073559950164e-05,0.00014996162983905417,0.0006039906266921769,0.10269482661997252,0.07201747480068893,0.030677351819283594,0.10269511066401797,0.0720174748067868,0.030677351821881218,0.37387719957856635,0.37387719957856635,0.15926086802609388,0.0,4.150327343745857,5.394820675219705,1.256268038536973,4.139389042881589,5.390592825731517,1.229883599960658,26524.038978370852,22545.433131615224,0.85,1.146038415636577,0.6471514726365702,42257.704602238395,25750.0,0.0,0.0,6694.70439589109,0.09874487641223609,2.4686219103059,2783.43879449579,3911.2656013953,6694.70439589109,93.06967446321839,0.534333746819459,1.19493048069,1.2632181478688294,1.1523885827651905,0.0036663066895563025,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32444.70439589109,,,,,,,,,,,,,,,,,,,,2.0,15441.295342540203,1610.0,0.37387719957856635,0.15926086802609388,6.112874298809886,5.9835228562863465
760.0,-29.44184720333651,5.656701403042466,35.35584893796638,24.72936372449624,5.572256353172986,-25.940436861271355,-39.49715617401523,2.0708460111079643,-0.32972337499342075,-4.467030058903019,40.70773796153811,42424.68314501146,32701.563700726812,32701.563700726812,75126.24684573828,77553.38936486411,77553.38936486411,32701.563700726812,110254.95306559092,110254.95306559092,110254.95306559092,136778.54904592875,91728.08884220163,56599.38262234956,39031.89579983563,26523.59598033784,0.0,65555.49178017347,22545.05658328716,1610.0,0.0,0.8870679142472209,2.8840365436832824,0.0014959135982669303,362083.8050839363,1585275.933512885,4.3782017070478885,1585275.933512885,4.3782017070478885,0.85,0.10269228934029852,4.027634451161993,1.2671252906182784,1.0,0.0,4.027634451161989,1.2820566018416355,1.2823558909273154,3.141541836278069,19358.478645790947,1974.0154533700038,4632.441516551485,4632.441516551485,7.059250199681043,5.656701403042466,0.21902914725721434,5.437672255785252,5.983970313646294,5.983970313646294,1.7097058038989412,0.0,0.0,0.0002334323654385558,0.9436873099945202,0.00024736198417239634,198.46662919757645,0.0,0.0,0.0,0.0,8.346283599830623e-05,0.00014996952944024958,0.0006040224433981019,0.10269228933476146,0.07201770452063838,0.030674584814123086,0.1026925092003902,0.07201770452452155,0.030674584815776968,0.373878344183771,0.373878344183771,0.15924648273664183,0.0,4.148107243127754,5.394184130873384,1.2501332201692321,4.137306683909571,5.390012484222439,1.224073205083812,26523.59598033784,22545.05658328716,0.85,1.1459947108269481,0.6471568131511194,42257.704602238395,25750.0,0.0,0.0,6691.730197944333,0.09869502443084062,2.4673756107710134,2782.2814647483638,3909.4487331959685,6691.730197944333,93.16839565590882,0.534063985015371,1.1948859497691204,1.2632283963606903,1.1523885827651905,0.0036657518588067883,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32441.730197944333,,,,,,,,,,,,,,,,,,,,2.0,15441.297298855186,1610.0,0.373878344183771,0.15924648273664183,6.112874298809886,5.983970313646294
761.0,-29.442682484539464,5.6545399087732795,35.35570298787707,24.72857889896261,5.571429477970709,-25.94127130186486,-39.49799209423361,2.07001829529609,-0.3327230661417957,-4.467877869343935,40.70744685210055,42424.77587484444,32698.137500033517,32698.137500033517,75122.91337487796,77553.55962913694,77553.55962913694,32698.137500033517,110251.69712917047,110251.69712917047,110251.69712917047,136774.84444547418,91728.2625094998,56599.478755207405,39031.98194921376,26523.14731630371,0.0,65555.12926551748,22544.675218858156,1609.9994494976684,0.0,0.8870646734977203,2.8839761473362975,0.0014959135982669303,362071.8933516046,1585263.1946389969,4.378310561376723,1585263.1946389969,4.378310561376723,0.8500000000000001,0.10268974698798929,4.027634451161993,1.267126691243611,1.0,0.0,4.027634451162095,1.2820604575877677,1.2823597475735504,3.1415323882152166,19358.5152968836,1974.0191907413441,4632.441516551485,4632.441516551485,7.058510589546503,5.6545399087732795,0.21784159549016735,5.436698313283112,5.984415232227741,5.984415232227741,1.7098329234936405,0.0,0.0,0.0002334323654385558,0.9437689809879263,0.00024734057819340654,198.4673094210776,0.0,0.0,0.0,0.0,8.34549748567625e-05,0.00014997739058179328,0.0006040541052026089,0.10268974698260608,0.07201792921519534,0.03067181776741074,0.10268994838071127,0.0720179292189707,0.03067181776901859,0.3738794844646946,0.3738794844646946,0.15923210650479155,0.0,4.145897223174359,5.3935616015224355,1.2439989911947578,4.135154803202113,5.389464346256318,1.217958645455326,26523.14731630371,22544.675218858156,0.85,1.1459501982004818,0.6471618064089488,42257.704602238395,25750.0,0.0,0.0,6688.7581877310895,0.09864522090414753,2.466130522603686,2781.124843167923,3907.633344563167,6688.7581877310895,93.2670670196395,0.5337944854120533,1.1948414879032188,1.2632386281016885,1.1523885827651905,0.003665198015051427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32438.758187731088,,,,,,,,,,,,,,,,,,,,2.0,15441.299188395133,1609.9994494976684,0.3738794844646946,0.15923210650479155,6.112874298809886,5.984415232227741
762.0,-29.443517966253083,5.652381308307295,35.355557014414636,24.72774957949298,5.5705514994103265,-25.94211103342854,-39.498836326505966,2.0691445665852064,-0.3352971143175978,-4.468758049315811,40.707154271155545,42424.90240224951,32694.820377555592,32694.820377555592,75119.7227798051,77553.75673736224,77553.75673736224,32694.820377555592,110248.57711491783,110248.57711491783,110248.57711491783,136771.2814805209,91728.44241313246,56599.58807801719,39032.06037235031,26522.704365603084,0.0,65554.76473795339,22544.29871076262,1610.0,0.0,0.8870612742197664,2.8839061189560176,0.0014959135982669303,362059.5271527115,1585250.391450246,4.378424741138244,1585250.391450246,4.378424741138244,0.85,0.10268722125492796,4.027634451161993,1.2671281138481572,1.0,0.0,4.027634451161696,1.2820645277008142,1.2823638186367425,3.141522414932528,19358.55326410471,1974.0230623204368,4632.441516551485,4632.441516551485,7.05779452600505,5.652381308307295,0.21663641703880732,5.435744891268488,5.9848576837949405,5.9848576837949405,1.7099593382271259,0.0,0.0,0.0002334323654385558,0.9438506792150451,0.00024731916878281023,198.46798981253207,0.0,0.0,0.0,0.0,8.34470362418263e-05,0.0001499853291967295,0.0006040860790416205,0.1026872212490544,0.07201816495951363,0.030669056289540763,0.10268709648289814,0.07201816496363299,0.03066905629129498,0.3738806217120734,0.3738806217120734,0.15921773346490034,0.0,4.143802547014161,5.392984907596542,1.2381395805040256,4.1334609349981974,5.389009620768775,1.2131410025033915,26522.704365603084,22544.29871076262,0.85,1.145907899755058,0.6471673351561479,42257.704602238395,25750.0,0.0,0.0,6685.788321637678,0.09859546576438681,2.464886644109668,2779.9689039109558,3905.819417726722,6685.788321637678,93.36568860283292,0.5335252476427854,1.1947970949512778,1.2632488420602954,1.1523885827651905,0.0036646452137109077,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32435.78832163768,,,,,,,,,,,,,,,,,,,,2.0,15441.30106002159,1610.0,0.3738806217120734,0.15921773346490034,6.112874298809886,5.9848576837949405
763.0,-29.44435445147926,5.650227067922754,35.35541125000289,24.726989690121286,5.5697666034320505,-25.942942359172143,-39.499664248991735,2.068354511125491,-0.3387689979745119,-4.469581759109018,40.70686841305351,42424.956953824745,32691.329609426353,32691.329609426353,75116.2865632511,77553.85789838443,77553.85789838443,32691.329609426353,110245.18750781078,110245.18750781078,110245.18750781078,136767.4635311741,91728.56446119484,56599.663516637316,39032.112160619465,26522.2760233633,0.0,65554.38818398277,22543.934619858806,1610.0,0.0,0.8870581362928233,2.883855003536952,0.0014959135982669303,362047.9546387446,1585237.882525021,4.3785301428005265,1585237.882525021,4.3785301428005265,0.85,0.10268467649228705,4.027634451161993,1.2671293996321036,1.0,0.0,4.027634451161396,1.2820682080588397,1.2823674998539274,3.1415133967483477,19358.579021370988,1974.0256888306394,4632.441516551485,4632.441516551485,7.057040977769898,5.650227067922754,0.21546184693001624,5.4347652209927375,5.985297405835658,5.985297405835658,1.7100849730959022,0.0,0.0,0.0002334323654385558,0.943932483215309,0.00024729773536706477,198.46867102589079,0.0,0.0,0.0,0.0,8.34392516715044e-05,0.0001499931137670514,0.0006041174324452365,0.10268467648722493,0.07201838531078374,0.030666291176441197,0.10268491317569753,0.072018385314334,0.03066629117795306,0.3738817588982793,0.3738817588982793,0.1592033755613996,0.0,4.141576168775032,5.39232249911629,1.2320423292733835,4.130812761134507,5.3881114016802485,1.206192913241523,26522.2760233633,22543.934619858806,0.85,1.1458620642211201,0.6471718847372394,42257.704602238395,25750.0,0.0,0.0,6682.820763281204,0.09854575894390966,2.463643973597739,2778.81374779156,3904.0070154896434,6682.820763281204,93.46426045384385,0.5332562713415021,1.1947527707726369,1.2632590424469436,1.1523885827651905,0.003664093226529402,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32432.820763281205,,,,,,,,,,,,,,,,,,,,2.0,15441.302899788441,1610.0,0.3738817588982793,0.1592033755613996,6.112874298809886,5.985297405835658
764.0,-29.44519126564651,5.648075707404003,35.355265410153386,24.72616044050085,5.56888860493416,-25.94378329239059,-39.5005124277435,2.067480631678341,-0.34130969539262423,-4.470459591976739,40.70657468701684,42425.094506719484,32688.018498222023,32688.018498222023,75113.11300494151,77554.05519500893,77554.05519500893,32688.018498222023,110242.07369323095,110242.07369323095,110242.07369323095,136763.89797420395,91728.74508273682,56599.78439444769,39032.17854254347,26521.824280973004,0.0,65554.00282351648,22543.55063882705,1610.0,0.0,0.8870547528122679,2.883784804995576,0.0014959135982669303,362035.62205491145,1585225.0293828559,4.378643793075197,1585225.0293828559,4.378643793075197,0.85,0.10268214803412916,4.027634451161993,1.2671309129009023,1.0,0.0,4.027634451161512,1.282072278923286,1.2823715716686945,3.1415034217450626,19358.617140101112,1974.029575859352,4632.441516551485,4632.441516551485,7.05632621187539,5.648075707404003,0.2142580759780639,5.433817631425939,5.985734845500167,5.985734845500167,1.7102099558571904,0.0,0.0,0.0002334323654385558,0.944014327038078,0.0002472762952348074,198.46935251181034,0.0,0.0,0.0,0.0,8.34312773370147e-05,0.0001500010881015411,0.0006041495501495522,0.10268214802830104,0.07201861761367802,0.03066353041462302,0.10268202197009382,0.07201861761776567,0.030663530416363494,0.37388289045106793,0.37388289045106793,0.1591890114317447,0.0,4.13948273578103,5.391725703207328,1.2262323369916999,4.129149896584124,5.387674444125423,1.201435837260135,26521.824280973004,22543.55063882705,0.85,1.14582038883514,0.6471777874638059,42257.704602238395,25750.0,0.0,0.0,6679.855235972032,0.09849610037518687,2.4624025093796695,2777.659206504301,3902.1960294677306,6679.855235972032,93.5627826209595,0.5329875561427857,1.194708515226988,1.2632692223322823,1.1523885827651905,0.003663542428075099,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32429.85523597203,,,,,,,,,,,,,,,,,,,,2.0,15441.304691602201,1610.0,0.37388289045106793,0.1591890114317447,6.112874298809886,5.985734845500167
765.0,-29.44602786347811,5.645930153554746,35.35511916847797,24.72545999279248,5.568159660697132,-25.94460912408109,-39.5013319683261,2.06674092130064,-0.3451068891278055,-4.471225251657525,40.70627130372556,42425.113853910254,32684.358475118803,32684.358475118803,75109.47232902906,77554.17066212135,77554.17066212135,32684.358475118803,110238.52913724016,110238.52913724016,110238.52913724016,136759.79204070554,91728.90413423182,56599.847326023046,39032.2853424542,26521.262903465376,0.0,65553.54824591958,22543.07346794557,1609.9911592581007,0.0,0.8870519714183204,2.8837450254997634,0.0014959135982669303,362024.8656496911,1585211.7537320496,4.378737219851524,1585211.7537320496,4.378737219851524,0.8500000000000001,0.10267953850173245,4.027634451161993,1.2671321074711162,1.0,0.0,4.027634451162181,1.2820757247971324,1.2823750183469613,3.141494978230947,19358.650706645545,1974.032998694309,4632.441516551485,4632.441516551485,7.0555361267571755,5.645930153554746,0.21311549948009745,5.432814654074648,5.986169563523548,5.986169563523548,1.710334161006728,0.0,0.0,0.0002334323654385558,0.9440961573554066,0.00024725486235686455,198.4700338262284,0.0,0.0,0.0,0.0,8.342357291958248e-05,0.00015000879251897333,0.0006041805807266284,0.10267953849764393,0.07201879186613819,0.03066074663150574,0.10267971976287589,0.07201879186900584,0.030660746632726606,0.3738840210360131,0.3738840210360131,0.15917465568337516,0.0,4.137159978562579,5.3910830740269375,1.2197700366602362,4.1261183625297235,5.387061123535091,1.1925639437305335,26521.262903465376,22543.07346794557,0.85,1.1457727970309264,0.647182570419459,42257.704602238395,25750.0,0.0,0.0,6676.892013207824,0.09844648999080928,2.4611622497702297,2776.5054480295084,3900.386565178315,6676.892013207824,93.66125515239959,0.532719101681868,1.194664328174378,1.2632793887105802,1.1523885827651905,0.0036629924395046075,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32426.892013207824,,,,,,,,,,,,,,,,,,,,2.0,15441.306448943335,1609.9911592581007,0.3738840210360131,0.15917465568337516,6.112874298809886,5.986169563523548
766.0,-29.446865882148415,5.643785991072089,35.35497350130984,24.724580940697365,5.567231030137898,-25.945456205019195,-39.502181055117376,2.0658213530080385,-0.3471602713719335,-4.4721552016845045,40.70599555352377,42425.2502528745,32681.230044263975,32681.230044263975,75106.48029713848,77554.37137238642,77554.37137238642,32681.230044263975,110235.6014166504,110235.6014166504,110235.6014166504,136756.5478724525,91729.06815787834,56599.94703836389,39032.3567994605,26520.946455802095,0.0,65553.3032552626,22542.804487431782,1610.0,0.0,0.8870482594208101,2.883662005381759,0.0014959135982669303,362011.8015410975,1585199.6873414884,4.378861906140173,1585199.6873414884,4.378861906140173,0.8500000000000001,0.10267706477017469,4.027634451161993,1.2671335954638199,1.0,0.0,4.02763445116335,1.282080008548624,1.2823793030984714,3.1414844817067764,19358.685322522735,1974.0365285314288,4632.441516551485,4632.441516551485,7.054860795866621,5.643785991072089,0.21188414950808454,5.431901841564004,5.986602447624695,5.986602447624695,1.7104578421784844,0.0,0.0,0.0002334323654385558,0.9441781343218547,0.0002472333947938923,198.47071630244866,0.0,0.0,0.0,0.0,8.34155914348703e-05,0.0001500167740036855,0.0006042127272294265,0.10267706476330844,0.07201906610230206,0.030657998661006377,0.10267689786488755,0.07201906610711813,0.030657998663056563,0.37388514766826775,0.37388514766826775,0.15916026319335078,0.0,4.135138466329863,5.390510548332259,1.2141399836360733,4.124994930312596,5.386457555269487,1.1899709166410162,26520.946455802095,22542.804487431782,0.85,1.1457314363652447,0.6471870698517183,42257.704602238395,25750.0,0.0,0.0,6673.93054634526,0.0983969277234879,2.4599231930871954,2775.3521377918028,3898.578408553457,6673.93054634526,93.75967809631652,0.5324509075946311,1.1946202094752059,1.2632895277504506,1.1523885827651905,0.0036624440085924904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32423.930546345262,,,,,,,,,,,,,,,,,,,,2.0,15441.308182724586,1610.0,0.37388514766826775,0.15916026319335078,6.112874298809886,5.986602447624695
767.0,-29.447703988504216,5.641646979311731,35.35482820365187,24.723880423139803,5.566502980182391,-25.946283304652614,-39.50300834896041,2.065082296330718,-0.35081893782097495,-4.472943042003549,40.70571498152624,42425.29565406198,32677.65306711495,32677.65306711495,75102.94872117693,77554.48275218887,77554.48275218887,32677.65306711495,110232.13581930382,110232.13581930382,110232.13581930382,136752.66930515962,91729.22409600408,56600.03699787686,39032.43010903025,26520.5334858558,0.0,65552.96359488605,22542.45346297743,1610.0,0.0,0.8870452835682989,2.8836177042595144,0.0014959135982669303,362000.7341050778,1585187.4100280243,4.3789618657731575,1585187.4100280243,4.3789618657731575,0.85,0.10267450243213591,4.027634451161993,1.2671348675107583,1.0,0.0,4.027634451160788,1.2820834514187722,1.2823827467723388,3.141476045654403,19358.71823201551,1974.0398843657633,4632.441516551485,4632.441516551485,7.054088637786209,5.641646979311731,0.2107295021004436,5.430917477211287,5.987032175531684,5.987032175531684,1.7105806215804813,0.0,0.0,0.0002334323654385558,0.944260127546728,0.0002472119267018442,198.47139885477372,0.0,0.0,0.0,0.0,8.340781548453776e-05,0.00015002454995401805,0.0006042440459148765,0.10267450242754274,0.07201927596350395,0.030655226464038787,0.10267497600705713,0.07201927596672573,0.030655226465410176,0.37388627496289534,0.37388627496289534,0.15914588749147224,0.0,4.132894215827719,5.389840945505341,1.2079975865650567,4.1221241041825465,5.385669040892992,1.1820317743134297,26520.5334858558,22542.45346297743,0.85,1.1456834993046126,0.6471911158166415,42257.704602238395,25750.0,0.0,0.0,6670.971655871957,0.09834741350605262,2.4586853376513136,2774.1997781629343,3896.771877709023,6670.971655871957,93.85805150079541,0.5321829735176005,1.1945761589902206,1.2632996603163689,1.1523885827651905,0.003661896006354464,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32420.97165587196,,,,,,,,,,,,,,,,,,,,2.0,15441.309860155108,1610.0,0.37388627496289534,0.15914588749147224,6.112874298809886,5.987032175531684
768.0,-29.448542884224377,5.639510087652873,35.3546826879432,24.7230052825995,5.565582909025488,-25.947130318905586,-39.50386124253271,2.064170343706731,-0.3530571185200415,-4.473843144149535,40.705418035236306,42425.44415173286,32674.441637332933,32674.441637332933,75099.8857890658,77554.66466178132,77554.66466178132,32674.441637332933,110229.10629911425,110229.10629911425,110229.10629911425,136749.17843170982,91729.37313947876,56600.15262943054,39032.46723338692,26520.07213259557,0.0,65552.53936598249,22542.061312706235,1610.0,0.0,0.8870417986328816,2.8835407520049796,0.0014959135982669303,361988.08996034286,1585174.4162839546,4.379078926208916,1585174.4162839546,4.379078926208916,0.85,0.1026719733318864,4.027634451161993,1.267136367042549,1.0,0.0,4.027634451163828,1.2820876997442354,1.2823869960895502,3.141465636060208,19358.749686447394,1974.0430918251793,4632.441516551485,4632.441516551485,7.053395390009515,5.639510087652873,0.20951425334930462,5.429995834303568,5.987459883635763,5.987459883635763,1.7107028238959323,0.0,0.0,0.0002334323654385558,0.9443422056891748,0.0002471904401097888,198.47208205465708,0.0,0.0,0.0,0.0,8.339979961711934e-05,0.00015003256582143645,0.0006042763308986468,0.10267197332573329,0.07201951169835409,0.0306524616273792,0.1026718326530065,0.07201951170267026,0.030652461629216126,0.37388739651639147,0.37388739651639147,0.1591314903845362,0.0,4.130873141776874,5.389240644680854,1.2024317809119793,4.1207860256295135,5.385133120319551,1.1785729071663695,26520.07213259557,22542.061312706235,0.85,1.1456441888510236,0.6471975694926154,42257.704602238395,25750.0,0.0,0.0,6668.014638269892,0.09829794727145272,2.4574486817863157,2773.047939869278,3894.9666984006144,6668.014638269892,93.95637541385422,0.5319152990879472,1.1945321765805228,1.2633097686424748,1.1523885827651905,0.003661349393259346,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32418.01463826989,,,,,,,,,,,,,,,,,,,,2.0,15441.311507895043,1610.0,0.37388739651639147,0.1591314903845362,6.112874298809886,5.987459883635763
769.0,-29.449382050158736,5.637378592754487,35.35453603550468,24.72225510226565,5.564803429540632,-25.947963515466927,-39.50468940949065,2.0633848948483906,-0.356521619737066,-4.47461864915247,40.705093895388394,42425.4889550445,32670.839443029923,32670.839443029923,75096.32839807443,77554.78318606541,77554.78318606541,32670.839443029923,110225.62262909533,110225.62262909533,110225.62262909533,136745.01217655808,91729.51582947525,56600.221598452605,39032.54914558071,26519.389547462757,0.0,65551.93869304347,22541.481115343344,1609.9846165126485,0.0,0.8870390418059194,2.883495289729915,0.0014959135982669303,361977.1963662062,1585160.2326989293,4.379171529621025,1585160.2326989293,4.379171529621025,0.85,0.10266932722885495,4.027634451161993,1.267137667112984,1.0,0.0,4.027634451161992,1.2820913587752831,1.2823906559747786,3.1414566704586386,19358.779800028573,1974.0461625558753,4632.441516551485,4632.441516551485,7.052617788330111,5.637378592754487,0.20836655177328378,5.4290120409812035,5.987884666284194,5.987884666284194,1.7108241903669126,0.0,0.0,0.0002334323654385558,0.9444243179705387,0.0002471689483178235,198.47276547930977,0.0,0.0,0.0,0.0,8.33920168226575e-05,0.0001500403486158983,0.0006043076771497476,0.10266932722480689,0.07201966345530514,0.030649663769501744,0.1026689138212406,0.07201966345814476,0.0306496637707102,0.3738885172349021,0.3738885172349021,0.15911710703850213,0.0,4.128672135917327,5.388612966415394,1.196334336163659,4.1180970294154235,5.384632128033104,1.170570426109009,26519.389547462757,22541.481115343344,0.85,1.1456004184670108,0.647204183444643,42257.704602238395,25750.0,0.0,0.0,6665.060055223759,0.0982485289527563,2.4562132238189056,2771.8969671083237,3893.163088115436,6665.060055223759,94.05464988344409,0.5316478839434862,1.1944882621075616,1.2633198670500656,1.1523885827651905,0.0036608033944691273,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32415.06005522376,,,,,,,,,,,,,,,,,,,,2.0,15441.3131118845,1609.9846165126485,0.3738885172349021,0.15911710703850213,6.112874298809886,5.987884666284194
770.0,-29.450221710475823,5.635248993669611,35.35439075886215,24.721444153133803,5.563942730486137,-25.948805280079224,-39.505537727940805,2.0625263000895266,-0.3587881459383766,-4.475524036499632,40.70484066207082,42425.61545788478,32667.65918419479,32667.65918419479,75093.27464207957,77554.98469368179,77554.98469368179,32667.65918419479,110222.64387787657,110222.64387787657,110222.64387787657,136741.8442017333,91729.70881830774,56600.33958251071,39032.63248421893,26519.200323856734,0.0,65551.83280807566,22541.320275278224,1610.0,0.0,0.887035372622347,2.8834180943689054,0.0014959135982669303,361964.47862749087,1585149.1518809078,4.379294780226861,1585149.1518809078,4.379294780226861,0.85,0.10266687236201859,4.027634451161993,1.2671391155431042,1.0,0.0,4.027634451161673,1.2820953585820354,1.282394656715264,3.1414468699242883,19358.82052877633,1974.0503157323176,4632.441516551485,4632.441516551485,7.051931269391066,5.635248993669611,0.20714874453527976,5.4281002491343315,5.98830751546927,5.98830751546927,1.7109450044197914,0.0,0.0,0.0002334323654385558,0.944506486336969,0.00024714744558702244,198.47344931130326,0.0,0.0,0.0,0.0,8.338404534825151e-05,0.0001500483200903043,0.0006043397833346918,0.10266687235534194,0.0720199525709823,0.03064691978435964,0.10266672152927485,0.07201995257566592,0.03064691978635267,0.37388963522432556,0.37388963522432556,0.15910269873788074,0.0,4.126687620484233,5.38802923523906,1.1908497813399777,4.116735890561245,5.383977953324177,1.167306754565118,26519.200323856734,22541.320275278224,0.85,1.145555683575463,0.6472071586785313,42257.704602238395,25750.0,0.0,0.0,6662.107294009572,0.09819915848315017,2.454978962078752,2770.746486062183,3891.360807947389,6662.107294009572,94.1528749574491,0.5313807277226736,1.1944444154331333,1.2633299400539615,1.1523885827651905,0.003660258846814721,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32412.107294009573,,,,,,,,,,,,,,,,,,,,2.0,15441.314682497474,1610.0,0.37388963522432556,0.15910269873788074,6.112874298809886,5.98830751546927
771.0,-29.451061799713507,5.633122966035001,35.35424555462592,24.720653669815533,5.563118883553397,-25.949643744797,-39.506374241877324,2.061700828636371,-0.36170670878505007,-4.476366158685275,40.70455221762335,42425.691113035995,32664.280319357804,32664.280319357804,75089.9714323938,77555.11980442243,77555.11980442243,32664.280319357804,110219.40012378023,110219.40012378023,110219.40012378023,136738.1640692609,91729.85050556643,56600.42181417795,39032.6985459872,26518.76394548067,0.0,65551.46249146787,22540.94935365857,1610.0,0.0,0.8870321501292047,2.8833572869745634,0.0014959135982669303,361952.6498724995,1585136.5303885662,4.379403026741045,1585136.5303885662,4.379403026741045,0.85,0.1026643231380517,4.027634451161993,1.2671404337463898,1.0,0.0,4.027634451160503,1.2820992041057377,1.2823985031366827,3.1414374474799414,19358.85043073773,1974.0533648838014,4632.441516551485,4632.441516551485,7.051201877595204,5.633122966035001,0.20596467719375067,5.42715828884125,5.988727384066589,5.988727384066589,1.7110649668761684,0.0,0.0,0.0002334323654385558,0.9445887043959048,0.00024712593359651,198.47413349733196,0.0,0.0,0.0,0.0,8.337618548814226e-05,0.00015005617995041354,0.0006043714399780491,0.10266432313273828,0.07202017372731499,0.030644149405423284,0.1026641834587184,0.07202017373104237,0.030644149407009328,0.3738907532781506,0.3738907532781506,0.1590883035906151,0.0,4.1246612001978065,5.387395195897511,1.1853424345348458,4.114659449900216,5.383262610548286,1.161820609475285,26518.76394548067,22540.94935365857,0.85,1.1455117640154473,0.6472119690473433,42257.704602238395,25750.0,0.0,0.0,6659.157003204296,0.09814983579593932,2.4537458948984807,2769.59689408959,3889.5601091147064,6659.157003204296,94.25105068368669,0.5311138300646063,1.194400636419384,1.2633400041984089,1.1523885827651905,0.0036597148555064943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32409.157003204295,,,,,,,,,,,,,,,,,,,,2.0,15441.316215234116,1610.0,0.3738907532781506,0.1590883035906151,6.112874298809886,5.988727384066589
772.0,-29.451901755413317,5.6309996868841115,35.35410026913164,24.719818832259648,5.5622434804039225,-25.95048724552802,-39.507219032943226,2.0608289705181186,-0.36420277675017587,-4.477238250915104,40.70425944242309,42425.80176269449,32661.002366268738,32661.002366268738,75086.80412896324,77555.28385943483,77555.28385943483,32661.002366268738,110216.28622570357,110216.28622570357,110216.28622570357,136734.60087568586,91730.00020928988,56600.518112547375,39032.75788526945,26518.31464998228,0.0,65551.07253525173,22540.56745248494,1610.0,0.0,0.8870287914963014,2.883287177126727,0.0014959135982669303,361940.4004669185,1585123.719472684,4.379515846884756,1585123.719472684,4.379515846884756,0.85,0.10266178464558612,4.027634451161993,1.2671418722858654,1.0,0.0,4.0276344511595035,1.2821032657504186,1.2824025657295322,3.14142749554936,19358.882024509825,1974.0565865519648,4632.441516551485,4632.441516551485,7.050494269506173,5.6309996868841115,0.20476422137944894,5.4262354655046625,5.989144780719598,5.989144780719598,1.7111842230627423,0.0,0.0,0.0002334323654385558,0.9446709171053694,0.00024710442674982715,198.47481757932067,0.0,0.0,0.0,0.0,8.336824855138585e-05,0.00015006411688716997,0.000604403407057966,0.1026617846398437,0.07202040147530657,0.030641383164537128,0.10266129842769749,0.07202040147933507,0.030641383166251042,0.37389186794231405,0.37389186794231405,0.15907391392695064,0.0,4.122726465934363,5.386781083895812,1.180091667584918,4.113035474164917,5.382671383323441,1.1575429706106775,26518.31464998228,22540.56745248494,0.85,1.1454702604382778,0.6472175072326841,42257.704602238395,25750.0,0.0,0.0,6656.208868161908,0.0981005608245477,2.45251402061369,2768.44799961234,3887.760868549568,6656.208868161908,94.34917710990759,0.530847190609024,1.1943569249288035,1.2633500515642415,1.1523885827651905,0.003659171848288791,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32406.208868161906,,,,,,,,,,,,,,,,,,,,2.0,15441.31771138937,1610.0,0.37389186794231405,0.15907391392695064,6.112874298809886,5.989144780719598
773.0,-29.45274205881456,5.628885320285021,35.35395366068588,24.71923786159607,5.561656732046963,-25.95130219215063,-39.508018107712246,2.0602168653830835,-0.36915750897463795,-4.4778748459773885,40.70393033909381,42425.72095363598,32656.98703079395,32656.98703079395,75082.70798442993,77555.30736918867,77555.30736918867,32656.98703079395,110212.29439998261,110212.29439998261,110212.29439998261,136729.8321316144,91730.12637045371,56600.539954901265,39032.87379505827,26517.537731631808,0.0,65550.41152669008,22539.907071887035,1609.9759823634313,0.0,0.8870267550450749,2.8832784924934938,0.0014959135982669303,361931.45905934635,1585109.3190462622,4.379584253786432,1585109.3190462622,4.379584253786432,0.85,0.10265904862397604,4.027634451161993,1.2671428492618726,1.0,0.0,4.027634451162032,1.2821061173233053,1.282405417968103,3.1414205086008145,19358.908649813227,1974.0593015773204,4632.441516551485,4632.441516551485,7.049627483501335,5.628885320285021,0.2036925897366011,5.42519273054842,5.989559463119138,5.989559463119138,1.711302703748325,0.0,0.0,0.0002334323654385558,0.944753171571575,0.00024708291272549683,198.47550194920518,0.0,0.0,0.0,0.0,8.33607417686993e-05,0.0001500716236698565,0.0006044336416345317,0.10265904862161278,0.07202048833921172,0.030638560282401056,0.10265922204419375,0.07202048834086973,0.030638560283106304,0.37389298068098065,0.37389298068098065,0.15905954054444713,0.0,4.120227415942111,5.386058012292551,1.173227162552223,4.1087173370027585,5.381958921976491,1.144642344660383,26517.537731631808,22539.907071887035,0.85,1.145419322865099,0.6472228009790839,42257.704602238395,25750.0,0.0,0.0,6653.263038903159,0.09805133350251684,2.4512833375629186,2767.299895173281,3885.963143729878,6653.263038903159,94.44725428379608,0.5305808089963028,1.1943132808242276,1.2633600860402703,1.1523885827651905,0.0036586296146401995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32403.26303890316,,,,,,,,,,,,,,,,,,,,2.0,15441.319182216863,1609.9759823634313,0.37389298068098065,0.15905954054444713,6.112874298809886,5.989559463119138
774.0,-29.453582319335748,5.626769878470157,35.35380876355114,24.718291824124776,5.560653490870516,-25.952158752672485,-39.50888748569412,2.059229924207239,-0.3702344431819711,-4.4788843660071445,40.70368696599797,42425.932492367014,32654.171386174672,32654.171386174672,75080.10387854169,77555.538892753,77555.538892753,32654.171386174672,110209.71027892767,110209.71027892767,110209.71027892767,136727.16794032307,91730.29190700501,56600.6855066189,39032.89600042901,26517.457661395412,0.0,65550.35366182443,22539.8390121861,1610.0,0.0,0.8870225230893746,2.8831727521856707,0.0014959135982669303,361917.2800239723,1585098.669942692,4.379726411067468,1585098.669942692,4.379726411067468,0.85,0.10265665881101582,4.027634451161993,1.2671444801194593,1.0,0.0,4.027634451159698,1.2821107151462758,1.2824100168644101,3.141409243040669,19358.94358497686,1974.0628639725962,4632.441516551485,4632.441516551485,7.049019673427701,5.626769878470157,0.2024196818937476,5.42435019657641,5.989973295339885,5.989973295339885,1.7114209415256814,0.0,0.0,0.0002334323654385558,0.9448354295667799,0.00024706140152427154,198.4761862888861,0.0,0.0,0.0,0.0,8.335257524316033e-05,0.00015007979019539546,0.0006044665334141386,0.1026566588023529,0.07202082952970153,0.030635829272651374,0.10265649880141466,0.07202082953577917,0.030635829275236653,0.37389408485962594,0.37389408485962594,0.1590450787862507,0.0,4.118353916431147,5.385475575902603,1.1681032536109228,4.10864992282518,5.381232035458368,1.145818456254176,26517.457661395412,22539.8390121861,0.85,1.1453806071875894,0.647226599435958,42257.704602238395,25750.0,0.0,0.0,6650.318368391003,0.09800215376350578,2.4500538440876425,2766.1518800921363,3884.1664882988666,6650.318368391003,94.54528225296997,0.5303146848674551,1.1942697039688361,1.2633700784947124,1.1523885827651905,0.003658089728116253,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32400.318368391003,,,,,,,,,,,,,,,,,,,,2.0,15441.32061808021,1610.0,0.37389408485962594,0.1590450787862507,6.112874298809886,5.989973295339885
775.0,-29.454424193953873,5.624657332842028,35.353663809557865,24.71747064208614,5.559791339150249,-25.953002654232264,-39.50973234660921,2.0583697994287964,-0.37270423785020057,-4.4797466949894815,40.70339551557638,42426.03560074965,32650.882183461817,32650.882183461817,75076.91778421147,77555.70479249296,77555.70479249296,32650.882183461817,110206.58697595478,110206.58697595478,110206.58697595478,136723.59943660186,91730.44960111105,56600.78040936855,39032.96576860277,26517.012460647093,0.0,65549.97822924986,22539.46059155003,1610.0,0.0,0.8870192088044759,2.883103453418369,0.0014959135982669303,361905.16867950244,1585085.9172248696,4.37983774315364,1585085.9172248696,4.37983774315364,0.85,0.10265410693575075,4.027634451161993,1.2671459065703674,1.0,0.0,4.027634451161303,1.2821147222017135,1.282414024855273,3.1413994250417243,19358.976865055218,1974.0662575961433,4632.441516551485,4632.441516551485,7.048309636894894,5.624657332842028,0.20122472945109493,5.423432603390933,5.990383279259543,5.990383279259543,1.711538079788441,0.0,0.0,0.0002334323654385558,0.9449178533245832,0.0002470398507312051,198.4768719478809,0.0,0.0,0.0,0.0,8.334463972786865e-05,0.00015008772571068716,0.0006044984947689153,0.10265410693015012,0.07202105300437962,0.03063305392577049,0.10265364783343699,0.07202105300830898,0.030633053927441777,0.373895190240076,0.373895190240076,0.1590306473473262,0.0,4.116478808840384,5.384842145747541,1.163091704134672,4.1070424571393005,5.380673662822971,1.14151744439107,26517.012460647093,22539.46059155003,0.85,1.145338561694754,0.6472318793512308,42257.704602238395,25750.0,0.0,0.0,6647.376708086191,0.0979530215412912,2.4488255385322777,2765.00508742775,3882.3716206584404,6647.376708086191,94.64326106498085,0.5300488178641295,1.1942261942261514,1.2633800761290186,1.1523885827651905,0.003657549638017664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32397.37670808619,,,,,,,,,,,,,,,,,,,,2.0,15441.322026792473,1610.0,0.373895190240076,0.1590306473473262,6.112874298809886,5.990383279259543
776.0,-29.455266100529656,5.622549900129845,35.35351923464347,24.716779100149893,5.559073372358682,-25.953832166325146,-39.51055621784178,2.0576394381541356,-0.3762257711934467,-4.480523878302875,40.70311664866584,42426.051333906595,32647.329242997985,32647.329242997985,75073.38057690457,77555.81172250368,77555.81172250368,32647.329242997985,110203.14096550166,110203.14096550166,110203.14096550166,136719.74498815864,91730.60670749538,56600.84631889805,39033.06709844147,26516.604022656964,0.0,65549.67112109844,22539.113419258418,1610.0,0.0,0.887016279973883,2.8830585713896717,0.0014959135982669303,361894.25347178883,1585073.715184288,4.379936127689442,1585073.715184288,4.379936127689442,0.85,0.102651531007814,4.027634451161993,1.267147085205652,1.0,0.0,4.027634451161094,1.2821181247487676,1.282417428196633,3.1413910882440823,19359.010021099613,1974.069638571746,4632.441516551485,4632.441516551485,7.047542667586993,5.622549900129845,0.20007616868755385,5.422473731442291,5.990790611125841,5.990790611125841,1.7116544603216688,0.0,0.0,0.0002334323654385558,0.9450002879691043,0.00024701830085176396,198.47755763764098,0.0,0.0,0.0,0.0,8.333690203464385e-05,0.00015009546340391194,0.0006045296593687199,0.1026515310033609,0.072021255720255,0.030630275283105902,0.10265171085243471,0.07202125572337928,0.03063027528443472,0.3738962931000573,0.3738962931000573,0.1590162435643541,0.0,4.1143981112365395,5.384148582188459,1.1575393853118499,4.1042981071094005,5.379900981880041,1.1339534449871849,26516.604022656964,22539.113419258418,0.85,1.145289965501303,0.6472351517298603,42257.704602238395,25750.0,0.0,0.0,6644.437317535918,0.09790393676976687,2.4475984192441698,2763.859065172244,3880.578252363674,6644.437317535918,94.74119076731407,0.5297832076286083,1.1941827514600378,1.2633900601741161,1.1523885827651905,0.003657010358177071,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32394.437317535918,,,,,,,,,,,,,,,,,,,,2.0,15441.323375160315,1610.0,0.3738962931000573,0.1590162435643541,6.112874298809886,5.990790611125841
