time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-29.456108071191654,5.620449472667373,35.35337270410825,24.71608162103223,5.558359571872492,-25.9546613198544,-39.511380054149754,2.0569128205356804,-0.3801834694662034,-4.4812255648646095,40.70277053930164,42426.06658467606,32643.55107852759,32643.55107852759,75069.61766320365,77555.87782078881,77555.87782078881,32643.55107852759,110199.42889931641,110199.42889931641,110199.42889931641,136715.1821058002,91730.7246931573,56600.91345704638,39033.1235956788,26515.7532064838,0.0,65548.8768021626,22538.39022551123,1609.9734165688124,0.0,0.8870139751244588,2.883028606255445,0.0014959135982669303,361884.39880551334,1585058.5709960526,4.3800135519185694,1585058.5709960526,4.3800135519185694,0.85,0.10264879293264244,4.027634451161993,1.2671482913149523,1.0,0.0,4.027634451162439,1.282121509873105,1.282420814111209,3.14138279417886,19359.034921028804,1974.072177657896,4632.441516551485,4632.441516551485,7.046727079423195,5.620449472667373,0.19897009787396946,5.421479374793403,5.991195964479069,5.991195964479069,1.7117702755654485,0.0,0.0,0.0002334323654385558,0.9450827366482994,0.0002469967510637375,198.47824338433443,0.0,0.0,0.0,0.0,8.332916533339323e-05,0.00015010320010516257,0.0006045608199732153,0.10264879292969398,0.07202134621405143,0.030627446715642555,0.10264868230272592,0.07202134621612019,0.030627446716522247,0.3738973898732835,0.3738973898732835,0.15900182575843724,0.0,4.112054381655298,5.3834641028443,1.1510960020056586,4.101042095398384,5.3793959612093545,1.1240803347767496,26515.7532064838,22538.39022551123,0.85,1.1452464378569938,0.6472432275647526,42257.704602238395,25750.0,0.0,0.0,6641.499783030815,0.09785489938294352,2.446372484573586,2762.71356108129,3878.786221949525,6641.499783030815,94.83907140738897,0.5295178538038066,1.194139375534701,1.2634000201530307,1.1523885827651905,0.0036564724540593336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32391.499783030813,,,,,,,,,,,,,,,,,,,,2.0,15441.324694825447,1609.9734165688124,0.3738973898732835,0.15900182575843724,6.112874298809886,5.991195964479069
778.0,-29.456951272925448,5.618349939710919,35.35322853817539,24.715259915124648,5.557500813094866,-25.95550607808696,-39.51222501983864,2.0560556182563037,-0.3822585495916542,-4.482154615451954,40.7025463498612,42426.16482452348,32640.50770661877,32640.50770661877,75066.67253114225,77556.02789709561,77556.02789709561,32640.50770661877,110196.53560371438,110196.53560371438,110196.53560371438,136712.2891336216,91730.86846831885,56601.00539574649,39033.18119174706,26515.75352990723,0.0,65548.9347216543,22538.390500421145,1610.0,0.0,0.8870100808517097,2.8829460030084673,0.0014959135982669303,361871.3513042998,1585048.7615333586,4.3801443684898995,1585048.7615333586,4.3801443684898995,0.85,0.10264638092273144,4.027634451161993,1.2671496705105532,1.0,0.0,4.027634451162178,1.2821255033807268,1.2824248085510934,3.1413730095391355,19359.065263625384,1974.0752717416635,4632.441516551485,4632.441516551485,7.046070110112745,5.618349939710919,0.1977414942643776,5.4206084454465415,5.9915999186947735,5.9915999186947735,1.7118856910556495,0.0,0.0,0.0002334323654385558,0.9451653136561294,0.00024697517150262593,198.4789301384286,0.0,0.0,0.0,0.0,8.332123089438821e-05,0.00015011113454416758,0.0006045927769931025,0.102646380915355,0.07202167452798058,0.030624706387374405,0.10264698546155146,0.07202167453315618,0.030624706389575262,0.3738984818658391,0.3738984818658391,0.15898733897470674,0.0,4.110035165295358,5.382783956389574,1.1457132549400058,4.099896065860321,5.378302108564185,1.122536487255843,26515.75352990723,22538.390500421145,0.85,1.145200495628249,0.6472441543814726,42257.704602238395,25750.0,0.0,0.0,6638.563751844143,0.09780590931494863,2.4451477328737137,2761.5683601609035,3876.995391683239,6638.563751844143,94.93690303255897,0.5292527560332715,1.1940960663146862,1.2634099471215325,1.1523885827651905,0.00365593640805094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32388.563751844144,,,,,,,,,,,,,,,,,,,,2.0,15441.325985143169,1610.0,0.3738984818658391,0.15898733897470674,6.112874298809886,5.9915999186947735
779.0,-29.457793691116485,5.616252363398491,35.35308412610441,24.714394518546783,5.556586081873929,-25.95635572769818,-39.5130782975815,2.0551481184551017,-0.3841527603022996,-4.48304498890503,40.702250848847385,42426.30060194301,32637.339510715996,32637.339510715996,75063.640112659,77556.22758973582,77556.22758973582,32637.339510715996,110193.56710045182,110193.56710045182,110193.56710045182,136708.8632655561,91731.03888612657,56601.11189833171,39033.25220866095,26515.29616510429,0.0,65548.54837376524,22538.001740338645,1610.0,0.0,0.8870066388645932,2.882865558744763,0.0014959135982669303,361858.84732746246,1585035.8318857441,4.3802599925140795,1585035.8318857441,4.3802599925140795,0.85,0.1026438256047584,4.027634451161993,1.2671511453157294,1.0,0.0,4.027634451162369,1.282129731240007,1.2824290373973442,3.141362650772228,19359.101228939096,1974.0789391830133,4632.441516551485,4632.441516551485,7.045386195185498,5.616252363398491,0.19653253569506202,5.419719827703429,5.992000642040689,5.992000642040689,1.7120001834401968,0.0,0.0,0.0002334323654385558,0.9452478217029706,0.00024695361372851517,198.47961625910446,0.0,0.0,0.0,0.0,8.331321911179236e-05,0.00015011914632676344,0.0006046250455247008,0.10264382559875601,0.07202190140913145,0.030621924189624564,0.10264372294801812,0.07202190141334307,0.030621924191415333,0.37389956984040057,0.37389956984040057,0.1589728570584017,0.0,4.108204690014986,5.382147216782869,1.1408538784622806,4.098892228602722,5.377912307914414,1.1198390022592548,26515.29616510429,22538.001740338645,0.85,1.1451609833468415,0.6472500406877578,42257.704602238395,25750.0,0.0,0.0,6635.630353224373,0.0977569665000262,2.443924162500653,2760.424153933791,3875.206199290582,6635.630353224373,95.03468569011166,0.5289879139611804,1.1940528236648782,1.2634198699594688,1.1523885827651905,0.0036554006602378722,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32385.630353224373,,,,,,,,,,,,,,,,,,,,2.0,15441.327222732727,1610.0,0.37389956984040057,0.1589728570584017,6.112874298809886,5.992000642040689
780.0,-29.458637621513404,5.614159460160526,35.352939762183986,24.713671404775255,5.555835440815822,-25.957190328482593,-39.513906674087025,2.0543881477849797,-0.3873656850439602,-4.483832298859951,40.701963427157736,42426.32691136085,32633.847775669805,32633.847775669805,75060.17468703065,77556.33891140656,77556.33891140656,32633.847775669805,110190.18668707638,110190.18668707638,110190.18668707638,136705.02728401587,91731.18797670567,56601.17597665983,39033.34666671759,26514.840596939495,0.0,65548.18726365708,22537.61450739857,1609.9976107453942,0.0,0.8870036892543813,2.8828152875880537,0.0014959135982669303,361847.79100717086,1585023.2558254234,4.3803590769855285,1585023.2558254234,4.3803590769855285,0.85,0.10264122919436824,4.027634451161993,1.267152350875549,1.0,0.0,4.027634451162733,1.2821332718121525,1.2824325787960167,3.1413539759945395,19359.132693311985,1974.08214765613,4632.441516551485,4632.441516551485,7.044632438223059,5.614159460160526,0.19537922379876882,5.418780236361757,5.992398456419291,5.992398456419291,1.712113844691226,0.0,0.0,0.0002334323654385558,0.9453304856496975,0.0002469320189945262,198.48030361617649,0.0,0.0,0.0,0.0,8.330544181857507e-05,0.00015012692361998073,0.0006046563696187995,0.10264122918984679,0.07202209506501671,0.030619134124830083,0.10264143941406581,0.07202209506818934,0.030619134126178907,0.3739006567804845,0.3739006567804845,0.15895840719868795,0.0,4.106216765763861,5.381457192029416,1.135597081529795,4.0964666138160055,5.37720452843007,1.1131755482874155,26514.840596939495,22537.61450739857,0.85,1.1451144237614554,0.6472540078142474,42257.704602238395,25750.0,0.0,0.0,6632.69938711396,0.09770807087253644,2.4427017718134088,2759.2808208508677,3873.418566263092,6632.69938711396,95.13241942726889,0.5287233272323396,1.194009647450499,1.263429783646761,1.1523885827651905,0.0036548654815005627,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32382.69938711396,,,,,,,,,,,,,,,,,,,,2.0,15441.328447912536,1609.9976107453942,0.3739006567804845,0.15895840719868795,6.112874298809886,5.992398456419291
781.0,-29.459481518484658,5.612068847693148,35.352795484288066,24.71283199209722,5.55495584314274,-25.958037796034365,-39.514755830727495,2.053512120692512,-0.38955585792035663,-4.484707633099481,40.701677204870734,42426.43966582312,32630.64384414222,32630.64384414222,75057.08350996533,77556.50163449987,77556.50163449987,32630.64384414222,110187.1454786421,110187.1454786421,110187.1454786421,136701.57791017188,91731.33624507877,56601.27427640226,39033.40218741834,26514.432431529774,0.0,65547.83461894811,22537.267566800307,1610.0,0.0,0.8870002897821201,2.8827406528878963,0.0014959135982669303,361835.4988587548,1585010.7323195587,4.380473273956682,1585010.7323195587,4.380473273956682,0.85,0.1026386854781199,4.027634451161993,1.2671538102952762,1.0,0.0,4.027634451160128,1.2821373530953948,1.2824366610320121,3.141343976476696,19359.163984164883,1974.0853384351317,4632.441516551485,4632.441516551485,7.043940809086209,5.612068847693148,0.19417840583613444,5.417890441857014,5.992794184548169,5.992794184548169,1.7122269098709053,0.0,0.0,0.0002334323654385558,0.9454131541212086,0.0002469104268551653,198.48099095078484,0.0,0.0,0.0,0.0,8.329747012558236e-05,0.00015013489531297345,0.0006046884766841311,0.10263868547226848,0.07202232566662375,0.03061635980564473,0.10263854102645596,0.07202232567072979,0.030616359807390105,0.3739017392358612,0.3739017392358612,0.1589439556344887,0.0,4.104396275609076,5.380818376583136,1.1307750935160357,4.095151775179147,5.3766036634953025,1.1099366346381316,26514.432431529774,22537.267566800307,0.85,1.145073425328201,0.6472592102006491,42257.704602238395,25750.0,0.0,0.0,6629.770348056823,0.09765922236695564,2.441480559173889,2758.138052498513,3871.6322955583105,6629.770348056823,95.23010429118699,0.5284589954921838,1.193966537537108,1.2634396753444062,1.1523885827651905,0.003654331564574729,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32379.770348056823,,,,,,,,,,,,,,,,,,,,2.0,15441.329614717215,1610.0,0.3739017392358612,0.1589439556344887,6.112874298809886,5.992794184548169
782.0,-29.460325312219126,5.609982608304655,35.352651449204785,24.712099169287853,5.554199917227075,-25.95887280250753,-39.51558804893864,2.0527474075155827,-0.392750028314083,-4.485503667493671,40.70139572125045,42426.482464485925,32627.192400436765,32627.192400436765,75053.6748649227,77556.59515710062,77556.59515710062,32627.192400436765,110183.78755753738,110183.78755753738,110183.78755753738,136697.8034328956,91731.4653409987,56601.35264838446,39033.458547349146,26514.01587535823,0.0,65547.47442270737,22536.913494054494,1610.0,0.0,0.8869972744767081,2.8826890893947814,0.0014959135982669303,361824.3205869957,1584998.416224474,4.380574566278728,1584998.416224474,4.380574566278728,0.85,0.10263610700723189,4.027634451161993,1.267155045527034,1.0,0.0,4.027634451159473,1.2821409158044805,1.2824402245727928,3.141335247565085,19359.19122882506,1974.0881166173017,4632.441516551485,4632.441516551485,7.043195749770703,5.609982608304655,0.19302040869636095,5.416962199608294,5.993187115554111,5.993187115554111,1.7123391758726032,0.0,0.0,0.0002334323654385558,0.9454958202776733,0.00024688883909608543,198.4816782060688,0.0,0.0,0.0,0.0,8.328965813093653e-05,0.00015014270730761927,0.0006047199405428989,0.10263610700253548,0.072022528921343,0.030613578081192472,0.10263635622658578,0.07202252892463863,0.030613578082593254,0.3739028207501534,0.3739028207501534,0.1589295255805775,0.0,4.1024307221491085,5.38010835640074,1.1256377342436963,4.092753639179591,5.375759162065322,1.1036786195559785,26514.01587535823,22536.913494054494,0.85,1.1450277150407207,0.6472634199585312,42257.704602238395,25750.0,0.0,0.0,6626.843673817511,0.0976104209178756,2.440260522946888,2756.9961174787045,3869.847556338807,6626.843673817511,95.32774032895679,0.5281949183867723,1.1939234937906005,1.2634495563114245,1.1523885827651905,0.0036537983013602703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32376.84367381751,,,,,,,,,,,,,,,,,,,,2.0,15441.330754060506,1610.0,0.3739028207501534,0.1589295255805775,6.112874298809886,5.993187115554111
783.0,-29.46116890859306,5.607899117704547,35.35250734425106,24.711287905834638,5.553341688471577,-25.95971786255977,-39.516433084476716,2.051890642438275,-0.3949582723000731,-4.486359177125281,40.701105616021245,42426.57926263412,32623.937848721598,32623.937848721598,75050.51711135572,77556.78535711831,77556.78535711831,32623.937848721598,110180.72320583991,110180.72320583991,110180.72320583991,136694.2968277881,91731.64961563307,56601.44352114876,39033.56232720479,26513.573621948177,0.0,65547.13594915296,22536.53757865595,1610.0,0.0,0.8869939891230759,2.882617065310881,0.0014959135982669303,361812.30743926746,1584985.7229733083,4.380684930789311,1584985.7229733083,4.380684930789311,0.85,0.10263354693339177,4.027634451161993,1.2671564642852178,1.0,0.0,4.027634451164624,1.2821449073961018,1.2824442170962294,3.1413254679158573,19359.230118511077,1974.0920822616365,4632.441516551485,4632.441516551485,7.04249319331024,5.607899117704547,0.19183039507035904,5.416068722634188,5.993577881418071,5.993577881418071,1.7124508232623061,0.0,0.0,0.0002334323654385558,0.9455784748944402,0.00024686725812430856,198.48236530536374,0.0,0.0,0.0,0.0,8.328172651355459e-05,0.00015015063892500122,0.0006047518861983199,0.10263354692788351,0.07202274546321986,0.030610801464663644,0.10263341170795787,0.07202274546708526,0.03061080146630652,0.3739038967659472,0.3739038967659472,0.158915090387715,0.0,4.10060994045557,5.379485488887553,1.1207773456553127,4.091400904825207,5.375372138495322,1.099820657128987,26513.573621948177,22536.53757865595,0.85,1.1449854524471494,0.6472682390813504,42257.704602238395,25750.0,0.0,0.0,6623.918976708648,0.09756166646000416,2.439041661500102,2755.854779395039,3868.064197313609,6623.918976708648,95.4253275876037,0.5279310955627927,1.193880516077207,1.2634594167056448,1.1523885827651905,0.003653266222663237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32373.91897670865,,,,,,,,,,,,,,,,,,,,2.0,15441.331867342076,1610.0,0.3739038967659472,0.158915090387715,6.112874298809886,5.993577881418071
784.0,-29.462013659123574,5.605820557100832,35.3523626637326,24.71055557196962,5.5525828465988685,-25.960554021803308,-39.51726547731084,2.051123209278613,-0.3981495322632327,-4.487131047481868,40.70080064218916,42426.61887719597,32620.42382646703,32620.42382646703,75047.042703663,77556.89262750145,77556.89262750145,32620.42382646703,110177.31645396848,110177.31645396848,110177.31645396848,136690.31957453248,91731.79166597582,56601.517915670454,39033.6375003393,26513.003120564004,0.0,65546.6406209033,22536.052652479404,1609.9907998289605,0.0,0.8869911805094531,2.882568344587183,0.0014959135982669303,361801.4690306648,1584972.3792447574,4.380779280667933,1584972.3792447574,4.380779280667933,0.85,0.1026309142884363,4.027634451161993,1.2671577017148956,1.0,0.0,4.0276344511596465,1.2821484828194358,1.2824477933542264,3.141316707956673,19359.260097098464,1974.0951392267966,4632.441516551485,4632.441516551485,7.041734625232906,5.605820557100832,0.19068587603531917,5.4151346810655125,5.993965999434213,5.993965999434213,1.7125617141240608,0.0,0.0,0.0002334323654385558,0.9456612504056899,0.0002468456493680089,198.48305334947256,0.0,0.0,0.0,0.0,8.327391424487657e-05,0.00015015845119367921,0.0006047833511607892,0.10263091428427605,0.07202290985036108,0.030608004433914964,0.1026307655903854,0.07202290985328062,0.03060800443515568,0.3739049731968574,0.3739049731968574,0.15890066446167347,0.0,4.098638348097609,5.3788354313546165,1.115480765640939,4.08898151521862,5.374771882725838,1.0929278778524463,26513.003120564004,22536.052652479404,0.85,1.1449410983196895,0.6472737347833782,42257.704602238395,25750.0,0.0,0.0,6620.996554021159,0.09751295892816403,2.4378239732040985,2754.714220926412,3866.2823330947467,6620.996554021159,95.52286611408806,0.5276675266675539,1.1938376042634908,1.2634692642036256,1.1523885827651905,0.003652734913860206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32370.99655402116,,,,,,,,,,,,,,,,,,,,2.0,15441.332956450979,1609.9907998289605,0.3739049731968574,0.15890066446167347,6.112874298809886,5.993965999434213
785.0,-29.462858194508144,5.603744002170991,35.352218748858235,24.709734110534214,5.551722760960324,-25.9614001126767,-39.51811445932833,2.0502646791284396,-0.4003079440184365,-4.488011264778075,40.70053358137948,42426.72818925551,32617.262591976127,32617.262591976127,75043.99078123164,77557.04902395124,77557.04902395124,32617.262591976127,110174.31161592738,110174.31161592738,110174.31161592738,136687.0259877322,91731.9417653689,56601.62093067132,39033.68981633065,26512.71437180481,0.0,65546.40418813546,22535.80721603409,1610.0,0.0,0.8869876869662919,2.882492701966229,0.0014959135982669303,361789.10955248505,1584960.6944202916,4.380896639981254,1584960.6944202916,4.380896639981254,0.85,0.1026284049719819,4.027634451161993,1.267159102340229,1.0,0.0,4.027634451162393,1.2821524826816117,1.282451794150148,3.141306908159806,19359.29177437347,1974.0983694098873,4632.441516551485,4632.441516551485,7.041052213057899,5.603744002170991,0.18948288803523639,5.414261114135755,5.9943521321816,5.9943521321816,1.7126720377661715,0.0,0.0,0.0002334323654385558,0.9457440126498553,0.00024682404785678503,198.48374122311475,0.0,0.0,0.0,0.0,8.326594697925914e-05,0.00015016641845929664,0.0006048154403942714,0.10262840496586612,0.0720231636964985,0.03060524126936762,0.1026282546582513,0.07202316370079045,0.030605241271191453,0.3739060478950878,0.3739060478950878,0.15888621624654983,0.0,4.096845908506509,5.378210203177616,1.1107182636618518,4.087703320759658,5.3740405560968725,1.0901095031500176,26512.71437180481,22535.80721603409,0.85,1.1448986669937773,0.6472777372726597,42257.704602238395,25750.0,0.0,0.0,6618.076000395246,0.09746429825729286,2.4366074564323195,2753.5741948284362,3864.50180556681,6618.076000395246,95.62035595530494,0.527404211348987,1.1937947582163493,1.2634790884954923,1.1523885827651905,0.0036522049307908433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32368.076000395246,,,,,,,,,,,,,,,,,,,,2.0,15441.333994318396,1610.0,0.3739060478950878,0.15888621624654983,6.112874298809886,5.9943521321816
786.0,-29.46370377008876,5.601670934429479,35.35207491545377,24.708956863638036,5.5509155399020536,-25.962241852603135,-39.518951427284605,2.0494536224168294,-0.40301474021742933,-4.488835423494776,40.70024812448698,42426.78354205781,32613.92598163544,32613.92598163544,75040.70952369325,77557.17040310947,77557.17040310947,32613.92598163544,110171.09638474492,110171.09638474492,110171.09638474492,136683.3820749774,91732.07867233678,56601.691811286604,39033.76317894464,26512.285690232482,0.0,65546.04886917712,22535.44283669761,1610.0,0.0,0.8869845432798631,2.8824311801018765,0.0014959135982669303,361777.53751512524,1584948.204776196,4.381002247022957,1584948.204776196,4.381002247022957,0.85,0.10262583356585478,4.027634451161993,1.2671603694418447,1.0,0.0,4.027634451162567,1.2821562613896094,1.2824555737402645,3.1412976502542804,19359.320667492764,1974.101315688106,4632.441516551485,4632.441516551485,7.040331942693176,5.601670934429479,0.18830980217195314,5.413361132257526,5.994735405706265,5.994735405706265,1.7127815444875043,0.0,0.0,0.0002334323654385558,0.9458268846594037,0.00024680242148394395,198.48442994877277,0.0,0.0,0.0,0.0,8.325809314922223e-05,0.00015017427228933357,0.0006048470727507017,0.10262583356078464,0.07202337246227822,0.030602461098506416,0.10262570050397268,0.07202337246583641,0.03060246110001837,0.37390712228011697,0.37390712228011697,0.15887177906984126,0.0,4.095014592817336,5.377544736908135,1.1059198077551855,4.085820683277348,5.373320411913028,1.0852666890091314,26512.285690232482,22535.44283669761,0.85,1.1448548130409273,0.6472820905915644,42257.704602238395,25750.0,0.0,0.0,6615.157852654058,0.09741568438244325,2.435392109561079,2752.4350303659853,3862.7228222880726,6615.157852654058,95.71779715808445,0.5271411492556449,1.1937519778030117,1.2634889034025527,1.1523885827651905,0.003651675527472597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32365.157852654058,,,,,,,,,,,,,,,,,,,,2.0,15441.335008337555,1610.0,0.37390712228011697,0.15887177906984126,6.112874298809886,5.994735405706265
787.0,-29.464550341325232,5.599601304462481,35.35193115729899,24.708179931063228,5.550106656773579,-25.963084654930555,-39.51979237664489,2.048640970379451,-0.40566304249756513,-4.489660073284879,40.69996264940227,42426.85120409823,32610.597430633006,32610.597430633006,75037.44863473123,77557.2996505035,77557.2996505035,32610.597430633006,110167.8970811365,110167.8970811365,110167.8970811365,136679.7538808989,91732.22317733997,56601.774730936995,39033.831607114415,26511.856799762416,0.0,65545.68840687683,22535.078279798054,1610.0,0.0,0.8869813970859242,2.8823688074590654,0.0014959135982669303,361765.9588731664,1584935.7144104955,4.38110793881015,1584935.7144104955,4.38110793881015,0.85,0.10262326248043954,4.027634451161993,1.2671617041295398,1.0,0.0,4.027634451162625,1.2821600475525583,1.2824593607870725,3.1412883741387145,19359.35116411658,1974.1044254782805,4632.441516551485,4632.441516551485,7.0396134120888405,5.599601304462481,0.1871365265466256,5.412464777915855,5.9951162702745275,5.9951162702745275,1.7128903629355794,0.0,0.0,0.0002334323654385558,0.9459098620981753,0.0002467807713948203,198.48511949018578,0.0,0.0,0.0,0.0,8.325020264864177e-05,0.00015018216278991404,0.0006048788528026766,0.10262326247536277,0.072023580804252,0.03059968167111076,0.10262311578420673,0.072023580807815,0.03059968167262455,0.3739081935566554,0.3739081935566554,0.15885734536765853,0.0,4.093185035178919,5.376877575197511,1.101130674002718,4.083997030787316,5.372645532112074,1.0805140664531336,26511.856799762416,22535.078279798054,0.85,1.1448113591993119,0.6472866825462612,42257.704602238395,25750.0,0.0,0.0,6612.241834593068,0.0973671172387825,2.43417793096956,2751.296559319341,3860.945275273727,6612.241834593068,95.81518976919185,0.5268783400367014,1.1937092628910377,1.263498701922008,1.1523885827651905,0.003651147081328603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32362.241834593067,,,,,,,,,,,,,,,,,,,,2.0,15441.335973366939,1610.0,0.3739081935566554,0.15885734536765853,6.112874298809886,5.9951162702745275
788.0,-29.465396289371153,5.597537750993112,35.35178632691922,24.70748748108747,5.549394729057317,-25.96391720063149,-39.52061670189721,2.0479156403176053,-0.4092251512980738,-4.490382782854766,40.699643903401714,42426.85235469798,32606.954368880146,32606.954368880146,75033.80672357812,77557.37853831614,77557.37853831614,32606.954368880146,110164.3329071963,110164.3329071963,110164.3329071963,136675.51260774044,91732.35632163855,56601.83013802015,39033.91798179822,26511.179700544144,0.0,65545.09768234237,22534.502745462523,1609.983644484768,0.0,0.8869788865732842,2.882330979736942,0.0014959135982669303,361755.8117799738,1584921.7684332721,4.381192276178964,1584921.7684332721,4.381192276178964,0.8500000000000001,0.10262057451184294,4.027634451161993,1.267162889908068,1.0,0.0,4.027634451162522,1.2821634268994708,1.2824627409228748,3.1412800947704644,19359.379263154653,1974.10729078275,4632.441516551485,4632.441516551485,7.038826988398473,5.597537750993112,0.1860192278537065,5.411518523139406,5.995494716791866,5.995494716791866,1.7129984905119617,0.0,0.0,0.0002334323654385558,0.9459927862994792,0.00024675913899057636,198.48580852878902,0.0,0.0,0.0,0.0,8.324246880040373e-05,0.00015018989663815208,0.0006049100019162801,0.10262057450843295,0.07202370691969771,0.030596867588735234,0.10262043601369185,0.07202370692209095,0.03059686758975198,0.3739092617999003,0.3739092617999003,0.15884291181166985,0.0,4.091115644501542,5.3761890612451,1.0955972728179404,4.081157631556721,5.372064870960571,1.0721847112909018,26511.179700544144,22534.502745462523,0.85,1.1447661133594127,0.6472925337653075,42257.704602238395,25750.0,0.0,0.0,6609.327952556016,0.09731859676159203,2.4329649190397986,2750.158786354061,3859.1691662019543,6609.327952556016,95.9125338353275,0.5266157833419478,1.1936666133483174,1.2635084842869522,1.1523885827651905,0.00365061957941401,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32359.327952556014,,,,,,,,,,,,,,,,,,,,2.0,15441.336890264167,1609.983644484768,0.3739092617999003,0.15884291181166985,6.112874298809886,5.995494716791866
789.0,-29.4662416993499,5.59547577691785,35.35164293803874,24.706669337488734,5.548547066944451,-25.964762836382622,-39.52146180728448,2.0470682039771972,-0.41138714836904455,-4.491272366447918,40.69939622789368,42426.94212777963,32603.852607111647,32603.852607111647,75030.79473489127,77557.49800623477,77557.49800623477,32603.852607111647,110161.35061334643,110161.35061334643,110161.35061334643,136672.3651492884,91732.47487556667,56601.91899711138,39033.950976061424,26511.01453594198,0.0,65544.9655120034,22534.362355550682,1610.0,0.0,0.8869752754497204,2.882254274148574,0.0014959135982669303,361743.32202408434,1584910.932041328,4.381313587693008,1584910.932041328,4.381313587693008,0.85,0.1026180949436111,4.027634451161993,1.2671642042649913,1.0,0.0,4.027634451163274,1.28216737516785,1.2824666901129556,3.141270421605238,19359.40428301187,1974.109842098155,4632.441516551485,4632.441516551485,7.038157414533933,5.59547577691785,0.1848121009418291,5.4106636759760205,5.995871547002711,5.995871547002711,1.7131061562864889,0.0,0.0,0.0002334323654385558,0.9460756655921805,0.00024673752209073324,198.4864971339072,0.0,0.0,0.0,0.0,8.323454068164211e-05,0.00015019782475691367,0.0006049419334805372,0.10261809493715082,0.07202398557709058,0.030594109360060247,0.10261832972894887,0.07202398558162479,0.030594109361986303,0.3739103258763666,0.3739103258763666,0.15882843002765637,0.0,4.0892680041812355,5.375494718006905,1.090809171568253,4.079885218078857,5.371030837244803,1.0700818688936806,26511.01453594198,22534.362355550682,0.85,1.1447224687478204,0.6472952086611424,42257.704602238395,25750.0,0.0,0.0,6606.41571808025,0.09727012288626724,2.431753072156679,2749.021413298163,3857.394304782087,6606.41571808025,96.00982940312718,0.5263534788217921,1.1936240290430697,1.2635182380244856,1.1523885827651905,0.003650093693804465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32356.41571808025,,,,,,,,,,,,,,,,,,,,2.0,15441.337791426935,1610.0,0.3739103258763666,0.15882843002765637,6.112874298809886,5.995871547002711
790.0,-29.467088856135188,5.593417945859818,35.35149975225945,24.7059422423132,5.54778859178974,-25.965601124588684,-39.522294549364574,2.0463008602437083,-0.4142256051839013,-4.49206514237489,40.69911536559582,42426.97326178378,32600.445683469265,32600.445683469265,75027.41894525304,77557.62501901777,77557.62501901777,32600.445683469265,110158.07070248704,110158.07070248704,110158.07070248704,136668.66998612587,91732.63779086493,56601.986033632784,39034.057508035716,26510.59928363883,0.0,65544.65679167454,22534.009391093005,1610.0,0.0,0.8869722737328852,2.8821982825779022,0.0014959135982669303,361732.1917330876,1584898.6437162054,4.3814144274050655,1584898.6437162054,4.3814144274050655,0.85,0.10261550198005465,4.027634451161993,1.267165482356213,1.0,0.0,4.027634451161393,1.2821709502998464,1.282470266079547,3.1412616626668206,19359.438664981044,1974.113348083295,4632.441516551485,4632.441516551485,7.037421965714945,5.593417945859818,0.1836569755255164,5.409760970334301,5.996245414408328,5.996245414408328,1.7132129755452365,0.0,0.0,0.0002334323654385558,0.9461587239902038,0.0002467158622753159,198.48718716663063,0.0,0.0,0.0,0.0,8.322672922848372e-05,0.00015020563621007208,0.0006049733951583917,0.10261550197540234,0.07202418401560887,0.030591317959793477,0.10261598895730999,0.0720241840188742,0.03059131796118044,0.3739113858067573,0.3739113858067573,0.15881395118715164,0.0,4.087344792947476,5.374775450953734,1.0858283108216824,4.077839537190982,5.370395406065654,1.064501671011044,26510.59928363883,22534.009391093005,0.85,1.1446763568191114,0.6472987324753654,42257.704602238395,25750.0,0.0,0.0,6603.505956505382,0.09722169554831765,2.430542388707939,2747.884946048399,3855.6210104569827,6603.505956505382,96.10707651916219,0.5260914261272597,1.193581509843842,1.2635279843904228,1.1523885827651905,0.0036495682780538627,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32353.50595650538,,,,,,,,,,,,,,,,,,,,2.0,15441.338675170715,1610.0,0.3739113858067573,0.15881395118715164,6.112874298809886,5.996245414408328
791.0,-29.467934993747868,5.591362092738106,35.35135635261167,24.705084424372785,5.546892616412687,-25.96645224669216,-39.52314800173042,2.045409869357025,-0.4161338007040172,-4.492938240285219,40.69882276487995,42427.0948099755,32597.300567760514,32597.300567760514,75024.39537773601,77557.77957040977,77557.77957040977,32597.300567760514,110155.08013817028,110155.08013817028,110155.08013817028,136665.22955534438,91732.77216362997,56602.08740319582,39034.09417826016,26510.1494171741,0.0,65544.24359543427,22533.627004597984,1610.0,0.0,0.8869689076056185,2.8821201023466183,0.0014959135982669303,361719.9340609309,1584885.8418867846,4.381527509677734,1584885.8418867846,4.381527509677734,0.85,0.10261293302496091,4.027634451161993,1.2671669137524444,1.0,0.0,4.027634451160815,1.2821751015414404,1.2824744182902257,3.1412514923429264,19359.467023277124,1974.1162398247236,4632.441516551485,4632.441516551485,7.03674303308352,5.591362092738106,0.18245830095088245,5.408903791787224,5.996617095000684,5.996617095000684,1.7133191700001955,0.0,0.0,0.0002334323654385558,0.9462416903175983,0.0002466942302660604,198.4878763739988,0.0,0.0,0.0,0.0,8.321872420769177e-05,0.00015021364123086404,0.0006050056364559156,0.10261293301920968,0.07202440069381513,0.03058853232539455,0.10261281605222294,0.0720244006978519,0.030588532327109015,0.3739124404453473,0.3739124404453473,0.1587994598153103,0.0,4.085629196683215,5.374115041976722,1.0813975298194123,4.076804439581224,5.36981813934176,1.062128749506769,26510.1494171741,22533.627004597984,0.85,1.1446374427755563,0.6473046675441521,42257.704602238395,25750.0,0.0,0.0,6600.598193155257,0.09717331468336635,2.4293328670841565,2746.749094870657,3853.8490982846,6600.598193155257,96.20427522993927,0.5258296249099906,1.193539055619509,1.2635377112668615,1.1523885827651905,0.0036490439851165142,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32350.598193155256,,,,,,,,,,,,,,,,,,,,2.0,15441.339495739805,1610.0,0.3739124404453473,0.1587994598153103,6.112874298809886,5.996617095000684
792.0,-29.468781261753357,5.589312706899082,35.351211244076985,24.70438698017972,5.546179023006477,-25.96728524635611,-39.52397239683194,2.044683007609315,-0.4197035227286392,-4.493640623275008,40.69848619245405,42427.09491973248,32593.6191240326,32593.6191240326,75020.71404376508,77557.8450047831,77557.8450047831,32593.6191240326,110151.4641288157,110151.4641288157,110151.4641288157,136660.81957595522,91732.89131200276,56602.141226952495,39034.166761166955,26509.35544713951,0.0,65543.52220830647,22532.952130068585,1609.9766145628685,0.0,0.8869665638899948,2.8820848037784925,0.0014959135982669303,361710.0733410109,1584871.1163092942,4.381606245218166,1584871.1163092942,4.381606245218166,0.85,0.10261019279888083,4.027634451161993,1.267168035791256,1.0,0.0,4.027634451160932,1.2821784881040912,1.282477805643451,3.1412431954910613,19359.492168587134,1974.1188039327533,4632.441516551485,4632.441516551485,7.035948323918867,5.589312706899082,0.18135242057626133,5.407960286322821,5.996985942552068,5.996985942552068,1.7134245550148766,0.0,0.0,0.0002334323654385558,0.946324677281128,0.00024667259667076106,198.48856569236366,0.0,0.0,0.0,0.0,8.321099240746047e-05,0.00015022137303109532,0.0006050367773208967,0.10261019279584434,0.07202449438312478,0.030585698412719565,0.1026097977284047,0.07202449438525615,0.03058569841362467,0.3739134939417087,0.3739134939417087,0.15878498846933028,0.0,4.083619719922751,5.373420288202624,1.0760739880648202,4.073937100546345,5.369309659392968,1.0535371039492816,26509.35544713951,22532.952130068585,0.85,1.1445938746675648,0.6473117936032373,42257.704602238395,25750.0,0.0,0.0,6597.69282334958,0.09712498022714981,2.4281245056787433,2745.61410251686,3852.07872083272,6597.69282334958,96.30142558190086,0.5255680748222389,1.1934966662392705,1.2635474288872146,1.1523885827651905,0.0036485202630676438,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32347.69282334958,,,,,,,,,,,,,,,,,,,,2.0,15441.34030848776,1609.9766145628685,0.3739134939417087,0.15878498846933028,6.112874298809886,5.996985942552068
793.0,-29.469628847345525,5.5872644425764975,35.35106823529041,24.703588534053438,5.5453400031157605,-25.96813197598563,-39.52481767684219,2.0438431317559433,-0.4215476848713706,-4.494541720198039,40.6982571328644,42427.17652777487,32590.580738085686,32590.580738085686,75017.75726586056,77558.00924876546,77558.00924876546,32590.580738085686,110148.58998685115,110148.58998685115,110148.58998685115,136657.90052756446,91733.05902116424,56602.22630017375,39034.25857887832,26509.310540713297,0.0,65543.56911959162,22532.913959606303,1610.0,0.0,0.8869628270649799,2.882002420466807,0.0014959135982669303,361697.42319480184,1584861.0946480331,4.381731781911157,1584861.0946480331,4.381731781911157,0.85,0.10260774283817846,4.027634451161993,1.2671694056456912,1.0,0.0,4.027634451160705,1.2821824012394276,1.2824817196922873,3.1412336086259343,19359.52756226275,1974.1224130832395,4632.441516551485,4632.441516551485,7.035292430922473,5.5872644425764975,0.1801395252949849,5.407124917281513,5.997353314645192,5.997353314645192,1.713529518470055,0.0,0.0,0.0002334323654385558,0.946407801320668,0.0002466509311449164,198.4892560887534,0.0,0.0,0.0,0.0,8.320306542222205e-05,0.00015022930001633376,0.0006050687043197368,0.10260774283134783,0.07202479717049744,0.03058294566085038,0.10260792277112245,0.07202479717529223,0.030582945662886232,0.37391454400043017,0.37391454400043017,0.1587704760293664,0.0,4.081897686517152,5.372761653558484,1.071616480266698,4.072994035326644,5.368418755768346,1.0521914266604995,26509.310540713297,22532.913959606303,0.85,1.144547943810967,0.6473125754009782,42257.704602238395,25750.0,0.0,0.0,6594.789019375685,0.09707669211551749,2.426917302887935,2744.4794631024374,3850.309556273247,6594.789019375685,96.39852762142525,0.5253067755168692,1.1934543415726517,1.2635571160306434,1.1523885827651905,0.0036479982551344613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32344.789019375683,,,,,,,,,,,,,,,,,,,,2.0,15441.341090418926,1610.0,0.37391454400043017,0.1587704760293664,6.112874298809886,5.997353314645192
794.0,-29.470475746541755,5.585219593295705,35.35092529362331,24.70281016957017,5.544540123706741,-25.96897417301838,-39.52565852142868,2.0430385501838826,-0.424202565928681,-4.495356853540875,40.697973070112546,42427.24245668906,32587.269674374318,32587.269674374318,75014.51213106338,77558.09628099274,77558.09628099274,32587.269674374318,110145.36595536706,110145.36595536706,110145.36595536706,136654.2516509459,91733.16508907735,56602.31126477584,39034.282027001675,26508.885695578843,0.0,65543.16772258052,22532.552841242017,1610.0,0.0,0.8869597233575092,2.8819412787895238,0.0014959135982669303,361685.98015650525,1584848.666591873,4.381836049896356,1584848.666591873,4.381836049896356,0.85,0.10260515212579971,4.027634451161993,1.2671706562628975,1.0,0.0,4.0276344511612585,1.2821861499546474,1.2824854692826242,3.1412244246316776,19359.54994704648,1974.1246956959287,4632.441516551485,4632.441516551485,7.03457767528022,5.585219593295705,0.17897240625278332,5.406247187042922,5.997717609419378,5.997717609419378,1.7136336026912509,0.0,0.0,0.0002334323654385558,0.9464908659121112,0.0002466292849150768,198.4899459308399,0.0,0.0,0.0,0.0,8.319518072465481e-05,0.00015023718471390097,0.0006051004609992955,0.10260515212084897,0.07202499892737314,0.030580153193475824,0.10260538690070546,0.0720249989308484,0.0305801531949513,0.3739155930370977,0.3739155930370977,0.15875597970458089,0.0,4.0801201251619545,5.372028793363768,1.0671465637113329,4.071154287612217,5.367551970920431,1.047824224477779,26508.885695578843,22532.552841242017,0.85,1.1445054417963363,0.6473175455337704,42257.704602238395,25750.0,0.0,0.0,6591.887760679179,0.09702845028443129,2.42571125711078,2743.3457769545776,3848.541983724602,6591.887760679179,96.49558139482659,0.525045726647355,1.1934120814895015,1.2635667979652865,1.1523885827651905,0.0036474765992967487,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32341.88776067918,,,,,,,,,,,,,,,,,,,,2.0,15441.341817745504,1610.0,0.3739155930370977,0.15875597970458089,6.112874298809886,5.997717609419378
795.0,-29.471323340795912,5.583177474961306,35.35078229230498,24.70200704354795,5.543697407769033,-25.969821279523096,-39.52650387128813,2.0421953464957707,-0.42631985047529497,-4.49619671873116,40.6976854493707,42427.32424756994,32584.042823176536,32584.042823176536,75011.36707074648,77558.2565741691,77558.2565741691,32584.042823176536,110142.29939734565,110142.29939734565,110142.29939734565,136650.74952606106,91733.32735680554,56602.39503020445,39034.369251779,26508.450128715423,0.0,65542.81938049442,22532.182609408108,1610.0,0.0,0.8869565071692536,2.881869899907713,0.0014959135982669303,361674.1902235849,1584836.0829447727,4.381944097158374,1584836.0829447727,4.381944097158374,0.85,0.10260257060743314,4.027634451161993,1.2671720376564193,1.0,0.0,4.027634451164118,1.282190078641975,1.2824893988870822,3.141214799780576,19359.584192351173,1974.1281877451702,4632.441516551485,4632.441516551485,7.033881098499649,5.583177474961306,0.1777917934428972,5.405385681518409,5.998079520623967,5.998079520623967,1.7137370058925618,0.0,0.0,0.0002334323654385558,0.9465740065505562,0.0002466076226720137,198.49063634388705,0.0,0.0,0.0,0.0,8.318725447683491e-05,0.0001502451109617209,0.0006051323850280835,0.10260257060215099,0.07202520556643642,0.03057736503571457,0.1026024735612203,0.0720252055701444,0.030577365037288737,0.3739166363140156,0.3739166363140156,0.1587414925474683,0.0,4.0784517992215115,5.371353128268879,1.062905702811122,4.069876868255847,5.367058187843099,1.0444557688631448,26508.450128715423,22532.182609408108,0.85,1.1444635397095826,0.6473222337487108,42257.704602238395,25750.0,0.0,0.0,6588.988623048441,0.09698025466996632,2.424506366749156,2742.2127851795112,3846.775837868929,6588.988623048441,96.59258694835503,0.5247849278677827,1.1933698858599946,1.263576463849586,1.1523885827651905,0.0036469558794458967,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32338.98862304844,,,,,,,,,,,,,,,,,,,,2.0,15441.342530570028,1610.0,0.3739166363140156,0.1587414925474683,6.112874298809886,5.998079520623967
796.0,-29.47217088769379,5.58114290155352,35.350637088414906,24.701344838272803,5.543027243782309,-25.97065108752654,-39.527324005588866,2.041507443615482,-0.4302619432273218,-4.496852564978851,40.697335294492504,42427.30152076075,32580.240538111462,32580.240538111462,75007.54205887222,77558.288688556,77558.288688556,32580.240538111462,110138.52922666747,110138.52922666747,110138.52922666747,136646.08075575985,91733.43128325105,56602.44411545753,39034.43018643724,26507.55152909237,0.0,65541.9817155296,22531.41879972851,1609.9696278632932,0.0,0.886954447696237,2.8818452006427147,0.0014959135982669303,361664.98373745516,1584820.7634789885,4.382013285061247,1584820.7634789885,4.382013285061247,0.85,0.10259977819099587,4.027634451161993,1.2671731124399233,1.0,0.0,4.027634451162919,1.2821932837635877,1.282492604756913,3.141206947629444,19359.606125195314,1974.130424272847,4632.441516551485,4632.441516551485,7.0330603034498935,5.58114290155352,0.1767117465649175,5.404431154988602,5.998438847581916,5.998438847581916,1.7138396707376902,0.0,0.0,0.0002334323654385558,0.946657150422295,0.00024658596339173456,198.49132672316244,0.0,0.0,0.0,0.0,8.317956532457717e-05,0.00015025280011397862,0.0006051633541226169,0.10259977818858165,0.07202526159596857,0.030574516592613073,0.10259942042149023,0.0720252615976634,0.030574516593332473,0.37391767796439646,0.37391767796439646,0.15872702364059277,0.0,4.076391413332203,5.3706393036738405,1.0574558986969578,4.066590621751516,5.36654060693354,1.0344967629213784,26507.55152909237,22531.41879972851,0.85,1.1444198069021743,0.6473301601545559,42257.704602238395,25750.0,0.0,0.0,6586.091729177219,0.09693210520831018,2.4233026302077523,2741.080563670851,3845.0111655063683,6586.091729177219,96.68954432819692,0.5245243788328469,1.1933277545546255,1.2635861169168137,1.1523885827651905,0.003646435921071617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32336.09172917722,,,,,,,,,,,,,,,,,,,,2.0,15441.343201240252,1609.9696278632932,0.37391767796439646,0.15872702364059277,6.112874298809886,5.998438847581916
797.0,-29.473019379585566,5.57910904443269,35.3504946465296,24.700560082588368,5.5422013300790836,-25.971497322128883,-39.52816921574993,2.040679272622383,-0.43197762797035466,-4.497762294441528,40.69712533314585,42427.379137490185,32577.259048404074,32577.259048404074,75004.63818589426,77558.45538559156,77558.45538559156,32577.259048404074,110135.71443399563,110135.71443399563,110135.71443399563,136643.3419098981,91733.60711843464,56602.530870333176,39034.52916455718,26507.62747590246,0.0,65542.15664045964,22531.48335451709,1610.0,0.0,0.886950598001272,2.8817600512021158,0.0014959135982669303,361652.2136528194,1584811.5776098757,4.382142615975443,1584811.5776098757,4.382142615975443,0.85,0.10259735967639981,4.027634451161993,1.2671744746016342,1.0,0.0,4.027634451160264,1.2821971424527263,1.2824964643468415,3.1411974943708696,19359.64323380283,1974.1342082977196,4632.441516551485,4632.441516551485,7.032416692581466,5.57910904443269,0.1754951401057756,5.403613904326915,5.998797047062169,5.998797047062169,1.713942013446334,0.0,0.0,0.0002334323654385558,0.9467403948896659,0.00024656428171712294,198.4920178770042,0.0,0.0,0.0,0.0,8.317164176149062e-05,0.00015026072367706517,0.0006051952673382803,0.10259735966922884,0.07202558819167448,0.030571771477554358,0.10259787910384875,0.07202558819670866,0.03057177147969115,0.3739187155480945,0.3739187155480945,0.1587124931641113,0.0,4.074676682370352,5.369969421633357,1.0530464002815165,4.065784666471188,5.365565150133648,1.0337984886246545,26507.62747590246,22531.48335451709,0.85,1.1443724471463816,0.6473296167263966,42257.704602238395,25750.0,0.0,0.0,6583.196193904449,0.09688400183576265,2.422100045894064,2739.948571252729,3843.24762265172,6583.196193904449,96.78645358047473,0.5242640791978495,1.1932856874442113,1.2635957344106608,1.1523885827651905,0.0036459179493908405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32333.19619390445,,,,,,,,,,,,,,,,,,,,2.0,15441.343844606037,1610.0,0.3739187155480945,0.1587124931641113,6.112874298809886,5.998797047062169
798.0,-29.473868482767344,5.5770770571409445,35.35035197339596,24.69970715409147,5.541308134790853,-25.972350835087642,-39.529023052286334,2.039790487111595,-0.43370124171212865,-4.498629995733235,40.69683371388918,42427.490093512766,32574.141741487903,32574.141741487903,75001.63183500068,77558.61839773497,77558.61839773497,32574.141741487903,110132.76013922287,110132.76013922287,110132.76013922287,136639.94004777516,91733.75227855144,56602.62397433108,39034.587004689296,26507.17990855231,0.0,65541.7669132416,22531.102922269463,1610.0,0.0,0.886947255018542,2.881680019720241,0.0014959135982669303,361640.0338569592,1584798.819250522,4.382254924457183,1584798.819250522,4.382254924457183,0.85,0.10259478007733151,4.027634451161993,1.267175870831125,1.0,0.0,4.027634451163079,1.2822012835883412,1.2825006064491817,3.141187349220507,19359.673868683123,1974.1373321861313,4632.441516551485,4632.441516551485,7.03174376300318,5.5770770571409445,0.17429997337728143,5.402777083763663,5.999152071666641,5.999152071666641,1.7140434490476117,0.0,0.0,0.0002334323654385558,0.9468237072358991,0.00024654258618008666,198.49270953360138,0.0,0.0,0.0,0.0,8.316363803741181e-05,0.000150268727401144,0.0006052275034131177,0.10259478007165529,0.0720258002674113,0.030568979804243994,0.10259464309425347,0.07202580027139627,0.030568979805935245,0.37391975206841166,0.37391975206841166,0.15869797291062138,0.0,4.073118103246998,5.369316528957825,1.0491140976963038,4.064928754021082,5.365059887374571,1.0318492660265406,26507.17990855231,22531.102922269463,0.85,1.1443333826242617,0.6473351588106333,42257.704602238395,25750.0,0.0,0.0,6580.303266478437,0.0968359444887355,2.4208986122183855,2738.817573549519,3841.4856929289185,6580.303266478437,96.8833147512474,0.5240040286186982,1.1932436843998888,1.2636053486097767,1.1523885827651905,0.0036454002255283486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32330.303266478437,,,,,,,,,,,,,,,,,,,,2.0,15441.344440788882,1610.0,0.37391975206841166,0.15869797291062138,6.112874298809886,5.999152071666641
