time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
799.0,-29.474717559141453,5.575050035593622,35.350209105367846,24.699005484022223,5.540588482276952,-25.973186968088115,-39.529851673264034,2.03905789122357,-0.4368467884315237,-4.499380215663543,40.696542691128194,42427.49639959542,32570.65531786965,32570.65531786965,74998.15171746507,77558.6911667119,77558.6911667119,32570.65531786965,110129.34648458155,110129.34648458155,110129.34648458155,136636.02860029138,91733.87744596809,56602.682678851495,39034.660852351764,26506.682115709827,0.0,65541.3429680616,22530.679798353354,1609.9943476407861,0.0,0.8869445046095427,2.881633273356641,0.0014959135982669303,361629.50338909554,1584786.0870652425,4.382347325682912,1584786.0870652425,4.382347325682912,0.8500000000000001,0.10259213885451661,4.027634451161993,1.2671770390262833,1.0,0.0,4.027634451160579,1.2822046970067202,1.2825040206644045,3.1411789869156,19359.700284264138,1974.140025825755,4632.441516551485,4632.441516551485,7.030991152612787,5.575050035593622,0.1731683475447312,5.401881688048891,5.999504270574352,5.999504270574352,1.7141440773069578,0.0,0.0,0.0002334323654385558,0.9469070248610963,0.00024652089308641306,198.4934011731818,0.0,0.0,0.0,0.0,8.315587136056526e-05,0.00015027649407799054,0.0006052587847483559,0.10259213885053191,0.07202596444159044,0.03056617440894147,0.10259230049320642,0.07202596444438797,0.030566174410128637,0.3739207883221241,0.3739207883221241,0.15868348684573946,0.0,4.071348376924675,5.368595849323299,1.0446400107547333,4.06253342723204,5.364290795790623,1.0254163696467913,26506.682115709827,22530.679798353354,0.85,1.1442876865372105,0.6473394422245881,42257.704602238395,25750.0,0.0,0.0,6577.4127321909655,0.09678793310375196,2.419698327593797,2737.6874399043004,3839.7252922866655,6577.4127321909655,96.9801278865103,0.5237442267519041,1.1932017452931145,1.2636149540611126,1.1523885827651905,0.0036448830429893697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32327.412732190965,,,,,,,,,,,,,,,,,,,,2.0,15441.344996442487,1609.9943476407861,0.3739207883221241,0.15868348684573946,6.112874298809886,5.999504270574352
800.0,-29.475567169019108,5.573024790521337,35.35006659881634,24.69816991304981,5.539718373097074,-25.97403862870839,-39.53070145854724,2.038189832786329,-0.4386993706770568,-4.500248729151227,40.69626748347718,42427.588468713104,32567.55343009313,32567.55343009313,74995.14189880624,77558.83107573516,77558.83107573516,32567.55343009313,110126.38450582829,110126.38450582829,110126.38450582829,136632.71959384807,91734.00905300508,56602.76644598291,39034.71400780241,26506.335088019772,0.0,65541.04909582218,22530.384824816807,1610.0,0.0,0.8869410982337892,2.8815548966301825,0.0014959135982669303,361617.312793183,1584774.0468588297,4.382461764946517,1584774.0468588297,4.382461764946517,0.85,0.10258959151671132,4.027634451161993,1.2671783704170956,1.0,0.0,4.027634451160824,1.2822087416156338,1.28250806621751,3.1411690783569406,19359.728058875466,1974.1428580479028,4632.441516551485,4632.441516551485,7.0303215515470345,5.573024790521337,0.17197292093225247,5.401051869589084,5.9998545808361445,5.9998545808361445,1.7142441659531842,0.0,0.0,0.0002334323654385558,0.9469904027549847,0.00024649918812213334,198.4940932521674,0.0,0.0,0.0,0.0,8.314790700672466e-05,0.00015028445843183114,0.0006052908622542656,0.10258959151086657,0.07202619535363373,0.03056339615723283,0.10258947628103306,0.07202619535773727,0.030563396158974042,0.37392181981488226,0.37392181981488226,0.15866899264195794,0.0,4.069779863409167,5.367922543211137,1.0407216831036976,4.061549358474167,5.36358270016143,1.0235114823692584,26506.335088019772,22530.384824816807,0.85,1.144246894631821,0.6473437495131213,42257.704602238395,25750.0,0.0,0.0,6574.524021418963,0.09673996761744685,2.4184991904361692,2736.557822296388,3837.9661991225744,6574.524021418963,97.0768930321954,0.5234846732545821,1.1931598699956631,1.2636245361294491,1.1523885827651905,0.003644367189411395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32324.52402141896,,,,,,,,,,,,,,,,,,,,2.0,15441.3455243297,1610.0,0.37392181981488226,0.15866899264195794,6.112874298809886,5.9998545808361445
801.0,-29.47641699084484,5.57100287610711,35.34992416357113,24.697401537001156,5.538922124208211,-25.974883092892938,-39.53153888052327,2.037388226256346,-0.44115846795023117,-4.501058634187363,40.695984547227496,42427.62820494426,32564.267444810535,32564.267444810535,74991.89564975479,77558.94386693975,77558.94386693975,32564.267444810535,110123.21131175029,110123.21131175029,110123.21131175029,136629.1238611779,91734.14353345655,56602.82787146106,39034.79517999499,26505.912549427616,0.0,65540.7077294226,22530.025667013473,1610.0,0.0,0.8869380163453087,2.881491730558071,0.0014959135982669303,361605.94512542157,1584761.668601872,4.382565303377973,1584761.668601872,4.382565303377973,0.85,0.10258700099251206,4.027634451161993,1.2671796199353413,1.0,0.0,4.027634451160892,1.2822124766229201,1.2825118020967132,3.1411599283216622,19359.756439897905,1974.145752106775,4632.441516551485,4632.441516551485,7.029612209557318,5.57100287610711,0.17080869908300844,5.400194177024102,6.000202048631994,6.000202048631994,1.714343442466284,0.0,0.0,0.0002334323654385558,0.9470738093724025,0.0002464774795042051,198.49478550863046,0.0,0.0,0.0,0.0,8.314005921398637e-05,0.00015029230622456941,0.0006053224702946638,0.10258700098762985,0.07202639259122202,0.03056060839640782,0.10258687097086713,0.07202639259464982,0.03056060839786223,0.37392284989241753,0.37392284989241753,0.15865452266039573,0.0,4.068173357906119,5.367221420910312,1.036741991325016,4.059900166237128,5.362881427367654,1.0193901964105976,26505.912549427616,22530.025667013473,0.85,1.1442033241287284,0.6473477274627842,42257.704602238395,25750.0,0.0,0.0,6571.637715103116,0.09669204796656626,2.417301199164154,2735.4290772341005,3836.2086378690146,6571.637715103116,97.17361023417119,0.5232253677844491,1.1931180583796275,1.2636341098905473,1.1523885827651905,0.003643851852830558,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32321.637715103116,,,,,,,,,,,,,,,,,,,,2.0,15441.346013226514,1610.0,0.37392284989241753,0.15865452266039573,6.112874298809886,6.000202048631994
802.0,-29.477267078867925,5.568984316047286,35.34978180919722,24.69663267200815,5.538128802619803,-25.975727504158847,-39.53238003943113,2.0365892279111604,-0.4436755246203461,-4.501866358944323,40.69570203219788,42427.6825257774,32560.980733169377,32560.980733169377,74988.66325894678,77559.04294430964,77559.04294430964,32560.980733169377,110120.02367747901,110120.02367747901,110120.02367747901,136625.51468347295,91734.26559194327,56602.905173413004,39034.84490947807,26505.491005993943,0.0,65540.33591547201,22529.66735509485,1610.0,0.0,0.8869349438956198,2.8814296113740245,0.0014959135982669303,361594.6083387899,1584749.3088458646,4.382668525192889,1584749.3088458646,4.382668525192889,0.85,0.10258441177220644,4.027634451161993,1.2671809156099338,1.0,0.0,4.027634451163381,1.2822161994992778,1.282515525842156,3.1411508080578274,19359.78219936416,1974.1483788413127,4632.441516551485,4632.441516551485,7.028902710769385,5.568984316047286,0.1696457195662724,5.399338596481013,6.000547145767905,6.000547145767905,1.7144420416479729,0.0,0.0,0.0002334323654385558,0.9471572500452101,0.00024645576584818784,198.4954779867661,0.0,0.0,0.0,0.0,8.313217709032063e-05,0.00015030018834823517,0.0006053542166074884,0.1025844117673552,0.07202658879206167,0.030557822975293518,0.10258430403921545,0.07202658879546776,0.03055782297673867,0.37392387670138827,0.37392387670138827,0.15864006572163344,0.0,4.0665454615129875,5.366505758558901,1.0327249696466652,4.058190834323966,5.362111735665621,1.0152278070740977,26505.491005993943,22529.66735509485,0.85,1.144160496150956,0.6473522287175456,42257.704602238395,25750.0,0.0,0.0,6568.753525990302,0.09664417408796692,2.416104352199171,2734.3010295918875,3834.4524963984136,6568.753525990302,97.27027953824323,0.5229663099998206,1.1930763103174167,1.2636436679971217,1.1523885827651905,0.0036433374284662316,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32318.7535259903,,,,,,,,,,,,,,,,,,,,2.0,15441.346469556971,1610.0,0.37392387670138827,0.15864006572163344,6.112874298809886,6.000547145767905
803.0,-29.478116658707112,5.566970465551885,35.34963845844276,24.69589087357747,5.537363871164545,-25.97656861916025,-39.533216937538214,2.03581583161714,-0.4465121407479842,-4.502621119736197,40.69538830279819,42427.72119710117,32557.533506463078,32557.533506463078,74985.25470356425,77559.13654539712,77559.13654539712,32557.533506463078,110116.6700518602,110116.6700518602,110116.6700518602,136621.5258859338,91734.3934610926,56602.97811279447,39034.905942553465,26504.855834073605,0.0,65539.76177662707,22529.127458962565,1609.9867585323043,0.0,0.8869322519654963,2.8813781381253083,0.0014959135982669303,361584.015177606,1584735.58357706,4.3827589634974755,1584735.58357706,4.3827589634974755,0.85,0.10258173889644093,4.027634451161993,1.2671821563364936,1.0,0.0,4.027634451162338,1.2822198031052772,1.2825191302893975,3.1411419800317204,19359.80918512422,1974.1511306230182,4632.441516551485,4632.441516551485,7.028158561772797,5.566970465551885,0.16851184542180153,5.398458620130083,6.00088988494337,6.00088988494337,1.7145399671266772,0.0,0.0,0.0002334323654385558,0.9472406487611715,0.00024643406693309174,198.49617005576462,0.0,0.0,0.0,0.0,8.312433557820245e-05,0.00015030802986035335,0.0006053857993518448,0.10258173889258351,0.07202672528211254,0.030555013610470968,0.10258131645914725,0.07202672528482106,0.03055501361161988,0.37392489954599617,0.37392489954599617,0.1586256142993027,0.0,4.064807094711853,5.365805829303838,1.0283057402845088,4.05610897898822,5.3615751506291645,1.0092937590634392,26504.855834073605,22529.127458962565,0.85,1.1441185117384063,0.6473584896707976,42257.704602238395,25750.0,0.0,0.0,6565.871447015052,0.09659634591861711,2.414908647965426,2733.173675810852,3832.6977712042,6565.871447015052,97.36690099015381,0.522707499559616,1.193034625681756,1.2636532103367133,1.1523885827651905,0.003642823922019589,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32315.87144701505,,,,,,,,,,,,,,,,,,,,2.0,15441.346892227213,1609.9867585323043,0.37392489954599617,0.1586256142993027,6.112874298809886,6.00088988494337
804.0,-29.47896739740775,5.56495772550176,35.349496159472864,24.695061065163486,5.536490843870946,-25.977421587176565,-39.53407070422543,2.0349450336397257,-0.4480592969208601,-4.5035100801801935,40.69513223569651,42427.82516808122,32554.52003405334,32554.52003405334,74982.34520213456,77559.31151576966,77559.31151576966,32554.52003405334,110113.831549823,110113.831549823,110113.831549823,136618.46686146816,91734.55940656265,56603.073058874106,39034.984830765046,26504.635311645157,0.0,65539.6201424102,22528.940014898384,1610.0,0.0,0.8869286727504013,2.881293188287819,0.0014959135982669303,361571.5388198667,1584724.3810282296,4.382879211678583,1584724.3810282296,4.382879211678583,0.85,0.10257923759994092,4.027634451161993,1.267183532235213,1.0,0.0,4.027634451161853,1.2822238605743765,1.2825231887056907,3.141132040202247,19359.844206586884,1974.1547018183462,4632.441516551485,4632.441516551485,7.027508046833974,5.56495772550176,0.1673053151908146,5.397652410310945,6.00123068057067,6.00123068057067,1.7146373373059056,0.0,0.0,0.0002334323654385558,0.9473241691751413,0.00024641234018320376,198.4968630736092,0.0,0.0,0.0,0.0,8.311633671649116e-05,0.00015031602872206463,0.0006054180158428431,0.1025792375935831,0.07202698515332687,0.030552252440256236,0.10257872182493952,0.07202698515779105,0.03055225244214987,0.37392591969648004,0.37392591969648004,0.15861114021150322,0.0,4.063334828246184,5.3651686818221265,1.0246212412400268,4.055450783259346,5.3609346849232224,1.008310403920916,26504.635311645157,22528.940014898384,0.85,1.1440765912162196,0.6473614750267142,42257.704602238395,25750.0,0.0,0.0,6562.991228038367,0.09654856339559537,2.413714084889882,2732.046863451933,3830.9443645864335,6562.991228038367,97.46347463558227,0.5224489361233512,1.1929930043456858,1.2636627305023067,1.1523885827651905,0.003642311677852796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32312.991228038365,,,,,,,,,,,,,,,,,,,,2.0,15441.347296741806,1610.0,0.37392591969648004,0.15861114021150322,6.112874298809886,6.00123068057067
805.0,-29.47981804761053,5.562949871414616,35.34935424295492,24.69438122296708,5.53579942114955,-25.978256313668297,-39.534891571942694,2.0342376872073005,-0.4513102221375789,-4.504256570772975,40.69485877702328,42427.79281738286,32551.05601391456,32551.05601391456,74978.84883129742,77559.35841859978,77559.35841859978,32551.05601391456,110110.41443251434,110110.41443251434,110110.41443251434,136614.65463962575,91734.67077307923,56603.10517186231,39035.07289024101,26504.24020711141,0.0,65539.31309735242,22528.604176044697,1610.0,0.0,0.8869258775125717,2.881248320729404,0.0014959135982669303,361561.0622549273,1584712.4176904773,4.382973121627621,1584712.4176904773,4.382973121627621,0.85,0.10257662779511394,4.027634451161993,1.2671846092166383,1.0,0.0,4.027634451163112,1.282227156462546,1.2825264853632672,3.141123966110322,19359.86770959845,1974.157098458541,4632.441516551485,4632.441516551485,7.026760272657785,5.562949871414616,0.16617556054393567,5.39677431087068,6.001568454764802,6.001568454764802,1.7147338442185147,0.0,0.0,0.0002334323654385558,0.9474076888446601,0.00024639061745764456,198.49755602420112,0.0,0.0,0.0,0.0,8.310864675308919e-05,0.0001503237186854666,0.0006054489882043691,0.10257662779103809,0.07202716572938762,0.030549462061650465,0.10257680118561059,0.07202716573224957,0.030549462062864362,0.37392694103380614,0.37392694103380614,0.15859668961881512,0.0,4.061603088396794,5.3644104218886355,1.0203579059999015,4.052946348635373,5.359962096177981,1.0019842122521823,26504.24020711141,22528.604176044697,0.85,1.1440286034112603,0.6473640142422672,42257.704602238395,25750.0,0.0,0.0,6560.11352345733,0.09650082645609068,2.4125206614022647,2730.9209940853625,3829.1925293719682,6560.11352345733,97.5600005201451,0.5221906193511396,1.1929514461825594,1.2636722455077984,1.1523885827651905,0.003641799780206623,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32310.11352345733,,,,,,,,,,,,,,,,,,,,2.0,15441.347649721214,1610.0,0.37392694103380614,0.15859668961881512,6.112874298809886,6.001568454764802
806.0,-29.48066835855107,5.560944639512467,35.34921226802731,24.693576839659386,5.534965199944043,-25.979105016333875,-39.53574093813074,2.033401857726763,-0.45341209841240016,-4.5050861381634215,40.694573242723315,42427.880219351435,32547.865469617995,32547.865469617995,74975.74568896943,77559.4790545424,77559.4790545424,32547.865469617995,110107.3445241604,110107.3445241604,110107.3445241604,136611.15378305747,91734.79791977421,56603.199084582775,39035.10981687937,26503.809258897047,0.0,65538.91907577642,22528.23787006249,1610.0,0.0,0.8869227049952993,2.8811779729954115,0.0014959135982669303,361549.42003436695,1584699.9261380313,4.383079707298101,1584699.9261380313,4.383079707298101,0.85,0.10257404152850384,4.027634451161993,1.2671859598392623,1.0,0.0,4.027634451160652,1.2822310510406743,1.2825303808505635,3.141114425433011,19359.89454289031,1974.1598346928167,4632.441516551485,4632.441516551485,7.026071533407616,5.560944639512467,0.1650013003443931,5.395943339168074,6.001904348324349,6.001904348324349,1.7148298138069566,0.0,0.0,0.0002334323654385558,0.9474911831436823,0.00024636890515862135,198.498248703261,0.0,0.0,0.0,0.0,8.310069050571524e-05,0.00015033167493284054,0.0006054810330603943,0.10257404152336255,0.07202736497900587,0.03054667654435668,0.10257392979346384,0.07202736498261608,0.03054667654588776,0.37392795554835223,0.37392795554835223,0.1585822202498209,0.0,4.059994256931077,5.363702073446859,1.0163852884042512,4.051674039751049,5.3592958769389725,0.9990273812419446,26503.809258897047,22528.23787006249,0.85,1.1439881332538016,0.6473692397992727,42257.704602238395,25750.0,0.0,0.0,6557.237641360155,0.09645313503740195,2.411328375935047,2729.795644686841,3827.441996673314,6557.237641360155,97.656478689396,0.5219325489036899,1.192909951066043,1.2636817375044542,1.1523885827651905,0.0036412891890107374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32307.237641360156,,,,,,,,,,,,,,,,,,,,2.0,15441.34797611557,1610.0,0.37392795554835223,0.1585822202498209,6.112874298809886,6.001904348324349
807.0,-29.481519086470787,5.5589466284689095,35.34906900474493,24.692945542652183,5.534332434243638,-25.979933947172025,-39.53655342394484,2.032747294945334,-0.4573313038442848,-4.505740008402853,40.694251768159035,42427.81262496505,32544.12531732955,32544.12531732955,74971.93794229461,77559.4849878758,77559.4849878758,32544.12531732955,110103.61030520535,110103.61030520535,110103.61030520535,136606.69110655726,91734.89209385698,56603.219730948185,39035.1915143431,26503.08080135192,0.0,65538.27231569502,22527.61868114913,1609.9790955808169,0.0,0.8869205515853371,2.8811532058578115,0.0014959135982669303,361540.2437700537,1584685.8623601873,4.38315205476289,1584685.8623601873,4.38315205476289,0.85,0.10257129049975217,4.027634451161993,1.2671869478048756,1.0,0.0,4.027634451162842,1.2822341010164862,1.2825334315383754,3.1411069538464944,19359.914417576387,1974.1618613467788,4632.441516551485,4632.441516551485,7.0252641508912745,5.5589466284689095,0.16392298270323202,5.3950236457656775,6.002237686486225,6.002237686486225,1.7149250532817786,0.0,0.0,0.0002334323654385558,0.947574726331454,0.0002463471839759718,198.49894172683778,0.0,0.0,0.0,0.0,8.309308038583491e-05,0.0001503392850527209,0.0006055116838414019,0.10257129049716043,0.07202744839459663,0.030543842102563806,0.10257146718947081,0.0720274483964166,0.030543842103335557,0.3739289671271316,0.3739289671271316,0.15856775065442874,0.0,4.057988829637509,5.362915863062369,1.0112794826303002,4.048408704558597,5.358531337955242,0.9897003832327869,26503.08080135192,22527.61868114913,0.85,1.143941323035768,0.6473745969468361,42257.704602238395,25750.0,0.0,0.0,6554.363992102683,0.09640548907693788,2.410137226923445,2728.6710673674493,3825.692924735234,6554.363992102683,97.75290918882604,0.5216747244423042,1.1928685188701162,1.2636912171936427,1.1523885827651905,0.003640779328228697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32304.363992102684,,,,,,,,,,,,,,,,,,,,2.0,15441.348280951475,1609.9790955808169,0.3739289671271316,0.15856775065442874,6.112874298809886,6.002237686486225
808.0,-29.4823699508445,5.55694697324487,35.348927061995965,24.692000273522012,5.533325278083697,-25.980800442377927,-39.537428005691595,2.0317557696170274,-0.4575700884087155,-4.506725662522085,40.694003703617774,42428.00277751872,32541.450361909305,32541.450361909305,74969.45313942802,77559.73563533233,77559.73563533233,32541.450361909305,110101.18599724163,110101.18599724163,110101.18599724163,136604.14107553675,91735.07946328574,56603.34660547168,39035.25873090452,26502.955078295123,0.0,65538.21380919965,22527.511816550854,1610.0,0.0,0.886916453497759,2.8810389974952932,0.0014959135982669303,361526.4116724334,1584675.0101676157,4.383289737634536,1584675.0101676157,4.383289737634536,0.85,0.10256884355558363,4.027634451161993,1.267188518769108,1.0,0.0,4.027634451159863,1.2822387211177877,1.2825380527182142,3.1410956359599833,19359.953960393985,1974.165893592,4632.441516551485,4632.441516551485,7.024686711238624,5.55694697324487,0.16266529900734028,5.39428167423753,6.002569860887272,6.002569860887272,1.7150199602535063,0.0,0.0,0.0002334323654385558,0.9476582908684,0.0002463254610737872,198.49963486641357,0.0,0.0,0.0,0.0,8.308488936649427e-05,0.00015034747607206152,0.0006055446742730884,0.10256884354743342,0.07202775458725656,0.030541088960176863,0.1025682591128955,0.07202775459298001,0.03054108896260361,0.3739299711614407,0.3739299711614407,0.15855320948275697,0.0,4.0566576291579395,5.362324802274543,1.0079526219881245,4.0491555741133425,5.358091805783033,0.9929014526661604,26502.955078295123,22527.511816550854,0.85,1.1439044304393982,0.6473780762630896,42257.704602238395,25750.0,0.0,0.0,6551.4917350244605,0.09635788851221724,2.408947212805429,2727.546747911461,3823.9449871129996,6551.4917350244605,97.84929206386376,0.5214171456288808,1.1928271494690685,1.2637006628345908,1.1523885827651905,0.0036402713666689353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32301.49173502446,,,,,,,,,,,,,,,,,,,,2.0,15441.348549090199,1610.0,0.3739299711614407,0.15855320948275697,6.112874298809886,6.002569860887272
809.0,-29.483221572962915,5.554951725740572,35.34878540699207,24.69129835898059,5.532607469049923,-25.981638681941316,-39.53825697591526,2.0310245780283234,-0.46049212401635486,-4.5074854547550895,40.69372819893461,42428.00000354107,32538.052183141936,32538.052183141936,74966.05218668301,77559.79993814486,77559.79993814486,32538.052183141936,110097.85212128679,110097.85212128679,110097.85212128679,136600.40623913324,91735.19794246601,56603.39800786222,39035.33326067088,26502.554117846437,0.0,65537.88737851732,22527.17100016947,1610.0,0.0,0.8869135979608245,2.8809880887385413,0.0014959135982669303,361515.7494726929,1584662.9576044474,4.383385675218404,1584662.9576044474,4.383385675218404,0.85,0.10256622742696478,4.027634451161993,1.267189664435573,1.0,0.0,4.027634451162702,1.2822421281919818,1.2825414605877712,3.1410872896846214,19359.97896447627,1974.1684432988097,4632.441516551485,4632.441516551485,7.02395315016608,5.554951725740572,0.161528382915459,5.393423342825113,6.00289820927547,6.00289820927547,1.7151137740787057,0.0,0.0,0.0002334323654385558,0.9477419377856806,0.0002463037205929189,198.50032862811818,0.0,0.0,0.0,0.0,8.307712621732152e-05,0.00015035523922123426,0.000605575941400146,0.10256622742272749,0.07202793589195074,0.030538291530776755,0.1025661164780311,0.07202793589492638,0.030538291532038398,0.3739309804751089,0.3739309804751089,0.15853871556886237,0.0,4.055076072340398,5.3615902547816745,1.0041292354609368,4.046993330738758,5.357211542733239,0.9874919073540127,26502.554117846437,22527.17100016947,0.85,1.1438582350650526,0.6473812583932719,42257.704602238395,25750.0,0.0,0.0,6548.622482626148,0.09631033328086797,2.407758332021697,2726.4236748855456,3822.1988077406018,6548.622482626148,97.94562735987536,0.5211598121259086,1.1927858427375002,1.2637101163366027,1.1523885827651905,0.003639763050269065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32298.622482626146,,,,,,,,,,,,,,,,,,,,2.0,15441.348786137694,1610.0,0.3739309804751089,0.15853871556886237,6.112874298809886,6.00289820927547
810.0,-29.484073413543236,5.552959758850167,35.34864382352829,24.69053385956215,5.531819961672935,-25.9824840895006,-39.539094537589676,2.0302306376303356,-0.4628765594908941,-4.50828556620051,40.69344697259487,42428.03209166917,32534.79115630337,32534.79115630337,74962.82324797254,77559.89315539472,77559.89315539472,32534.79115630337,110094.68431169809,110094.68431169809,110094.68431169809,136596.8201425776,91735.31720240448,56603.45613867916,39035.40118191702,26502.135830879517,0.0,65537.53701279653,22526.81545624759,1610.0,0.0,0.8869105587625699,2.8809250869568412,0.0014959135982669303,361504.52173819486,1584650.6548061543,4.383487783740017,1584650.6548061543,4.383487783740017,0.85,0.10256362545940835,4.027634451161993,1.267190878787078,1.0,0.0,4.027634451162933,1.2822458276722217,1.2825451609316345,3.1410782271553392,19360.004133331317,1974.171009807765,4632.441516551485,4632.441516551485,7.023249195927929,5.552959758850167,0.16037012149326468,5.392589637356902,6.003224554567081,6.003224554567081,1.7152070155905945,0.0,0.0,0.0002334323654385558,0.9478256141290557,0.0002462819763032609,198.50102257264086,0.0,0.0,0.0,0.0,8.306928329177968e-05,0.00015036308214677613,0.0006056075298372563,0.10256362545465678,0.0720281261188198,0.030535499335836977,0.10256352209335187,0.07202812612215671,0.030535499337251637,0.37393198491336377,0.37393198491336377,0.158524227120712,0.0,4.053508967796972,5.360864368591876,1.000333410248345,4.045409006709633,5.356443854213694,0.9837350410455201,26502.135830879517,22526.81545624759,0.85,1.1438150816277346,0.6473852089282038,42257.704602238395,25750.0,0.0,0.0,6545.755129454907,0.09626282332062741,2.406570583015683,2725.301171863049,3820.4539575918575,6545.755129454907,98.04191512216455,0.5209027235964683,1.1927445985503207,1.2637195490887452,1.1523885827651905,0.00363925591729668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32295.755129454905,,,,,,,,,,,,,,,,,,,,2.0,15441.348979642897,1610.0,0.37393198491336377,0.158524227120712,6.112874298809886,6.003224554567081
811.0,-29.48492494654719,5.550975603053536,35.34850029555535,24.68991174772384,5.531195787049301,-25.983312885883212,-39.53991449726743,2.0295837263853582,-0.46683129942243795,-4.50891176652957,40.69310716974405,42427.992534597404,32530.988573713457,32530.988573713457,74958.98110831087,77559.90142506828,77559.90142506828,32530.988573713457,110090.88999878174,110090.88999878174,110090.88999878174,136592.17312395223,91735.41751635261,56603.50862588185,39035.45432274529,26501.283125170503,0.0,65536.73744791579,22526.09065639493,1609.9714682636777,0.0,0.886908611266938,2.8809041010252354,0.0014959135982669303,361495.7346393249,1584635.7895596637,4.383553214371124,1584635.7895596637,4.383553214371124,0.8500000000000001,0.10256082208629214,4.027634451161993,1.2671919662086295,1.0,0.0,4.027634451160541,1.2822488420646176,1.2825481760277238,3.1410708429082166,19360.025303786817,1974.173168593436,4632.441516551485,4632.441516551485,7.022428336651813,5.550975603053536,0.15930723994778617,5.39166836310575,6.003548564098043,6.003548564098043,1.715299589742298,0.0,0.0,0.0002334323654385558,0.9479092682253152,0.0002462602416321871,198.5017162714486,0.0,0.0,0.0,0.0,8.30616058542655e-05,0.0001503707595842903,0.0006056384517490851,0.10256082208411571,0.07202817420661298,0.030532647877502726,0.10256073219601643,0.07202817420814146,0.030532647878150666,0.37393298548704196,0.37393298548704196,0.1585097421682858,0.0,4.05152492587041,5.36009882735209,0.9952485841483849,4.042080467107155,5.355849426412362,0.9738025998675539,26501.283125170503,22526.09065639493,0.85,1.1437704107239584,0.6473925036063374,42257.704602238395,25750.0,0.0,0.0,6542.889878117716,0.09621535856934153,2.405383964233536,2724.1793637211176,3818.710514396598,6542.889878117716,98.13815539597287,0.5206458797042287,1.1927034167827477,1.2637289664190339,1.1523885827651905,0.003638749680904351,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32292.889878117716,,,,,,,,,,,,,,,,,,,,2.0,15441.34914038417,1609.9714682636777,0.37393298548704196,0.1585097421682858,6.112874298809886,6.003548564098043
812.0,-29.48577780958763,5.548990888400329,35.34835910398393,24.689054069481813,5.530299717518576,-25.98417007077819,-39.540768892597384,2.0286919787091358,-0.46787165444828815,-4.509850118788179,40.69288816410222,42428.09042245784,32528.19166075959,32528.19166075959,74956.28208321743,77560.05689827331,77560.05689827331,32528.19166075959,110088.2485590329,110088.2485590329,110088.2485590329,136589.562376794,91735.55549346803,56603.58901765266,39035.51830646152,26501.31381776109,0.0,65536.83212422261,22526.116745096926,1610.0,0.0,0.8869046476561195,2.880806404172394,0.0014959135982669303,361482.56761065417,1584626.2088458173,4.383686381669689,1584626.2088458173,4.383686381669689,0.85,0.10255839037063988,4.027634451161993,1.2671933217765767,1.0,0.0,4.027634451161092,1.2822529973370227,1.2825523322701544,3.1410606639458565,19360.054422752182,1974.1761379015447,4632.441516551485,4632.441516551485,7.02182457016197,5.548990888400329,0.15807616474483144,5.390914723655498,6.003871610030809,6.003871610030809,1.7153918885802313,0.0,0.0,0.0002334323654385558,0.9479930609677597,0.00024623847478404126,198.5024110586264,0.0,0.0,0.0,0.0,8.305360668700576e-05,0.00015037875875155004,0.000605670669470721,0.10255839036305855,0.07202849350205506,0.030529896861003488,0.10255861333948109,0.07202849350737962,0.030529896863260263,0.37393398007939505,0.37393398007939505,0.15849517928250162,0.0,4.050033781538275,5.359405268426315,0.9916272726706552,4.041978464339877,5.3548519551073355,0.9754824803749216,26501.31381776109,22526.116745096926,0.85,1.1437275750701623,0.6473930619966035,42257.704602238395,25750.0,0.0,0.0,6540.025902374868,0.0961679389649653,2.4041984741241302,2723.057744965794,3816.9681574090737,6540.025902374868,98.23434822647988,0.5203892801134482,1.1926622973103067,1.263738346908204,1.1523885827651905,0.003638245491933425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32290.025902374866,,,,,,,,,,,,,,,,,,,,2.0,15441.34927889254,1610.0,0.37393398007939505,0.15849517928250162,6.112874298809886,6.003871610030809
813.0,-29.48663025288227,5.547008675146672,35.348217823665436,24.688249581400328,5.529466312010373,-25.985020610147618,-39.54161476632578,2.0278566692756983,-0.4697957690376029,-4.510675279669785,40.69260319599016,42428.15456965321,32525.030311917108,32525.030311917108,74953.18488157031,77560.17386051959,77560.17386051959,32525.030311917108,110085.2041724367,110085.2041724367,110085.2041724367,136586.0887971257,91735.68016334219,56603.66087247582,39035.57698985152,26500.884624689013,0.0,65536.46161454053,22525.75193098566,1610.0,0.0,0.8869014948218797,2.880734179274817,0.0014959135982669303,361470.98920265026,1584613.7425752426,4.383792309503615,1584613.7425752426,4.383792309503615,0.85,0.10255578481297957,4.027634451161993,1.2671946180006488,1.0,0.0,4.027634451160259,1.282256889648845,1.2825562254906158,3.1410511292046857,19360.080733330848,1974.1788208339085,4632.441516551485,4632.441516551485,7.021142133302016,5.547008675146672,0.15690478470156322,5.390103890445109,6.0041911804488475,6.0041911804488475,1.7154831944139564,0.0,0.0,0.0002334323654385558,0.948076820456015,0.0002462167204196357,198.5031055087173,0.0,0.0,0.0,0.0,8.304568800360405e-05,0.00015038667743495174,0.0006057025630327975,0.10255578480789089,0.07202868754302176,0.030527097264869126,0.1025556775115544,0.07202868754659568,0.03052709726638389,0.37393497374325424,0.37393497374325424,0.1584806394467007,0.0,4.048578932630903,5.358676159588583,0.9882084979906267,4.04087951063218,5.3541952521783855,0.9730741074288858,26500.884624689013,22525.75193098566,0.85,1.143686781907989,0.6473977008279572,42257.704602238395,25750.0,0.0,0.0,6537.164721478241,0.09612056444556222,2.4030141111390533,2721.937247201624,3815.2274742766167,6537.164721478241,98.33049365880302,0.5201329244889726,1.1926212400088292,1.2637477301263815,1.1523885827651905,0.0036377412231681696,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32287.164721478242,,,,,,,,,,,,,,,,,,,,2.0,15441.349362371411,1610.0,0.37393497374325424,0.1584806394467007,6.112874298809886,6.0041911804488475
814.0,-29.48748227914601,5.5450297986190265,35.348076117791855,24.6874768747017,5.528664229371944,-25.98586764179914,-39.54246008126063,2.0270495920246554,-0.4719587931618321,-4.511468287947619,40.6923082406099,42428.21826959199,32521.770959233385,32521.770959233385,74949.98922882538,77560.2928858271,77560.2928858271,32521.770959233385,110082.06384506049,110082.06384506049,110082.06384506049,136582.44356317417,91735.81940825452,56603.74479201765,39035.63846248542,26500.379718113683,0.0,65536.0181805991,22525.32276039663,1609.9949814576219,0.0,0.8868985407296905,2.880669025928523,0.0014959135982669303,361459.8622243714,1584600.8394777183,4.383891560535423,1584600.8394777183,4.383891560535423,0.85,0.10255314826169426,4.027634451161993,1.267195909279399,1.0,0.0,4.027634451162466,1.2822606504289216,1.2825599871486255,3.141041916723197,19360.110119854602,1974.1818174253801,4632.441516551485,4632.441516551485,7.020438540461806,5.5450297986190265,0.15575060391996853,5.389279194699058,6.004508197597994,6.004508197597994,1.715573770742284,0.0,0.0,0.0002334323654385558,0.94816054694592,0.00024619497846694314,198.50379962392594,0.0,0.0,0.0,0.0,8.303777524856106e-05,0.00015039459018999473,0.0006057344327176123,0.10255314825717153,0.07202885579099032,0.03052429246618121,0.10255269676404276,0.0720288557941669,0.030524292467527366,0.3739359640452511,0.3739359640452511,0.15846612792391118,0.0,4.047129002665031,5.3579747421879915,0.9847422225215041,4.0395094947857615,5.353665555295322,0.9694747919998008,26500.379718113683,22525.32276039663,0.85,1.1436457586160327,0.6474030532747898,42257.704602238395,25750.0,0.0,0.0,6534.305775915809,0.0960732349493037,2.40183087373259,2720.817528390186,3813.4882475256236,6534.305775915809,98.42659173799787,0.5198768124962317,1.1925802447544536,1.2637571016053457,1.1523885827651905,0.003637237652048891,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32284.30577591581,,,,,,,,,,,,,,,,,,,,2.0,15441.349425830424,1609.9949814576219,0.3739359640452511,0.15846612792391118,6.112874298809886,6.004508197597994
815.0,-29.488335715799895,5.5430541728228455,35.347935015656965,24.686739581543975,5.52790433484148,-25.986711724065444,-39.54329366153104,2.02628034310738,-0.4743409063605668,-4.512263225430014,40.692042413428915,42428.2273652615,32518.524006705273,32518.524006705273,74946.75137196676,77560.38442398475,77560.38442398475,32518.524006705273,110078.90843069003,110078.90843069003,110078.90843069003,136578.96155449288,91735.94881561594,56603.79175689407,39035.73006524652,26500.053123802856,0.0,65535.783189049376,22525.045155232427,1610.0,0.0,0.8868954718608463,2.8806066145110583,0.0014959135982669303,361448.708446384,1584589.210688373,4.383994668287563,1584589.210688373,4.383994668287563,0.85,0.10255056514891883,4.027634451161993,1.2671970417583367,1.0,0.0,4.02763445116397,1.2822642349588664,1.2825635725153595,3.141033136037827,19360.13743024201,1974.1846023098624,4632.441516551485,4632.441516551485,7.019737624429407,5.5430541728228455,0.15459547071175184,5.388458702111094,6.0048229176374,6.0048229176374,1.7156636907535427,0.0,0.0,0.0002334323654385558,0.9482444200283278,0.0002461732022969165,198.50449489299524,0.0,0.0,0.0,0.0,8.302997302086518e-05,0.00015040239241769063,0.0006057658572386761,0.10255056514410955,0.07202905911905666,0.030521506025052894,0.10255043971147133,0.07202905912243454,0.03052150602648429,0.37393695285163264,0.37393695285163264,0.15845163389063308,0.0,4.045652300665722,5.3572491663654205,0.9812431511951445,4.037922319069423,5.352839686565176,0.9658411997008898,26500.053123802856,22525.045155232427,0.85,1.1436004534464754,0.647405513456212,42257.704602238395,25750.0,0.0,0.0,6531.448911163665,0.09602595041446992,2.400648760361746,2719.698494606091,3811.7504165575738,6531.448911163665,98.52264250905829,0.5196209438012438,1.1925393114236218,1.2637664573954759,1.1523885827651905,0.003636734990505139,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32281.448911163665,,,,,,,,,,,,,,,,,,,,2.0,15441.349469229177,1610.0,0.37393695285163264,0.15845163389063308,6.112874298809886,6.0048229176374
816.0,-29.489188660080586,5.541081830844712,35.34779399464692,24.68598437206822,5.527124982604807,-25.987557309302943,-39.544131223205454,2.0254936318276426,-0.4766357282049398,-4.513055654851263,40.691762571975424,42428.255060907766,32515.27517751756,32515.27517751756,74943.53023842533,77560.48204414554,77560.48204414554,32515.27517751756,110075.7572216631,110075.7572216631,110075.7572216631,136575.39540889967,91736.07622726446,56603.84924402876,39035.80775915078,26499.63818723658,0.0,65535.445946387365,22524.69245915109,1610.0,0.0,0.8868924660971074,2.8805433193789334,0.0014959135982669303,361437.5901277212,1584576.9689048836,4.384095656306644,1584576.9689048836,4.384095656306644,0.85,0.10254795813046838,4.027634451161993,1.2671982742426917,1.0,0.0,4.02763445116246,1.2822679008802895,1.2825672392925718,3.141024156026196,19360.1643194502,1974.187344246017,4632.441516551485,4632.441516551485,7.019036303284583,5.541081830844712,0.15344176708746282,5.3876400637572495,6.005135320186584,6.005135320186584,1.7157529486247383,0.0,0.0,0.0002334323654385558,0.9483282527193436,0.00024615144046292564,198.5051897658091,0.0,0.0,0.0,0.0,8.302213421012346e-05,0.00015041023122843233,0.0006057974291028756,0.10254795812581508,0.07202924416630668,0.03051871395950839,0.10254783884174358,0.07202924416957518,0.030518713960893194,0.37393793852829943,0.37393793852829943,0.1584371495484985,0.0,4.044169521588628,5.356524834002869,0.9777209388182087,4.036419926646317,5.35212508000609,0.9622309323966647,26499.63818723658,22524.69245915109,0.85,1.1435571873537633,0.6474092675834858,42257.704602238395,25750.0,0.0,0.0,6528.59414014148,0.0959787107794485,2.3994677694862103,2718.5801545204486,3810.013985621031,6528.59414014148,98.61864601691636,0.5193653180706084,1.1924984398930802,1.2637757979029143,1.1523885827651905,0.0036362332163776454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32278.594140141482,,,,,,,,,,,,,,,,,,,,2.0,15441.349455972239,1610.0,0.37393793852829943,0.1584371495484985,6.112874298809886,6.005135320186584
817.0,-29.49004087152535,5.539112752948076,35.3476530538796,24.68522909274327,5.526345666199328,-25.988402231234527,-39.544972486887104,2.0247070259079836,-0.4789145394353227,-4.513847543801533,40.69148286710864,42428.301014451754,32512.030801748413,32512.030801748413,74940.33181620017,77560.5794439818,77560.5794439818,32512.030801748413,110072.6102457302,110072.6102457302,110072.6102457302,136571.83374506293,91736.20313711636,56603.92470758403,39035.86492170259,26499.22349933272,0.0,65535.08842103531,22524.33997443281,1610.0,0.0,0.886889462498926,2.8804798726268963,0.0014959135982669303,361426.4796602138,1584564.7331678346,4.3841965720318115,1584564.7331678346,4.3841965720318115,0.85,0.10254535122979329,4.027634451161993,1.2671995050786067,1.0,0.0,4.0276344511626165,1.2822715663317126,1.2825709055996743,3.1410151772172097,19360.19110275822,1974.1900753833595,4632.441516551485,4632.441516551485,7.018335943494274,5.539112752948076,0.15228843954807125,5.3868243134000044,6.005445420644551,6.005445420644551,1.715841548755586,0.0,0.0,0.0002334323654385558,0.9484120213683839,0.00024612969909613324,198.5058840464581,0.0,0.0,0.0,0.0,8.301426144059183e-05,0.00015041810399796398,0.0006058291377406672,0.10254535122514677,0.07202942858557186,0.030515922639574904,0.1025452328400018,0.07202942858883571,0.030515922640957576,0.3739389212929138,0.3739389212929138,0.1584226692226741,0.0,4.042685733615372,5.355802738096486,0.9741899593649919,4.0349330043662235,5.351412951266752,0.9586659082297615,26499.22349933272,22524.33997443281,0.85,1.1435146212779959,0.647413500716865,42257.704602238395,25750.0,0.0,0.0,6525.741454151999,0.09593151598273479,2.3982878995683676,2717.46250355675,3808.2789505952496,6525.741454151999,98.71460230644274,0.5191099349715083,1.192457630039879,1.2637851229708115,1.1523885827651905,0.0036357323377575017,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32275.741454151997,,,,,,,,,,,,,,,,,,,,2.0,15441.34942413129,1610.0,0.3739389212929138,0.1584226692226741,6.112874298809886,6.005445420644551
818.0,-29.49089393251623,5.53714898519012,35.34751128458893,24.684530356340133,5.525641072550776,-25.98924044508274,-39.545797650329746,2.0239875851177382,-0.48202905406577656,-4.5145601961358555,40.69117685393357,42428.2766527593,32508.542985040964,32508.542985040964,74936.81963780026,77560.60314323721,77560.60314323721,32508.542985040964,110069.14612827817,110069.14612827817,110069.14612827817,136567.75925136905,91736.28694180083,56603.96045132475,39035.918322751204,26498.613123090872,0.0,65534.531445842076,22523.82115462724,1609.9871213287802,0.0,0.8868869549708375,2.88043719812458,0.0014959135982669303,361416.48113801953,1584551.3466511236,4.384280821012164,1584551.3466511236,4.384280821012164,0.85,0.10254265281037049,4.027634451161993,1.2672005957970396,1.0,0.0,4.0276344511635545,1.2822749188232654,1.2825742588738478,3.1410069650727666,19360.20878906582,1974.19187888482,4632.441516551485,4632.441516551485,7.017583032379261,5.53714898519012,0.15117860589869547,5.385970379291424,6.005753218530473,6.005753218530473,1.7159294910087066,0.0,0.0,0.0002334323654385558,0.9484958815191183,0.0002461079378275093,198.50657902408022,0.0,0.0,0.0,0.0,8.300654001177308e-05,0.00015042582542678274,0.0006058602368333899,0.10254265280699403,0.07202954852098575,0.030513104286008272,0.10254260343795764,0.07202954852335748,0.03051310428701301,0.3739399013806763,0.3739399013806763,0.15840818922988695,0.0,4.0409889037223365,5.355030308120547,0.970069471288241,4.03253114207007,5.350589420585322,0.9523278444667653,26498.613123090872,22523.82115462724,0.85,1.1434707471698071,0.6474186313183935,42257.704602238395,25750.0,0.0,0.0,6522.890854086135,0.0958843659629314,2.397109149073283,2716.3455430130825,3806.5453110730523,6522.890854086135,98.81051142244654,0.5188547941717063,1.1924168817413687,1.2637944326920587,1.1523885827651905,0.0036352323493200884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32272.890854086134,,,,,,,,,,,,,,,,,,,,2.0,15441.34937854001,1609.9871213287802,0.3739399013806763,0.15840818922988695,6.112874298809886,6.005753218530473
819.0,-29.491746716704593,5.535186239848296,35.347370521236115,24.683714238367997,5.5247814567642015,-25.990093913207343,-39.54665152179075,2.0231286532669928,-0.4833039050067214,-4.515432444150665,40.69092261442627,42428.37256435686,32505.571407756488,32505.571407756488,74933.94397211335,77560.77921543395,77560.77921543395,32505.571407756488,110066.35062319045,110066.35062319045,110066.35062319045,136564.74387829073,91736.46024523172,56604.05359415497,39036.00739008528,26498.393255100287,0.0,65534.40064518557,22523.634266835244,1610.0,0.0,0.8868834524133713,2.8803505673120915,0.0014959135982669303,361404.2437814768,1584540.225033469,4.384398501948864,1584540.225033469,4.384398501948864,0.85,0.10254012735410244,4.027634451161993,1.2672020035656169,1.0,0.0,4.027634451163295,1.2822789213462393,1.2825782623311888,3.140997160690639,19360.245363367194,1974.195608425629,4632.441516551485,4632.441516551485,7.016941561294555,5.535186239848296,0.1499826754415574,5.385203564406739,6.006059336511737,6.006059336511737,1.7160169532890677,0.0,0.0,0.0002334323654385558,0.9485797224547172,0.00024608618539144375,198.50727378105893,0.0,0.0,0.0,0.0,8.299855064790322e-05,0.0001504338147906526,0.000605892415070555,0.10254012734799758,0.07202979474476864,0.030510332603228933,0.10253993468836627,0.07202979474905699,0.030510332605045445,0.37394087579195984,0.37394087579195984,0.15839367138602015,0.0,4.039610480213298,5.354361028357118,0.9667638845222086,4.032128539143969,5.350030135281088,0.9519993334133119,26498.393255100287,22523.634266835244,0.85,1.143429149185609,0.6474213870371885,42257.704602238395,25750.0,0.0,0.0,6520.041966737729,0.09583726065874819,2.3959315164687025,2715.2290448940507,3804.8129218436784,6520.041966737729,98.90637340967554,0.5185998953395461,1.192376194875203,1.2638037173924281,1.1523885827651905,0.003634733770194211,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32270.04196673773,,,,,,,,,,,,,,,,,,,,2.0,15441.349287522442,1610.0,0.37394087579195984,0.15839367138602015,6.112874298809886,6.006059336511737
820.0,-29.49259942727655,5.533226744977507,35.34722983579607,24.682958574872487,5.524004813251039,-25.990939016568362,-39.54748901361597,2.022344402542405,-0.48557126521757255,-4.516221255786741,40.690643356960926,42428.40089199224,32502.33495056147,32502.33495056147,74930.73584255371,77560.86411208795,77560.86411208795,32502.33495056147,110063.19906264942,110063.19906264942,110063.19906264942,136561.17892785545,91736.57593802965,56604.112717932134,39036.07024455279,26497.979865206034,0.0,65534.05010975883,22523.282885425127,1610.0,0.0,0.8868804625523324,2.8802873351717877,0.0014959135982669303,361393.1772901062,1584528.0090820221,4.384498957516433,1584528.0090820221,4.384498957516433,0.85,0.10253751393073526,4.027634451161993,1.2672031964873893,1.0,0.0,4.027634451161529,1.2822825758856349,1.2825819177237165,3.140988208765314,19360.2697794058,1974.1980981686713,4632.441516551485,4632.441516551485,7.016242910878041,5.533226744977507,0.14883114022025712,5.38439560475725,6.006362489975604,6.006362489975604,1.7161035685644583,0.0,0.0,0.0002334323654385558,0.948663564147198,0.0002460644366039293,198.5079684829254,0.0,0.0,0.0,0.0,8.299071523278933e-05,0.00015044165020576647,0.0006059239732584068,0.10253751392612499,0.07202997702861459,0.030507536897510398,0.10253733796116056,0.0720299770318532,0.030507536898882064,0.3739418514048864,0.3739418514048864,0.15837916995164375,0.0,4.038180980744244,5.353640376154658,0.9634079739634558,4.030649990569145,5.3492621888745475,0.9485897773401462,26497.979865206034,22523.282885425127,0.85,1.1433863116510725,0.6474252822911387,42257.704602238395,25750.0,0.0,0.0,6517.195566066817,0.09579020000900218,2.3947550002250524,2714.1134843179443,3803.0820817488725,6517.195566066817,99.00218831281629,0.5183452381439508,1.1923355693193352,1.26381299734388,1.1523885827651905,0.0036342355114728953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32267.195566066817,,,,,,,,,,,,,,,,,,,,2.0,15441.349173614784,1610.0,0.3739418514048864,0.15837916995164375,6.112874298809886,6.006362489975604
