time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
821.0,-29.493452666475818,5.531271903621023,35.34708950062964,24.682277684938185,5.523320142557259,-25.991775398596914,-39.54831389766184,2.0216428746785775,-0.48861423235376833,-4.516955337614469,40.6903721881764,42428.3746806398,32498.932208474795,32498.932208474795,74927.3068891146,77560.8795239983,77560.8795239983,32498.932208474795,110059.8117324731,110059.8117324731,110059.8117324731,136557.40189071893,91736.65959253244,56604.15474917486,39036.116492619534,26497.59015824584,0.0,65533.70665086537,22522.95163450896,1610.0,0.0,0.8868777207275919,2.8802411400913375,0.0014959135982669303,361382.8788595382,1584516.1470331843,4.384591079781209,1584516.1470331843,4.384591079781209,0.85,0.10253488300121572,4.027634451161993,1.2672042679740119,1.0,0.0,4.027634451161186,1.2822858449614265,1.2825851875626562,3.140980201090149,19360.28743401876,1974.1998984381783,4632.441516551485,4632.441516551485,7.0155083647268315,5.531271903621023,0.14770966956560372,5.383562234055419,6.0066633527559965,6.0066633527559965,1.716189529358856,0.0,0.0,0.0002334323654385558,0.9487474658186238,0.00024604267610574265,198.50866362033062,0.0,0.0,0.0,0.0,8.298299844204684e-05,0.00015044936699650896,0.0006059550536706536,0.10253488299729521,0.072030145799466,0.030504737197829222,0.10253537643758658,0.0720301458022201,0.03050473719899561,0.3739428244163463,0.3739428244163463,0.15836467638815843,0.0,4.036555251932839,5.352827967024041,0.9596141564225036,4.028341105260722,5.348186527169048,0.9431413532129795,26497.59015824584,22522.95163450896,0.85,1.1433399805735722,0.6474282754473119,42257.704602238395,25750.0,0.0,0.0,6514.351245696694,0.09574318395261715,2.3935795988154265,2712.998612967882,3801.352632728812,6514.351245696694,99.09795617649425,0.5180908222544214,1.1922950049520182,1.263822262011796,1.1523885827651905,0.003633738138560861,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32264.351245696693,,,,,,,,,,,,,,,,,,,,2.0,15441.349032755768,1610.0,0.3739428244163463,0.15836467638815843,6.112874298809886,6.0066633527559965
822.0,-29.494306148335298,5.529322345077818,35.34694784778652,24.681571090500825,5.522598958735133,-25.992615650853526,-39.54914314728228,2.0209084612533843,-0.4914319606124309,-4.517662449855373,40.690053139061554,42428.36553108491,32495.45577446763,32495.45577446763,74923.82130555254,77560.93849973378,77560.93849973378,32495.45577446763,110056.3942742014,110056.3942742014,110056.3942742014,136553.29199704318,91736.77212544341,56604.19915679444,39036.19218738774,26496.89772284179,0.0,65533.08991022954,22522.36306441552,1609.9823937481099,0.0,0.8868752879646418,2.8801951048603955,0.0014959135982669303,361372.9590028388,1584502.190585745,4.384672818237343,1584502.190585745,4.384672818237343,0.85,0.10253214940339658,4.027634451161993,1.2672053773747756,1.0,0.0,4.027634451161184,1.2822892672997281,1.2825886106998838,3.1409718180387416,19360.311183188518,1974.202320179523,4632.441516551485,4632.441516551485,7.014757910782676,5.529322345077818,0.14660393644492675,5.382718408632892,6.006962353521753,6.006962353521753,1.7162749581490722,0.0,0.0,0.0002334323654385558,0.9488313993606249,0.0002460209111922892,198.5093589603026,0.0,0.0,0.0,0.0,8.297524147987757e-05,0.00015045712395867823,0.000605986295878723,0.10253214940018478,0.07203024502327322,0.030501904376911557,0.10253233508521867,0.07203024502552952,0.03050190437786706,0.37394378929961103,0.37394378929961103,0.15835016031775534,0.0,4.034822651813215,5.352059892297973,0.9553629534340189,4.026230489242948,5.347646920950922,0.9371085652661009,26496.89772284179,22522.36306441552,0.85,1.1432975525522586,0.647434228863699,42257.704602238395,25750.0,0.0,0.0,6511.5087492831935,0.09569621242862325,2.392405310715579,2711.8842744504977,3799.624474832696,6511.5087492831935,99.19367704527376,0.5178366473410345,1.1922545016518038,1.263831504761955,1.1523885827651905,0.0036332420072155633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32261.508749283195,,,,,,,,,,,,,,,,,,,,2.0,15441.348852882902,1609.9823937481099,0.37394378929961103,0.15835016031775534,6.112874298809886,6.006962353521753
823.0,-29.495160236466084,5.527372489601686,35.346807441978406,24.68069567056375,5.521682364455255,-25.99347599040939,-39.55000554034484,2.019998118398629,-0.4922293387176069,-4.518578388739534,40.68980615469737,42428.49171300746,32492.650617983356,32492.650617983356,74921.14233099081,77561.10518392069,77561.10518392069,32492.650617983356,110053.75580190404,110053.75580190404,110053.75580190404,136550.4990272282,91736.9135020931,56604.30003118009,39036.23718990334,26496.74322532415,0.0,65532.98041522749,22522.231741525527,1610.0,0.0,0.8868715375646617,2.8800968008485452,0.0014959135982669303,361360.1098999162,1584491.3865941658,4.384798828606215,1584491.3865941658,4.384798828606215,0.85,0.10252965021804977,4.027634451161993,1.267206805474125,1.0,0.0,4.027634451161107,1.282293509487758,1.2825928538782294,3.1409614268194535,19360.341019598378,1974.2053626466102,4632.441516551485,4632.441516551485,7.014152364771087,5.527372489601686,0.14538514280548487,5.381987346796201,6.007259689867254,6.007259689867254,1.716359911390644,0.0,0.0,0.0002334323654385558,0.948915400544407,0.000245999132593519,198.5100547990863,0.0,0.0,0.0,0.0,8.296717519846093e-05,0.00015046519024009485,0.0006060187839116493,0.10252965021115171,0.07203051520606482,0.030499135005086882,0.10252952319744069,0.07203051521091093,0.030499135007138845,0.37394474982833414,0.37394474982833414,0.15833559596455585,0.0,4.033538202251634,5.351381613255853,0.952387326742155,4.026349050021906,5.346931873946971,0.9388655398445849,26496.74322532415,22522.231741525527,0.85,1.1432585830261102,0.6474372360935474,42257.704602238395,25750.0,0.0,0.0,6508.667960847536,0.09564928537615695,2.391232134403922,2710.770398391393,3797.897562456143,6508.667960847536,99.28935096365828,0.517582713074442,1.1922140592975403,1.2638407226183106,1.1523885827651905,0.0036327472766845116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32258.667960847535,,,,,,,,,,,,,,,,,,,,2.0,15441.348639707434,1610.0,0.37394474982833414,0.15833559596455585,6.112874298809886,6.007259689867254
824.0,-29.496014321132606,5.525426575915424,35.34666724644264,24.679984745476418,5.520955137650106,-25.994317388442965,-39.55083873644469,2.0192582049604324,-0.4947494903800589,-4.5193358833041,40.68953146742571,42428.496507284755,32489.33952838406,32489.33952838406,74917.83603566882,77561.17126172155,77561.17126172155,32489.33952838406,110050.51079010562,110050.51079010562,110050.51079010562,136546.85407214725,91737.03093897311,56604.356184536104,39036.305282707784,26496.343282041627,0.0,65532.64856474941,22521.891789735382,1610.0,0.0,0.8868686895831063,2.880040730970741,0.0014959135982669303,361349.48377865565,1584479.370842339,4.384894518938654,1584479.370842339,4.384894518938654,0.85,0.10252701824613127,4.027634451161993,1.2672079571848736,1.0,0.0,4.027634451163541,1.2822969574971963,1.2825963026925864,3.1409529809874788,19360.36580371154,1974.2078899228115,4632.441516551485,4632.441516551485,7.013437603540432,5.525426575915424,0.1442510250066107,5.3811755509088135,6.0075536873737505,6.0075536873737505,1.7164439106782143,0.0,0.0,0.0002334323654385558,0.9489994094106318,0.0002459773558589747,198.51075063992587,0.0,0.0,0.0,0.0,8.295938269547147e-05,0.00015047298274308433,0.0006060501692651505,0.10252701824191857,0.0720306873300631,0.030496330911855468,0.10252719790393239,0.0720306873330227,0.03049633091310856,0.37394571180897895,0.37394571180897895,0.15832106753594588,0.0,4.032099078676197,5.350615585512287,0.9491027576781903,4.02458639292405,5.3461152685786715,0.9346255423947127,26496.343282041627,22521.891789735382,0.85,1.1432139197250115,0.6474405878066009,42257.704602238395,25750.0,0.0,0.0,6505.829886032769,0.09560240273446086,2.390060068361519,2709.657602031616,3796.1722840011525,6505.829886032769,99.3849779760905,0.51732901912587,1.192173677768375,1.2638499419625708,1.1523885827651905,0.0036322525307844102,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32255.82988603277,,,,,,,,,,,,,,,,,,,,2.0,15441.348385936935,1610.0,0.37394571180897895,0.15832106753594588,6.112874298809886,6.0075536873737505
825.0,-29.4968684927031,5.523483904878217,35.34652712874577,24.679233272932493,5.520185454182762,-25.995163111529326,-39.551672561187274,2.018480073009435,-0.4969737942330994,-4.520117879958807,40.68925334348612,42428.503570800865,32486.114280489863,32486.114280489863,74914.61785129074,77561.24490173646,77561.24490173646,32486.114280489863,110047.35918222633,110047.35918222633,110047.35918222633,136543.2920171776,91737.13878083955,56604.39744990569,39036.37925659317,26495.932834951258,0.0,65532.31209154443,22521.54290970857,1610.0,0.0,0.8868657297738123,2.8799777321767723,0.0014959135982669303,361338.51419959293,1584467.2048291517,4.384993967053116,1584467.2048291517,4.384993967053116,0.85,0.10252439552382392,4.027634451161993,1.2672090979060155,1.0,0.0,4.027634451162972,1.2823005836255705,1.2825999296674604,3.1409440989056394,19360.38856287392,1974.2102107114988,4632.441516551485,4632.441516551485,7.012741372863225,5.523483904878217,0.14310400779355437,5.380379897084663,6.007845624227731,6.007845624227731,1.7165273212079233,0.0,0.0,0.0002334323654385558,0.9490834348500269,0.00024595557868465224,198.51144655644697,0.0,0.0,0.0,0.0,8.295158499036173e-05,0.00015048078044819406,0.0006060815755708905,0.10252439551931042,0.07203086460093279,0.030493530918377632,0.10252461303238204,0.0720308646041038,0.03049353091972012,0.37394666917555386,0.37394666917555386,0.15830654712075254,0.0,4.030668421595465,5.349851915773627,0.9458406404272068,4.023144085725733,5.345314572337543,0.9314099559377382,26495.932834951258,22521.54290970857,0.85,1.1431706811540516,0.6474440198528472,42257.704602238395,25750.0,0.0,0.0,6502.993756025183,0.09555556444288349,2.388889111072085,2708.545414814662,3794.448341210521,6502.993756025183,99.48055812695236,0.5170755651671181,1.1921333569437496,1.2638591427528951,1.1523885827651905,0.003631758844851737,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32252.993756025182,,,,,,,,,,,,,,,,,,,,2.0,15441.348103766235,1610.0,0.37394666917555386,0.15830654712075254,6.112874298809886,6.007845624227731
826.0,-29.49772163636456,5.521548050008784,35.34638500548245,24.67858053222301,5.519522327720637,-25.99599725280107,-39.55249335905535,2.017797944157272,-0.5002318895921576,-4.520762443065236,40.688914693787325,42428.46066010575,32482.462278829007,32482.462278829007,74910.92293893476,77561.28698297929,77561.28698297929,32482.462278829007,110043.74926180829,110043.74926180829,110043.74926180829,136538.8418815001,91737.25778913233,56604.43146625926,39036.47369208119,26495.09261969181,0.0,65531.566311773,22520.82872673804,1609.9726029807264,0.0,0.8868636842733751,2.879945121801488,0.0014959135982669303,361329.47268727055,1584452.3913247508,4.385062695110092,1584452.3913247508,4.385062695110092,0.85,0.10252159003298167,4.027634451161993,1.2672101265331732,1.0,0.0,4.027634451163239,1.2823037623922422,1.2826031091761978,3.1409363126628533,19360.41367862116,1974.212771804965,4632.441516551485,4632.441516551485,7.011953019324859,5.521548050008784,0.1420323773322485,5.379515672676535,6.008135296091367,6.008135296091367,1.7166100845975334,0.0,0.0,0.0002334323654385558,0.9491673671852406,0.00024593382948973514,198.5121416403735,0.0,0.0,0.0,0.0,8.294390977078149e-05,0.0001504884556677743,0.000606112488549692,0.10252159003060693,0.07203091247317597,0.030490677557430963,0.10252147105322804,0.07203091247484444,0.030490677558137218,0.37394762248324,0.37394762248324,0.1582920322886564,0.0,4.028950096355686,5.349109027029897,0.9415770478803438,4.0205305534730655,5.3449153833116725,0.9233839235907908,26495.09261969181,22520.82872673804,0.85,1.1431273072665245,0.6474507332580469,42257.704602238395,25750.0,0.0,0.0,6500.159694497092,0.09550877044087892,2.387719261021971,2707.433913299973,3792.725781197119,6500.159694497092,99.57609146056525,0.5168223508705565,1.1920930967034022,1.2638683282945489,1.1523885827651905,0.003631266041174575,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32250.15969449709,,,,,,,,,,,,,,,,,,,,2.0,15441.347791385067,1609.9726029807264,0.37394762248324,0.1582920322886564,6.112874298809886,6.008135296091367
827.0,-29.49857549844801,5.519611018749416,35.3462450002357,24.67769543817269,5.5186003593046395,-25.99685792671449,-39.553355787042506,2.0168827875710886,-0.5008513528571257,-4.521705850832275,40.68869213689804,42428.587938042365,32479.770805563032,32479.770805563032,74908.3587436054,77561.43628040444,77561.43628040444,32479.770805563032,110041.20708596747,110041.20708596747,110041.20708596747,136536.30789171482,91737.37951034344,56604.531167981375,39036.49815818007,26495.10080574734,0.0,65531.598963927405,22520.835684885238,1610.0,0.0,0.886859706302393,2.879841139628287,0.0014959135982669303,361316.2394962249,1584442.6561081687,4.385196354078414,1584442.6561081687,4.385196354078414,0.85,0.10251914462138864,4.027634451161993,1.267211543642916,1.0,0.0,4.027634451160283,1.2823080271087,1.2826073748882303,3.140925866496642,19360.439366908093,1974.215391281232,4632.441516551485,4632.441516551485,7.011372013983214,5.519611018749416,0.140799361141422,5.378811657607994,6.0084237863805505,6.0084237863805505,1.716692510394443,0.0,0.0,0.0002334323654385558,0.9492513782169116,0.00024591206375390123,198.51283731449567,0.0,0.0,0.0,0.0,8.29358459782837e-05,0.0001504965194602721,0.0006061449665581632,0.10251914461375183,0.07203122109831726,0.030487923515434577,0.1025190541604941,0.072031221103683,0.03048792351770565,0.3739485732954156,0.3739485732954156,0.15827745899212528,0.0,4.027751657894385,5.348433424862208,0.9388788637837138,4.020854497975165,5.3439422990459775,0.926418481996393,26495.10080574734,22520.835684885238,0.85,1.1430876085419421,0.6474523528931081,42257.704602238395,25750.0,0.0,0.0,6497.327054438816,0.09546202066800677,2.3865505167001673,2706.3227015141706,3791.004352924645,6497.327054438816,99.67157802118999,0.5165693759091272,1.192052896927364,1.263877481690203,1.1523885827651905,0.0036307750257906597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32247.327054438814,,,,,,,,,,,,,,,,,,,,2.0,15441.34747112396,1610.0,0.3739485732954156,0.15827745899212528,6.112874298809886,6.0084237863805505
828.0,-29.499429599593487,5.517677155103793,35.34610506130909,24.67694431487473,5.517828413253119,-25.997703811736326,-39.554193418566115,2.016102625395413,-0.5029680619364854,-4.522487869256115,40.68841405794516,42428.61106797888,32476.560912095403,32476.560912095403,74905.17198007429,77561.52053039821,77561.52053039821,32476.560912095403,110038.08144249361,110038.08144249361,110038.08144249361,136532.77176652124,91737.49702153189,56604.587559110376,39036.566069357235,26494.69032402762,0.0,65531.25639338486,22520.486775423477,1610.0,0.0,0.8868567459847869,2.8797766828668467,0.0014959135982669303,361305.27040342,1584430.492275771,4.3852958206412405,1584430.492275771,4.3852958206412405,0.85,0.10251651955510657,4.027634451161993,1.2672127590933813,1.0,0.0,4.027634451162312,1.282311662760805,1.2826110113890583,3.1409169612405563,19360.464166703456,1974.217920156573,4632.441516551485,4632.441516551485,7.010679097848997,5.517677155103793,0.1396520884036665,5.378025066700126,6.008708695367323,6.008708695367323,1.7167739129620923,0.0,0.0,0.0002334323654385558,0.9493354207953758,0.000245890293699334,198.51353318826878,0.0,0.0,0.0,0.0,8.292801472903123e-05,0.00015050435070952455,0.000606176507967448,0.102516519550591,0.07203139745796261,0.030485122092628398,0.10251641737481222,0.07203139746113546,0.03048512209397111,0.3739495256979759,0.3739495256979759,0.15826293104976377,0.0,4.026465798086633,5.347684177259907,0.9360621418917958,4.019519807319625,5.343204470634191,0.9234130337550255,26494.69032402762,22520.486775423477,0.85,1.1430449544629162,0.6474560904689429,42257.704602238395,25750.0,0.0,0.0,6494.497274620602,0.09541531506393162,2.3853828765982885,2705.212662371233,3789.2846122493693,6494.497274620602,99.76701785302703,0.5163166399563396,1.1920127574959605,1.263886640731097,1.1523885827651905,0.00363028377118145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32244.497274620604,,,,,,,,,,,,,,,,,,,,2.0,15441.347108032342,1610.0,0.3739495256979759,0.15826293104976377,6.112874298809886,6.008708695367323
829.0,-29.50028390231187,5.51574816374144,35.34596485469131,24.676264402829133,5.517137871886245,-25.99854173787125,-39.55502231894059,2.0153957074455713,-0.5057842584654964,-4.523203737534776,40.68812638329348,42428.59714559297,32473.148532153737,32473.148532153737,74901.7456777467,77561.56355914693,77561.56355914693,32473.148532153737,110034.71209130067,110034.71209130067,110034.71209130067,136528.90265645922,91737.60634732069,56604.63993376662,39036.629348393406,26494.19056515855,0.0,65530.81991355195,22520.06198038477,1609.9933943242634,0.0,0.886854155342223,2.8797295897829547,0.0014959135982669303,361295.22940404323,1584417.9087790078,4.385382866506448,1584417.9087790078,4.385382866506448,0.8500000000000001,0.10251384394567808,4.027634451161993,1.2672138294810429,1.0,0.0,4.027634451160598,1.2823149571035743,1.282614306500874,3.1409088920395987,19360.487239035763,1974.2202728797056,4632.441516551485,4632.441516551485,7.009942471184749,5.51574816374144,0.13854110908942374,5.3772070546520165,6.008991331532142,6.008991331532142,1.7168546661520405,0.0,0.0,0.0002334323654385558,0.9494194912387799,0.0002458685202828297,198.5142292311526,0.0,0.0,0.0,0.0,8.292026578258855e-05,0.00015051209965596723,0.0006062077178911008,0.10251384394211628,0.07203153439856935,0.030482309543546925,0.10251402085244908,0.07203153440107209,0.030482309544606005,0.37395047445461954,0.37395047445461954,0.15824843040065564,0.0,4.024992347967782,5.346903478573722,0.9326968217710601,4.017419479069304,5.342423392560079,0.9179705028039393,26494.19056515855,22520.06198038477,0.85,1.143000282562569,0.6474601905113447,42257.704602238395,25750.0,0.0,0.0,6491.669568671339,0.09536865356842318,2.3842163392105773,2704.1033144690678,3787.5662542022715,6491.669568671339,99.86241100021657,0.5160641426862722,1.191972678289809,1.2638957848769623,1.1523885827651905,0.003629793378941579,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32241.66956867134,,,,,,,,,,,,,,,,,,,,2.0,15441.346711689446,1609.9933943242634,0.37395047445461954,0.15824843040065564,6.112874298809886,6.008991331532142
830.0,-29.50113875333978,5.513821351895291,35.34582522660285,24.675486178044252,5.516337724134222,-25.999391119213964,-39.55586424618957,2.014590090007923,-0.5075931349534244,-4.524018895783025,40.687862820370626,42428.635051199715,32470.06104858172,32470.06104858172,74898.69609978143,77561.65241772772,77561.65241772772,32470.06104858172,110031.71346630943,110031.71346630943,110031.71346630943,136525.5970983511,91737.71734873625,56604.699982206184,39036.68596281118,26493.883632041685,0.0,65530.56959485286,22519.80108723543,1610.0,0.0,0.886850974651365,2.8796570142445734,0.0014959135982669303,361283.79599805037,1584406.3800464566,4.385489738529559,1584406.3800464566,4.385489738529559,0.85,0.102511263834098,4.027634451161993,1.2672150509757922,1.0,0.0,4.027634451162775,1.2823187114212709,1.2826180616949954,3.140899696221327,19360.510664995683,1974.222661662819,4632.441516551485,4632.441516551485,7.009275979538607,5.513821351895291,0.13737686683783146,5.376444485057459,6.009272214396338,6.009272214396338,1.7169349183989537,0.0,0.0,0.0002334323654385558,0.9495036236802693,0.00024584673466939875,198.5149257256572,0.0,0.0,0.0,0.0,8.291239574001757e-05,0.0001505199696985382,0.0006062394155456918,0.10251126382897044,0.07203173993704616,0.030479523891924275,0.10251149021186615,0.07203173994064913,0.030479523893448886,0.37395141788699904,0.37395141788699904,0.15823391642670975,0.0,4.023651851008367,5.346148720519693,0.9297115128425162,4.016425760829577,5.341584135241362,0.916329632399254,26493.883632041685,22519.80108723543,0.85,1.1429581119597716,0.64746324217106,42257.704602238395,25750.0,0.0,0.0,6488.84362704378,0.09532203612135585,2.383050903033894,2702.994468721795,3785.8491583219843,6488.84362704378,99.95775750683862,0.5158118837735702,1.1919326591898205,1.2639049060668728,1.1523885827651905,0.0036293042809700505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32238.84362704378,,,,,,,,,,,,,,,,,,,,2.0,15441.346282838334,1610.0,0.37395141788699904,0.15823391642670975,6.112874298809886,6.009272214396338
831.0,-29.50199384784968,5.511896934612071,35.3456855240588,24.674705368839227,5.5155211140247955,-26.000242365317526,-39.556710224691756,2.0137696314931426,-0.5091727498919454,-4.5248258532372425,40.687581395562624,42428.688796994094,32466.950006055602,32466.950006055602,74895.63880304969,77561.79723223168,77561.79723223168,32466.950006055602,110028.74723828728,110028.74723828728,110028.74723828728,136522.2096796499,91737.87774267363,56604.76930743803,39036.787150261785,26493.46244136262,0.0,65530.24959162441,22519.443075158226,1610.0,0.0,0.8868478997904318,2.8795823088676493,0.0014959135982669303,361272.47789589065,1584394.0700717815,4.385593055135417,1584394.0700717815,4.385593055135417,0.85,0.10250865005442429,4.027634451161993,1.2672163356607782,1.0,0.0,4.027634451161541,1.2823225349235687,1.2826218860898688,3.1408903309977747,19360.544514851834,1974.2261133875313,4632.441516551485,4632.441516551485,7.0086044022472365,5.511896934612071,0.13621656087228917,5.375680373739782,6.009550539762319,6.009550539762319,1.7170144399320912,0.0,0.0,0.0002334323654385558,0.949587788131427,0.0002458249446298142,198.51562242342956,0.0,0.0,0.0,0.0,8.290448852318002e-05,0.00015052787691537578,0.0006062712629246395,0.10250865004958565,0.07203192026234773,0.03047672978723793,0.1025084753966939,0.07203192026574776,0.030476729788676535,0.373952358113233,0.373952358113233,0.15821941260335923,0.0,4.022421859959252,5.345456260985429,0.9269481777933493,4.015653103345301,5.34115640987352,0.9144686717585273,26493.46244136262,22519.443075158226,0.85,1.1429170386163507,0.6474672240896976,42257.704602238395,25750.0,0.0,0.0,6486.0199320693155,0.09527546266270916,2.3818865665677267,2701.886421640567,3784.133510428748,6486.0199320693155,100.05305741691306,0.5155598628934475,1.1918927000771957,1.263914017033069,1.1523885827651905,0.0036288157941845884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32236.019932069314,,,,,,,,,,,,,,,,,,,,2.0,15441.345814525997,1610.0,0.373952358113233,0.15821941260335923,6.112874298809886,6.009550539762319
832.0,-29.50284920739157,5.50997491996079,35.3455457576763,24.673908634018176,5.51470525162479,-26.001093775046282,-39.55755620319394,2.012949819279907,-0.5110174015660505,-4.525632228141853,40.6873001311164,42428.74156375201,32463.84020028565,32463.84020028565,74892.58176403766,77561.87468548388,77561.87468548388,32463.84020028565,110025.71488576953,110025.71488576953,110025.71488576953,136518.75650762639,91737.97118588678,56604.838064156625,39036.81457970017,26493.041621856853,0.0,65529.85620155702,22519.085378578326,1610.0,0.0,0.8868448272199443,2.8795112672485557,0.0014959135982669303,361261.16824218223,1584381.7671837814,4.385696295267594,1584381.7671837814,4.385696295267594,0.85,0.10250604010665355,4.027634451161993,1.2672175626503304,1.0,0.0,4.02763445116099,1.2823263554367448,1.2826257074949228,3.1408809731515106,19360.56423529373,1974.2281243129642,4632.441516551485,4632.441516551485,7.007933091933046,5.50997491996079,0.13505615595616227,5.374918764004628,6.00982637613504,6.00982637613504,1.717093250324297,0.0,0.0,0.0002334323654385558,0.949671986721361,0.00024580314961638027,198.51631934203212,0.0,0.0,0.0,0.0,8.289658200339094e-05,0.00015053578343516487,0.0006063031074961309,0.10250604010181644,0.07203210066828256,0.030473939433533874,0.10250559128810725,0.07203210067168167,0.030473939434971883,0.37395329905082214,0.37395329905082214,0.1582049283766944,0.0,4.021229940738522,5.344743510955539,0.924358142969993,4.01461482657578,5.340363599997261,0.9125728623484406,26493.041621856853,22519.085378578326,0.85,1.142877248710614,0.6474719162094527,42257.704602238395,25750.0,0.0,0.0,6483.198442131849,0.0952289331325665,2.3807233283141604,2700.7791484558807,3782.4192936759687,6483.198442131849,100.14831077439986,0.5153080797216798,1.1918528008334246,1.2639231167584128,1.1523885827651905,0.0036283279728895157,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32233.19844213185,,,,,,,,,,,,,,,,,,,,2.0,15441.345312840873,1610.0,0.37395329905082214,0.1582049283766944,6.112874298809886,6.00982637613504
833.0,-29.503703584564814,5.508059603568597,35.34540502445294,24.67329060835766,5.514088767844557,-26.001924362009216,-39.55836893348021,2.012309545288578,-0.5145288178990199,-4.526274671020726,40.68699243806392,42428.66006652738,32460.217119967027,32460.217119967027,74888.87718649441,77561.86836963921,77561.86836963921,32460.217119967027,110022.08548960624,110022.08548960624,110022.08548960624,136514.4709202357,91738.06117954604,56604.852876432706,39036.89811457037,26492.38543062946,0.0,65529.28354519983,22518.52761603504,1609.9828468039357,0.0,0.8868426805134673,2.8794823480049936,0.0014959135982669303,361252.157983841,1584368.308355396,4.385768426125956,1584368.308355396,4.385768426125956,0.85,0.1025032936413392,4.027634451161993,1.2672185434727,1.0,0.0,4.027634451161763,1.282329339276411,1.28262869203115,3.140873664666126,19360.5832277349,1974.230061002983,4632.441516551485,4632.441516551485,7.007150981612672,5.508059603568597,0.1339851366247009,5.374074466943896,6.01009972993959,6.01009972993959,1.7171713514113114,0.0,0.0,0.0002334323654385558,0.9497560966510187,0.0002457813814111571,198.51701546511816,0.0,0.0,0.0,0.0,8.288898687805642e-05,0.00015054337856049938,0.0006063336978845891,0.10250329363877768,0.07203218178051597,0.030471111858261707,0.10250322159240446,0.07203218178231602,0.030471111859023188,0.373954238864899,0.373954238864899,0.15819046849870175,0.0,4.019641576291747,5.343951906187101,0.9206368032697014,4.011745853121681,5.3395674061764,0.9046165142586915,26492.38543062946,22518.52761603504,0.85,1.1428307030831286,0.6474763307500769,42257.704602238395,25750.0,0.0,0.0,6480.379152903963,0.0951824474711153,2.3795611867778805,2699.672647262617,3780.706505641346,6480.379152903963,100.24351762319911,0.5150565339346063,1.191812961340287,1.2639322052044493,1.1523885827651905,0.003627840818905813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32230.379152903963,,,,,,,,,,,,,,,,,,,,2.0,15441.344777343122,1609.9828468039357,0.373954238864899,0.15819046849870175,6.112874298809886,6.01009972993959
834.0,-29.504558966508448,5.506144599658739,35.34526563373189,24.672459717281185,5.513222992492999,-26.002780784556162,-39.559223189111776,2.0114448105408074,-0.5155510500007949,-4.527154831310691,40.68675007351232,42428.74717355937,32457.361759037554,32457.361759037554,74886.10893259692,77562.0096505104,77562.0096505104,32457.361759037554,110019.37140954795,110019.37140954795,110019.37140954795,136511.60985458692,91738.19824775885,56604.935770808166,39036.958307722976,26492.238445038955,0.0,65529.19675276193,22518.40267828311,1610.0,0.0,0.8868390937091682,2.8793913709345498,0.0014959135982669303,361239.8140261048,1584357.7071274226,4.385888945820711,1584357.7071274226,4.385888945820711,0.85,0.1025007862379746,4.027634451161993,1.2672198682697493,1.0,0.0,4.027634451160701,1.2823333691823395,1.282632722877838,3.140863794046125,19360.61215488365,1974.2330107512403,4632.441516551485,4632.441516551485,7.006534598023309,5.506144599658739,0.13278619869558295,5.373358400963156,6.01037190102788,6.01037190102788,1.7172491145793942,0.0,0.0,0.0002334323654385558,0.9498403135472421,0.00024575958938485886,198.5177124117543,0.0,0.0,0.0,0.0,8.288100438352399e-05,0.0001505513610550318,0.000606365848454574,0.10250078623163943,0.07203243741858267,0.03046834881305675,0.10250066051005649,0.07203243742303472,0.030468348814939865,0.37395517252114513,0.37395517252114513,0.15817595774046114,0.0,4.018431119346076,5.343253612736703,0.9179507649939183,4.011603781309873,5.338791622563917,0.9056511910860081,26492.238445038955,22518.40267828311,0.85,1.142789972157573,0.6474785176085815,42257.704602238395,25750.0,0.0,0.0,6477.561289854446,0.09513600561864718,2.3784001404661774,2698.5664437481237,3778.9948461063227,6477.561289854446,100.33867800715117,0.5148052252091294,1.1917731814798525,1.2639412620582853,1.1523885827651905,0.0036273554205841527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32227.561289854446,,,,,,,,,,,,,,,,,,,,2.0,15441.344233013504,1610.0,0.37395517252114513,0.15817595774046114,6.112874298809886,6.01037190102788
835.0,-29.505414288056045,5.504233460606082,35.34512645942731,24.67175783766436,5.512505298133395,-26.003622342612445,-39.56005264827979,2.0107133526898253,-0.5179460101928157,-4.527901922781933,40.68647759536586,42428.7313002848,32454.082684193076,32454.082684193076,74882.81398447788,77562.07367930809,77562.07367930809,32454.082684193076,110016.15636350116,110016.15636350116,110016.15636350116,136507.99955364462,91738.3179950628,56604.97561603951,39037.04708780365,26491.843190143463,0.0,65528.89027794711,22518.066711621945,1610.0,0.0,0.8868362896643824,2.8793348537586305,0.0014959135982669303,361229.33657425444,1584345.7887696421,4.385983164587086,1584345.7887696421,4.385983164587086,0.8500000000000001,0.102498153574837,4.027634451161993,1.2672209721757097,1.0,0.0,4.0276344511619095,1.2823367780004045,1.2826361324916729,3.14085544473148,19360.637426593283,1974.2355877484445,4632.441516551485,4632.441516551485,7.005826747782189,5.504233460606082,0.1316584349240708,5.3725750256820115,6.010640974187687,6.010640974187687,1.7173259926250535,0.0,0.0,0.0002334323654385558,0.9499245325529009,0.00024573780067687224,198.51840931407415,0.0,0.0,0.0,0.0,8.287325427667013e-05,0.00015055911116188567,0.0006063970630519388,0.10249815357074377,0.072032602391799,0.030465551178944776,0.102498324525434,0.07203260239467564,0.030465551180161362,0.37395610638427684,0.37395610638427684,0.15816146660541544,0.0,4.017083654175167,5.34248718580551,0.9149684998247949,4.009955912589135,5.338004970349971,0.9017193652848619,26491.843190143463,22518.066711621945,0.85,1.1427450345466739,0.6474813035947846,42257.704602238395,25750.0,0.0,0.0,6474.745997874382,0.09508960751555733,2.377240187888931,2697.4612408472594,3777.2847570271224,6474.745997874382,100.43379197003662,0.5145541532227125,1.1917334611344768,1.263950317515562,1.1523885827651905,0.0036268701592543054,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32224.745997874383,,,,,,,,,,,,,,,,,,,,2.0,15441.343640075747,1610.0,0.37395610638427684,0.15816146660541544,6.112874298809886,6.010640974187687
836.0,-29.506269011521844,5.502323857043095,35.34498705432222,24.670916434284322,5.511639479779538,-26.004478176266158,-39.560906834062166,2.009848644523835,-0.5193290434062874,-4.52873565727765,40.68619252442848,42428.82070442208,32451.085063596332,32451.085063596332,74879.90576801842,77562.17253354617,77562.17253354617,32451.085063596332,110013.2575971425,110013.2575971425,110013.2575971425,136504.6681949394,91738.41235494627,56605.06052582216,39037.057587915675,26491.410597796927,0.0,65528.4681857126,22517.699008127387,1610.0,0.0,0.8868330918425331,2.8792543004905995,0.0014959135982669303,361217.64429410757,1584333.319668121,4.3860906151587065,1584333.319668121,4.3860906151587065,0.85,0.10249554891370946,4.027634451161993,1.2672222497174515,1.0,0.0,4.027634451162755,1.2823408078292073,1.282640163261217,3.1408455744148998,19360.65734049111,1974.2376184008924,4632.441516551485,4632.441516551485,7.0051796547566125,5.502323857043095,0.13048373516564205,5.371840121877453,6.0109080215729005,6.0109080215729005,1.7174022918779717,0.0,0.0,0.0002334323654385558,0.9500087007164214,0.00024571602898217624,198.51910573397444,0.0,0.0,0.0,0.0,8.286527383518161e-05,0.0001505670916033742,0.0006064292053530136,0.10249554890850553,0.07203278733758184,0.030462761570923688,0.10249508741091919,0.07203278734123911,0.030462761572470347,0.3739570358139569,0.3739570358139569,0.15814697140713527,0.0,4.015928081181471,5.34176734363308,0.9125141901859593,4.009406613871363,5.337307179823711,0.901223626139597,26491.410597796927,22517.699008127387,0.85,1.1427080144129593,0.6474868386084598,42257.704602238395,25750.0,0.0,0.0,6471.932636037907,0.09504325310234465,2.376081327558614,2696.3566461879423,3775.5759898499646,6471.932636037907,100.52885955557664,0.5143033176533798,1.1916938001868027,1.263959354777945,1.1523885827651905,0.0036263859348918868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32221.932636037905,,,,,,,,,,,,,,,,,,,,2.0,15441.343019835194,1610.0,0.3739570358139569,0.15814697140713527,6.112874298809886,6.0109080215729005
837.0,-29.50712429241765,5.500421831660092,35.344845949955314,24.67031618524345,5.511043542074206,-26.005307521599928,-39.56171561786903,2.0092267712564005,-0.5230221486439746,-4.529339959917581,40.68586422137817,42428.719075200104,32447.364665643872,32447.364665643872,74876.08374084398,77562.15505930608,77562.15505930608,32447.364665643872,110009.51972494996,110009.51972494996,110009.51972494996,136500.13118732674,91738.4998751978,56605.06389109148,39037.151093451466,26490.611462376793,0.0,65527.76255582826,22517.019743020275,1609.973913592299,0.0,0.8868312124703251,2.879232389184831,0.0014959135982669303,361209.16974844725,1584318.959670866,4.38615376451881,1584318.959670866,4.38615376451881,0.85,0.10249274134020606,4.027634451161993,1.267223161305301,1.0,0.0,4.027634451161391,1.2823437059819516,1.2826430620905191,3.140838475966817,19360.675810939385,1974.239501862449,4632.441516551485,4632.441516551485,7.004376536586817,5.500421831660092,0.12943375690186087,5.370988074758231,6.011172346932409,6.011172346932409,1.7174778134092599,0.0,0.0,0.0002334323654385558,0.9500929318261094,0.0002456942448670692,198.51980261295392,0.0,0.0,0.0,0.0,8.285771822757887e-05,0.00015057464721097692,0.0006064596365784938,0.10249274133817309,0.07203282598071885,0.030459915357454233,0.10249242952659886,0.07203282598214769,0.03045991535805837,0.3739579640120663,0.3739579640120663,0.15813250299939294,0.0,4.01430046644623,5.340971087452715,0.9086721135048492,4.006317811273618,5.336640291408116,0.892236500339493,26490.611462376793,22517.019743020275,0.85,1.142661992724857,0.6474922600791037,42257.704602238395,25750.0,0.0,0.0,6469.121619683639,0.09499694231961106,2.3749235579902743,2695.2529152762813,3773.868704407358,6469.121619683639,100.62388080743287,0.5140527181797131,1.1916541985197588,1.2639683848600507,1.1523885827651905,0.003625902157056165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32219.12161968364,,,,,,,,,,,,,,,,,,,,2.0,15441.342383065496,1609.973913592299,0.3739579640120663,0.15813250299939294,6.112874298809886,6.011172346932409
838.0,-29.50797931662335,5.498519236028892,35.34470696219503,24.669476423319452,5.510167569650657,-26.006164641919266,-39.562573785055406,2.0083528949465785,-0.5237561033189877,-4.5302480165403995,40.685643661209426,42428.823731050616,32444.62333826685,32444.62333826685,74873.44706931747,77562.30156983859,77562.30156983859,32444.62333826685,110006.92490810543,110006.92490810543,110006.92490810543,136497.53649965345,91738.63790006895,56605.16006128098,39037.1975986533,26490.61159154802,0.0,65527.80919020132,22517.019852815814,1610.0,0.0,0.8868274053457549,2.879134187560505,0.0014959135982669303,361196.435747966,1584309.3124096373,4.386281689432643,1584309.3124096373,4.386281689432643,0.85,0.10249028063402099,4.027634451161993,1.267224540500902,1.0,0.0,4.0276344511626725,1.282347778581507,1.2826471356408007,3.1408285009993437,19360.70493998322,1974.242472198276,4632.441516551485,4632.441516551485,7.003784769293646,5.498519236028892,0.12822027479953935,5.370298961229353,6.0114357757036085,6.0114357757036085,1.7175530787724596,0.0,0.0,0.0002334323654385558,0.9501771457095699,0.00024567246906810624,198.5204992876739,0.0,0.0,0.0,0.0,8.284970197985054e-05,0.00015058266345870525,0.0006064919230940135,0.10249028062699819,0.07203311676721613,0.030457163859782064,0.10249015447086454,0.07203311677215189,0.030457163861869106,0.37395888610924133,0.37395888610924133,0.15811797019667387,0.0,4.013146456388824,5.3402698640715585,0.9061785868205448,4.006491913221396,5.335743251438885,0.8945999317642759,26490.61159154802,22517.019852815814,0.85,1.1426209420795599,0.6474933963974977,42257.704602238395,25750.0,0.0,0.0,6466.311862522915,0.0949506751080616,2.373766877701538,2694.1493824687986,3772.1624800541167,6466.311862522915,100.71885576920756,0.5138023544808524,1.191614656016559,1.2639773791867965,1.1523885827651905,0.003625420356181844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32216.311862522914,,,,,,,,,,,,,,,,,,,,2.0,15441.341706637832,1610.0,0.37395888610924133,0.15811797019667387,6.112874298809886,6.0114357757036085
839.0,-29.508834926892042,5.496620494940127,35.344568188166164,24.668779188673966,5.509453732518029,-26.007006074203805,-39.563403209298826,2.0076248798299035,-0.5260744561412025,-4.530990840221539,40.685371910744486,42428.806591380395,32441.35375371861,32441.35375371861,74870.16034509901,77562.36881485564,77562.36881485564,32441.35375371861,110003.72256857425,110003.72256857425,110003.72256857425,136493.94073825504,91738.7625415758,56605.20031810102,39037.29135941641,26490.2181696808,0.0,65527.50952909721,22516.68544422868,1610.0,0.0,0.8868246200166627,2.879077144129641,0.0014959135982669303,361186.0191295472,1584297.4261552882,4.386375281007335,1584297.4261552882,4.386375281007335,0.85,0.10248764178270245,4.027634451161993,1.2672256356151776,1.0,0.0,4.027634451162489,1.2823511714315798,1.2826505292829158,3.1408201909822084,19360.731244575185,1974.2451545201661,4632.441516551485,4632.441516551485,7.003078967712222,5.496620494940127,0.1270950361336034,5.369525458806524,6.01169586240763,6.01169586240763,1.717627389259323,0.0,0.0,0.0002334323654385558,0.9502614253775649,0.00024565068012290063,198.52119644481354,0.0,0.0,0.0,0.0,8.284195490483624e-05,0.00015059041053371957,0.0006065231254802369,0.1024876417786661,0.07203327862202843,0.030454363156637656,0.10248780197129219,0.0720332786248654,0.030454363157837044,0.37395980856015454,0.37395980856015454,0.1581034651286221,0.0,4.011846621634561,5.339495892365903,0.9033704365608628,4.004916384080332,5.334991582184784,0.8908254406957212,26490.2181696808,22516.68544422868,0.85,1.1425760094217106,0.6474960958578788,42257.704602238395,25750.0,0.0,0.0,6463.504823066609,0.09490445140850423,2.372611285212604,2693.0469432154014,3770.4578798512075,6463.504823066609,100.81378448444383,0.5135522262364944,1.1915751725607018,1.263986376290158,1.1523885827651905,0.0036249384678743073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32213.504823066607,,,,,,,,,,,,,,,,,,,,2.0,15441.341006843162,1610.0,0.37395980856015454,0.1581034651286221,6.112874298809886,6.01169586240763
840.0,-29.509690745857,5.494724224004667,35.344429331951474,24.66800131313505,5.508651616593272,-26.007856523101733,-39.5642452762462,2.0068173938376397,-0.5277452480228249,-4.531784301202837,40.68509196892397,42428.84117288893,32438.252217549718,32438.252217549718,74867.09339043865,77562.46697605716,77562.46697605716,32438.252217549718,110000.71919360687,110000.71919360687,110000.71919360687,136490.51669892427,91738.88244232965,56605.25663915993,39037.36200352191,26489.797505317405,0.0,65527.15950883931,22516.327879519795,1609.9996956423981,0.0,0.8868216074965674,2.87900529310537,0.0014959135982669303,361174.8926844123,1584285.1816848398,4.386476507017773,1584285.1816848398,4.386476507017773,0.85,0.10248501823519195,4.027634451161993,1.2672268455708404,1.0,0.0,4.027634451162552,1.2823549346696415,1.2826542933994847,3.1408109738350927,19360.75654866919,1974.2477348196571,4632.441516551485,4632.441516551485,7.002409442547616,5.494724224004667,0.12594259403507024,5.368781629969597,6.011953940905901,6.011953940905901,1.7177011259731145,0.0,0.0,0.0002334323654385558,0.9503457336706208,0.00024562888764381074,198.52189377689865,0.0,0.0,0.0,0.0,8.283409042811382e-05,0.000150598275010442,0.0006065548007176244,0.10248501823053224,0.07203345077209972,0.03045156745843252,0.10248487674446666,0.07203345077537487,0.030451567459817076,0.3739607264131777,0.3739607264131777,0.15808896149878948,0.0,4.010650130623901,5.338768691207463,0.9007964046274992,4.0040390531800085,5.334355445176527,0.8890983689329346,26489.797505317405,22516.327879519795,0.85,1.1425353082844896,0.64750008226994,42257.704602238395,25750.0,0.0,0.0,6460.699705294628,0.09485827116184947,2.371456779046235,2691.9451099270605,3768.7545953675676,6460.699705294628,100.90866699662558,0.5133023331268908,1.1915357480359678,1.2639953552457293,1.1523885827651905,0.0036244576126885117,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32210.699705294628,,,,,,,,,,,,,,,,,,,,2.0,15441.340266806892,1609.9996956423981,0.3739607264131777,0.15808896149878948,6.112874298809886,6.011953940905901
841.0,-29.51054685321622,5.492830196711934,35.34429042022442,24.667209467757516,5.507838069837893,-26.008708374504273,-39.56509135952217,2.005999591125986,-0.529380224682086,-4.532585981773728,40.68481263964306,42428.89113178706,32435.180029675143,32435.180029675143,74864.0711614622,77562.55491019555,77562.55491019555,32435.180029675143,109997.7349398707,109997.7349398707,109997.7349398707,136487.1191214705,91738.98760578275,56605.3238273746,39037.40419823127,26489.38418159979,0.0,65526.788379831065,22515.976554359822,1610.0,0.0,0.8868185510281407,2.8789319790396135,0.0014959135982669303,361163.65125169035,1584272.9640777255,4.386579210247451,1584272.9640777255,4.386579210247451,0.85,0.10248240287761594,4.027634451161993,1.2672280406905339,1.0,0.0,4.027634451161106,1.2823587460106423,1.2826581056302222,3.1408016389265283,19360.778742573886,1974.249997968102,4632.441516551485,4632.441516551485,7.0017462527666785,5.492830196711934,0.12478531437638996,5.368044882335544,6.012209599998604,6.012209599998604,1.7177741714281727,0.0,0.0,0.0002334323654385558,0.9504300784477846,0.00024560708960283634,198.52259134887245,0.0,0.0,0.0,0.0,8.2826189135994e-05,0.0001506061763025618,0.0006065866242339749,0.1024824028728253,0.07203362677589394,0.030448776096931363,0.10248193312399662,0.07203362677926127,0.030448776098354672,0.3739616429093208,0.3739616429093208,0.15807447135061048,0.0,4.00952930121133,5.33804827241255,0.8984576231115966,4.003205757091621,5.333646566936409,0.887686039774735,26489.38418159979,22515.976554359822,0.85,1.1424956573105163,0.6475045119843923,42257.704602238395,25750.0,0.0,0.0,6457.896754547277,0.09481213430911031,2.3703033577277557,2690.844033850057,3767.0527206972206,6457.896754547277,101.00350334917773,0.5130526748328477,1.1914963823264222,1.264004322599756,1.1523885827651905,0.0036239774397389788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32207.896754547277,,,,,,,,,,,,,,,,,,,,2.0,15441.339494069398,1610.0,0.3739616429093208,0.15807447135061048,6.112874298809886,6.012209599998604
842.0,-29.511402706481682,5.490940764337311,35.344151879880194,24.666546249669068,5.507175164352114,-26.009544932384788,-39.56591250663621,2.00531739025474,-0.5322281187269482,-4.533297965955638,40.684545633126135,42428.8386353031,32431.827893481463,32431.827893481463,74860.66652878457,77562.55356658575,77562.55356658575,32431.827893481463,109994.3814600672,109994.3814600672,109994.3814600672,136483.3856811526,91739.06437535147,56605.349444066764,39037.46103476079,26489.004221085397,0.0,65526.46525584618,22515.65358792259,1610.0,0.0,0.8868159046924228,2.8788857891809565,0.0014959135982669303,361153.66780179576,1584261.2855235734,4.3866681326161405,1584261.2855235734,4.3866681326161405,0.8500000000000001,0.10247975990271524,4.027634451161993,1.2672290698671715,1.0,0.0,4.027634451161376,1.28236192540133,1.2826612857631212,3.1407938518616714,19360.794944176636,1974.251650071802,4632.441516551485,4632.441516551485,7.001022630853329,5.490940764337311,0.12367667955156136,5.36726408478575,6.01246277547197,6.01246277547197,1.7178465072777058,0.0,0.0,0.0002334323654385558,0.9505144062637622,0.00024558529981267814,198.52328871870614,0.0,0.0,0.0,0.0,8.281852138061886e-05,0.00015061384405793695,0.0006066175071496869,0.10247975989904265,0.07203378014149536,0.030445979757547294,0.10247998308493414,0.07203378014407685,0.03044597975863839,0.37396255824662256,0.37396255824662256,0.15806000454359173,0.0,4.008172024410328,5.337222133987268,0.8955799161081472,4.001069847228678,5.332567629570065,0.8828113307348531,26489.004221085397,22515.65358792259,0.85,1.1424493330518175,0.6475069038081168,42257.704602238395,25750.0,0.0,0.0,6455.096008526574,0.09476604079140198,2.3691510197850474,2689.7437388552103,3765.3522696713635,6455.096008526574,101.09829358546614,0.5128032510357247,1.191457075316411,1.2640132794231018,1.1523885827651905,0.0036234978914517577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32205.096008526576,,,,,,,,,,,,,,,,,,,,2.0,15441.338687027106,1610.0,0.37396255824662256,0.15806000454359173,6.112874298809886,6.01246277547197
