time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
843.0,-29.512258059048346,5.489053677654845,35.34401327335548,24.66576355453583,5.506370267008279,-26.01039523998603,-39.566754538658984,2.0045074479464047,-0.5338670822248446,-4.534092608978138,40.68426662483858,42428.87500300422,32428.747445893394,32428.747445893394,74857.62244889761,77562.64345169361,77562.64345169361,32428.747445893394,109991.390897587,109991.390897587,109991.390897587,136479.97945575492,91739.17468390241,56605.40623521499,39037.52049854158,26488.588558167907,0.0,65526.10905670948,22515.30027444272,1610.0,0.0,0.8868128825833329,2.8788133694980753,0.0014959135982669303,361142.52556436433,1584249.0820954347,4.386769682190427,1584249.0820954347,4.386769682190427,0.85,0.1024771407040574,4.027634451161993,1.2672302732290701,1.0,0.0,4.027634451163936,1.2823657001502433,1.282665061393229,3.140784606676638,19360.818223913026,1974.254023944265,4632.441516551485,4632.441516551485,7.00035765805722,5.489053677654845,0.1225237835039037,5.366529894150942,6.012714180366812,6.012714180366812,1.7179183372476605,0.0,0.0,0.0002334323654385558,0.950598692810549,0.00024556352454934213,198.52398568545354,0.0,0.0,0.0,0.0,8.281065928632521e-05,0.00015062170615223058,0.0006066491727915222,0.10247714069937021,0.07203395187941208,0.03044318881995813,0.10247705592973305,0.07203395188270684,0.03044318882135057,0.37396346576291445,0.37396346576291445,0.15804552215550058,0.0,4.006948158396426,5.3364573367446155,0.8930019932036544,4.000225526753297,5.331891463143734,0.8812864344961326,26488.588558167907,22515.30027444272,0.85,1.1424090874083823,0.6475109786586628,42257.704602238395,25750.0,0.0,0.0,6452.297043997394,0.09471999054994196,2.367999763748547,2688.643965983536,3763.6530780138587,6452.297043997394,101.19303774879795,0.5125540614174344,1.1914178268905609,1.2640222145962015,1.1523885827651905,0.0036230195628341078,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32202.297043997394,,,,,,,,,,,,,,,,,,,,2.0,15441.337856538248,1610.0,0.37396346576291445,0.15804552215550058,6.112874298809886,6.012714180366812
844.0,-29.5131138047519,5.48717204409563,35.34387407631347,24.665120103769027,5.5057152125347075,-26.011230915963594,-39.567579387780256,2.0038323237459923,-0.5366487602370285,-4.534768622331154,40.68397221233024,42428.83809459353,32425.296287767218,32425.296287767218,74854.13438236075,77562.69043282898,77562.69043282898,32425.296287767218,109987.98672059621,109987.98672059621,109987.98672059621,136476.01240133875,91739.30291296911,56605.45057473193,39037.61370915243,26488.02568074254,0.0,65525.63938989497,22514.821828631157,1609.9888837480098,0.0,0.8868105172210904,2.878770567481348,0.0014959135982669303,361133.04692754376,1584236.204985457,4.3868491639407114,1584236.204985457,4.3868491639407114,0.85,0.10247442594274717,4.027634451161993,1.26723132383544,1.0,0.0,4.027634451161351,1.2823688465942185,1.2826682085717243,3.1407769003893016,19360.84528563077,1974.2567834714985,4632.441516551485,4632.441516551485,6.999612660389394,5.48717204409563,0.12143544568110975,5.365736598414521,6.01296314382483,6.01296314382483,1.7179894696642373,0.0,0.0,0.0002334323654385558,0.9506830261661211,0.0002455417410574091,198.52468297743778,0.0,0.0,0.0,0.0,8.28029582985519e-05,0.0001506294071400039,0.000606680189555186,0.10247442593972421,0.07203405575198484,0.030440370187739377,0.10247455143733215,0.07203405575410982,0.03044037018863735,0.37396437019300455,0.37396437019300455,0.1580310435709822,0.0,4.005503838593938,5.335680754587713,0.8897200180423397,3.9981198620941427,5.331292673244775,0.8753981394435186,26488.02568074254,22514.821828631157,0.85,1.1423640437441405,0.6475150565434495,42257.704602238395,25750.0,0.0,0.0,6449.5002606616035,0.09467398352604911,2.3668495881512257,2687.54496120878,3761.9552994528235,6449.5002606616035,101.28773588242149,0.5123051056604385,1.1913786369337795,1.2640311387552718,1.1523885827651905,0.0036225418841563176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32199.500260661604,,,,,,,,,,,,,,,,,,,,2.0,15441.337007551614,1609.9888837480098,0.37396437019300455,0.1580310435709822,6.112874298809886,6.01296314382483
845.0,-29.513969443754853,5.485290191326232,35.34373549049167,24.664233961980813,5.504800120107802,-26.012092501514225,-39.568434411752946,2.0029231778672525,-0.5373346660118727,-4.535656615948925,40.68371162074166,42428.92723605082,32422.527433054023,32422.527433054023,74851.45466910485,77562.80760023858,77562.80760023858,32422.527433054023,109985.3350332926,109985.3350332926,109985.3350332926,136473.10280094374,91739.39600706962,56605.5156428823,39037.644849097014,26487.767767651145,0.0,65525.41261674816,22514.602602503473,1610.0,0.0,0.8868069554015281,2.878674115187005,0.0014959135982669303,361120.59633242723,1584224.8072118307,4.386968850022287,1584224.8072118307,4.386968850022287,0.85,0.10247188411351735,4.027634451161993,1.2672326442366466,1.0,0.0,4.027634451161089,1.2823730837302025,1.2826724466968444,3.1407665228330415,19360.864932395238,1974.2587868839246,4632.441516551485,4632.441516551485,6.999014950800769,5.485290191326232,0.12023258167137918,5.365057609654853,6.0132106071638916,6.0132106071638916,1.7180601734753975,0.0,0.0,0.0002334323654385558,0.950767357076601,0.00024551996206128554,198.52538018737596,0.0,0.0,0.0,0.0,8.2794976289927e-05,0.0001506373891486288,0.0006067123381681131,0.10247188410722191,0.07203428657551703,0.03043759753170488,0.10247141400542314,0.07203428657994247,0.030437597533574872,0.373965270929317,0.373965270929317,0.15801652359820317,0.0,4.004467831904606,5.334981258946414,0.887612655108228,3.998321949937065,5.330499581928279,0.8776143658508886,26487.767767651145,22514.602602503473,0.85,1.1423271015003569,0.6475186579016837,42257.704602238395,25750.0,0.0,0.0,6446.705100726351,0.09462801966114413,2.3657004915286013,2686.4463829719907,3760.2587177543596,6446.705100726351,101.38238802952652,0.5120563834477493,1.191339505331253,1.264040037204581,1.1523885827651905,0.0036220656416500953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32196.70510072635,,,,,,,,,,,,,,,,,,,,2.0,15441.336122177383,1610.0,0.373965270929317,0.15801652359820317,6.112874298809886,6.0132106071638916
846.0,-29.514825210790036,5.483412928021137,35.343597276104894,24.663580627553188,5.5041410394807295,-26.012928598753188,-39.56925926087422,2.002244427443891,-0.5400227628308585,-4.536364310728521,40.68344526751839,42428.89048652865,32419.184171337674,32419.184171337674,74848.07465786632,77562.8308892378,77562.8308892378,32419.184171337674,109982.01506057548,109982.01506057548,109982.01506057548,136469.40464640057,91739.49892496807,56605.55852225904,39037.711558565585,26487.389585825098,0.0,65525.10114439068,22514.281147951333,1610.0,0.0,0.8868043281804026,2.878626273522751,0.0014959135982669303,361110.6739558482,1584213.157499433,4.387057131667976,1584213.157499433,4.387057131667976,0.85,0.1024692338025949,4.027634451161993,1.2672337063821035,1.0,0.0,4.027634451163251,1.2823762471108078,1.2826756108159236,3.140758775153742,19360.886652393598,1974.2610017073719,4632.441516551485,4632.441516551485,6.998293244610976,5.483412928021137,0.11912643976686343,5.364286488254273,6.013454868318616,6.013454868318616,1.7181299623767476,0.0,0.0,0.0002334323654385558,0.9508517086781394,0.00024549818158613835,198.52607750653831,0.0,0.0,0.0,0.0,8.278727665027229e-05,0.0001506450887882835,0.0006067433495020479,0.1024692337989773,0.07203443634465154,0.030434797454325754,0.10246940742520569,0.07203443634719464,0.030434797455400266,0.3739661728694677,0.3739661728694677,0.15800203958664066,0.0,4.003175781829043,5.334168211232452,0.8849197212049376,3.996341547897657,5.329574195581074,0.8728979143411948,26487.389585825098,22514.281147951333,0.85,1.1422809480741067,0.6475211750231813,42257.704602238395,25750.0,0.0,0.0,6443.912574726401,0.09458209889674911,2.3645524724187257,2685.3488521150525,3758.563722611348,6443.912574726401,101.47699423324427,0.5118078944629277,1.191300431968448,1.2640489367688887,1.1523885827651905,0.0036215893994061216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32193.9125747264,,,,,,,,,,,,,,,,,,,,2.0,15441.335210415866,1610.0,0.3739661728694677,0.15800203958664066,6.112874298809886,6.013454868318616
847.0,-29.515680789834942,5.481538117434539,35.34345901896471,24.66280662864449,5.503347601196401,-26.013777964314475,-39.5701011881232,2.0014447756758256,-0.541686011614388,-4.537150365140618,40.68316759348501,42428.92534384087,32416.099091626846,32416.099091626846,74845.02443546771,77562.90961496836,77562.90961496836,32416.099091626846,109979.00870659521,109979.00870659521,109979.00870659521,136465.9863309277,91739.60280463837,56605.61853351043,39037.76030125327,26486.977624332503,0.0,65524.737925585774,22513.930980682628,1610.0,0.0,0.8868013444884766,2.8785552105781194,0.0014959135982669303,361099.6531730059,1584201.0127082532,4.387157392115381,1584201.0127082532,4.387157392115381,0.85,0.10246660759226198,4.027634451161993,1.2672348784236238,1.0,0.0,4.02763445116185,1.2823799739836,1.2826793385587336,3.1407496474313326,19360.90857536621,1974.263237228433,4632.441516551485,4632.441516551485,6.997627271883678,5.481538117434539,0.11797840668886916,5.36355971074567,6.013697377540456,6.013697377540456,1.7181992507258446,0.0,0.0,0.0002334323654385558,0.9509360498208818,0.00024547640767486425,198.52677467741447,0.0,0.0,0.0,0.0,8.277941827563302e-05,0.00015065294716292278,0.0006067750001624752,0.10246660758768716,0.07203460379212726,0.030432003795559916,0.1024665330692471,0.07203460379534339,0.030432003796918586,0.37396706841753297,0.37396706841753297,0.1579875474145039,0.0,4.001995888433385,5.3334048790966335,0.8824832222853161,3.995464353526245,5.3288611438896965,0.8713486729075157,26486.977624332503,22513.930980682628,0.85,1.1422407293023693,0.6475252963548814,42257.704602238395,25750.0,0.0,0.0,6441.1218212349395,0.09453622117448747,2.3634055293621845,2684.2518407390685,3756.869980495871,6441.1218212349395,101.5715545366475,0.5115596383900833,1.191261416731106,1.2640578147069834,1.1523885827651905,0.003621114374160417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32191.12182123494,,,,,,,,,,,,,,,,,,,,2.0,15441.334267568136,1610.0,0.37396706841753297,0.1579875474145039,6.112874298809886,6.013697377540456
848.0,-29.516536534291877,5.479670125625605,35.34331952118913,24.662202328350418,5.502744127050538,-26.014608480829715,-39.57091014655305,2.0008160735884117,-0.5449779782738915,-4.537769709909535,40.6828549443376,42428.82249261216,32412.492236131817,32412.492236131817,74841.31472874398,77562.90623803553,77562.90623803553,32412.492236131817,109975.39847416735,109975.39847416735,109975.39847416735,136461.67622681372,91739.70155754911,56605.61781212575,39037.87082824818,26486.277752646365,0.0,65524.14858089454,22513.33608974941,1609.9798321380229,0.0,0.8867993318811436,2.8785260762408473,0.0014959135982669303,361090.9699088126,1584187.3382742926,4.387225021645798,1584187.3382742926,4.387225021645798,0.85,0.10246382530430267,4.027634451161993,1.2672357658343394,1.0,0.0,4.027634451162287,1.2823829041401522,1.282682269399315,3.1407424710348533,19360.92941637727,1974.26536242012,4632.441516551485,4632.441516551485,6.996848663997932,5.479670125625605,0.11692133298367935,5.362748792641925,6.013937497893535,6.013937497893535,1.7182678565410099,0.0,0.0,0.0002334323654385558,0.951020415342978,0.0002454546313334086,198.52747198797508,0.0,0.0,0.0,0.0,8.277186827466342e-05,0.00015066049716389238,0.0006068054088064867,0.10246382530201664,0.07203466038456176,0.030429164917454888,0.10246397989792848,0.0720346603861689,0.03042916491813377,0.37396796132597643,0.37396796132597643,0.1579730624756742,0.0,4.000455464097058,5.332599423333193,0.8789481908539187,3.9927917316356343,5.328203294018522,0.8637144493985716,26486.277752646365,22513.33608974941,0.85,1.1421943871021336,0.6475295507309119,42257.704602238395,25750.0,0.0,0.0,6438.333219059639,0.09449038643608337,2.3622596609020823,2683.155582034382,3755.177637025258,6438.333219059639,101.66606898275063,0.5113116149138707,1.1912224595052483,1.2640666811235133,1.1523885827651905,0.003620640024910129,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32188.33321905964,,,,,,,,,,,,,,,,,,,,2.0,15441.33329996091,1609.9798321380229,0.37396796132597643,0.1579730624756742,6.112874298809886,6.013937497893535
849.0,-29.517392520971544,5.477802854649321,35.34318176755641,24.661414638999872,5.501937692711162,-26.015459513218453,-39.571756090130634,2.0000046849585176,-0.54622213274979,-4.538615547606267,40.6826267489317,42428.872399700515,32409.618504483456,32409.618504483456,74838.49090418397,77562.98208772799,77562.98208772799,32409.618504483456,109972.60059221144,109972.60059221144,109972.60059221144,136458.79986577787,91739.79746361083,56605.687775585226,39037.899653361776,26486.19927356642,0.0,65524.0989269282,22513.269382531456,1610.0,0.0,0.8867958666378036,2.8784422158598555,0.0014959135982669303,361079.11145986896,1584177.3576764455,4.3873414645103725,1584177.3576764455,4.3873414645103725,0.85,0.10246130558144526,4.027634451161993,1.2672369922744116,1.0,0.0,4.027634451160849,1.282386685753417,1.2826860518953767,3.1407332093406066,19360.949656583634,1974.2674263467786,4632.441516551485,4632.441516551485,6.996228314741911,5.477802854649321,0.11574267063749843,5.362060184011822,6.01417655056023,6.01417655056023,1.718336157302923,0.0,0.0,0.0002334323654385558,0.9511048128235771,0.00024543285060829123,198.52816950081348,0.0,0.0,0.0,0.0,8.276397377251043e-05,0.00015066839166604537,0.0006068372049753329,0.10246130557553908,0.072034909726846,0.030426395848693086,0.10246187793105897,0.07203490973099833,0.030426395850446934,0.3739688490583343,0.3739688490583343,0.15795851505485176,0.0,3.9992279825648325,5.331824520303371,0.8763790502608799,3.9923934148564513,5.327121148134552,0.8646084573485382,26486.19927356642,22513.269382531456,0.85,1.1421521566842618,0.6475308030869186,42257.704602238395,25750.0,0.0,0.0,6435.545987329335,0.0944445946233616,2.361114865584038,2682.0595974553335,3753.486389874002,6435.545987329335,101.7605376145099,0.5110638237194888,1.1911835601771699,1.264075515369795,1.1523885827651905,0.0036201674559041166,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32185.545987329337,,,,,,,,,,,,,,,,,,,,2.0,15441.33230052063,1610.0,0.3739688490583343,0.15795851505485176,6.112874298809886,6.01417655056023
850.0,-29.518248031088504,5.475937838465883,35.34304392207831,24.66064200215044,5.501135634292042,-26.016309678112282,-39.57259812215341,1.9991972813157923,-0.5475797154929296,-4.539404649642712,40.68234856647864,42428.908005417536,32406.563152657054,32406.563152657054,74835.4711580746,77563.10124816415,77563.10124816415,32406.563152657054,109969.6644008212,109969.6644008212,109969.6644008212,136455.45026572427,91739.93826302409,56605.74502027726,39037.99249194092,26485.785864903082,0.0,65523.778356844,22512.91798516762,1610.0,0.0,0.8867928691044084,2.878366650583948,0.0014959135982669303,361068.04870718846,1584165.1908560009,4.387442191376769,1584165.1908560009,4.387442191376769,0.85,0.10245866879197793,4.027634451161993,1.2672382428916174,1.0,0.0,4.027634451162482,1.282390448816118,1.282689815836544,3.1407239931334794,19360.979371172365,1974.2704563915677,4632.441516551485,4632.441516551485,6.995568759339973,5.475937838465883,0.11459367416294608,5.3613441643029365,6.014412707358427,6.014412707358427,1.7184036306738364,0.0,0.0,0.0002334323654385558,0.9511891713903057,0.0002454110837882641,198.52886663021522,0.0,0.0,0.0,0.0,8.275611646488399e-05,0.0001506762489736718,0.0006068688513382223,0.1024586687873617,0.07203507576292877,0.030423593024432947,0.10245884175628374,0.07203507576617427,0.03042359302580367,0.3739697339663856,0.3739697339663856,0.15794397388912507,0.0,3.9981112125775553,5.331085991017233,0.8740928744309144,3.991824934149804,5.326635683491702,0.8635543394253204,26485.785864903082,22512.91798516762,0.85,1.1421116583130921,0.6475345144834098,42257.704602238395,25750.0,0.0,0.0,6432.7612106443885,0.09439884567824786,2.359971141956194,2680.964553392647,3751.796657251742,6432.7612106443885,101.85496047482341,0.5108162644926828,1.1911447186334434,1.2640843462842228,1.1523885827651905,0.0036196951241314144,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32182.76121064439,,,,,,,,,,,,,,,,,,,,2.0,15441.331267703003,1610.0,0.3739697339663856,0.15794397388912507,6.112874298809886,6.014412707358427
851.0,-29.519103588204086,5.474074322729312,35.342905849864536,24.659813939966284,5.500285251615856,-26.01716471813287,-39.573448431305565,1.9983463815451665,-0.5487740569664652,-4.540222291561006,40.68206627160302,42428.97777256702,32403.600501042492,32403.600501042492,74832.57827360951,77563.19162224846,77563.19162224846,32403.600501042492,109966.79212329094,109966.79212329094,109966.79212329094,136452.1523497231,91740.03073045306,56605.81688077358,39038.01538853275,26485.36022643216,0.0,65523.37561496491,22512.556192467335,1610.0,0.0,0.8867897416294263,2.878285476010749,0.0014959135982669303,361056.5861223849,1584152.8442433702,4.387547285195902,1584152.8442433702,4.387547285195902,0.85,0.10245604564219492,4.027634451161993,1.2672394792223352,1.0,0.0,4.027634451161847,1.2823944146249375,1.28269378257116,3.140714280434508,19360.998885682824,1974.2724463178379,4632.441516551485,4632.441516551485,6.994929215029706,5.474074322729312,0.11342861869336751,5.360645704035944,6.014646432234173,6.014646432234173,1.7184704092097636,0.0,0.0,0.0002334323654385558,0.9512735426642832,0.00024538931755083734,198.52956380281117,0.0,0.0,0.0,0.0,8.274818262006352e-05,0.00015068418281849227,0.0006069008059649515,0.10245604563720981,0.0720352485842769,0.030420797052932907,0.1024555909179914,0.07203524858778183,0.030420797054413088,0.3739706183050635,0.3739706183050635,0.15792945318124355,0.0,3.997152997683031,5.330370941609203,0.8722786003453962,3.991448234594543,5.3259604337920905,0.8635771746415344,26485.36022643216,22512.556192467335,0.85,1.1420745279264652,0.6475395593458504,42257.704602238395,25750.0,0.0,0.0,6429.978612653989,0.09435313954276785,2.358828488569194,2679.8702809686847,3750.108331685304,6429.978612653989,101.94933760653117,0.510568936919739,1.191105934760914,1.264093166612036,1.1523885827651905,0.003619223417475132,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32179.97861265399,,,,,,,,,,,,,,,,,,,,2.0,15441.330215899628,1610.0,0.3739706183050635,0.15792945318124355,6.112874298809886,6.014646432234173
852.0,-29.519959395371803,5.472219651181323,35.342765789762325,24.65928067630159,5.499764237374442,-26.017987044455822,-39.57424865858627,1.997791886458839,-0.5527877458302441,-4.540760972349743,40.68173222774911,42428.8382767894,32399.758910504926,32399.758910504926,74828.59718729433,77563.14206443266,77563.14206443266,32399.758910504926,109962.90097493758,109962.90097493758,109962.90097493758,136447.39424494238,91740.11671256775,56605.8129249261,39038.115319601835,26484.493270004787,0.0,65522.60858960662,22511.819279504067,1609.96851265516,0.0,0.8867882148746288,2.878275730490491,0.0014959135982669303,361049.0344710382,1584138.2344012752,4.387598589543792,1584138.2344012752,4.387598589543792,0.85,0.10245317979488075,4.027634451161993,1.2672402897058062,1.0,0.0,4.027634451160645,1.2823969989865882,1.2826963675361156,3.1407079510828733,19361.017031519634,1974.2742966782373,4632.441516551485,4632.441516551485,6.9940999351513,5.472219651181323,0.1124153870572071,5.359804264124116,6.014877501384417,6.014877501384417,1.7185364289669762,0.0,0.0,0.0002334323654385558,0.9513579466747787,0.00024536754673091995,198.53026118406711,0.0,0.0,0.0,0.0,8.274071670840826e-05,0.00015069164873014753,0.0006069308759279436,0.10245317979346502,0.07203524490674897,0.030417934886716062,0.1024530638720357,0.07203524490774436,0.03041793488713639,0.3739715031203358,0.3739715031203358,0.15791497594422677,0.0,3.995587539318308,5.329565902002912,0.868658608843873,3.9879732265195003,5.3253243791087925,0.8532276872231819,26484.493270004787,22511.819279504067,0.85,1.1420271383878304,0.647545010647204,42257.704602238395,25750.0,0.0,0.0,6427.198324746271,0.09430747615904746,2.3576869039761843,2678.7768615663836,3748.4214631798877,6427.198324746271,102.04366905241534,0.5103218406874859,1.1910672084467033,1.2641019799205793,1.1523885827651905,0.003618752144972508,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32177.19832474627,,,,,,,,,,,,,,,,,,,,2.0,15441.32913463771,1609.96851265516,0.3739715031203358,0.15791497594422677,6.112874298809886,6.014877501384417
853.0,-29.520815991392425,5.470361959480286,35.34262795655558,24.658337991591566,5.498774742489504,-26.018856932475064,-39.575120027270145,1.99681568357212,-0.5523243321654832,-4.541743256037669,40.68151696843011,42428.991335313214,32397.34204203213,32397.34204203213,74826.33337734535,77563.33155852044,77563.33155852044,32397.34204203213,109960.67360055257,109960.67360055257,109960.67360055257,136445.23112764824,91740.25239688708,56605.912173679615,39038.15580356385,26484.55752709565,0.0,65522.713330659506,22511.873898031303,1610.0,0.0,0.886784010898402,2.8781524864062864,0.0014959135982669303,361035.2643639815,1584128.8198091304,4.3877398585975085,1584128.8198091304,4.3877398585975085,0.85,0.10245075923026761,4.027634451161993,1.267241748576053,1.0,0.0,4.027634451162541,1.2824015488471754,1.2827009184588427,3.140696808096236,19361.045666608752,1974.2772166447005,4632.441516551485,4632.441516551485,6.993578208441065,5.470361959480286,0.11116300164988857,5.359198957830397,6.015108132671989,6.015108132671989,1.718602323620568,0.0,0.0,0.0002334323654385558,0.9514424365765854,0.0002453457576251024,198.53095921305078,0.0,0.0,0.0,0.0,8.273258777417351e-05,0.0001506997776643823,0.0006069636163035187,0.10245075922184393,0.07203556427371671,0.030415194948127222,0.10245019494190899,0.07203556427963966,0.03041519495062795,0.37397238238077857,0.37397238238077857,0.15790042272752913,0.0,3.994789602108824,5.32893300185782,0.867184601700103,3.989418923872165,5.324538904407746,0.8595534251793993,26484.55752709565,22511.873898031303,0.85,1.141990762802133,0.6475463114782178,42257.704602238395,25750.0,0.0,0.0,6424.41903790765,0.0942618554693133,2.3565463867328305,2677.683492347446,3746.7355455602033,6424.41903790765,102.13795485520025,0.5100749754832967,1.1910285395782039,1.2641107514777379,1.1523885827651905,0.003618283163354182,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32174.41903790765,,,,,,,,,,,,,,,,,,,,2.0,15441.328019847842,1610.0,0.37397238238077857,0.15790042272752913,6.112874298809886,6.015108132671989
854.0,-29.521671909024,5.468507579292879,35.34249025600093,24.657612153701507,5.498042444625547,-26.01970048705614,-39.57595353769136,1.996071022658197,-0.5544337135292494,-4.542490641814509,40.681245165544794,42428.989859088,32394.168482441317,32394.168482441317,74823.15834152931,77563.35768441911,77563.35768441911,32394.168482441317,109957.52616686042,109957.52616686042,109957.52616686042,136441.68849122044,91740.32857190879,56605.960746579985,39038.18647258756,26484.162324360026,0.0,65522.34879694758,22511.537975706022,1610.0,0.0,0.8867812015526574,2.878092082472051,0.0014959135982669303,361024.78744044655,1584116.9322851736,4.387834263447864,1584116.9322851736,4.387834263447864,0.85,0.10244811923203784,4.027634451161993,1.2672428420418878,1.0,0.0,4.027634451163795,1.2824050195647683,1.2827043899866557,3.1406883080736225,19361.061742737114,1974.2788559535738,4632.441516551485,4632.441516551485,6.992893135660442,5.468507579292879,0.11003548393762763,5.358472095355252,6.015334761760812,6.015334761760812,1.7186670747888033,0.0,0.0,0.0002334323654385558,0.9515268676514528,0.00024532398755561236,198.53165669412672,0.0,0.0,0.0,0.0,8.272481270769045e-05,0.00015070755273086534,0.000606994931429146,0.10244811922794872,0.07203572060254064,0.03041239862540808,0.1024477202573763,0.07203572060541591,0.030412398626621925,0.373973267103792,0.373973267103792,0.15788593650347688,0.0,3.993791254862458,5.32814961515794,0.8653958358120803,3.988056928285232,5.3235989695927515,0.8569206571268637,26484.162324360026,22511.537975706022,0.85,1.1419486589744325,0.6475498915732488,42257.704602238395,25750.0,0.0,0.0,6421.64285995247,0.09421627741589063,2.3554069353972635,2676.5914679473553,3745.051392005115,6421.64285995247,102.23219505755246,0.5098283409950788,1.1909899280430805,1.264119537394846,1.1523885827651905,0.003617813472281771,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32171.64285995247,,,,,,,,,,,,,,,,,,,,2.0,15441.326860727715,1610.0,0.373973267103792,0.15788593650347688,6.112874298809886,6.015334761760812
855.0,-29.52252797501375,5.4666592067063435,35.342352147279406,24.65700275441634,5.4974380501439395,-26.020531385259606,-39.5767625310458,1.9954414603892223,-0.5575771893391561,-4.543133853205411,40.68095787611828,42428.885902002716,32390.673372158213,32390.673372158213,74819.55927416093,77563.33735691743,77563.33735691743,32390.673372158213,109954.01072907564,109954.01072907564,109954.01072907564,136437.63517245476,91740.41013072965,56605.95867581254,39038.27939435235,26483.62444337911,0.0,65521.90383773146,22511.080776872244,1609.9894764743535,0.0,0.8867789761414447,2.878058097730807,0.0014959135982669303,361015.7710341065,1584104.3675177922,4.387909046134541,1584104.3675177922,4.387909046134541,0.85,0.10244539739092218,4.027634451161993,1.2672437431896109,1.0,0.0,4.027634451161276,1.2824079538449424,1.2827073249518215,3.1406811218584965,19361.078955073186,1974.2806111233895,4632.441516551485,4632.441516551485,6.992138650089361,5.4666592067063435,0.1089652384406179,5.357693968265726,6.015559293670078,6.015559293670078,1.7187312267628794,0.0,0.0,0.0002334323654385558,0.9516113214462912,0.00024530221549253677,198.5323543010007,0.0,0.0,0.0,0.0,8.271726698470235e-05,0.00015071509845385346,0.0006070253228430118,0.10244539738820917,0.07203581454375979,0.030409582844449373,0.10244558382838397,0.07203581454566751,0.030409582845254655,0.3739741466454108,0.3739741466454108,0.15787148379550567,0.0,3.9924536456184683,5.327301991700438,0.8626305877398295,3.985556663866248,5.322691931568443,0.8504337744657846,26483.62444337911,22511.080776872244,0.85,1.1419014847226603,0.6475527024837396,42257.704602238395,25750.0,0.0,0.0,6418.868661773724,0.09417074194120478,2.3542685485301176,2675.500095971051,3743.368565802673,6418.868661773724,102.32638970208096,0.509581936911281,1.1909513737292705,1.2641283077263947,1.1523885827651905,0.0036173446726095347,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32168.868661773726,,,,,,,,,,,,,,,,,,,,2.0,15441.325686644785,1609.9894764743535,0.3739741466454108,0.15787148379550567,6.112874298809886,6.015559293670078
856.0,-29.523384250590652,5.464812248423377,35.34221491380061,24.65622442485767,5.4966387966742,-26.021381959424737,-39.577608404774196,1.9946365055087079,-0.5588759733923325,-4.54394719799942,40.680707151110965,42428.934323546426,32387.73095611132,32387.73095611132,74816.66527965775,77563.42212185817,77563.42212185817,32387.73095611132,109951.15307796949,109951.15307796949,109951.15307796949,136434.54140125206,91740.51797659368,56606.03017828378,39038.31977589989,26483.388323282565,0.0,65521.70809918245,22510.88007479018,1610.0,0.0,0.8867757562531804,2.8779788565150133,0.0014959135982669303,361004.369985243,1584093.401977724,4.388017247665112,1584093.401977724,4.388017247665112,0.85,0.10244282902114692,4.027634451161993,1.2672449542442337,1.0,0.0,4.0276344511616395,1.282411705619116,1.2827110776018262,3.1406719336030644,19361.10171507922,1974.2829319981056,4632.441516551485,4632.441516551485,6.9915034740085895,5.464812248423377,0.10780379387532868,5.3570084545480485,6.0157825472386275,6.0157825472386275,1.7187950134967507,0.0,0.0,0.0002334323654385558,0.9516958040074353,0.00024528043987964465,198.53305208357136,0.0,0.0,0.0,0.0,8.270937794781818e-05,0.00015072298749073762,0.0006070570969997529,0.10244282901594098,0.07203602046049964,0.030406808555441332,0.10244306084174097,0.07203602046416031,0.030406808556986603,0.3739750176226262,0.3739750176226262,0.15785699746796952,0.0,3.9913498838895975,5.326520487837854,0.8604872431313311,3.985071224607111,5.321852309712369,0.8504773883665848,26483.388323282565,22510.88007479018,0.85,1.1418607275378905,0.6475553759880665,42257.704602238395,25750.0,0.0,0.0,6416.095962155521,0.0941252489877805,2.3531312246945104,2674.409081679993,3741.6868804755277,6416.095962155521,102.42053883133707,0.5093357629208898,1.1909128765249817,1.2641370497206135,1.1523885827651905,0.0036168774455133104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32166.095962155523,,,,,,,,,,,,,,,,,,,,2.0,15441.324481059155,1610.0,0.3739750176226262,0.15785699746796952,6.112874298809886,6.0157825472386275
857.0,-29.52424051961347,5.462968252035987,35.34207774342714,24.655495897773676,5.49589026735395,-26.022227454179063,-39.57844222951678,1.9938772019190698,-0.5606094643316624,-4.544702416025166,40.680434522118894,42428.932587155985,32384.60514095579,32384.60514095579,74813.53772811178,77563.50312718806,77563.50312718806,32384.60514095579,109948.10826814384,109948.10826814384,109948.10826814384,136431.09805285584,91740.64259921378,56606.07205917975,39038.411711148925,26482.98978471199,0.0,65521.40149586092,22510.54131700519,1610.0,0.0,0.8867729099669246,2.8779124288119413,0.0014959135982669303,360993.78398037935,1584081.4785248109,4.388112895071092,1584081.4785248109,4.388112895071092,0.85,0.10244019061925795,4.027634451161993,1.2672460614470769,1.0,0.0,4.027634451162938,1.2824152446395785,1.2827146174484536,3.140663266439846,19361.128015685288,1974.2856139135474,4632.441516551485,4632.441516551485,6.99082870776613,5.462968252035987,0.1066732309139935,5.356295021121993,6.016003146834444,6.016003146834444,1.7188580419526982,0.0,0.0,0.0002334323654385558,0.9517802940135037,0.0002452586662140369,198.533749865706,0.0,0.0,0.0,0.0,8.270160196643673e-05,0.00015073076347211906,0.0006070884158102564,0.10244019061506766,0.07203617572273865,0.030404014892329013,0.1024403675111099,0.07203617572568531,0.030404014893572643,0.373975885194492,0.373975885194492,0.15784252013009287,0.0,3.9902495910178573,5.325746335056522,0.8583384078967242,3.984092951693526,5.321217773356352,0.8484092978976037,26482.98978471199,22510.54131700519,0.85,1.1418183375219448,0.6475583796820384,42257.704602238395,25750.0,0.0,0.0,6413.325574468808,0.09407979849824151,2.3519949624560357,2673.3189251455765,3740.006649323231,6413.325574468808,102.5146424878149,0.5090898187134277,1.1908744363186912,1.2641457851013398,1.1523885827651905,0.003616410629581433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32163.325574468807,,,,,,,,,,,,,,,,,,,,2.0,15441.323242739265,1610.0,0.373975885194492,0.15784252013009287,6.112874298809886,6.016003146834444
858.0,-29.525096439141453,5.461125705834733,35.341940350083846,24.654672271013283,5.4950452329708055,-26.023082285734763,-39.579288731887914,1.9930310795642086,-0.5617540866900299,-4.545514120270847,40.68015368712671,42428.9850245185,32381.662765331934,32381.662765331934,74810.64778985044,77563.58972773416,77563.58972773416,32381.662765331934,109945.25249306609,109945.25249306609,109945.25249306609,136427.819412756,91740.73360417716,56606.12890096184,39038.44967023924,26482.566919689936,0.0,65521.016589929175,22510.181881736444,1610.0,0.0,0.886769806782232,2.8778312967852506,0.0014959135982669303,360982.40647115145,1584069.1962526552,4.388217175839701,1584069.1962526552,4.388217175839701,0.85,0.10243757202443163,4.027634451161993,1.2672473087674012,1.0,0.0,4.027634451163469,1.2824191883346174,1.2827185620641266,3.140653608273269,19361.1472215541,1974.2875723671286,4632.441516551485,4632.441516551485,6.990193540411435,5.461125705834733,0.10551178184356491,5.355613923991168,6.016221561671619,6.016221561671619,1.7189204461918912,0.0,0.0,0.0002334323654385558,0.9518647576215256,0.0002452369032149541,198.53444736793585,0.0,0.0,0.0,0.0,8.26937084488219e-05,0.00015073865698973392,0.0006071202080137429,0.1024375720195177,0.07203634401633544,0.030401228003182262,0.1024371211152725,0.07203634401979099,0.030401228004640644,0.3739767499670411,0.3739767499670411,0.15782804822194937,0.0,3.989323764429969,5.325014581697474,0.8566703057138625,3.983760033580836,5.320548507658941,0.8485642769624633,26482.566919689936,22510.181881736444,0.85,1.1417809381386965,0.6475629841042484,42257.704602238395,25750.0,0.0,0.0,6410.55722118156,0.09403439041531036,2.350859760382757,2672.2294566939154,3738.327764487645,6410.55722118156,102.60870071395108,0.5088441039789519,1.1908360529991455,1.2641545065488133,1.1523885827651905,0.0036159446157694422,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32160.55722118156,,,,,,,,,,,,,,,,,,,,2.0,15441.321976008156,1610.0,0.3739767499670411,0.15782804822194937,6.112874298809886,6.016221561671619
859.0,-29.525952453761857,5.459290278139196,35.34180176981085,24.654089484270685,5.494471913540853,-26.023910029602646,-39.5800972712226,1.9924294893816752,-0.5651931030817536,-4.546110721701921,40.67984432981336,42428.87933945711,32378.042491141045,32378.042491141045,74806.92183059815,77563.55136148093,77563.55136148093,32378.042491141045,109941.59385262197,109941.59385262197,109941.59385262197,136423.4668479926,91740.80968592707,56606.13766390336,39038.52446891523,26481.87299537062,0.0,65520.39746428585,22509.592046065027,1609.9795980599351,0.0,0.8867678970422208,2.877806869010612,0.0014959135982669303,360974.04419788637,1584055.666644753,4.388281351820332,1584055.666644753,4.388281351820332,0.85,0.10243478516717916,4.027634451161993,1.267248204969801,1.0,0.0,4.0276344511620525,1.2824219923034383,1.2827213666875186,3.1406467413489274,19361.1632779982,1974.2892096687656,4632.441516551485,4632.441516551485,6.989412035846735,5.459290278139196,0.1044671696308912,5.354823108508305,6.016437340654301,6.016437340654301,1.7189820973298002,0.0,0.0,0.0002334323654385558,0.9519492387013587,0.0002452151395771925,198.5351449525598,0.0,0.0,0.0,0.0,8.268616958153966e-05,0.00015074619585701615,0.0006071505718153315,0.1024347851650968,0.07203638962795388,0.030398395537142915,0.10243473292604288,0.0720363896294183,0.03039839553776085,0.3739776145562667,0.3739776145562667,0.15781360838950742,0.0,3.987934526954973,5.324190073812588,0.8536794999080257,3.98091761862014,5.319760848584849,0.8406629603135229,26481.87299537062,22509.592046065027,0.85,1.1417348600697095,0.6475674901481547,42257.704602238395,25750.0,0.0,0.0,6407.791167676602,0.09398902468180854,2.3497256170452117,2671.140839993778,3736.650327682823,6407.791167676602,102.70271355212505,0.5085986184080545,1.1907977264553595,1.2641632212126177,1.1523885827651905,0.003615479021841681,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32157.7911676766,,,,,,,,,,,,,,,,,,,,2.0,15441.32068773629,1609.9795980599351,0.3739776145562667,0.15781360838950742,6.112874298809886,6.016437340654301
860.0,-29.52680802625007,5.4574552367177125,35.34166491310937,24.65330301728102,5.4936575086984565,-26.024761486496015,-39.58094328464938,1.9916109689443495,-0.5660852620527521,-4.546957529138385,40.679617370258214,42428.93112183388,32375.231377199638,32375.231377199638,74804.16249903351,77563.66457300773,77563.66457300773,32375.231377199638,109938.89595020737,109938.89595020737,109938.89595020737,136420.69432097598,91740.93955854613,56606.206107372265,39038.59272352652,26481.798370768618,0.0,65520.39109429513,22509.528615153326,1610.0,0.0,0.8867644214756123,2.8777181385173587,0.0014959135982669303,360962.17516914103,1584045.7407225808,4.388398147202882,1584045.7407225808,4.388398147202882,0.85,0.10243227230464103,4.027634451161993,1.2672494121780624,1.0,0.0,4.027634451162295,1.282425807388355,1.282725182663046,3.1406373982477964,19361.190686574508,1974.2920045657293,4632.441516551485,4632.441516551485,6.988805203805495,5.4574552367177125,0.10328824747716947,5.354166989240543,6.016652196142539,6.016652196142539,1.719043484612154,0.0,0.0,0.0002334323654385558,0.9520336842296114,0.00024519338895813333,198.5358421817792,0.0,0.0,0.0,0.0,8.267828198381534e-05,0.00015075408345474047,0.000607182340175663,0.10243227229870758,0.072036635104775,0.03039563719393259,0.10243247114775572,0.07203663510894771,0.030395637195693312,0.37397847288388997,0.37397847288388997,0.15779911286153878,0.0,3.9869073556733383,5.323454456082743,0.8516830798123465,3.9808722670856582,5.318906365254065,0.8422019273245382,26481.798370768618,22509.528615153326,0.85,1.1416928569821483,0.6475683434302358,42257.704602238395,25750.0,0.0,0.0,6405.026406621534,0.09394370124065561,2.348592531016388,2670.0524572039863,3734.973949417548,6405.026406621534,102.7966810446591,0.508353361691859,1.1907594565766155,1.264171902282867,1.1523885827651905,0.0036150152797513936,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32155.026406621535,,,,,,,,,,,,,,,,,,,,2.0,15441.319369028755,1610.0,0.37397847288388997,0.15779911286153878,6.112874298809886,6.016652196142539
861.0,-29.52766460056119,5.455621586607201,35.341527820956564,24.6524846990593,5.492812118789674,-26.025616942476816,-39.58179366365073,1.9907644607047397,-0.5670782246486965,-4.547768111584622,40.679336798985084,42428.99696958227,32372.302142033564,32372.302142033564,74801.29911161584,77563.77417936364,77563.77417936364,32372.302142033564,109936.07632139721,109936.07632139721,109936.07632139721,136417.4522906927,91741.05369222179,56606.27648243812,39038.64134420407,26481.375969295488,0.0,65520.01731349956,22509.169573901163,1610.0,0.0,0.8867613227950322,2.8776350889255444,0.0014959135982669303,360950.81416413304,1584033.4701932445,4.388502277966732,1584033.4701932445,4.388502277966732,0.85,0.10242965030199194,4.027634451161993,1.26725066609215,1.0,0.0,4.027634451160406,1.2824297529469668,1.2827291291427267,3.1406277356764902,19361.214773572843,1974.2944607560016,4632.441516551485,4632.441516551485,6.988172873066811,5.455621586607201,0.1021275856877617,5.353494000919439,6.016864109110624,6.016864109110624,1.7191040311744639,0.0,0.0,0.0002334323654385558,0.9521182367342698,0.00024517161465073935,198.536540232317,0.0,0.0,0.0,0.0,8.26703543856229e-05,0.0001507620110529329,0.0006072142696432577,0.10242965029709239,0.0720368019576932,0.030392848339399196,0.10242915706847633,0.07203680196113896,0.03039284834085298,0.37397933104522885,0.37397933104522885,0.15778463110934468,0.0,3.986035640528655,5.322744956929796,0.8501423573309239,3.98068988693592,5.318370020622865,0.8425479091265515,26481.375969295488,22509.169573901163,0.85,1.1416556676672915,0.6475730427018724,42257.704602238395,25750.0,0.0,0.0,6402.264128772162,0.0938984200348697,2.3474605008717404,2668.9650402157,3733.299088556462,6402.264128772162,102.89060323381855,0.5081083335220218,1.1907212432524639,1.2641805816007192,1.1523885827651905,0.003614551688191767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32152.264128772164,,,,,,,,,,,,,,,,,,,,2.0,15441.318030644783,1610.0,0.37397933104522885,0.15778463110934468,6.112874298809886,6.016864109110624
862.0,-29.528521134253946,5.453791067405248,35.34139081936726,24.651754041574918,5.492077182437493,-26.026461315956055,-39.58262350698931,1.9900173641400218,-0.5690855020191634,-4.54851326678294,40.679065252457974,42428.97775623707,32369.166457167925,32369.166457167925,74798.144213405,77563.79143578063,77563.79143578063,32369.166457167925,109932.95789294856,109932.95789294856,109932.95789294856,136413.9360213914,91741.12017661848,56606.306497076774,39038.68186615745,26480.978128442828,0.0,65519.65999460028,22508.831409176404,1609.9997872968654,0.0,0.8867585232688684,2.877573575120068,0.0014959135982669303,360940.3704253002,1584021.594421343,4.388596356109659,1584021.594421343,4.388596356109659,0.85,0.10242701250132877,4.027634451161993,1.2672517106542367,1.0,0.0,4.027634451161698,1.282433235169844,1.2827326121785096,3.1406192078518442,19361.228804572394,1974.2958915197744,4632.441516551485,4632.441516551485,6.9874959762610045,5.453791067405248,0.10100179996075553,5.352789267444493,6.017073383388482,6.017073383388482,1.7191638238252804,0.0,0.0,0.0002334323654385558,0.9522027933303671,0.00024514984315695697,198.5372382546619,0.0,0.0,0.0,0.0,8.266261890708804e-05,0.00015076974653146775,0.0006072454253231009,0.10242701249726449,0.07203695269686854,0.03039005980039596,0.10242663059392061,0.07203695269972699,0.03039005980160178,0.3739801901676554,0.3739801901676554,0.15777018669247872,0.0,3.9850613660702834,5.321961361296928,0.8484337357677987,3.979427764763784,5.3174141009051255,0.8402832995238327,26480.978128442828,22508.831409176404,0.85,1.1416137418840298,0.6475762810694348,42257.704602238395,25750.0,0.0,0.0,6399.504152933628,0.09385318100756736,2.346329525189182,2667.878478498391,3731.6256744352368,6399.504152933628,102.98448016181176,0.5078635335907321,1.1906830863727194,1.2641892544124815,1.1523885827651905,0.003614088500985757,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32149.504152933627,,,,,,,,,,,,,,,,,,,,2.0,15441.316643671877,1609.9997872968654,0.3739801901676554,0.15777018669247872,6.112874298809886,6.017073383388482
863.0,-29.52937678553564,5.451964812215269,35.34125417314546,24.651105875987582,5.491418773052259,-26.027297242549764,-39.58344461917875,1.9893392300659805,-0.5714289216751922,-4.54921396301042,40.6788015997489,42428.92558455795,32365.89679114418,32365.89679114418,74794.82237570212,77563.83285794537,77563.83285794537,32365.89679114418,109929.72964908954,109929.72964908954,109929.72964908954,136410.33670778226,91741.24144990307,56606.33417651402,39038.785859321164,26480.607058692716,0.0,65519.39291801388,22508.51599988881,1610.0,0.0,0.886755920664899,2.8775219101848863,0.0014959135982669303,360930.5500183745,1584010.063940763,4.3886838170393805,1584010.063940763,4.3886838170393805,0.85,0.10242436471093233,4.027634451161993,1.2672527634585276,1.0,0.0,4.027634451161383,1.2824363959743907,1.282735773720929,3.1406114672079393,19361.254398328023,1974.298501356531,4632.441516551485,4632.441516551485,6.986790157091554,5.451964812215269,0.09990050635309977,5.352064305862169,6.017280546073572,6.017280546073572,1.7192230131638777,0.0,0.0,0.0002334323654385558,0.9522872709042614,0.0002451280958705832,198.53793556279678,0.0,0.0,0.0,0.0,8.265496547548377e-05,0.00015077739996307204,0.0006072762505478999,0.1024243647073783,0.07203709364171686,0.030387271065661442,0.10242450450999227,0.07203709364421652,0.030387271066715803,0.37398104509076613,0.37398104509076613,0.15775576093084936,0.0,3.9839367947286064,5.321162851656084,0.8462608978554726,3.97778504133521,5.316640236014791,0.8363322431445113,26480.607058692716,22508.51599988881,0.85,1.1415676953737166,0.6475781245050662,42257.704602238395,25750.0,0.0,0.0,6396.746168346564,0.09380798410196281,2.345199602549068,2666.7925819287207,3729.953586417844,6396.746168346564,103.07831187079016,0.5076189615907074,1.1906449858274626,1.264197912489923,1.1523885827651905,0.0036136261573619373,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32146.746168346566,,,,,,,,,,,,,,,,,,,,2.0,15441.315228960211,1610.0,0.37398104509076613,0.15775576093084936,6.112874298809886,6.017280546073572
864.0,-29.530232832060886,5.450142207099036,35.34111773616622,24.650416324753337,5.490722889737196,-26.0281372730533,-39.58427006201816,1.9886273307295852,-0.573574433192789,-4.549935339686989,40.67853440170909,42428.889997763305,32362.7025860839,32362.7025860839,74791.5925838472,77563.85848939951,77563.85848939951,32362.7025860839,109926.56107548342,109926.56107548342,109926.56107548342,136406.78440903474,91741.33191874188,56606.363427105556,39038.85387959592,26480.223333551323,0.0,65519.07721314724,22508.189833518623,1610.0,0.0,0.8867532259095824,2.877465102231661,0.0014959135982669303,360920.4399895024,1583998.3784748216,4.38877437509744,1583998.3784748216,4.38877437509744,0.85,0.1024217193778076,4.027634451161993,1.2672537794476377,1.0,0.0,4.027634451161346,1.2824397141766664,1.2827390926978208,3.140603341146338,19361.273491052034,1974.3004482725532,4632.441516551485,4632.441516551485,6.986100627596389,5.450142207099036,0.0987887657960389,5.351353441302997,6.017485944203603,6.017485944203603,1.7192816983438866,0.0,0.0,0.0002334323654385558,0.9523717955914165,0.0002451063403170144,198.53863319793467,0.0,0.0,0.0,0.0,8.264727233890194e-05,0.00015078509309965387,0.0006073072356898345,0.10242171937401857,0.07203723798731879,0.030384481386699788,0.10242217119758133,0.07203723798998375,0.030384481387823844,0.37398189522724407,0.37398189522724407,0.1577413207918697,0.0,3.9827600778043006,5.320356646221569,0.8439322978119321,3.9763609064942216,5.315764035984785,0.8333441404794257,26480.223333551323,22508.189833518623,0.85,1.1415239005966848,0.6475807017204053,42257.704602238395,25750.0,0.0,0.0,6393.989972135875,0.09376282926136789,2.3440707315341953,2665.7072266092055,3728.2827455266697,6393.989972135875,103.17209840284856,0.5073746172151938,1.1906069415070397,1.2642065504731914,1.1523885827651905,0.003613164943189848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32143.989972135874,,,,,,,,,,,,,,,,,,,,2.0,15441.31380337506,1610.0,0.37398189522724407,0.1577413207918697,6.112874298809886,6.017485944203603
