time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
865.0,-29.531089148798372,5.448321141479996,35.34098109931418,24.64960607411342,5.489892669902836,-26.02899098074446,-39.58511642469091,1.9877945018489847,-0.5746955002907725,-4.550735132657668,40.678255706222124,42428.940107096314,32359.76354486385,32359.76354486385,74788.70365196017,77563.9394921586,77563.9394921586,32359.76354486385,109923.70303702245,109923.70303702245,109923.70303702245,136403.5087517008,91741.42348365796,56606.424098596115,39038.888205624266,26479.805714678365,0.0,65518.69392030263,22507.83485747661,1610.0,0.0,0.8867501748744283,2.8773850782496955,0.0014959135982669303,360909.23122303037,1583986.1902563644,4.388876906497057,1583986.1902563644,4.388876906497057,0.85,0.10241909540631838,4.027634451161993,1.2672549476427961,1.0,0.0,4.02763445116188,1.2824435960600458,1.2827429754874045,3.1405938347197404,19361.292815094374,1974.3024187764806,4632.441516551485,4632.441516551485,6.985466180035738,5.448321141479996,0.09763459755648629,5.350686543923509,6.017689399680565,6.017689399680565,1.7193398284801613,0.0,0.0,0.0002334323654385558,0.9524563550566967,0.0002450845796757378,198.53933105818717,0.0,0.0,0.0,0.0,8.263938491648851e-05,0.00015079298052206728,0.0006073390033440775,0.10241909540156743,0.0720374001151391,0.030381695286428336,0.10241897038505293,0.07203740011848077,0.030381695287837615,0.3739827405351978,0.3739827405351978,0.1577268582528819,0.0,3.9817837215099985,5.319608394416491,0.8421339373088585,3.9760396323669056,5.315098905804973,0.833528157205933,26479.805714678365,22507.83485747661,0.85,1.1414864854133637,0.6475852549610827,42257.704602238395,25750.0,0.0,0.0,6391.235670579071,0.0937177164291922,2.342942910729803,2664.6224785031222,3726.6131920759485,6391.235670579071,103.26583980002503,0.5071305001579661,1.1905689533020594,1.2642151712656722,1.1523885827651905,0.0036127047030756437,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32141.23567057907,,,,,,,,,,,,,,,,,,,,2.0,15441.312341350154,1610.0,0.3739827405351978,0.1577268582528819,6.112874298809886,6.017689399680565
866.0,-29.53194471285411,5.446504268844404,35.340843958046555,24.648911493737273,5.489195533156359,-26.02983070147644,-39.58594183260573,1.9870815217781803,-0.5769515327087333,-4.551434502661414,40.67796774086657,42428.90627487838,32356.508350339624,32356.508350339624,74785.414625218,77563.949679073,77563.949679073,32356.508350339624,109920.45802941264,109920.45802941264,109920.45802941264,136399.74453888842,91741.49780883087,56606.45440463419,39038.93711577409,26479.28650947578,0.0,65518.22362524987,22507.39353305441,1609.9918743791482,0.0,0.8867476664700993,2.877332389684665,0.0014959135982669303,360899.4300665274,1583973.5967122165,4.388961202904173,1583973.5967122165,4.388961202904173,0.85,0.10241639913372555,4.027634451161993,1.26725602297578,1.0,0.0,4.027634451161572,1.2824469193370134,1.2827462995401728,3.140585696321965,19361.308500826963,1974.304018276064,4632.441516551485,4632.441516551485,6.984763484812799,5.446504268844404,0.096534563729616,5.349969705114788,6.017890281897319,6.017890281897319,1.719397223399234,0.0,0.0,0.0002334323654385558,0.9525408482854753,0.0002450628399388038,198.54002830993687,0.0,0.0,0.0,0.0,8.263169344580977e-05,0.00015080067199274604,0.0006073699817763634,0.10241639913037155,0.07203750961893193,0.030378889511439616,0.10241628835601452,0.07203750962129113,0.03037888951243442,0.3739835849587155,0.3739835849587155,0.15771240840935302,0.0,3.9806539349427226,5.318810264375941,0.8399419531776289,3.974482969952703,5.314291680219071,0.8299391444840012,26479.28650947578,22507.39353305441,0.85,1.1414444789128362,0.647589387001128,42257.704602238395,25750.0,0.0,0.0,6388.483634068514,0.0936726455489425,2.3418161387235603,2663.5385658124073,3724.9450682561073,6388.483634068514,103.3595361043012,0.5068866101133248,1.1905310211033937,1.2642237848499323,1.1523885827651905,0.0036122449038330944,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32138.483634068514,,,,,,,,,,,,,,,,,,,,2.0,15441.310845377111,1609.9918743791482,0.3739835849587155,0.15771240840935302,6.112874298809886,6.017890281897319
867.0,-29.532800206984202,5.444689808481005,35.340707646969896,24.648186040017777,5.4884606851824875,-26.03067413109163,-39.586771571170516,1.9863346092898624,-0.5786487362607318,-4.552199055587008,40.677717638596874,42428.89067066576,32353.46863482937,32353.46863482937,74782.35930549513,77563.98773706908,77563.98773706908,32353.46863482937,109917.45637189844,109917.45637189844,109917.45637189844,136396.48518377735,91741.58470739386,56606.48764099043,39038.99674044826,26479.028811878907,0.0,65518.02555232716,22507.17449009707,1610.0,0.0,0.8867446909002392,2.8772643701010923,0.0014959135982669303,360888.7156581688,1583962.6590898947,4.3890611991044155,1583962.6590898947,4.3890611991044155,0.85,0.10241380130583105,4.027634451161993,1.2672570647904648,1.0,0.0,4.027634451161258,1.2824504007951094,1.2827497818109963,3.140577170598481,19361.326840072852,1974.3058883587007,4632.441516551485,4632.441516551485,6.98410730480504,5.444689808481005,0.09539969374751056,5.349290114733495,6.018089393888049,6.018089393888049,1.7194541125394427,0.0,0.0,0.0002334323654385558,0.952625342694083,0.00024504110375480324,198.54072550959665,0.0,0.0,0.0,0.0,8.262396228739029e-05,0.0001508084031511655,0.000607401120056361,0.10241380130132581,0.07203769014383188,0.03037611115749393,0.10241404047531454,0.07203769014700087,0.030376111158830175,0.37398442514990343,0.37398442514990343,0.15769794364345083,0.0,3.979587889276786,5.318003211310327,0.8379819434195497,3.9735503193262502,5.313325341194059,0.8287918946875266,26479.028811878907,22507.17449009707,0.85,1.1414012964381663,0.6475911066150666,42257.704602238395,25750.0,0.0,0.0,6385.733391221569,0.09362761656422244,2.340690414105559,2662.4551997094154,3723.2781915121536,6385.733391221569,103.45318735760219,0.5066429467760951,1.190493144802177,1.2642323786747223,1.1523885827651905,0.0036117862151876794,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32135.73339122157,,,,,,,,,,,,,,,,,,,,2.0,15441.3093359389,1610.0,0.37398442514990343,0.15769794364345083,6.112874298809886,6.018089393888049
868.0,-29.53365630322479,5.442878248442992,35.340571400466075,24.647461424488597,5.487720608032973,-26.0315186254447,-39.587608993146546,1.985582930252519,-0.5803062102364152,-4.552944569600057,40.677446897154745,42428.90466602704,32350.372458559825,32350.372458559825,74779.27712458686,77564.0503694834,77564.0503694834,32350.372458559825,109914.42282804323,109914.42282804323,109914.42282804323,136393.05740927072,91741.69430753203,56606.548604074174,39039.05078161984,26478.63458122749,0.0,65517.685362847325,22506.839394043363,1610.0,0.0,0.8867418862364383,2.8771980798278074,0.0014959135982669303,360878.268300492,1583950.8189272357,4.38915545229875,1583950.8189272357,4.38915545229875,0.85,0.10241115674259826,4.027634451161993,1.267258225292899,1.0,0.0,4.027634451162248,1.282453904489806,1.2827532863236113,3.140568590466643,19361.3499703044,1974.3082469859128,4632.441516551485,4632.441516551485,6.983438936675948,5.442878248442992,0.09427496953979642,5.348603278903195,6.018286205459831,6.018286205459831,1.7195103444170947,0.0,0.0,0.0002334323654385558,0.9527099046657549,0.0002450193540503311,198.54142320485852,0.0,0.0,0.0,0.0,8.261616021608441e-05,0.00015081620522247138,0.000607432543947543,0.1024111567385284,0.07203783745035834,0.030373319288170057,0.10241135700789047,0.07203783745322112,0.03037331928937714,0.3739852608818107,0.3739852608818107,0.1576834795514392,0.0,3.978545594265654,5.317212638615615,0.8360624512001209,3.972638359363657,5.312636787991721,0.8270681124957378,26478.63458122749,22506.839394043363,0.85,1.141360179475929,0.6475946827341205,42257.704602238395,25750.0,0.0,0.0,6382.985253998296,0.09358262941873279,2.3395657354683177,2661.3725725119575,3721.6126814863383,6382.985253998296,103.54679360179678,0.5063995098416273,1.1904553242898055,1.2642409611624292,1.1523885827651905,0.003611328187292005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32132.985253998297,,,,,,,,,,,,,,,,,,,,2.0,15441.307799382732,1610.0,0.3739852608818107,0.1576834795514392,6.112874298809886,6.018286205459831
869.0,-29.53451198182135,5.44106805424026,35.34043492716664,24.646647192444675,5.486882490712794,-26.032372548378298,-39.588451583962865,1.9847430572697609,-0.5812551547880389,-4.553747459437321,40.677167798469675,42428.94177007486,32347.462437947815,32347.462437947815,74776.40420802268,77564.14708496146,77564.14708496146,32347.462437947815,109911.60952290928,109911.60952290928,109911.60952290928,136389.8251111912,91741.79813042865,56606.59281554217,39039.117016540535,26478.21558828193,0.0,65517.33260482247,22506.48325003964,1610.0,0.0,0.8867388206418525,2.8771153605419606,0.0014959135982669303,360867.017164558,1583938.6133525944,4.389258474764699,1583938.6133525944,4.389258474764699,0.85,0.10240853146099961,4.027634451161993,1.267259418764152,1.0,0.0,4.027634451159947,1.2824578192930547,1.2827572020407492,3.1405590036342845,19361.371881295378,1974.310481285187,4632.441516551485,4632.441516551485,6.982810753761687,5.44106805424026,0.0931188797446616,5.347949174495598,6.018480867862499,6.018480867862499,1.719565962246428,0.0,0.0,0.0002334323654385558,0.9527944334764191,0.00024499761673338224,198.5421205646518,0.0,0.0,0.0,0.0,8.260831067519134e-05,0.00015082405476336445,0.0006074641590288698,0.10240853145619666,0.07203799791225678,0.030370533543939888,0.10240805864638222,0.07203799791563534,0.030370533545364273,0.3739860935080673,0.3739860935080673,0.15766901714993084,0.0,3.977703882212552,5.316488006975874,0.8346560189675074,3.972492304649279,5.312067121268171,0.8276125210110195,26478.21558828193,22506.48325003964,0.85,1.1413224750624034,0.6475987358336355,42257.704602238395,25750.0,0.0,0.0,6380.239133619953,0.09353768405627114,2.3384421014067764,2660.2906303912578,3719.9485032286952,6380.239133619953,103.64035487869747,0.5061562990057958,1.1904175594579363,1.2642495300042227,1.1523885827651905,0.0036108709431141536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32130.23913361995,,,,,,,,,,,,,,,,,,,,2.0,15441.306222247813,1610.0,0.3739860935080673,0.15766901714993084,6.112874298809886,6.018480867862499
870.0,-29.535368062034618,5.439265490816209,35.340297384039,24.646104464214318,5.48635485095693,-26.03319578303557,-39.58925195094196,1.9841825719575497,-0.584846160566201,-4.554312610936872,40.67686369194766,42428.80162938733,32343.80290885606,32343.80290885606,74772.6045382434,77564.08604680802,77564.08604680802,32343.80290885606,109907.88895566408,109907.88895566408,109907.88895566408,136385.4255414592,91741.87006037828,56606.58564295608,39039.20490824689,26477.536585795115,0.0,65516.741494042,22505.906097925847,1609.9796633205935,0.0,0.886737050928139,2.8770967409244546,0.0014959135982669303,360859.09769220994,1583925.3142133486,4.38931794803837,1583925.3142133486,4.38931794803837,0.85,0.10240573070677322,4.027634451161993,1.2672601913334804,1.0,0.0,4.027634451162402,1.282460431832015,1.2827598151895925,3.1405526059064868,19361.38706153527,1974.3120292388608,4632.441516551485,4632.441516551485,6.98202077528518,5.439265490816209,0.09209197297931748,5.347173517836891,6.018672923025413,6.018672923025413,1.719620835150118,0.0,0.0,0.0002334323654385558,0.9528790100579185,0.0002449758709916038,198.54281825665643,0.0,0.0,0.0,0.0,8.260085512823885e-05,0.00015083151031031693,0.0006074941872466278,0.10240573070495174,0.07203803076838118,0.030367699936570562,0.1024058979653426,0.07203803076966252,0.030367699937110713,0.37398692712317877,0.37398692712317877,0.15765458594680287,0.0,3.976336840488443,5.315649983782748,0.8317683026425584,3.9694664503706463,5.3112263236627655,0.819219866262415,26477.536585795115,22505.906097925847,0.85,1.1412747769979237,0.6476024396488911,42257.704602238395,25750.0,0.0,0.0,6377.49529796999,0.0934927804207317,2.3373195105182902,2659.2095386200126,3718.285759349977,6377.49529796999,103.73387123006063,0.505913313964998,1.1903798501984864,1.264258092458126,1.1523885827651905,0.0036104140951562624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32127.49529796999,,,,,,,,,,,,,,,,,,,,2.0,15441.304624943154,1609.9796633205935,0.37398692712317877,0.15765458594680287,6.112874298809886,6.018672923025413
871.0,-29.53622345634719,5.437461851596698,35.34016128572608,24.645241582207404,5.485458909858752,-26.034055233674767,-39.590106695517875,1.9832906871863598,-0.584982534128585,-4.555202446046107,40.67663068758898,42428.89032383528,32341.189346763687,32341.189346763687,74770.07967059896,77564.2198071586,77564.2198071586,32341.189346763687,109905.40915392229,109905.40915392229,109905.40915392229,136382.85139392788,91741.98739956984,56606.65791624651,39039.25498147037,26477.44224000559,0.0,65516.69722147596,22505.82590400475,1610.0,0.0,0.8867333779881961,2.8769926644100807,0.0014959135982669303,360846.6287022261,1583915.1245599552,4.389441381942399,1583915.1245599552,4.389441381942399,0.85,0.10240322644367908,4.027634451161993,1.267261503492482,1.0,0.0,4.027634451159731,1.2824645891149304,1.2827639734430027,3.1405424253792393,19361.41182503207,1974.3145544127783,4632.441516551485,4632.441516551485,6.981456588541961,5.437461851596698,0.09089038889549172,5.346571462701206,6.018864263149558,6.018864263149558,1.7196755037570166,0.0,0.0,0.0002334323654385558,0.9529635269655904,0.00024495414444857823,198.5435153945603,0.0,0.0,0.0,0.0,8.25928937320392e-05,0.0001508394717065166,0.0006075262528402409,0.10240322643709672,0.07203828073333027,0.030364945703766452,0.10240306286302074,0.07203828073796076,0.030364945705718325,0.3739877541671989,0.3739877541671989,0.1576400889001894,0.0,3.975514915053907,5.314950567640153,0.8303680378236891,3.9702199119175248,5.310465682742517,0.8231957428547503,26477.44224000559,22505.82590400475,0.85,1.1412370104347964,0.6476042310314654,42257.704602238395,25750.0,0.0,0.0,6374.752640422464,0.0934479184561047,2.3361979614026156,2658.1286180460584,3716.6240223764053,6374.752640422464,103.82734269758659,0.5056705544161506,1.190342196403631,1.2642666188896075,1.1523885827651905,0.0036099592241457617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32124.752640422463,,,,,,,,,,,,,,,,,,,,2.0,15441.302991070155,1610.0,0.3739877541671989,0.1576400889001894,6.112874298809886,6.018864263149558
872.0,-29.53707898237141,5.435660476945862,35.34002513635651,24.64447565088051,5.484680809053405,-26.034903016786767,-39.590944606438256,1.9825048434691896,-0.5864143663208097,-4.555968876882792,40.67635700380531,42428.90860341492,32338.17765076731,32338.17765076731,74767.08625418223,77564.26915965362,77564.26915965362,32338.17765076731,109902.44681042092,109902.44681042092,109902.44681042092,136379.48584077018,91742.068097562,56606.70754132503,39039.28950692998,26477.039030349257,0.0,65516.32853727923,22505.483175796868,1610.0,0.0,0.8867304775600199,2.8769208318139827,0.0014959135982669303,360835.8892098592,1583903.1559934746,4.3895388550784915,1583903.1559934746,4.3895388550784915,0.85,0.10240058850149106,4.027634451161993,1.2672626337734982,1.0,0.0,4.027634451162039,1.2824682521380995,1.2827676373212844,3.1405334552705066,19361.428855697133,1974.3162910573064,4632.441516551485,4632.441516551485,6.980806457075517,5.435660476945862,0.0897538910742055,5.345906585871656,6.0190522744697,6.0190522744697,1.719729221277057,0.0,0.0,0.0002334323654385558,0.9530480649762836,0.0002449324163355441,198.54421264470471,0.0,0.0,0.0,0.0,8.258508981900938e-05,0.0001508472756195464,0.0006075576841492137,0.10240058849715962,0.07203843198426427,0.03036215651289535,0.10240017112572879,0.07203843198731143,0.030362156514179624,0.37398858380449157,0.37398858380449157,0.15762562749236805,0.0,3.974678282061916,5.3141884022043655,0.8290653766244418,3.969554510561977,5.30968651166171,0.8225014077386277,26477.039030349257,22505.483175796868,0.85,1.141197742966309,0.6476081543438837,42257.704602238395,25750.0,0.0,0.0,6372.012692667056,0.09340309810647658,2.3350774526619125,2657.0488103615326,3714.9638823055243,6372.012692667056,103.9207693229197,0.5054280200566911,1.1903045979658065,1.2642751504818543,1.1523885827651905,0.0036095041327233717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32122.012692667056,,,,,,,,,,,,,,,,,,,,2.0,15441.301342402025,1610.0,0.37398858380449157,0.15762562749236805,6.112874298809886,6.0190522744697
873.0,-29.53793520703551,5.433864093909993,35.33988939702439,24.643866286519938,5.484076139001308,-26.035734085126812,-39.591761213354744,1.981875017092568,-0.5891222199480239,-4.556631177782194,40.67609664786996,42428.835410737214,32334.840827524888,32334.840827524888,74763.6762382621,77564.25013641863,77564.25013641863,32334.840827524888,109899.09096394351,109899.09096394351,109899.09096394351,136375.75938692878,91742.15091424437,56606.73618856273,39039.34969520182,26476.66842298526,0.0,65516.01811818708,22505.168159537472,1609.9993029006746,0.0,0.886728057165719,2.8768786835723077,0.0014959135982669303,360826.60902390745,1583891.7703354554,4.389620196304621,1583891.7703354554,4.389620196304621,0.85,0.1023979179895994,4.027634451161993,1.267263581077568,1.0,0.0,4.027634451161049,1.282471187938731,1.2827705738072626,3.1405262660406916,19361.4463334948,1974.3180732966714,4632.441516551485,4632.441516551485,6.980086140751932,5.433864093909993,0.08867402647422917,5.345190067435764,6.019237962869359,6.019237962869359,1.7197822751055312,0.0,0.0,0.0002334323654385558,0.9531326801230938,0.0002449106722564678,198.544910469141,0.0,0.0,0.0,0.0,8.257748497739058e-05,0.0001508548804611652,0.0006075883136713132,0.10239791798648915,0.07203855565563304,0.03035936233085611,0.10239834707406398,0.07203855565782111,0.03035936233177829,0.37398941124333435,0.37398941124333435,0.1576111995833568,0.0,3.973561006690261,5.313336741509772,0.8270387675050301,3.967508957834184,5.3086743221158486,0.8177630368147106,26476.66842298526,22505.168159537472,0.85,1.141151101451141,0.647610105580563,42257.704602238395,25750.0,0.0,0.0,6369.274863220804,0.09335831931603018,2.3339579829007526,2655.9697529016003,3713.3051103192042,6369.274863220804,104.01415114764842,0.5051857105845786,1.1902670547777054,1.2642836714341774,1.1523885827651905,0.0036090496636689883,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32119.274863220802,,,,,,,,,,,,,,,,,,,,2.0,15441.299662582129,1609.9993029006746,0.37398941124333435,0.1576111995833568,6.112874298809886,6.019237962869359
874.0,-29.538791314164293,5.4320683704141866,35.339753373948895,24.643020901735895,5.4832024013148954,-26.036591956549795,-39.59261194160206,1.9810030437004857,-0.5897043382498737,-4.557454799603001,40.67581690484006,42428.90454649222,32332.025489204636,32332.025489204636,74760.93003569686,77564.36494978909,77564.36494978909,32332.025489204636,109896.39043899372,109896.39043899372,109896.39043899372,136372.64344726072,91742.25858525236,56606.79818195584,39039.40044810725,26476.25300826699,0.0,65515.65345637424,22504.815057026943,1610.0,0.0,0.8867248883583461,2.8767885334270598,0.0014959135982669303,360815.06866410514,1583879.5369268886,4.389726689606124,1583879.5369268886,4.389726689606124,0.85,0.10239530444311179,4.027634451161993,1.2672648415854204,1.0,0.0,4.027634451160773,1.2824752524779492,1.2827746392953252,3.1405163127943037,19361.46905659887,1974.3203904084344,4632.441516551485,4632.441516551485,6.979478396798729,5.4320683704141866,0.08750724581469083,5.344561124599496,6.019422154781782,6.019422154781782,1.7198349013662233,0.0,0.0,0.0002334323654385558,0.9532172917577864,0.00024488893294003655,198.5456082026901,0.0,0.0,0.0,0.0,8.25695630614088e-05,0.000150862802377147,0.0006076202202530406,0.10239530443801695,0.0720387213982287,0.030356583039788245,0.10239481672588006,0.0720387214018131,0.0303565830412987,0.37399023098592793,0.37399023098592793,0.1575967536854456,0.0,3.9727755401698346,5.312617814484952,0.8258057945539008,3.9677504613531482,5.308180432266511,0.8194196212288034,26476.25300826699,22504.815057026943,0.85,1.1411155363882448,0.6476147654505943,42257.704602238395,25750.0,0.0,0.0,6366.538669707959,0.09331358202904365,2.332839550726089,2654.891149978243,3711.647519729716,6366.538669707959,104.10748821330546,0.5049436256982878,1.1902295667322764,1.2642921688465367,1.1523885827651905,0.00360859650467689,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32116.53866970796,,,,,,,,,,,,,,,,,,,,2.0,15441.297940248613,1610.0,0.37399023098592793,0.1575967536854456,6.112874298809886,6.019422154781782
875.0,-29.539646691982654,5.430275692497785,35.33961746489701,24.64230969725179,5.4824773037962,-26.037434305691633,-39.59344154046846,1.9802649175051534,-0.5914037315470182,-4.5581892279311385,40.6755481797733,42428.88871498083,32328.926221664507,32328.926221664507,74757.81493664533,77564.4211308245,77564.4211308245,32328.926221664507,109893.34735248901,109893.34735248901,109893.34735248901,136369.21104855835,91742.36751005604,56606.83509421225,39039.480462048654,26475.863696069326,0.0,65515.34415811798,22504.484141658926,1610.0,0.0,0.8867221321605291,2.876724138702176,0.0014959135982669303,360804.7783028956,1583867.7854107511,4.3898193168636315,1583867.7854107511,4.3898193168636315,0.85,0.10239266365663083,4.027634451161993,1.2672658768063414,1.0,0.0,4.027634451163139,1.2824786931338834,1.2827780807544618,3.140507887363031,19361.49204430648,1974.3227345022492,4632.441516551485,4632.441516551485,6.9788093613604945,5.430275692497785,0.0863879237254821,5.343887768772303,6.01960355168373,6.01960355168373,1.7198867290524942,0.0,0.0,0.0002334323654385558,0.9533018394055998,0.0002448672139184216,198.54630534674362,0.0,0.0,0.0,0.0,8.256183857713233e-05,0.00015087052686142346,0.00060765133165203,0.10239266365269337,0.07203886366291805,0.03035379998977531,0.10239220643010295,0.07203886366568829,0.030353799990942534,0.3739910520562576,0.3739910520562576,0.15758234019260262,0.0,3.9719208843919773,5.311869761677599,0.8244111772965539,3.966785496384148,5.307484998812356,0.8175359605019707,26475.863696069326,22504.484141658926,0.85,1.141073375974659,0.6476175811971749,42257.704602238395,25750.0,0.0,0.0,6363.804871696399,0.0932688861898904,2.331722154747258,2653.8134689917983,3709.9914027045997,6363.804871696399,104.20078056136788,0.5047017650968092,1.1901921337227264,1.2643006632105689,1.1523885827651905,0.0036081435626854706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32113.804871696397,,,,,,,,,,,,,,,,,,,,2.0,15441.296191728898,1610.0,0.3739910520562576,0.15758234019260262,6.112874298809886,6.01960355168373
876.0,-29.540502306712728,5.428487249071678,35.33948190083709,24.641659680660837,5.48183060125109,-26.03826902878282,-39.59425486447287,1.9795973233211857,-0.593809201698491,-4.55887712909114,40.67528640994151,42428.804497666184,32325.686257925423,32325.686257925423,74754.4907555916,77564.40763066158,77564.40763066158,32325.686257925423,109890.093888587,109890.093888587,109890.093888587,136365.58847844644,91742.43858515673,56606.835452161344,39039.55903666154,26475.494589859434,0.0,65515.05362652098,22504.170401380517,1610.0,0.0,0.8867195868246294,2.876674848827183,0.0014959135982669303,360795.1400607446,1583856.33811475,4.389904858053485,1583856.33811475,4.389904858053485,0.85,0.1023900100292053,4.027634451161993,1.2672668059775605,1.0,0.0,4.0276344511600675,1.2824818050321487,1.2827811933791826,3.140500267027983,19361.507044137354,1974.3242640593226,4632.441516551485,4632.441516551485,6.978109953990212,5.428487249071678,0.08529421055964548,5.343193038512032,6.019782874462972,6.019782874462972,1.7199379641322778,0.0,0.0,0.0002334323654385558,0.9533864185641374,0.00024484549065647513,198.54700268878108,0.0,0.0,0.0,0.0,8.255426627829304e-05,0.00015087809916026275,0.0006076818301037096,0.10239001002579623,0.07203899475119001,0.030351015274606215,0.10239015812726757,0.07203899475358856,0.03035101527561673,0.37399187194252737,0.37399187194252737,0.157567941995411,0.0,3.9708762879832307,5.311050452147356,0.8225511438386093,3.9650679273926244,5.306468890373367,0.8138965217258374,26475.494589859434,22504.170401380517,0.85,1.1410276969586486,0.647619167642575,42257.704602238395,25750.0,0.0,0.0,6361.0730467924695,0.09322423174303966,2.3306057935759896,2652.7364511079663,3708.336595684503,6361.0730467924695,104.29402823325707,0.5044601284796515,1.190154755642517,1.264309143239305,1.1523885827651905,0.0036076914393727913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32111.07304679247,,,,,,,,,,,,,,,,,,,,2.0,15441.294429282798,1610.0,0.37399187194252737,0.157567941995411,6.112874298809886,6.019782874462972
877.0,-29.541358354303078,5.4267028653504354,35.339345870335215,24.640969151537888,5.481140799730601,-26.03910845188713,-39.59508027238769,1.9788908973150432,-0.5959690021663846,-4.559568970429156,40.67500169615845,42428.76846994344,32322.469030257726,32322.469030257726,74751.23750020117,77564.40473112807,77564.40473112807,32322.469030257726,109886.8737613858,109886.8737613858,109886.8737613858,136361.86145730424,91742.50298624346,56606.86672506045,39039.5958457589,26474.98769591844,0.0,65514.58354167734,22503.739541530675,1609.9923680555266,0.0,0.8867171041928921,2.876621762412484,0.0014959135982669303,360785.44681611843,1583843.887541845,4.389988292263581,1583843.887541845,4.389988292263581,0.85,0.1023873156333546,4.027634451161993,1.2672678219666706,1.0,0.0,4.0276344511622675,1.2824850979560452,1.282784487071794,3.1404922034423772,19361.520635471024,1974.3256499896524,4632.441516551485,4632.441516551485,6.977415454630379,5.4267028653504354,0.08419923980718824,5.342503625543247,6.01996048685026,6.01996048685026,1.7199887105286458,0.0,0.0,0.0002334323654385558,0.9534710486136402,0.0002448237581811945,198.54770038850992,0.0,0.0,0.0,0.0,8.254658213085074e-05,0.00015088578330770507,0.0006077127790406761,0.10238731563006802,0.07203909911817334,0.030348216511894677,0.10238749659047128,0.07203909912048573,0.030348216512868863,0.37399268605993946,0.37399268605993946,0.1575535268697461,0.0,3.9697485691509087,5.31022741879184,0.820423038254944,3.96359996826277,5.305623492227596,0.8106892550946441,26474.98769591844,22503.739541530675,0.85,1.1409862271756317,0.6476232645660065,42257.704602238395,25750.0,0.0,0.0,6358.342983708617,0.09317961863305553,2.329490465826386,2651.659967176982,3706.683016531635,6358.342983708617,104.38723127033902,0.504218715546837,1.1901174323853647,1.2643176033083285,1.1523885827651905,0.003607240434276626,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32108.342983708615,,,,,,,,,,,,,,,,,,,,2.0,15441.292633577972,1609.9923680555266,0.37399268605993946,0.1575535268697461,6.112874298809886,6.01996048685026
878.0,-29.54221452302107,5.424920268909884,35.33921050804933,24.640222114417725,5.480376428303996,-26.039955441405258,-39.59591807853428,1.9781173466882191,-0.5971882621871032,-4.560344826839135,40.674749097722476,42428.783634144624,32319.526283814896,32319.526283814896,74748.30991795952,77564.4748844527,77564.4748844527,32319.526283814896,109884.0011682676,109884.0011682676,109884.0011682676,136358.7175935842,91742.61029956702,56606.91904925918,39039.65694478649,26474.716425316597,0.0,65514.37337010309,22503.508961519106,1610.0,0.0,0.8867140794820779,2.8765459349447102,0.0014959135982669303,360774.5766968431,1583832.8414393878,4.390089944642285,1583832.8414393878,4.390089944642285,0.85,0.10238471765988195,4.027634451161993,1.2672689313674348,1.0,0.0,4.02763445116015,1.2824887037930675,1.2827880937505791,3.14048337365462,19361.54328308866,1974.3279594039413,4632.441516551485,4632.441516551485,6.976780207227402,5.424920268909884,0.08305909043948922,5.341861178470395,6.020136343176138,6.020136343176138,1.7200389551931823,0.0,0.0,0.0002334323654385558,0.9535556987444946,0.0002448020244081243,198.54839819186532,0.0,0.0,0.0,0.0,8.253878323799252e-05,0.0001508935822005633,0.0006077441901302329,0.10238471765524879,0.0720392752254219,0.03034544242982689,0.10238493375704617,0.07203927522868192,0.03034544243120003,0.373993494790147,0.373993494790147,0.15753908069823802,0.0,3.968789101177947,5.309447596170685,0.8187529478473721,3.9631565646520244,5.304857205134283,0.8107028102413665,26474.716425316597,22503.508961519106,0.85,1.1409452013788206,0.6476255736196452,42257.704602238395,25750.0,0.0,0.0,6355.614710948697,0.09313504680459732,2.328376170114931,2650.5840353902336,3705.0306755584634,6355.614710948697,104.48038971392434,0.5039775259989029,1.1900801638452414,1.2643260442439586,1.1523885827651905,0.003606790502966016,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32105.6147109487,,,,,,,,,,,,,,,,,,,,2.0,15441.290800681023,1610.0,0.373993494790147,0.15753908069823802,6.112874298809886,6.020136343176138
879.0,-29.543070584830364,5.423140404829184,35.33907519056737,24.639492015726887,5.47963774171541,-26.040799765559022,-39.59674792187286,1.9773669224440262,-0.5987745703554879,-4.561084962913827,40.67447967807968,42428.76621213541,32316.47231461992,32316.47231461992,74745.23852675533,77564.50970019108,77564.50970019108,32316.47231461992,109880.982014811,109880.982014811,109880.982014811,136355.3067026735,91742.69263265538,56606.94914459958,39039.714986728664,26474.324687862503,0.0,65514.03967459117,22503.175984683126,1610.0,0.0,0.8867112965686743,2.876479332924355,0.0014959135982669303,360764.20727597416,1583821.0598115074,4.390183471277488,1583821.0598115074,4.390183471277488,0.85,0.10238207021913485,4.027634451161993,1.2672699836222456,1.0,0.0,4.027634451162694,1.282492201847903,1.2827915926220166,3.140474807845771,19361.560658827682,1974.3297312362206,4632.441516551485,4632.441516551485,6.976120950292576,5.423140404829184,0.08193785841216972,5.341202546417014,6.020309764692156,6.020309764692156,1.720088504197759,0.0,0.0,0.0002334323654385558,0.953640346411557,0.00024478029512586786,198.54909591299088,0.0,0.0,0.0,0.0,8.253105914000688e-05,0.0001509013062985489,0.0006077752999733839,0.10238207021512413,0.07203941619318817,0.030342654021935967,0.1023822418673395,0.07203941619601024,0.03034265402312461,0.3739943012833532,0.3739943012833532,0.15752463605757233,0.0,3.9678390229230445,5.3086497618549515,0.8171558969561943,3.9623103925583223,5.304055055194624,0.8094609934312302,26474.324687862503,22503.175984683126,0.85,1.1409041313589516,0.6476286063701685,42257.704602238395,25750.0,0.0,0.0,6352.888624935923,0.09309051620241912,2.327262905060476,2649.5089000564394,3703.3797248794835,6352.888624935923,104.57350360526823,0.5037365595368997,1.1900429499163707,1.2643344767954374,1.1523885827651905,0.0036063410722000128,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32102.888624935924,,,,,,,,,,,,,,,,,,,,2.0,15441.28893682256,1610.0,0.3739943012833532,0.15752463605757233,6.112874298809886,6.020309764692156
880.0,-29.543926074080368,5.4213627863482925,35.33893982748394,24.63874047333377,5.478868413360216,-26.041646638716035,-39.59758576294405,1.9765889779959265,-0.6000308509606498,-4.561842737713321,40.6742077149206,42428.784045737244,32313.478774834486,32313.478774834486,74742.26282057173,77564.581768659,77564.581768659,32313.478774834486,109878.06054349348,109878.06054349348,109878.06054349348,136351.98585147434,91742.79958150469,56607.00185858303,39039.775247690726,26473.92530798085,0.0,65513.700555671574,22502.836511783724,1610.0,0.0,0.886708433277813,2.8764061618278864,0.0014959135982669303,360753.5909760501,1583809.1670236883,4.39027969961035,1583809.1670236883,4.39027969961035,0.85,0.10237942904519076,4.027634451161993,1.2672711215959862,1.0,0.0,4.02763445116197,1.2824958282065617,1.2827952198272288,3.140465927904206,19361.583229525946,1974.3320328069165,4632.441516551485,4632.441516551485,6.975474738187201,5.4213627863482925,0.0808069423855704,5.340555843962722,6.020481039475994,6.020481039475994,1.720137439850284,0.0,0.0,0.0002334323654385558,0.9537249455623532,0.0002447585821517073,198.54979317235887,0.0,0.0,0.0,0.0,8.25232612777826e-05,0.0001509091041607732,0.0006078067069119238,0.1023794290409662,0.07203956075934824,0.03033986828161796,0.10237930690039904,0.07203956076232082,0.03033986828286995,0.3739951043743671,0.3739951043743671,0.15751019595925095,0.0,3.9669858038126904,5.307894579419724,0.8157816611967519,3.9618118867526846,5.3034370302803495,0.8089468527489316,26473.92530798085,22502.836511783724,0.85,1.1408646158990516,0.6476322309053896,42257.704602238395,25750.0,0.0,0.0,6350.164557127522,0.09304602677136938,2.326150669284232,2648.4344582946924,3701.73009883283,6350.164557127522,104.66657298557082,0.503495815862388,1.19000579049323,1.2643428964918175,1.1523885827651905,0.0036058923800589195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32100.164557127522,,,,,,,,,,,,,,,,,,,,2.0,15441.287046566882,1610.0,0.3739951043743671,0.15751019595925095,6.112874298809886,6.020481039475994
881.0,-29.54478095035609,5.419591700186029,35.33880325545183,24.63814333258199,5.478285938074577,-26.042474274054648,-39.59839049549771,1.9759792617731513,-0.6030917699736733,-4.562436998362952,40.67390177677049,42428.667093333475,32309.972929722044,32309.972929722044,74738.64002305552,77564.52240057275,77564.52240057275,32309.972929722044,109874.4953302948,109874.4953302948,109874.4953302948,136347.74059005204,91742.85049243734,56606.99518519805,39039.839230265876,26473.245259757256,0.0,65513.08449002313,22502.258470793666,1609.9802957428603,0.0,0.8867065219935166,2.8763769003172746,0.0014959135982669303,360745.2656538331,1583795.788610275,4.390343933522517,1583795.788610275,4.390343933522517,0.85,0.10237663765405197,4.027634451161993,1.2672720139520246,1.0,0.0,4.0276344511613615,1.2824986703900376,1.2827980626741968,3.14045896822419,19361.59397387062,1974.3331284251624,4632.441516551485,4632.441516551485,6.974717935300445,5.419591700186029,0.07976515970389109,5.339826540482138,6.020650025242308,6.020650025242308,1.7201857214978022,0.0,0.0,0.0002334323654385558,0.9538094921842449,0.0002447368865075881,198.55048993701934,0.0,0.0,0.0,0.0,8.251577220071673e-05,0.00015091659323783908,0.0006078368701767217,0.10237663765197276,0.07203959740449506,0.030337040247477697,0.10237679175619463,0.07203959740595815,0.030337040248093812,0.37399590679928507,0.37399590679928507,0.15749577194755573,0.0,3.9657490540942604,5.307059710272483,0.813317942480694,3.9593452283892816,5.302593466721078,0.8024141566952494,26473.245259757256,22502.258470793666,0.85,1.1408200454130248,0.6476365358708589,42257.704602238395,25750.0,0.0,0.0,6347.442590250449,0.09300157845639087,2.32503946140977,2647.3607616435356,3700.0818286069134,6347.442590250449,104.7595978959771,0.5032552946774395,1.1899686854705485,1.2643513056354398,1.1523885827651905,0.0036054443036203656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32097.442590250448,,,,,,,,,,,,,,,,,,,,2.0,15441.285139246078,1609.9802957428603,0.37399590679928507,0.15749577194755573,6.112874298809886,6.020650025242308
882.0,-29.54563649687448,5.417818795505326,35.33866793119687,24.637249821703904,5.477350955495478,-26.043337765894343,-39.59925341242922,1.9750522245159639,-0.6026987266722585,-4.56334366168042,40.67366497568448,42428.78896115682,32307.470532457588,32307.470532457588,74736.2594936144,77564.69028886792,77564.69028886792,32307.470532457588,109872.16082132551,109872.16082132551,109872.16082132551,136345.29322027855,91742.9862158218,56607.08488811336,39039.890364120496,26473.132398953036,0.0,65513.02276307353,22502.16253911008,1610.0,0.0,0.88670277639637,2.876263668430816,0.0014959135982669303,360732.56400227884,1583785.4335601057,4.390469815056953,1583785.4335601057,4.390469815056953,0.85,0.10237413448693794,4.027634451161993,1.2672733541345225,1.0,0.0,4.027634451160266,1.2825029917851272,1.2828023850780923,3.140448386444614,19361.622617204117,1974.3360492323186,4632.441516551485,4632.441516551485,6.974177745585041,5.417818795505326,0.07855480391202718,5.339263991593299,6.020818018893938,6.020818018893938,1.7202337196839823,0.0,0.0,0.0002334323654385558,0.9538941131880646,0.0002447151756271857,198.55118725285533,0.0,0.0,0.0,0.0,8.250774234078386e-05,0.00015092462309777193,0.0006078692115172253,0.10237413448011068,0.0720398438628109,0.03033429061729978,0.10237358205264888,0.07203984386761522,0.03033429061932272,0.3739967033535441,0.3739967033535441,0.1574812937937049,0.0,3.9651359848566585,5.306399333042975,0.8125206372498042,3.9606449350081334,5.302038683639296,0.8077306467664584,26473.132398953036,22502.16253911008,0.85,1.14078478356733,0.6476390062873398,42257.704602238395,25750.0,0.0,0.0,6344.721970773441,0.09295717120252081,2.3239292800630182,2646.2873476377804,3698.434623135661,6344.721970773441,104.85257837757696,0.503014995684636,1.1899316347433067,1.2643596839471802,1.1523885827651905,0.00360499792304695,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32094.72197077344,,,,,,,,,,,,,,,,,,,,2.0,15441.283215688885,1610.0,0.3739967033535441,0.1574812937937049,6.112874298809886,6.020818018893938
883.0,-29.546491036253,5.416050329557103,35.338532990356185,24.636612412892305,5.476724089627292,-26.044169536421908,-39.600066317338474,1.9744025897957833,-0.6051903017896052,-4.564016740290433,40.67340549447962,42428.70726842789,32304.22007286179,32304.22007286179,74732.92734128967,77564.64752652636,77564.64752652636,32304.22007286179,109868.86759938815,109868.86759938815,109868.86759938815,136341.63729928024,91743.03562823372,56607.09537013352,39039.93362011133,26472.769699892076,0.0,65512.703320003406,22501.854244908263,1610.0,0.0,0.8867002975660376,2.8762173148978674,0.0014959135982669303,360723.1349186202,1583774.0867920993,4.390553123656462,1583774.0867920993,4.390553123656462,0.85,0.10237146793661821,4.027634451161993,1.2672742629749698,1.0,0.0,4.02763445116123,1.282506020082379,1.2828054140822835,3.140440971110051,19361.633045297982,1974.3371126019572,4632.441516551485,4632.441516551485,6.9734760724858385,5.416050329557103,0.07746937616559535,5.338580953391507,6.020982512148903,6.020982512148903,1.7202807177568293,0.0,0.0,0.0002334323654385558,0.9539786426621221,0.00024469349207562117,198.55188375270825,0.0,0.0,0.0,0.0,8.250017852766391e-05,0.00015093218691089187,0.0006078996757915294,0.10237146793337494,0.07203996805217686,0.030331499881198088,0.10237164602500579,0.07203996805445914,0.030331499882159062,0.37399750524053965,0.37399750524053965,0.15746687177940188,0.0,3.964194764021272,5.305555072665186,0.8110610924551338,3.9588264385008074,5.30090181236983,0.8040346523978315,26472.769699892076,22501.854244908263,0.85,1.1407394833983442,0.6476409172306719,42257.704602238395,25750.0,0.0,0.0,6342.004159074936,0.09291280495489006,2.3228201238722495,2645.2151145844787,3696.7890444904574,6342.004159074936,104.94551447140549,0.502774918587067,1.189894638206736,1.2643680709312886,1.1523885827651905,0.0036045511334110956,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32092.004159074935,,,,,,,,,,,,,,,,,,,,2.0,15441.281250208622,1610.0,0.37399750524053965,0.15746687177940188,6.112874298809886,6.020982512148903
884.0,-29.54734553608592,5.414284074043017,35.338398003155014,24.635860486328625,5.4759572264759555,-26.04501527328165,-39.60089640514923,1.9736269636718098,-0.6064505667354183,-4.564771664321167,40.67313426247661,42428.69700147533,32301.238718208715,32301.238718208715,74729.93571968404,77564.70795893432,77564.70795893432,32301.238718208715,109865.94667714303,109865.94667714303,109865.94667714303,136338.31835292518,91743.13153563363,56607.12057817509,39040.01217495393,26472.371675782164,0.0,65512.38385073609,22501.515924414838,1610.0,0.0,0.8866974458211995,2.8761445419794187,0.0014959135982669303,360712.55950155365,1583762.2262429672,4.390648965568236,1583762.2262429672,4.390648965568236,0.85,0.1023688289494209,4.027634451161993,1.2672753174277025,1.0,0.0,4.027634451161937,1.282509635712139,1.2828090305560926,3.140432117631279,19361.653285786764,1974.339176557414,4632.441516551485,4632.441516551485,6.972832490771441,5.414284074043017,0.07634021810523262,5.337943855937785,6.021145389580364,6.021145389580364,1.7203272541658183,0.0,0.0,0.0002334323654385558,0.9540631763050444,0.0002446718112972427,198.55258022521534,0.0,0.0,0.0,0.0,8.24924554947127e-05,0.0001509399099438431,0.0006079307813451111,0.10236882894522502,0.07204011064550497,0.03032871829972004,0.10236872662555621,0.07204011064845774,0.03032871830096316,0.3739982997978952,0.3739982997978952,0.15745245396933344,0.0,3.9633711162637724,5.304776814275044,0.8098389789179237,3.958321097585724,5.30023236658576,0.8036177372537736,26472.371675782164,22501.515924414838,0.85,1.1406993812032438,0.6476439187153561,42257.704602238395,25750.0,0.0,0.0,6339.288056518311,0.09286847965872379,2.3217119914680926,2644.143387893509,3695.1446686248023,6339.288056518311,105.03840621844289,0.5025350630883318,1.1898576957563176,1.264376436986778,1.1523885827651905,0.0036041055114883125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32089.28805651831,,,,,,,,,,,,,,,,,,,,2.0,15441.27927638651,1610.0,0.3739982997978952,0.15745245396933344,6.112874298809886,6.021145389580364
885.0,-29.54819960510184,5.412524873423022,35.33826083454764,24.635254474729322,5.475364278668981,-26.045843229328362,-39.601705014333106,1.973007902895487,-0.6094981969077367,-4.565341872501501,40.672800752167404,42428.59918907262,32297.678125093687,32297.678125093687,74726.2773141663,77564.655080624,77564.655080624,32297.678125093687,109862.33320571769,109862.33320571769,109862.33320571769,136333.8449285958,91743.18437000956,56607.1284784581,39040.062101723845,26471.511722878106,0.0,65511.57382460195,22500.78496444639,1609.96961654004,0.0,0.8866957558316881,2.876117964933065,0.0014959135982669303,360704.5718533042,1583747.6424533853,4.390705763212459,1583747.6424533853,4.390705763212459,0.85,0.10236597940564346,4.027634451161993,1.2672761839581654,1.0,0.0,4.027634451162823,1.2825125215173532,1.282811917034982,3.140425051286719,19361.66443605874,1974.3403135687256,4632.441516551485,4632.441516551485,6.9720638694942325,5.412524873423022,0.07531177846078574,5.3372130949622365,6.0213059863828775,6.0213059863828775,1.7203731389665364,0.0,0.0,0.0002334323654385558,0.9541476754034317,0.0002446501432179837,198.55327635146125,0.0,0.0,0.0,0.0,8.248493293878817e-05,0.00015094743249976762,0.0006079610794505136,0.10236597940396937,0.07204010264655734,0.030325876757412024,0.10236565372780322,0.07204010264773547,0.030325876757907988,0.373999091932819,0.373999091932819,0.1574380529537857,0.0,3.9621479821629464,5.303961587586798,0.8073747436734493,3.955843675593769,5.299619517425356,0.7965114081105185,26471.511722878106,22500.78496444639,0.85,1.1406576418731054,0.6476504335351376,42257.704602238395,25750.0,0.0,0.0,6336.574050694364,0.09282419525934056,2.320604881483512,2643.072406494935,3693.5016441994285,6336.574050694364,105.13125365961464,0.5022954288925351,1.189820807287782,1.2643847926546399,1.1523885827651905,0.003603660495505801,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32086.574050694362,,,,,,,,,,,,,,,,,,,,2.0,15441.277274871982,1609.96961654004,0.373999091932819,0.1574380529537857,6.112874298809886,6.0213059863828775
886.0,-29.54905475911448,5.410763259442475,35.33812593205341,24.634368996508442,5.474444882200504,-26.046704809010475,-39.60256384508682,1.9720949320965264,-0.6091172182860305,-4.5662663613560115,40.67259241815992,42428.70576559246,32295.254969816266,32295.254969816266,74723.96073540872,77564.79240454522,77564.79240454522,32295.254969816266,109860.04737436149,109860.04737436149,109860.04737436149,136331.62877204656,91743.29568100294,56607.209042050396,39040.09626550283,26471.581397685073,0.0,65511.677663187904,22500.84418803231,1610.0,0.0,0.8866918167524613,2.876002782638494,0.0014959135982669303,360691.62162930204,1583738.5324436668,4.390838149468694,1583738.5324436668,4.390838149468694,0.85,0.10236353566722282,4.027634451161993,1.267277520294301,1.0,0.0,4.02763445116177,1.282516777433192,1.282816173944341,3.140414630070442,19361.68792735258,1974.3427090140449,4632.441516551485,4632.441516551485,6.971540785658472,5.410763259442475,0.07409220633341462,5.33667105310906,6.021465767652584,6.021465767652584,1.7204187907578812,0.0,0.0,0.0002334323654385558,0.9542322899375919,0.0002446284493829302,198.55397336694625,0.0,0.0,0.0,0.0,8.247694386197926e-05,0.00015095542157657653,0.0006079932565315021,0.10236353565979973,0.07204038846270416,0.030323147197095567,0.10236303123747259,0.0720403884679283,0.030323147199294517,0.37399987936821516,0.37399987936821516,0.15742358920372865,0.0,3.9615625640952317,5.30326651954698,0.8067501874430718,3.9571491430699552,5.298733308216697,0.8026197819752383,26471.581397685073,22500.84418803231,0.85,1.140620472575645,0.647651033816126,42257.704602238395,25750.0,0.0,0.0,6333.861292150863,0.09277995170215253,2.3194987925538113,2642.001648872909,3691.8596432779536,6333.861292150863,105.22405683579161,0.5020560157042883,1.189783972697108,1.26439311501653,1.1523885827651905,0.0036032173056576022,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32083.86129215086,,,,,,,,,,,,,,,,,,,,2.0,15441.275253504826,1610.0,0.37399987936821516,0.15742358920372865,6.112874298809886,6.021465767652584
