time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
887.0,-29.549909588735012,5.409005456360503,35.33799129491854,24.63371098218488,5.473781982603389,-26.047540444559548,-39.60338111557064,1.9714128384274523,-0.6111065400532993,-4.566959238647609,40.672330341949376,42428.64092184845,32292.087803434868,32292.087803434868,74720.72872528332,77564.81225137526,77564.81225137526,32292.087803434868,109856.90005481013,109856.90005481013,109856.90005481013,136328.11024461288,91743.39323086555,56607.221901336794,39040.19036614306,26471.21018980275,0.0,65511.40055594582,22500.528661332337,1610.0,0.0,0.8866892465836588,2.875947272870687,0.0014959135982669303,360681.9160551965,1583727.0724562148,4.390924529229381,1583727.0724562148,4.390924529229381,0.85,0.10236087759411425,4.027634451161993,1.267278460455127,1.0,0.0,4.0276344511618145,1.2825199571078139,1.2828193543612407,3.140406844229258,19361.708514469963,1974.344808315782,4632.441516551485,4632.441516551485,6.970857092972862,5.409005456360503,0.07299611484694513,5.336009341513558,6.021621888890824,6.021621888890824,1.7204633968259497,0.0,0.0,0.0002334323654385558,0.954316880464981,0.0002446067655481671,198.55467012291797,0.0,0.0,0.0,0.0,8.246934205425838e-05,0.00015096302338429743,0.0006080238738341699,0.10236087759065106,0.07204051551339494,0.030320362077256125,0.10236075882304457,0.07204051551583228,0.030320362078281964,0.3740006697901294,0.3740006697901294,0.15740918523043415,0.0,3.9607485854376705,5.302460577510317,0.8056247395726928,3.955852698594299,5.297923044250581,0.7998997349868091,26471.21018980275,22500.528661332337,0.85,1.1405759622170322,0.6476527835123138,42257.704602238395,25750.0,0.0,0.0,6331.151433598312,0.0927357489326649,2.3183937233166203,2640.932131718736,3690.219301879576,6331.151433598312,105.31681578779005,0.5018168232287058,1.1897471918805222,1.2644014488642537,1.1523885827651905,0.0036027735564392333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32081.151433598312,,,,,,,,,,,,,,,,,,,,2.0,15441.273181932604,1610.0,0.3740006697901294,0.15740918523043415,6.112874298809886,6.021621888890824
888.0,-29.55076409219275,5.407252289366296,35.33785585954824,24.633047624398046,5.473119795876785,-26.04837571629236,-39.604202122986294,1.9707314199760655,-0.6133185378014332,-4.5676184593706495,40.67203781815846,42428.592869846376,32288.82342359534,32288.82342359534,74717.41629344171,77564.80743906205,77564.80743906205,32288.82342359534,109853.63086265739,109853.63086265739,109853.63086265739,136324.26861270686,91743.46627401432,56607.251704797265,39040.238410241174,26470.637750049456,0.0,65510.87616029063,22500.04208754204,1609.9878916701607,0.0,0.886686956963559,2.875898785364975,0.0014959135982669303,360672.68212028383,1583714.2811403777,4.39100148042876,1583714.2811403777,4.39100148042876,0.85,0.10235815080192481,4.027634451161993,1.2672794313868505,1.0,0.0,4.027634451160314,1.2825231336505578,1.282822531645531,3.1403990660954277,19361.723929641623,1974.3463802258289,4632.441516551485,4632.441516551485,6.970152414926119,5.407252289366296,0.07191910570371185,5.335333183662584,6.021776223726833,6.021776223726833,1.7205074924933808,0.0,0.0,0.0002334323654385558,0.9544014468019822,0.00024458509175645456,198.55536661792766,0.0,0.0,0.0,0.0,8.24617061397241e-05,0.0001509706592988317,0.0006080546285066143,0.10235815079907512,0.0720405916142866,0.030317559184788522,0.10235799893245583,0.07204059161629225,0.030317559185632562,0.37400145541152363,0.37400145541152363,0.1573947982747527,0.0,3.959774252764305,5.30165875490286,0.803956674822814,3.954299921569202,5.2972015177143135,0.7961207224265081,26470.637750049456,22500.04208754204,0.85,1.1405345291158175,0.6476572342893566,42257.704602238395,25750.0,0.0,0.0,6328.44338429044,0.09269158689647541,2.317289672411883,2639.863185182781,3688.580199107659,6328.44338429044,105.40953055637183,0.5015778511714034,1.189710464734497,1.2644097647519932,1.1523885827651905,0.0036023308156743583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32078.44338429044,,,,,,,,,,,,,,,,,,,,2.0,15441.2710883539,1609.9878916701607,0.37400145541152363,0.1573947982747527,6.112874298809886,6.021776223726833
889.0,-29.551618088563064,5.405499957369896,35.337721393972714,24.63226831695067,5.472326586392459,-26.049223634581523,-39.60504006883127,1.969932132411306,-0.6142057209650034,-4.568419138493118,40.67179519383048,42428.61733427266,32286.01683753734,32286.01683753734,74714.63417181,77564.86368749359,77564.86368749359,32286.01683753734,109850.88052503092,109850.88052503092,109850.88052503092,136321.3162056164,91743.54712823454,56607.30077501521,39040.273725799256,26470.435680585462,0.0,65510.70940638472,22499.870328497644,1610.0,0.0,0.8866837695131886,2.8758155201492768,0.0014959135982669303,360661.46697755536,1583703.6718594104,4.39110860700283,1583703.6718594104,4.39110860700283,0.85,0.10235558640898997,4.027634451161993,1.267280597384088,1.0,0.0,4.027634451162341,1.2825268596793638,1.282826258544158,3.140389942530261,19361.74099327737,1974.3481202324313,4632.441516551485,4632.441516551485,6.969546560314036,5.405499957369896,0.07076589762102703,5.334734059748869,6.021929027444181,6.021929027444181,1.7205511506983375,0.0,0.0,0.0002334323654385558,0.9544859710323012,0.00024456343259408273,198.55606270449874,0.0,0.0,0.0,0.0,8.245391336044536e-05,0.00015097845207811042,0.0006080860149729075,0.1023555864039124,0.07204078449365157,0.030314801910260827,0.10235543722579038,0.07204078449722535,0.03031480191176461,0.37400223690511913,0.37400223690511913,0.15738039126410577,0.0,3.9590301656742213,5.300889290905388,0.802978616503708,3.9542134175281376,5.2962932604112325,0.7976528575625252,26470.435680585462,22499.870328497644,0.85,1.1404949640879367,0.6476592563068404,42257.704602238395,25750.0,0.0,0.0,6325.736997969294,0.09264746553927525,2.316186638481879,2638.7947200091594,3686.942277960134,6325.736997969294,105.50220118224446,0.5013390992385021,1.1896737911557544,1.2644180587754201,1.1523885827651905,0.0036018892908510247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32075.736997969296,,,,,,,,,,,,,,,,,,,,2.0,15441.268972815007,1610.0,0.37400223690511913,0.15738039126410577,6.112874298809886,6.021929027444181
890.0,-29.552472130888518,5.403749789170199,35.33758688106286,24.63152124490591,5.471562103605679,-26.05006872095489,-39.605870086792834,1.9691586936721186,-0.6153715327574787,-4.5691706103146466,40.67152488396167,42428.60849313411,32283.05311958851,32283.05311958851,74711.66161272262,77564.93421170287,77564.93421170287,32283.05311958851,109847.98733129138,109847.98733129138,109847.98733129138,136318.02660932325,91743.65390867245,56607.32819010404,39040.361909520456,26470.039278031873,0.0,65510.40118755233,22499.53338632709,1610.0,0.0,0.8866809315399089,2.875741886266312,0.0014959135982669303,360650.941332204,1583691.8520306735,4.391203988490073,1583691.8520306735,4.391203988490073,0.85,0.1023529508752429,4.027634451161993,1.2672816633759068,1.0,0.0,4.027634451161978,1.2825304652296352,1.2828298649361254,3.1403811140196587,19361.76352843376,1974.3504181788644,4632.441516551485,4632.441516551485,6.968906785815375,5.403749789170199,0.06963842071291815,5.334111368457281,6.022079161107545,6.022079161107545,1.7205940460307272,0.0,0.0,0.0002334323654385558,0.9545705078875811,0.0002445417740331518,198.55675883340868,0.0,0.0,0.0,0.0,8.244619498047636e-05,0.00015098617045807944,0.0006081171017859779,0.10235295087108805,0.07204092384905227,0.030312027022035785,0.10235248886713674,0.07204092385197663,0.030312027023266266,0.37400301652501633,0.37400301652501633,0.15736600895783343,0.0,3.9583336273231566,5.300135902340799,0.8021218144501177,3.9537990775571643,5.2956974741776435,0.7973679431556207,26470.039278031873,22499.53338632709,0.85,1.140454954608317,0.6476621685106699,42257.704602238395,25750.0,0.0,0.0,6323.032935624726,0.09260338480684832,2.315084620171206,2637.7271432738635,3685.3057923508627,6323.032935624726,105.59482770606117,0.5011005671366248,1.1896371710412594,1.2644263489167216,1.1523885827651905,0.0036014480244567406,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32073.032935624724,,,,,,,,,,,,,,,,,,,,2.0,15441.266838951315,1610.0,0.37400301652501633,0.15736600895783343,6.112874298809886,6.022079161107545
891.0,-29.553326524437125,5.402003118485184,35.33745258427075,24.63084461577239,5.470883962159927,-26.050905488759295,-39.606691303756065,1.9684629264821139,-0.6172878249080327,-4.569871064127665,40.671262152819764,42428.561779058946,32279.93144475324,32279.93144475324,74708.49322381218,77564.94036679286,77564.94036679286,32279.93144475324,109844.8718115461,109844.8718115461,109844.8718115461,136314.53681839054,91743.7314177608,56607.352830027,39040.42065303757,26469.66500684444,0.0,65510.08565988201,22499.215255817773,1610.0,0.0,0.8866783250378991,2.875684489504032,0.0014959135982669303,360641.13049810723,1583680.3636604876,4.391291590820918,1583680.3636604876,4.391291590820918,0.85,0.10235030311310302,4.027634451161993,1.2672826425498354,1.0,0.0,4.027634451161762,1.2825337087146722,1.2828331091783363,3.140373172100406,19361.779886106207,1974.3520861972445,4632.441516551485,4632.441516551485,6.96823291333925,5.402003118485184,0.06853850031436881,5.333464618170815,6.022227026962919,6.022227026962919,1.7206362934179769,0.0,0.0,0.0002334323654385558,0.9546550875910379,0.00024452010833315253,198.55745525348433,0.0,0.0,0.0,0.0,8.243855909871859e-05,0.00015099380633983722,0.0006081478563264106,0.10235030310954951,0.0720410509488442,0.0303092521607053,0.10235014514879007,0.07204105095134537,0.03030925216175764,0.37400379510822174,0.37400379510822174,0.1573516531192353,0.0,3.9575141432459873,5.299337375865605,0.8009616010589866,3.9525832392196207,5.294815136932527,0.7950841966574558,26469.66500684444,22499.215255817773,0.85,1.1404120826781825,0.647664574876933,42257.704602238395,25750.0,0.0,0.0,6320.330962551259,0.09255934464507128,2.3139836161267797,2636.660311366231,3683.670651185028,6320.330962551259,105.68741016842097,0.5008622545728961,1.1896006042882235,1.2644346288892871,1.1523885827651905,0.0036010073509771257,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32070.33096255126,,,,,,,,,,,,,,,,,,,,2.0,15441.264675700444,1610.0,0.37400379510822174,0.1573516531192353,6.112874298809886,6.022227026962919
892.0,-29.554180254451317,5.4002635665165455,35.33731683350899,24.630278977006697,5.470334825266556,-26.051728758934743,-39.60749163581056,1.967883329749715,-0.6204722048863687,-4.570431785145736,40.67095121071423,42428.43106365812,32276.377079907284,32276.377079907284,74704.8081435654,77564.87355406462,77564.87355406462,32276.377079907284,109841.2506339719,109841.2506339719,109841.2506339719,136310.18479844747,91743.78791507683,56607.34542466931,39040.49165600836,26468.93416447559,0.0,65509.42582048395,22498.59403980425,1609.9766117329023,0.0,0.8866766014672092,2.8756608967132444,0.0014959135982669303,360633.27696786297,1583666.7672645124,4.39134951876789,1583666.7672645124,4.39134951876789,0.85,0.10234749180761488,4.027634451161993,1.2672834535827864,1.0,0.0,4.027634451162824,1.2825364106558828,1.2828358117503,3.1403665562229777,19361.791809412356,1974.3533020361037,4632.441516551485,4632.441516551485,6.967465636551567,5.4002635665165455,0.06751550783845417,5.332748058678091,6.02237303095489,6.02237303095489,1.7206780088442544,0.0,0.0,0.0002334323654385558,0.9547396096843204,0.000244498461225191,198.5581511375897,0.0,0.0,0.0,0.0,8.243111803908568e-05,0.0001510012473994701,0.0006081778261945411,0.1023474918058806,0.07204106240232203,0.030306429403558564,0.1023476196797792,0.07204106240354273,0.03030642940407214,0.3740045696214481,0.3740045696214481,0.1573372994766207,0.0,3.9562818749085977,5.2984930456385655,0.798534762296299,3.9499595802593603,5.2940525508273595,0.7878378123060088,26468.93416447559,22498.59403980425,0.85,1.1403673167320936,0.6476691030680856,42257.704602238395,25750.0,0.0,0.0,6317.630843670678,0.09251534499991235,2.3128836249978066,2635.594080421318,3682.03676324936,6317.630843670678,105.7799486098689,0.5006241612549366,1.1895640907941005,1.2644428923830278,1.1523885827651905,0.0036005676059905015,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32067.63084367068,,,,,,,,,,,,,,,,,,,,2.0,15441.262476945323,1609.9766117329023,0.3740045696214481,0.1573372994766207,6.112874298809886,6.02237303095489
893.0,-29.55503429985116,5.398523218224649,35.33718292270621,24.629454407282196,5.469495479500897,-26.05258133554998,-39.608337823860325,1.9670425151993294,-0.6208305951633974,-4.571287532168559,40.67073330015219,42428.4895317936,32273.773741038043,32273.773741038043,74702.26327283165,77564.93333356743,77564.93333356743,32273.773741038043,109838.70707460548,109838.70707460548,109838.70707460548,136307.61625250147,91743.85364063564,56607.40983886044,39040.49311308356,26468.909177895974,0.0,65509.40229097953,22498.572801211576,1610.0,0.0,0.8866730451205448,2.8755639217410556,0.0014959135982669303,360621.2915242886,1583657.2388606889,4.391469045454367,1583657.2388606889,4.391469045454367,0.85,0.10234499438197724,4.027634451161993,1.2672846157336606,1.0,0.0,4.0276344511611395,1.2825403303522622,1.2828397323617111,3.14035695864298,19361.80568026525,1974.3547164694621,4632.441516551485,4632.441516551485,6.966903656684158,5.398523218224649,0.06633388216003766,5.332189336064611,6.022518271308492,6.022518271308492,1.7207195060881406,0.0,0.0,0.0002334323654385558,0.9548241710796365,0.0002444768078866392,198.5588472836496,0.0,0.0,0.0,0.0,8.242325131014067e-05,0.00015100911412841512,0.000608209510503058,0.10234499437582568,0.07204130469673836,0.03030368967908732,0.1023452445115387,0.07204130470106848,0.030303689680908758,0.37400533756757937,0.37400533756757937,0.15732286997537812,0.0,3.955505559982271,5.297708798078986,0.7974832631292657,3.9504569370051854,5.292949219836203,0.7917665938169876,26468.909177895974,22498.572801211576,0.85,1.1403288789144999,0.6476702282114378,42257.704602238395,25750.0,0.0,0.0,6314.931946010449,0.0924713858174322,2.311784645435803,2634.5280618675124,3680.403884142936,6314.931946010449,105.87244307089593,0.5003862868908665,1.1895276304565903,1.2644511222654364,1.1523885827651905,0.0036001297007372196,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32064.93194601045,,,,,,,,,,,,,,,,,,,,2.0,15441.260263003223,1610.0,0.37400533756757937,0.15732286997537812,6.112874298809886,6.022518271308492
894.0,-29.555887857322098,5.396784047781434,35.33704876729707,24.628658790048235,5.468672336073134,-26.05343185171358,-39.60917996065689,1.9662163304641525,-0.6214043566633336,-4.57207147708737,40.670458354015054,42428.53302140992,32270.93609915936,32270.93609915936,74699.46912056928,77565.04481502724,77565.04481502724,32270.93609915936,109835.9809141866,109835.9809141866,109835.9809141866,136304.47963711014,91743.9774341684,56607.465640549,39040.568659577104,26468.49872292354,0.0,65509.067382500645,22498.22391448501,1610.0,0.0,0.8866700588116805,2.875478410087099,0.0014959135982669303,360610.31200269365,1583645.2165689168,4.391569414013561,1583645.2165689168,4.391569414013561,0.85,0.10234236234843777,4.027634451161993,1.2672858119523154,1.0,0.0,4.027634451163531,1.2825441818709309,1.282843584779496,3.140347528056788,19361.831805899074,1974.3573805427006,4632.441516551485,4632.441516551485,6.966291098086592,5.396784047781434,0.06518933814642125,5.331594709635013,6.022660372184632,6.022660372184632,1.720760106338466,0.0,0.0,0.0002334323654385558,0.9549086922369677,0.00024445516868394765,198.55954303686804,0.0,0.0,0.0,0.0,8.241542293334414e-05,0.00015101694250521165,0.0006082410403431403,0.10234236234387935,0.07204144925740566,0.030300913086473688,0.10234185634722293,0.07204144926061445,0.030300913087823317,0.37400610334216283,0.37400610334216283,0.15730846160660944,0.0,3.9548997672707173,5.2969745778277115,0.7968831224861788,3.9506671204240433,5.292551247968618,0.793098598049994,26468.49872292354,22498.22391448501,0.85,1.1402920558219343,0.6476742032316553,42257.704602238395,25750.0,0.0,0.0,6312.235645973666,0.09242746704378334,2.3106866760945812,2633.4631027671953,3678.77254320647,6312.235645973666,105.96489359193919,0.5001486311893034,1.189491223173634,1.2644593559824868,1.1523885827651905,0.0035996916424651713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32062.235645973666,,,,,,,,,,,,,,,,,,,,2.0,15441.258014285231,1610.0,0.37400610334216283,0.15730846160660944,6.112874298809886,6.022660372184632
895.0,-29.556740997767807,5.395050347822703,35.33691442575149,24.628061579447262,5.468090071849675,-26.05425790337587,-39.60998071180654,1.965606977458128,-0.6241387526370659,-4.572692949011436,40.67018462177875,42428.406366714946,32267.585591679144,32267.585591679144,74695.9919583941,77564.98433301852,77564.98433301852,32267.585591679144,109832.56992469767,109832.56992469767,109832.56992469767,136300.59118492546,91744.02661521373,56607.448648911755,39040.64218477997,26468.021260227786,0.0,65508.663445007754,22497.81807119362,1609.9922960974466,0.0,0.8866678925639013,2.875441495202151,0.0014959135982669303,360601.60817902884,1583633.2474246505,4.391642220958759,1583633.2474246505,4.391642220958759,0.85,0.10233964569738777,4.027634451161993,1.267286610347219,1.0,0.0,4.0276344511611075,1.2825470225754663,1.2828464261471781,3.140340572522754,19361.842185164878,1974.3584389332625,4632.441516551485,4632.441516551485,6.965567827761809,5.395050347822703,0.06413271401744236,5.330917633805261,6.022799927797969,6.022799927797969,1.7207999793708484,0.0,0.0,0.0002334323654385558,0.9549931801653432,0.00024443354181664457,198.56023845503245,0.0,0.0,0.0,0.0,8.240797990873945e-05,0.00015102438552981633,0.000608271018125459,0.10233964569481802,0.07204152838604837,0.030298117308769645,0.10233980276790385,0.07204152838785736,0.030298117309530397,0.3740068698916664,0.3740068698916664,0.1572940968252376,0.0,3.9539319555421457,5.296121162487566,0.7953568212047912,3.948554196374346,5.291529134714835,0.7881546046623953,26468.021260227786,22497.81807119362,0.85,1.1402460076307126,0.6476762634965392,42257.704602238395,25750.0,0.0,0.0,6309.541596631522,0.09238358862521012,2.309589715630251,2632.3989904867035,3677.1426061448187,6309.541596631522,106.05730021338188,0.4999111938593618,1.1894548688434163,1.2644675841942064,1.1523885827651905,0.0035992539280677908,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32059.541596631523,,,,,,,,,,,,,,,,,,,,2.0,15441.255746873903,1609.9922960974466,0.3740068698916664,0.1572940968252376,6.112874298809886,6.022799927797969
896.0,-29.557594647153195,5.3933182286098456,35.33678073474227,24.627313494589202,5.467332139795056,-26.055101981865064,-39.61081055514512,1.9648394745068751,-0.6252351412151143,-4.573458202393854,40.669934886307466,42428.39847321479,32264.703354163987,32264.703354163987,74693.10182737878,77565.02409746719,77565.02409746719,32264.703354163987,109829.72745163117,109829.72745163117,109829.72745163117,136297.48363709962,91744.10512535916,56607.47950110662,39040.69513805837,26467.756185468435,0.0,65508.45132352681,22497.59275764817,1610.0,0.0,0.8866649100187677,2.8753652883288234,0.0014959135982669303,360590.89089712274,1583622.3276162853,4.391742463810867,1583622.3276162853,4.391742463810867,0.85,0.10233704820087426,4.027634451161993,1.267287668646313,1.0,0.0,4.027634451162888,1.2825506005672127,1.282850004974187,3.140331811766925,19361.85875410241,1974.3601284946858,4632.441516551485,4632.441516551485,6.9649456423537774,5.3933182286098456,0.06299917351963913,5.330319055090206,6.022938235056721,6.022938235056721,1.7208394957304916,0.0,0.0,0.0002334323654385558,0.9550777265667414,0.000244411903811939,198.56093429292315,0.0,0.0,0.0,0.0,8.240026712630606e-05,0.00015103209831224973,0.0006083020823937021,0.10233704819637038,0.07204169392867682,0.030295354267693555,0.10233723593879424,0.07204169393184741,0.030295354269026853,0.3740076293404572,0.3740076293404572,0.1572797103266107,0.0,3.9531450197581535,5.295319224963748,0.7943120094067808,3.9482230611787372,5.290660475699838,0.7887818649717815,26467.756185468435,22497.59275764817,0.85,1.1402055813911964,0.647678240226952,42257.704602238395,25750.0,0.0,0.0,6306.849048620899,0.0923397505080485,2.3084937627012105,2631.3352648514674,3675.513783769432,6306.849048620899,106.14966297555362,0.4996739746106517,1.1894185673643625,1.26447578659127,1.1523885827651905,0.0035988176376395586,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32056.849048620898,,,,,,,,,,,,,,,,,,,,2.0,15441.253459365063,1610.0,0.3740076293404572,0.1572797103266107,6.112874298809886,6.022938235056721
897.0,-29.558448131641818,5.391588826753525,35.336647102112856,24.626596213225298,5.466611715182384,-26.055942160187794,-39.611639839690156,1.9641057437283207,-0.6267443037913836,-4.574180630087309,40.6696692046321,42428.388873699034,32261.686898952357,32261.686898952357,74690.07577265138,77565.03693029472,77565.03693029472,32261.686898952357,109826.72382924709,109826.72382924709,109826.72382924709,136294.09631205193,91744.17182531004,56607.523768714236,39040.720062884226,26467.37248280485,0.0,65508.092545689076,22497.266610384122,1610.0,0.0,0.8866622022708419,2.8752997687959985,0.0014959135982669303,360580.77361313143,1583610.7106146188,4.391833471170266,1583610.7106146188,4.391833471170266,0.85,0.10233440019981171,4.027634451161993,1.2672887209011243,1.0,0.0,4.027634451162668,1.282554021136464,1.2828534263419515,3.140323436507671,19361.872830592947,1974.361563897248,4632.441516551485,4632.441516551485,6.964294483520828,5.391588826753525,0.061888361034606376,5.329700465718918,6.02307412967388,6.02307412967388,1.7208783227639657,0.0,0.0,0.0002334323654385558,0.9551622647093537,0.00024439027175093326,198.5616300012766,0.0,0.0,0.0,0.0,8.239256020403601e-05,0.0001510398052345198,0.0006083331230593495,0.10233440019600731,0.07204182227445684,0.030292577921550483,0.10233459151442315,0.07204182227713504,0.030292577922676665,0.37400838566272177,0.37400838566272177,0.15726533464700757,0.0,3.9523421579219757,5.294491690740301,0.7932740329781609,3.9474363262959287,5.289811760363818,0.7878468378084449,26467.37248280485,22497.266610384122,0.85,1.1401656325217875,0.6476816409225632,42257.704602238395,25750.0,0.0,0.0,6304.158676193754,0.09229595263872596,2.307398815968147,2630.2723411950496,3673.886334998705,6304.158676193754,106.2419819187304,0.4994369731532786,1.1893823186351389,1.264483981576218,1.1523885827651905,0.0035983817920250765,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32054.158676193754,,,,,,,,,,,,,,,,,,,,2.0,15441.25113322245,1610.0,0.37400838566272177,0.15726533464700757,6.112874298809886,6.02307412967388
898.0,-29.559301153154088,5.389860727147657,35.33651326028463,24.625809187442087,5.465800815893281,-26.056790969813434,-39.61247792523352,1.9632906325525181,-0.6274049555885313,-4.574955982222223,40.669395846218535,42428.41777860782,32258.84223180169,32258.84223180169,74687.26001040952,77565.13351476424,77565.13351476424,32258.84223180169,109823.97574656593,109823.97574656593,109823.97574656593,136290.9416224495,91744.2854606882,56607.56972453132,39040.79526239653,26466.965875883554,0.0,65507.76113828008,22496.92099450102,1610.0,0.0,0.8866592535556868,2.875216462123981,0.0014959135982669303,360569.91539321304,1583598.7580127406,4.391932577862952,1583598.7580127406,4.391932577862952,0.85,0.10233177098885857,4.027634451161993,1.2672898731613533,1.0,0.0,4.027634451162948,1.2825578211132438,1.282857227205815,3.1403141323219703,19361.896812429586,1974.364009364012,4632.441516551485,4632.441516551485,6.96368040838561,5.389860727147657,0.060748614848789906,5.329112112298867,6.023207957161574,6.023207957161574,1.7209165591890212,0.0,0.0,0.0002334323654385558,0.9552467650601386,0.00024436865318655103,198.56232533711128,0.0,0.0,0.0,0.0,8.238477216700068e-05,0.0001510475932715551,0.0006083644904256198,0.10233177098440377,0.07204196244953609,0.030289808534867676,0.10233128623485434,0.07204196245267232,0.030289808536186257,0.3740091373962738,0.3740091373962738,0.15725096734076133,0.0,3.9517424385884397,5.293758923941255,0.7926915716971052,3.9475510266336755,5.289357702055497,0.7889929606782857,26466.965875883554,22496.92099450102,0.85,1.140128417039814,0.6476853588240611,42257.704602238395,25750.0,0.0,0.0,6301.470279097648,0.09225219496376075,2.3063048740940166,2629.2100970383062,3672.2601820593422,6301.470279097648,106.33425708313457,0.49920018919783915,1.189346122554652,1.264492163771286,1.1523885827651905,0.00359794667704539,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32051.470279097648,,,,,,,,,,,,,,,,,,,,2.0,15441.248781928289,1610.0,0.3740091373962738,0.15725096734076133,6.112874298809886,6.023207957161574
899.0,-29.560154067513402,5.388139785075108,35.3363784182409,24.62526006801056,5.465279992824942,-26.05761067371283,-39.61327018970621,1.9627365990245256,-0.6307823629645668,-4.575509212101871,40.669099030164766,42428.2567705536,32255.297149220893,32255.297149220893,74683.5539197745,77565.01898069416,77565.01898069416,32255.297149220893,109820.31612991505,109820.31612991505,109820.31612991505,136286.63185067257,91744.30537195278,56607.5431618129,39040.846900155426,26466.31572075752,0.0,65507.162620912946,22496.36836264389,1609.9809465826734,0.0,0.8866575167283696,2.8751963773965556,0.0014959135982669303,360562.1679841875,1583585.7798022723,4.391990953060058,1583585.7798022723,4.391990953060058,0.85,0.10232897886929072,4.027634451161993,1.2672905880352485,1.0,0.0,4.027634451162425,1.2825604039817917,1.2828598106773195,3.140307808238849,19361.901014542535,1974.3644378602821,4632.441516551485,4632.441516551485,6.962915135350184,5.388139785075108,0.05972950278390243,5.328410282291205,6.023339295158392,6.023339295158392,1.7209540843309692,0.0,0.0,0.0002334323654385558,0.9553312628597123,0.0002443470390990802,198.56302059046982,0.0,0.0,0.0,0.0,8.23774105549025e-05,0.0001510549548836533,0.0006083941403081225,0.10232897886753864,0.0720419834602154,0.03028699540732325,0.10232915993280842,0.07204198346144888,0.03028699540784184,0.3740098906563901,0.3740098906563901,0.15723663367580193,0.0,3.950615112144817,5.292877899436974,0.790699110184903,3.9447268491372824,5.288304835541396,0.7817528377702274,26466.31572075752,22496.36836264389,0.85,1.1400822586678792,0.6476888186423834,42257.704602238395,25750.0,0.0,0.0,6298.784100514789,0.09220847742976203,2.305211935744049,2628.1486826351356,3670.635417879654,6298.784100514789,106.4264885089352,0.49896362245542186,1.189309979022048,1.264500339871437,1.1523885827651905,0.0035975119364941408,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32048.78410051479,,,,,,,,,,,,,,,,,,,,2.0,15441.246411459606,1609.9809465826734,0.3740098906563901,0.15723663367580193,6.112874298809886,6.023339295158392
900.0,-29.56100731182043,5.386417925809869,35.336244945477496,24.624428373668366,5.464419255837677,-26.058464669010117,-39.61412039408458,1.961876613027275,-0.6307619208138817,-4.576363459187044,40.668869227974696,42428.33500310663,32252.72223333624,32252.72223333624,74681.05723644287,77565.13647232056,77565.13647232056,32252.72223333624,109817.8587056568,109817.8587056568,109817.8587056568,136284.07292901518,91744.41982335917,56607.6183541449,39040.890521349196,26466.21422335838,0.0,65507.104744707576,22496.282089854623,1610.0,0.0,0.8866540103107716,2.875094462356058,0.0014959135982669303,360550.2053987794,1583575.731812045,4.392108805098481,1583575.731812045,4.392108805098481,0.85,0.1023264631092777,4.027634451161993,1.2672918364545334,1.0,0.0,4.02763445115992,1.2825644132016103,1.2828638208330685,3.1402979918240383,19361.925168595397,1974.3669008882134,4632.441516551485,4632.441516551485,6.962359291120861,5.386417925809869,0.05854854211663518,5.327869383693233,6.02346991217842,6.02346991217842,1.7209914034795486,0.0,0.0,0.0002334323654385558,0.9554158014154028,0.00024432541841231526,198.563716117657,0.0,0.0,0.0,0.0,8.236951124958199e-05,0.00015106285418897382,0.0006084259558223718,0.10232646310325826,0.07204220656035075,0.030284256542907503,0.10232633905544734,0.07204220656458869,0.03028425654468901,0.37401063565494586,0.37401063565494586,0.1572222409955505,0.0,3.950000353009159,5.292146691772757,0.7900623796264767,3.9456015383731824,5.28760211320747,0.7860074478247157,26466.21422335838,22496.282089854623,0.85,1.1400451527736992,0.6476905851427434,42257.704602238395,25750.0,0.0,0.0,6296.099121507427,0.09216479998342997,2.304119999585747,2627.087471908024,3669.0116495994034,6296.099121507427,106.51867623624786,0.4987272726376077,1.1892738879367117,1.2645084821732837,1.1523885827651905,0.003597079043046046,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32046.09912150743,,,,,,,,,,,,,,,,,,,,2.0,15441.244014703503,1610.0,0.37401063565494586,0.1572222409955505,6.112874298809886,6.02346991217842
901.0,-29.5618602422095,5.384699468277371,35.336111668438846,24.623756179958605,5.4637460635068695,-26.0592996246503,-39.614933787938185,1.9611854459476221,-0.6325275848917045,-4.577056769455972,40.668607983081806,42428.261666650804,32249.631645140187,32249.631645140187,74677.89331179099,77565.14059652582,77565.14059652582,32249.631645140187,109814.77224166601,109814.77224166601,109814.77224166601,136280.61537934185,91744.49671443194,56607.61778455695,39040.97658874999,26465.843137675834,0.0,65506.81972642582,22495.96666702446,1610.0,0.0,0.8866514340763025,2.87503588524582,0.0014959135982669303,360540.4967466409,1583564.3090632623,4.392195393728724,1583564.3090632623,4.392195393728724,0.85,0.10232380690763185,4.027634451161993,1.2672927419980988,1.0,0.0,4.0276344511603135,1.2825676354126538,1.2828670437963194,3.1402901024133048,19361.941395840604,1974.3685556067164,4632.441516551485,4632.441516551485,6.961692129282981,5.384699468277371,0.05745336110438881,5.327246107172982,6.023597384275197,6.023597384275197,1.7210278240786276,0.0,0.0,0.0002334323654385558,0.9555003169347283,0.00024430380744133436,198.56441139382196,0.0,0.0,0.0,0.0,8.236195460866195e-05,0.00015107041082989384,0.0006084563912096763,0.10232380690415688,0.07204232632664545,0.030281480577511434,0.10232395695071686,0.07204232632909208,0.030281480578539778,0.3740113825457918,0.3740113825457918,0.15720788202243557,0.0,3.9492341083789597,5.291330477237352,0.7891201725549877,3.94452918456426,5.28675103524256,0.7841274708487163,26465.843137675834,22495.96666702446,0.85,1.1400018139129033,0.6476922837017991,42257.704602238395,25750.0,0.0,0.0,6293.416741240502,0.09212116257155537,2.303029064288882,2626.027326159979,3667.3894150805227,6293.416741240502,106.61082030513498,0.49849113945646806,1.189237849198267,1.2645166288804643,1.1523885827651905,0.0035966459652914695,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32043.4167412405,,,,,,,,,,,,,,,,,,,,2.0,15441.241582906969,1610.0,0.3740113825457918,0.15720788202243557,6.112874298809886,6.023597384275197
902.0,-29.56271365876016,5.3829837891793115,35.335978468497,24.623053287528478,5.463034557349109,-26.06013885038967,-39.61576293278483,1.9604597489780968,-0.6339383804687486,-4.577772011415388,40.66834367452696,42428.25173780307,32246.61769932984,32246.61769932984,74674.8694371329,77565.1754581419,77565.1754581419,32246.61769932984,109811.79315747174,109811.79315747174,109811.79315747174,136277.25577025645,91744.58902446814,56607.66530412737,39041.026355934184,26465.462612784715,0.0,65506.4889687189,22495.64322086701,1610.0,0.0,0.8866487575204318,2.87496989412149,0.0014959135982669303,360530.4811927161,1583552.752421368,4.392285354577007,1583552.752421368,4.392285354577007,0.85,0.10232115913402118,4.027634451161993,1.2672937997477134,1.0,0.0,4.027634451160069,1.2825710186189743,1.282870427792431,3.1402818188569417,19361.96087713458,1974.3705421458483,4632.441516551485,4632.441516551485,6.961041512151695,5.3829837891793115,0.056346641796678476,5.326637147382633,6.0237230127959105,6.0237230127959105,1.7210637179416888,0.0,0.0,0.0002334323654385558,0.9555848886995632,0.00024428218591466985,198.5651070711605,0.0,0.0,0.0,0.0,8.235425229646382e-05,0.00015107811314209196,0.0006084874133076391,0.10232115913029573,0.07204245070203194,0.03027870842826379,0.10232129941309971,0.07204245070465498,0.030278708429366204,0.3740121253059146,0.3740121253059146,0.15719353105830106,0.0,3.9484901117484696,5.290544404904097,0.7881819461272244,3.943833630946642,5.28604394415737,0.7831664544687555,26465.462612784715,22495.64322086701,0.85,1.1399614085986527,0.6476954024823968,42257.704602238395,25750.0,0.0,0.0,6290.736207562702,0.09207756514101971,2.3019391285254907,2624.967783408315,3665.7684241543866,6290.736207562702,106.70292075560579,0.4982552226245651,1.1892018627065746,1.264524759558522,1.1523885827651905,0.003596213789411065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32040.736207562702,,,,,,,,,,,,,,,,,,,,2.0,15441.239128957779,1610.0,0.3740121253059146,0.15719353105830106,6.112874298809886,6.0237230127959105
903.0,-29.563565826773715,5.381274971294197,35.335843422950305,24.62245925506579,5.462465234232933,-26.060962733136407,-39.61655959775669,1.9598621405951655,-0.6369798583088482,-4.578330795068532,40.6680235192963,42428.111966001554,32243.115772374833,32243.115772374833,74671.22773837639,77565.07548734236,77565.07548734236,32243.115772374833,109808.19125971719,109808.19125971719,109808.19125971719,136272.86320370637,91744.60356042923,56607.64003908669,39041.070579269486,26464.671943989175,0.0,65505.74252325866,22494.971152390797,1609.973192809206,0.0,0.886647076548857,2.8749446008642203,0.0014959135982669303,360522.6566808527,1583538.7540216588,4.392341853353929,1583538.7540216588,4.392341853353929,0.85,0.10231832634894754,4.027634451161993,1.2672945431945846,1.0,0.0,4.027634451161145,1.282573804688461,1.2828732145123103,3.140274997383337,19361.963944832773,1974.3708549640064,4632.441516551485,4632.441516551485,6.9602855550732325,5.381274971294197,0.055325572259559586,5.325949399034638,6.023846615381791,6.023846615381791,1.721099032966226,0.0,0.0,0.0002334323654385558,0.9556693447949761,0.0002442605977788636,198.5658017355962,0.0,0.0,0.0,0.0,8.234685233214604e-05,0.00015108551310640976,0.0006085172176588628,0.10231832634728696,0.07204244387957678,0.030275882467710177,0.1023185015546262,0.072042443880746,0.03027588246820154,0.37401286604594275,0.37401286604594275,0.1571791861147052,0.0,3.9473401945151068,5.2896853645040665,0.7860624866094668,3.9413509367597044,5.285189706169035,0.7765984734256222,26464.671943989175,22494.971152390797,0.85,1.1399188050095517,0.6477006493123394,42257.704602238395,25750.0,0.0,0.0,6288.057626161107,0.0920340076387947,2.3008501909698653,2623.9089093320576,3664.148716829049,6288.057626161107,106.79497762761639,0.4980195218549493,1.1891659283617324,1.2645328771561692,1.1523885827651905,0.0035957823583974394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32038.057626161106,,,,,,,,,,,,,,,,,,,,2.0,15441.23663683814,1609.973192809206,0.37401286604594275,0.1571791861147052,6.112874298809886,6.023846615381791
904.0,-29.564418291731602,5.379564855605746,35.335710487084064,24.621640692371898,5.461621114229944,-26.061814365003613,-39.617405681032665,1.9590171875014082,-0.6369178209591837,-4.579194142146456,40.667814875144,42428.17620030757,32240.594170159926,32240.594170159926,74668.7703704675,77565.17884175977,77565.17884175977,32240.594170159926,109805.7730119197,109805.7730119197,109805.7730119197,136270.47753514833,91744.71028743399,56607.70764597947,39041.114046060575,26464.704523228647,0.0,65505.81856928922,22494.99884474435,1610.0,0.0,0.8866434472740745,2.8748410465270804,0.0014959135982669303,360510.5677031743,1583529.6313591118,4.39246383662991,1583529.6313591118,4.39246383662991,0.85,0.10231584565346519,4.027634451161993,1.2672957723820586,1.0,0.0,4.027634451162321,1.2825777439075943,1.2828771546510327,3.140265352563432,19361.98646871252,1974.3731517605422,4632.441516551485,4632.441516551485,6.959741219606524,5.379564855605746,0.05414055092378334,5.325424304681962,6.023969428301747,6.023969428301747,1.7211341223719276,0.0,0.0,0.0002334323654385558,0.9557538383768265,0.0002442390038788629,198.56649664695607,0.0,0.0,0.0,0.0,8.233899401012562e-05,0.00015109337142843018,0.0006085488681073605,0.10231584564710226,0.07204269373424035,0.030273151912861906,0.10231610088984035,0.07204269373872056,0.03027315191474462,0.3740136002191176,0.3740136002191176,0.15716477370058185,0.0,3.9467188661875525,5.28893563123404,0.785446619049992,3.9422763211872507,5.284299699631504,0.781459116558608,26464.704523228647,22494.99884474435,0.85,1.1398799679372924,0.6477008779827532,42257.704602238395,25750.0,0.0,0.0,6285.380287545673,0.09199049001194197,2.299762250298547,2622.8502681058653,3662.5300194398083,6285.380287545673,106.88699096106996,0.49778403686115746,1.1891300460640741,1.2645409623555215,1.1523885827651905,0.003595352698528893,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32035.380287545675,,,,,,,,,,,,,,,,,,,,2.0,15441.234141283645,1610.0,0.3740136002191176,0.15716477370058185,6.112874298809886,6.023969428301747
905.0,-29.565270258415673,5.377855879846996,35.33557730828949,24.62084888191896,5.460806843157023,-26.06266256189773,-39.61824366180224,1.9581991466395778,-0.63745266711976,-4.57996861455139,40.66754192774055,42428.20896676464,32237.78269357492,32237.78269357492,74665.99166033957,77565.26987827565,77565.26987827565,32237.78269357492,109803.05257185057,109803.05257185057,109803.05257185057,136267.35093181903,91744.8165851215,56607.75567361258,39041.17879056547,26464.298359968463,0.0,65505.47715053393,22494.65360597319,1610.0,0.0,0.8866405010498266,2.8747561509238535,0.0014959135982669303,360499.72345957195,1583517.6971902389,4.392562862445085,1583517.6971902389,4.392562862445085,0.85,0.10231321155763684,4.027634451161993,1.267296925741248,1.0,0.0,4.027634451162952,1.2825815576834332,1.2828809693171765,3.1402560149364738,19362.0089019883,1974.3754393180448,4632.441516551485,4632.441516551485,6.959134309281818,5.377855879846996,0.05300166437770937,5.324854215469287,6.024089001687889,6.024089001687889,1.7211682861965396,0.0,0.0,0.0002334323654385558,0.955838290623613,0.00024421742435768985,198.56719115699326,0.0,0.0,0.0,0.0,8.233121162650599e-05,0.0001511011538120498,0.0006085802127037391,0.10231321155319502,0.07204283077063965,0.030270380782555367,0.10231273946456355,0.07204283077376739,0.030270380783869462,0.37401433519741545,0.37401433519741545,0.15715039711497564,0.0,3.9462365354742133,5.2882090627245475,0.7852403655418811,3.942515947431616,5.28383430295446,0.7830481717710427,26464.298359968463,22494.65360597319,0.85,1.139843489556674,0.6477047540507659,42257.704602238395,25750.0,0.0,0.0,6282.705602525008,0.09194701220761288,2.29867530519032,2621.7927283382105,3660.9128741867976,6282.705602525008,106.97896079581679,0.49754876735721215,1.1890942157141684,1.2645490537603064,1.1523885827651905,0.0035949227580997934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32032.705602525006,,,,,,,,,,,,,,,,,,,,2.0,15441.231611374762,1610.0,0.37401433519741545,0.15715039711497564,6.112874298809886,6.024089001687889
906.0,-29.56612179001868,5.376152540269301,35.335443399676905,24.620241892430954,5.460220042618252,-26.063487619319968,-39.619044308178104,1.9575858719194927,-0.6401524636752924,-4.58057287929023,40.667254313386685,42428.08816654924,32234.43389516151,32234.43389516151,74662.52206171076,77565.18798050968,77565.18798050968,32234.43389516151,109799.62187567119,109799.62187567119,109799.62187567119,136263.34691639265,91744.84186233,56607.742048369444,39041.222015511725,26463.725040721452,0.0,65504.94705623318,22494.166284613235,1609.9864857622242,0.0,0.8866384716593076,2.8747208212834465,0.0014959135982669303,360491.2626592137,1583505.121807006,4.392631072736857,1583505.121807006,4.392631072736857,0.85,0.1023104635795737,4.027634451161993,1.267297698860057,1.0,0.0,4.02763445116127,1.2825844168370377,1.282883829138235,3.140249014637557,19362.01423654075,1974.3759832910066,4632.441516551485,4632.441516551485,6.958411407891385,5.376152540269301,0.051954926312663297,5.324197613956637,6.024206068760009,6.024206068760009,1.7212017339314312,0.0,0.0,0.0002334323654385558,0.9559227077869957,0.00024419585761171244,198.5678853172137,0.0,0.0,0.0,0.0,8.23237766050719e-05,0.0001511085888334839,0.0006086101582522122,0.10231046357728689,0.07204288050146682,0.03026758307582007,0.10231038911044829,0.07204288050307707,0.030267583076496626,0.3740150717253183,0.3740150717253183,0.15713607363152388,0.0,3.945368047704676,5.287362932273595,0.7840280945677591,3.9404204156149376,5.282832672711436,0.7781123874150353,26463.725040721452,22494.166284613235,0.85,1.1397997466911345,0.6477081514183434,42257.704602238395,25750.0,0.0,0.0,6280.033145837886,0.09190357417304873,2.2975893543262162,2620.7360290973293,3659.2971167405567,6280.033145837886,107.0708871716543,0.4973137130576226,1.1890584372128206,1.2645571398364133,1.1523885827651905,0.003594493149983085,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32030.033145837886,,,,,,,,,,,,,,,,,,,,2.0,15441.229063032466,1609.9864857622242,0.3740150717253183,0.15713607363152388,6.112874298809886,6.024206068760009
907.0,-29.566973776812606,5.37445051744,35.335310716011755,24.619521921873115,5.459483338908369,-26.06432807844484,-39.619873627647735,1.9568376405401278,-0.6410361510049256,-4.581337028689344,40.66702217419145,42428.08474890447,32231.604876682515,32231.604876682515,74659.68962558698,77565.25578413386,77565.25578413386,32231.604876682515,109796.86066081637,109796.86066081637,109796.86066081637,136260.42466303558,91744.95633322092,56607.78529798971,39041.301150256906,26463.564002219206,0.0,65504.86515247611,22494.029401886324,1610.0,0.0,0.8866354304446025,2.8746418798587063,0.0014959135982669303,360480.56340718054,1583494.9720231744,4.3927332920708375,1583494.9720231744,4.3927332920708375,0.85,0.10230789788406619,4.027634451161993,1.2672988044144589,1.0,0.0,4.027634451160377,1.2825879051905646,1.282887318306099,3.1402404738594303,19362.03839470566,1974.3784467382504,4632.441516551485,4632.441516551485,6.95780071081752,5.37445051744,0.050822613995991084,5.323627903444009,6.024321987787149,6.024321987787149,1.721234853653471,0.0,0.0,0.0002334323654385558,0.956007178125804,0.0002441742810929372,198.56857985335856,0.0,0.0,0.0,0.0,8.231607597182442e-05,0.00015111628946673137,0.0006086411735879754,0.10230789787942562,0.0720430607480506,0.03026483713137502,0.10230808745796945,0.07204306075131843,0.030264837132747753,0.3740158017551017,0.3740158017551017,0.15712173146056704,0.0,3.9447088575473117,5.286592837277453,0.7833351037807006,3.9403008776844217,5.282063551061924,0.7792142217498963,26463.564002219206,22494.029401886324,0.85,1.1397579317475295,0.6477089091038404,42257.704602238395,25750.0,0.0,0.0,6277.362137166456,0.09186017585558001,2.296504396389498,2619.6796909425893,3657.682446223867,6277.362137166456,107.16277012832725,0.4970788736773807,1.1890227104610676,1.264565199309297,1.1523885827651905,0.003594065004185796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32027.362137166456,,,,,,,,,,,,,,,,,,,,2.0,15441.226495007406,1610.0,0.3740158017551017,0.15712173146056704,6.112874298809886,6.024321987787149
908.0,-29.567825586817193,5.372751158718478,35.33517809179389,24.618808621913217,5.458770934693006,-26.065165947770943,-39.62069501923395,1.9561112956462907,-0.6425032417926673,-4.582050612976798,40.666758538266215,42428.04907556752,32228.6163678696,32228.6163678696,74656.66544343712,77565.25216249145,77565.25216249145,32228.6163678696,109793.86853036105,109793.86853036105,109793.86853036105,136257.0529219905,91745.00914738841,56607.806060462644,39041.33676325085,26463.18439162944,0.0,65504.52115488029,22493.70673288502,1610.0,0.0,0.8866327594941107,2.8745768549085406,0.0014959135982669303,360470.5723684147,1583483.4451726049,4.392823066716869,1583483.4451726049,4.392823066716869,0.85,0.10230525229379858,4.027634451161993,1.2672997841378675,1.0,0.0,4.027634451164688,1.2825912915245556,1.282890705430611,3.1402321829072566,19362.049540712807,1974.37958331467,4632.441516551485,4632.441516551485,6.9571555847425905,5.372751158718478,0.04971712864255018,5.323034030075928,6.024435465134092,6.024435465134092,1.7212672757525975,0.0,0.0,0.0002334323654385558,0.9560916389870301,0.0002441527108069632,198.56927425024261,0.0,0.0,0.0,0.0,8.23084496091452e-05,0.0001511239158294106,0.0006086718897890394,0.10230525229008663,0.07204318253619536,0.030262069753891275,0.1023054650377552,0.0720431825388093,0.030262069754989275,0.3740165306351202,0.3740165306351202,0.15710740503442355,0.0,3.9440119370145794,5.285777628953497,0.7826219831700882,3.939547371184119,5.28116377133,0.7785098439969715,26463.18439162944,22493.70673288502,0.85,1.1397177496636806,0.647711765959631,42257.704602238395,25750.0,0.0,0.0,6274.693321287003,0.09181681720262669,2.2954204300656653,2618.624172777818,3656.069148509185,6274.693321287003,107.25460970552776,0.4968442489319623,1.1889870353601824,1.2645732526162712,1.1523885827651905,0.0035936372347072,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32024.693321287003,,,,,,,,,,,,,,,,,,,,2.0,15441.223889478968,1610.0,0.3740165306351202,0.15710740503442355,6.112874298809886,6.024435465134092
