time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
909.0,-29.568677080828916,5.371055086358551,35.33504564904463,24.61814135257157,5.458099825974363,-26.065999403191075,-39.6215119753964,1.955422148336742,-0.6441248987282506,-4.582739588236621,40.66649857530915,42427.99629930566,32225.555145826605,32225.555145826605,74653.55144513227,77565.26769957977,77565.26769957977,32225.555145826605,109790.82284540636,109790.82284540636,109790.82284540636,136253.6382407683,91745.09770979508,56607.82630952179,39041.41266697032,26462.815395361955,0.0,65504.22806233227,22493.393086057662,1610.0,0.0,0.8866302001503705,2.874516851396154,0.0014959135982669303,360460.92609175853,1583472.078975862,4.392909090437101,1583472.078975862,4.392909090437101,0.85,0.10230259977722725,4.027634451161993,1.2673007451789458,1.0,0.0,4.027634451163457,1.282594504454097,1.2828939191101931,3.140224316551435,19362.06823109958,1974.381489203712,4632.441516551485,4632.441516551485,6.956494762143526,5.371055086358551,0.048625120624240736,5.32242996573431,6.024546909448833,6.024546909448833,1.7212991169853809,0.0,0.0,0.0002334323654385558,0.9561760765618433,0.0002441311502771717,198.5699683943826,0.0,0.0,0.0,0.0,8.230086507582446e-05,0.00015113150036273132,0.0006087024375167379,0.1023025997737982,0.07204329772738653,0.030259302046411665,0.10230303422029474,0.07204329772980135,0.030259302047425905,0.37401725534505487,0.37401725534505487,0.15709308952092757,0.0,3.9432586591522067,5.284963686748426,0.7817184668255663,3.93861468950837,5.2804015564069005,0.7768882072884367,26462.815395361955,22493.393086057662,0.85,1.1396753103340707,0.6477138583929603,42257.704602238395,25750.0,0.0,0.0,6272.026462635222,0.09177349816169804,2.294337454042449,2617.569330331301,3654.4571323039213,6272.026462635222,107.3464059428954,0.49660983853732676,1.1889514118116695,1.2645812933819363,1.1523885827651905,0.0035932101800160324,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32022.026462635222,,,,,,,,,,,,,,,,,,,,2.0,15441.221259092648,1610.0,0.37401725534505487,0.15709308952092757,6.112874298809886,6.024546909448833
910.0,-29.569528197860002,5.369364217477681,35.334911735116286,24.617494968138658,5.457462724664525,-26.06682911833929,-39.622320829052455,1.9547636451439083,-0.646353480636435,-4.583353902827537,40.66619084002602,42427.91137944241,32222.26571701448,32222.26571701448,74650.1770964569,77565.2301271349,77565.2301271349,32222.26571701448,109787.49584414938,109787.49584414938,109787.49584414938,136249.61818804275,91745.14677822651,56607.82803053425,39041.465275213624,26462.12234389337,0.0,65503.587619107,22492.803992309364,1609.9800050362455,0.0,0.8866281921621091,2.8744739481814787,0.0014959135982669303,360452.3253027445,1583458.6241394433,4.392976582435677,1583458.6241394433,4.392976582435677,0.85,0.10229982166612654,4.027634451161993,1.2673015743447467,1.0,0.0,4.027634451162056,1.282597574530257,1.2828969899030456,3.1402167999866117,19362.07858659912,1974.3825451707894,4632.441516551485,4632.441516551485,6.955784676802916,5.369364217477681,0.04757435796324749,5.321789859514434,6.0246565128847855,6.0246565128847855,1.7213304322527958,0.0,0.0,0.0002334323654385558,0.9562604847934632,0.00024410960104554924,198.57066223605523,0.0,0.0,0.0,0.0,8.229335640176337e-05,0.00015113900903679242,0.000608732679711069,0.10229982166386568,0.07204332469999475,0.03025649696387094,0.10230000512035022,0.07204332470158693,0.030256496964539612,0.37401797625226146,0.37401797625226146,0.15707877071146134,0.0,3.9423054458100637,5.284151589558292,0.7801446645115107,3.9370004221910904,5.279738407405091,0.7727651624055056,26462.12234389337,22492.803992309364,0.85,1.1396349392423493,0.6477188948207541,42257.704602238395,25750.0,0.0,0.0,6269.36145131014,0.09173021868039262,2.2932554670098133,2616.5150966365727,3652.846354673568,6269.36145131014,107.43815888001724,0.49637564220991637,1.188915839717267,1.2645893186616737,1.1523885827651905,0.0035927839962453644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32019.361451310142,,,,,,,,,,,,,,,,,,,,2.0,15441.218606643053,1609.9800050362455,0.37401797625226146,0.15707877071146134,6.112874298809886,6.0246565128847855
911.0,-29.57037948434764,5.367672893197028,35.33477938486063,24.616692785080545,5.456647611453544,-26.06767678838625,-39.62315877489743,1.9539449154926498,-0.6466635332231476,-4.584179595760266,40.66596855600675,42427.94654841371,32219.656867882935,32219.656867882935,74647.60341629665,77565.28248320834,77565.28248320834,32219.656867882935,109784.93935109128,109784.93935109128,109784.93935109128,136246.98947441461,91745.21377467309,56607.87783988042,39041.48437199185,26462.05012332333,0.0,65503.53449531518,22492.74260482483,1610.0,0.0,0.8866248026730857,2.8743799239179277,0.0014959135982669303,360440.7653381553,1583448.9054664518,4.3930905095623825,1583448.9054664518,4.3930905095623825,0.85,0.10229730220035019,4.027634451161993,1.2673027381440627,1.0,0.0,4.027634451162142,1.282601391635334,1.2829008078992048,3.1402074544973826,19362.092725662704,1974.3839869540266,4632.441516551485,4632.441516551485,6.955221507441312,5.367672893197028,0.046409604667955406,5.321263288529073,6.024764859249654,6.024764859249654,1.721361388357044,0.0,0.0,0.0002334323654385558,0.9563449178718245,0.0002440880492762151,198.57135622072127,0.0,0.0,0.0,0.0,8.228557832964587e-05,0.00015114678710890993,0.000608764006942293,0.10229730219471686,0.07204353957367654,0.030253762621040327,0.10229753826652477,0.0720435395776438,0.030253762622706393,0.37401869368658835,0.37401869368658835,0.15706440799885918,0.0,3.941724784070061,5.2833808075021125,0.779714437429277,3.9375160625370995,5.278732081372084,0.7765359678853088,26462.05012332333,22492.74260482483,0.85,1.1395965727870068,0.647719957026871,42257.704602238395,25750.0,0.0,0.0,6266.697954204645,0.09168697870639736,2.292174467659932,2615.46126735507,3651.2366868495747,6266.697954204645,107.5298685564281,0.496141659666652,1.1888803189789432,1.2645973193838127,1.1523885827651905,0.0035923591647806234,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32016.697954204647,,,,,,,,,,,,,,,,,,,,2.0,15441.215933362502,1610.0,0.37401869368658835,0.15706440799885918,6.112874298809886,6.024764859249654
912.0,-29.57123028021941,5.365982730084983,35.33464680711691,24.615910124871903,5.455841897896607,-26.068523076047498,-39.623992739338405,1.9531346937251615,-0.6471559112564478,-4.58494662186046,40.66569722956329,42427.967162112596,32216.856518914516,32216.856518914516,74644.8236810271,77565.37587222396,77565.37587222396,32216.856518914516,109782.23239113847,109782.23239113847,109782.23239113847,136243.87975054505,91745.32541420004,56607.91670409075,39041.56523345476,26461.64735940658,0.0,65503.21259286134,22492.40025549559,1610.0,0.0,0.8866218879137767,2.8742953493386665,0.0014959135982669303,360430.0269885011,1583437.0426280417,4.393188480599478,1583437.0426280417,4.393188480599478,0.85,0.1022946719645706,4.027634451161993,1.2673038585344334,1.0,0.0,4.027634451160889,1.2826051690970763,1.2829045862427748,3.1401982061224283,19362.116286290922,1974.3863894694848,4632.441516551485,4632.441516551485,6.954616999222823,5.365982730084983,0.04527501027665348,5.32070771980833,6.024870250120786,6.024870250120786,1.7213915000345104,0.0,0.0,0.0002334323654385558,0.9564293103253102,0.00024406651167890127,198.57204981027476,0.0,0.0,0.0,0.0,8.227783788887064e-05,0.00015115452754968517,0.0006087951826082266,0.10229467196022168,0.07204367189136054,0.030251000068861132,0.10229419201461298,0.07204367189442337,0.03025100007014722,0.37401941030766483,0.37401941030766483,0.15705007849144415,0.0,3.9412932230268893,5.2826568238162395,0.7796725057875733,3.9377907106040198,5.278306524476761,0.7781507492497326,26461.64735940658,22492.40025549559,0.85,1.1395597364817194,0.647723454814741,42257.704602238395,25750.0,0.0,0.0,6264.036945469237,0.09164377818748803,2.2910944546871987,2614.4084426288673,3649.6285028403704,6264.036945469237,107.62153501161046,0.49590789062493484,1.1888448494988972,1.2646053223243336,1.1523885827651905,0.0035919342636335345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32014.036945469237,,,,,,,,,,,,,,,,,,,,2.0,15441.213228316605,1610.0,0.37401941030766483,0.15705007849144415,6.112874298809886,6.024870250120786
913.0,-29.572081225008972,5.364297473332975,35.33451382457727,24.61529562659564,5.455235948666386,-26.069349520269746,-39.62480110405011,1.9525042439270317,-0.6494278034239755,-4.5855719839815565,40.6654202839471,42427.88093812488,32213.60895339989,32213.60895339989,74641.48989152478,77565.3411819738,77565.3411819738,32213.60895339989,109778.95013537369,109778.95013537369,109778.95013537369,136240.0954389766,91745.38990917908,56607.92966532957,39041.62249316613,26461.145303602927,0.0,65502.767796769054,22491.97350806249,1609.9909861126678,0.0,0.8866197125658764,2.8742517206248066,0.0014959135982669303,360421.27211735654,1583424.9341794,4.393261598787715,1583424.9341794,4.393261598787715,0.85,0.10229195923555781,4.027634451161993,1.2673047278122977,1.0,0.0,4.027634451161366,1.28260810843117,1.28290752626304,3.1401910097764927,19362.129897439812,1974.387777420405,4632.441516551485,4632.441516551485,6.953915950865704,5.364297473332975,0.04421698085842252,5.320080492474553,6.024973172403982,6.024973172403982,1.7214209064011377,0.0,0.0,0.0002334323654385558,0.9565137255867319,0.00024404497206285966,198.57274352607615,0.0,0.0,0.0,0.0,8.227033569436359e-05,0.0001511620297441922,0.0006088253987052825,0.10229195923297602,0.0720437394443245,0.03024821978865152,0.1022918156181633,0.07204373944614285,0.030248219789414953,0.3740201286033874,0.3740201286033874,0.1570357988179508,0.0,3.9405657743949973,5.281860037835145,0.7788157607527069,3.9361441805575623,5.277487149473416,0.774284875250089,26461.145303602927,22491.97350806249,0.85,1.1395165792552433,0.6477265368352518,42257.704602238395,25750.0,0.0,0.0,6261.378143158877,0.09160061707152865,2.2900154267882145,2613.3564496366434,3648.0216935222334,6261.378143158877,107.71315828499463,0.4956743348026439,1.1888094311795598,1.264613319833987,1.1523885827651905,0.003591509698892652,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32011.378143158876,,,,,,,,,,,,,,,,,,,,2.0,15441.210504723162,1609.9909861126678,0.3740201286033874,0.1570357988179508,6.112874298809886,6.024973172403982
914.0,-29.572932023355257,5.362614097109325,35.33438171318819,24.614577402267628,5.454521326515095,-26.070186701410197,-39.625618619006104,1.951776004570189,-0.6507359333927525,-4.586308848827334,40.66517969214815,42427.833215163846,32210.726046009,32210.726046009,74638.55926117285,77565.32660170898,77565.32660170898,32210.726046009,109776.05264771798,109776.05264771798,109776.05264771798,136236.96887672623,91745.43045521401,56607.93706866968,39041.65931838259,26460.916229008242,0.0,65502.575547390836,22491.778794657006,1610.0,0.0,0.88661683987846,2.874181780848832,0.0014959135982669303,360410.956457547,1583414.4152271375,4.393358156451186,1583414.4152271375,4.393358156451186,0.85,0.10228937051003284,4.027634451161993,1.2673056916007774,1.0,0.0,4.027634451162439,1.2826115037044301,1.282910922328908,3.140182697199741,19362.138454355816,1974.388649983003,4632.441516551485,4632.441516551485,6.953293620852344,5.362614097109325,0.04309940794332512,5.319514689166,6.025074757833934,6.025074757833934,1.7214499308096955,0.0,0.0,0.0002334323654385558,0.9565981343566081,0.00024402343790431758,198.57343712733848,0.0,0.0,0.0,0.0,8.226274922223862e-05,0.00015116961621631717,0.0006088559542417757,0.10228937050584659,0.07204389542716325,0.03024547507868335,0.10228956779511833,0.07204389543011167,0.03024547507992117,0.3740208433394985,0.3740208433394985,0.15702150955162786,0.0,3.939911045414135,5.281044321940044,0.7782452078015467,3.935572915434591,5.276384292739749,0.77466223068609,26460.916229008242,22491.778794657006,0.85,1.1394751830356986,0.6477277093397265,42257.704602238395,25750.0,0.0,0.0,6258.720899171018,0.0915574953064717,2.2889373826617905,2612.3048901686857,3646.416009002332,6258.720899171018,107.80473841595888,0.4954409919181365,1.1887740639235902,1.2646212941909476,1.1523885827651905,0.003591086411096245,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32008.720899171018,,,,,,,,,,,,,,,,,,,,2.0,15441.207749786538,1610.0,0.3740208433394985,0.15702150955162786,6.112874298809886,6.025074757833934
915.0,-29.573782762735547,5.360932770247172,35.33424955510682,24.61384293800222,5.45377634201435,-26.07102686561966,-39.62644416661931,1.9510204448978614,-0.651757473645489,-4.587039297277841,40.66491410935638,42427.81893046678,32207.824956144206,32207.824956144206,74635.64388661098,77565.36929107741,77565.36929107741,32207.824956144206,109773.19424722162,109773.19424722162,109773.19424722162,136233.7237215461,91745.51595586854,56607.96559525537,39041.72262290352,26460.529474324474,0.0,65502.252097227996,22491.450053175802,1610.0,0.0,0.8866140898909165,2.8741087255372344,0.0014959135982669303,360400.7308519534,1583402.8037010105,4.393450590285973,1583402.8037010105,4.393450590285973,0.85,0.1022867367936846,4.027634451161993,1.2673066922044383,1.0,0.0,4.0276344511611795,1.2826150263723068,1.2829144458191322,3.1401740727719223,19362.156498584318,1974.3904899822385,4632.441516551485,4632.441516551485,6.952667365808557,5.360932770247172,0.04198488930716504,5.318947880940007,6.025174101795354,6.025174101795354,1.7214783147986725,0.0,0.0,0.0002334323654385558,0.9566825453115754,0.0002440019069884157,198.57413068537448,0.0,0.0,0.0,0.0,8.225508886394088e-05,0.00015117727657461491,0.000608886807364764,0.10228673678976902,0.07204401822905311,0.030242718560715906,0.10228665056188663,0.07204401823181095,0.030242718561873647,0.37402155354831496,0.37402155354831496,0.15700722940219763,0.0,3.9393266081386855,5.28025916162926,0.7778378232972614,3.9352818236323515,5.275733518320749,0.7749188293457223,26460.529474324474,22491.450053175802,0.85,1.1394363017599132,0.6477306897400905,42257.704602238395,25750.0,0.0,0.0,6256.0657326857945,0.09151441284035756,2.287860321008937,2611.254084408126,3644.8116482776686,6256.0657326857945,107.89627544382938,0.4952078616902462,1.188738747633877,1.2646292597125743,1.1523885827651905,0.003590663639970289,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32006.065732685795,,,,,,,,,,,,,,,,,,,,2.0,15441.204969418834,1610.0,0.37402155354831496,0.15700722940219763,6.112874298809886,6.025174101795354
916.0,-29.574632558310572,5.359254686981011,35.33411758457741,24.613169871177547,5.453108409650734,-26.071858474362223,-39.62726084338499,1.9503343257028045,-0.6534662970454974,-4.5877240896399885,40.66465525586415,42427.77187306802,32204.782603925967,32204.782603925967,74632.55447699399,77565.34851522434,77565.34851522434,32204.782603925967,109770.1311191503,109770.1311191503,109770.1311191503,136230.29363297942,91745.56880545343,56607.992163298826,39041.75182461622,26460.162513829117,0.0,65501.914338445335,22491.138136754747,1610.0,0.0,0.886611547353336,2.874050406867519,0.0014959135982669303,360391.1445962364,1583391.4864480086,4.393536051564082,1583391.4864480086,4.393536051564082,0.85,0.10228409047605572,4.027634451161993,1.2673076504981147,1.0,0.0,4.027634451160817,1.2826182253025864,1.2829176454961846,3.140166240980882,19362.16765206602,1974.3916273208506,4632.441516551485,4632.441516551485,6.952010616617578,5.359254686981011,0.04089499313768208,5.318359693843329,6.025271258353788,6.025271258353788,1.721506073815368,0.0,0.0,0.0002334323654385558,0.9567668706438701,0.00024398040170586603,198.574823478818,0.0,0.0,0.0,0.0,8.224751146813233e-05,0.00015118485397042346,0.0006089173263451726,0.10228409047267317,0.07204412974201811,0.030239960730655067,0.1022842817380243,0.07204412974440061,0.030239960731655115,0.3740222614451906,0.3740222614451906,0.15699296606479873,0.0,3.938637195845047,5.279426287846661,0.7771923810921066,3.934257792594508,5.274796365536133,0.7734017658672201,26460.162513829117,22491.138136754747,0.85,1.1393950120506564,0.6477333113326383,42257.704602238395,25750.0,0.0,0.0,6253.412611986608,0.09147136962131476,2.286784240532867,2610.2040135003363,3643.2085984862715,6253.412611986608,107.98776940788046,0.49497494383828294,1.1887034822135385,1.2646372155997538,1.1523885827651905,0.0035902414277571167,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32003.41261198661,,,,,,,,,,,,,,,,,,,,2.0,15441.202161872468,1610.0,0.3740222614451906,0.15699296606479873,6.112874298809886,6.025271258353788
917.0,-29.575482725234732,5.357580742457877,35.333984189053744,24.6124843711965,5.4524196493953045,-26.07269250088104,-39.62807409754021,1.9496294250415172,-0.655107722924356,-4.588373151432578,40.664349810201,42427.709078955144,32201.63467180421,32201.63467180421,74629.34375075935,77565.36160150885,77565.36160150885,32201.63467180421,109766.99627331307,109766.99627331307,109766.99627331307,136226.49248207975,91745.64723266641,56607.99471011225,39041.83613617128,26459.496208766675,0.0,65501.33234493795,22490.571777451674,1609.9823373405331,0.0,0.8866093543345779,2.873995426568289,0.0014959135982669303,360382.05870943767,1583378.1322317966,4.39360976487571,1583378.1322317966,4.39360976487571,0.85,0.10228134348133129,4.027634451161993,1.267308596153744,1.0,0.0,4.027634451162166,1.2826215118153204,1.2829209327761368,3.14015819480651,19362.184203501318,1974.3933150975429,4632.441516551485,4632.441516551485,6.951331076010209,5.357580742457877,0.03982504257954922,5.317755699878328,6.025366591185575,6.025366591185575,1.7215333117673073,0.0,0.0,0.0002334323654385558,0.9568512408491616,0.0002439588887729249,198.57551657984013,0.0,0.0,0.0,0.0,8.223996646962252e-05,0.00015119239896893327,0.0006089477148411047,0.10228134347869136,0.07204417021114151,0.03023717326754985,0.10228094996096312,0.07204417021300101,0.030237173268330277,0.374022964074456,0.374022964074456,0.15697870146326803,0.0,3.937873909231257,5.278657097564235,0.7761522058787023,3.933265428508207,5.27434965483917,0.7708457770695532,26459.496208766675,22490.571777451674,0.85,1.1393561180977538,0.6477381079139839,42257.704602238395,25750.0,0.0,0.0,6250.76132902826,0.09142836559755951,2.285709139938986,2609.1545500484162,3641.6067789798435,6250.76132902826,108.07922034733454,0.49474223808203166,1.188668267565918,1.264645156201184,1.1523885827651905,0.003589820074138322,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,32000.76132902826,,,,,,,,,,,,,,,,,,,,2.0,15441.199344875693,1609.9823373405331,0.374022964074456,0.15697870146326803,6.112874298809886,6.025366591185575
918.0,-29.576332749183056,5.3559079622318215,35.333852440514676,24.61177169987934,5.451703183923496,-26.073529169070554,-39.62889531450344,1.9488996038113973,-0.6561106344858558,-4.589132678062427,40.66413098954812,42427.67985578159,32198.845354739027,32198.845354739027,74626.52521052062,77565.37690448608,77565.37690448608,32198.845354739027,109764.2222592251,109764.2222592251,109764.2222592251,136223.63348750808,91745.71660353089,56608.01955482813,39041.88560966973,26459.411228282985,0.0,65501.296837952716,22490.499544040536,1610.0,0.0,0.8866062877417414,2.8739186639815157,0.0014959135982669303,360371.42670957465,1583368.5653507349,4.3937128417974725,1583368.5653507349,4.3937128417974725,0.85,0.10227880202836426,4.027634451161993,1.2673095857677983,1.0,0.0,4.027634451161567,1.282624914534891,1.2829243362900538,3.1401498641732726,19362.19884366679,1974.394807978952,4632.441516551485,4632.441516551485,6.95072894923641,5.3559079622318215,0.03869565040550693,5.317212311826315,6.025460375732731,6.025460375732731,1.7215601073522089,0.0,0.0,0.0002334323654385558,0.9569356048901061,0.00024393738120483355,198.57620956913803,0.0,0.0,0.0,0.0,8.223234824506107e-05,0.00015120001719349472,0.000608978398264805,0.10227880202368385,0.0720443588482,0.030234443175483853,0.10227898640482498,0.07204435885149682,0.03023444317686743,0.3740236657978498,0.3740236657978498,0.15696441147300125,0.0,3.937255786257026,5.277867908310668,0.7756418643491543,3.933022043576557,5.273271015915213,0.7722597168540233,26459.411228282985,22490.499544040536,0.85,1.1393137054239293,0.6477380128937871,42257.704602238395,25750.0,0.0,0.0,6248.11172761244,0.09138540071739563,2.284635017934889,2608.1055985495154,3640.006129062924,6248.11172761244,108.17062830136234,0.4945097441417509,1.188633103594588,1.2646530772806674,1.1523885827651905,0.003589399803583956,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31998.11172761244,,,,,,,,,,,,,,,,,,,,2.0,15441.196492113035,1610.0,0.3740236657978498,0.15696441147300125,6.112874298809886,6.025460375732731
919.0,-29.57718258409696,5.354237817436689,35.33372075687907,24.611072719004028,5.450999576811146,-26.074364381180697,-39.62971632191909,1.9481813738944156,-0.6573957920949738,-4.589837076354711,40.663869382772546,42427.65050858194,32195.8816922532,32195.8816922532,74623.53220083514,77565.39574491249,77565.39574491249,32195.8816922532,109761.27743716569,109761.27743716569,109761.27743716569,136220.31321581692,91745.79464120677,56608.04940487438,39041.93915148043,26459.035778651236,0.0,65500.97493013166,22490.18041185355,1610.0,0.0,0.8866036554149446,2.873852280803051,0.0014959135982669303,360361.56662669405,1583357.127909462,4.393801322186209,1583357.127909462,4.393801322186209,0.85,0.10227615788425258,4.027634451161993,1.2673105698870502,1.0,0.0,4.027634451161833,1.2826282632287327,1.2829276857656298,3.1401416658504897,19362.2153128934,1974.3964873726911,4632.441516551485,4632.441516551485,6.950089186710486,5.354237817436689,0.03759551536808292,5.316642302068606,6.025551721601968,6.025551721601968,1.7215862061719907,0.0,0.0,0.0002334323654385558,0.957019958191555,0.00024391588016582668,198.57690240915912,0.0,0.0,0.0,0.0,8.222473261650706e-05,0.00015120763282204874,0.0006090090712327365,0.10227615788064694,0.07204447350270508,0.03023168437794185,0.10227632025633147,0.07204447350524494,0.030231684379007643,0.37402436507048176,0.37402436507048176,0.15695013262153895,0.0,3.9366245896873693,5.27706824163613,0.7751127019414525,3.93244128425971,5.272533970793518,0.7717525851742266,26459.035778651236,22490.18041185355,0.85,1.1392736105139547,0.6477407481925042,42257.704602238395,25750.0,0.0,0.0,6245.464316837368,0.09134247492921373,2.283561873230341,2607.0574730377994,3638.406843799568,6245.464316837368,108.26199330908297,0.49427746173816917,1.1885979902033466,1.2646609929129433,1.1523885827651905,0.0035889798690993944,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31995.464316837366,,,,,,,,,,,,,,,,,,,,2.0,15441.193613875761,1610.0,0.37402436507048176,0.15695013262153895,6.112874298809886,6.025551721601968
920.0,-29.57803216674508,5.352570543220216,35.333589004580325,24.61037771953272,5.450304130823467,-26.075198550008672,-39.63053341777993,1.947470514086959,-0.6588010669789242,-4.590531596383698,40.663604015606396,42427.60584756492,32192.891747167803,32192.891747167803,74620.49759473272,77565.39757243512,77565.39757243512,32192.891747167803,109758.28931960292,109758.28931960292,109758.28931960292,136216.9219909527,91745.8588682318,56608.06714336125,39041.99080541171,26458.632671349773,0.0,65500.62347676148,22489.837770647307,1609.99820615513,0.0,0.8866010867573666,2.8737886997323625,0.0014959135982669303,360351.8450257523,1583345.5261277833,4.393887662805308,1583345.5261277833,4.393887662805308,0.85,0.10227350244918527,4.027634451161993,1.2673115232354033,1.0,0.0,4.02763445116195,1.282631577577202,1.2829310008878154,3.140133551654718,19362.22886749274,1974.3978695571618,4632.441516551485,4632.441516551485,6.949443750589013,5.352570543220216,0.03650081546010586,5.3160697277601106,6.025641074525822,6.025641074525822,1.7216117355788063,0.0,0.0,0.0002334323654385558,0.9571042944718334,0.00024389438725418389,198.57759504834954,0.0,0.0,0.0,0.0,8.221715391866277e-05,0.00015121521151989303,0.000609039595457269,0.10227350244573663,0.07204457901598363,0.030228923429753002,0.10227364723682408,0.07204457901841295,0.030228923430772325,0.37402506122074797,0.37402506122074797,0.1569358611990926,0.0,3.935973767909161,5.276267202168754,0.7745215319923204,3.931730529404774,5.271746171413724,0.7709308243502164,26458.632671349773,22489.837770647307,0.85,1.1392333940333685,0.6477435419010557,42257.704602238395,25750.0,0.0,0.0,6242.818841191034,0.09129958818149236,2.282489704537307,2606.010016887788,3636.808824303246,6242.818841191034,108.35331540956392,0.4940453905924908,1.1885629272962182,1.2646688961363668,1.1523885827651905,0.0035885606398449697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31992.818841191034,,,,,,,,,,,,,,,,,,,,2.0,15441.190711091347,1609.99820615513,0.37402506122074797,0.1569358611990926,6.112874298809886,6.025641074525822
921.0,-29.5788812473991,5.350904229910065,35.33345719001088,24.609594290982955,5.449503098575479,-26.07604282635621,-39.63136706789953,1.9466646775324825,-0.6592748876986434,-4.591297586326561,40.66333869730887,42427.63213707698,32190.13285508374,32190.13285508374,74617.76499216072,77565.46887737926,77565.46887737926,32190.13285508374,109755.601732463,109755.601732463,109755.601732463,136213.86427880917,91745.94962236742,56608.1128820649,39042.04082255835,26458.26254634617,0.0,65500.303368904526,22489.523164394242,1610.0,0.0,0.8865981549583102,2.8737040103201648,0.0014959135982669303,360341.1232574151,1583333.9265468346,4.393986210160522,1583333.9265468346,4.393986210160522,0.85,0.10227088867320214,4.027634451161993,1.2673126606596639,1.0,0.0,4.027634451163722,1.2826353347707409,1.2829347589584505,3.1401243533353114,19362.24802042636,1974.3998226128556,4632.441516551485,4632.441516551485,6.948848191622061,5.350904229910065,0.03536721424223188,5.315537015667833,6.0257285098329145,6.0257285098329145,1.7216367170951183,0.0,0.0,0.0002334323654385558,0.9571885889310653,0.00024387290878513293,198.57828728310687,0.0,0.0,0.0,0.0,8.220942234281813e-05,0.00015122294309573766,0.0006090707354185026,0.10227088866881777,0.07204471344823771,0.03022617522058006,0.10227040903465791,0.07204471345132626,0.03022617522187588,0.3740257542567277,0.3740257542567277,0.15692159160529326,0.0,3.9355380949023697,5.275544215074319,0.7744653561361474,3.932022698627918,5.271199870124747,0.7728884192359828,26458.26254634617,22489.523164394242,0.85,1.139197242673911,0.6477471088663534,42257.704602238395,25750.0,0.0,0.0,6240.175257865375,0.09125674042279684,2.281418510569919,2604.9632043979586,3635.2120534674164,6240.175257865375,108.44459464182117,0.49381353042638954,1.1885279147774526,1.2646767858379027,1.1523885827651905,0.003588142174626431,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31990.175257865376,,,,,,,,,,,,,,,,,,,,2.0,15441.187785032826,1610.0,0.3740257542567277,0.15692159160529326,6.112874298809886,6.0257285098329145
922.0,-29.579730588414602,5.34924135625116,35.333325610087954,24.608929047267907,5.448852392340811,-26.076872303229013,-39.632175921555586,1.9459941071547318,-0.6611595348029482,-4.5919703341469535,40.663081902524794,42427.55420214402,32187.078731225833,32187.078731225833,74614.63293336985,77565.40983889249,77565.40983889249,32187.078731225833,109752.48857011832,109752.48857011832,109752.48857011832,136210.38949540776,91745.97099955093,56608.115362800396,39042.061818611706,26457.900925289443,0.0,65499.96274390115,22489.215786496025,1610.0,0.0,0.8865956657881247,2.8736495102582436,0.0014959135982669303,360331.7068306819,1583322.6996706969,4.394069879658669,1583322.6996706969,4.394069879658669,0.85,0.10226824146576813,4.027634451161993,1.2673135030129927,1.0,0.0,4.027634451164731,1.2826384613057664,1.2829378862233485,3.140116699028138,19362.252531909762,1974.4002826561327,4632.441516551485,4632.441516551485,6.948188901300315,5.34924135625116,0.03428359264918157,5.314957763601979,6.025813456223052,6.025813456223052,1.7216609874923006,0.0,0.0,0.0002334323654385558,0.9572729172512792,0.00024385142547314018,198.57897973495895,0.0,0.0,0.0,0.0,8.220192138082898e-05,0.00015123044405772681,0.000609100946551427,0.10226824146251562,0.07204481987872481,0.030223421583790815,0.10226818234288808,0.07204481988101609,0.030223421584752035,0.37402644900242915,0.37402644900242915,0.1569073555366065,0.0,3.934912358092731,5.274707192872825,0.7740425977592054,3.9308107993439876,5.270083516444686,0.77116394015178,26457.900925289443,22489.215786496025,0.85,1.1391553492191473,0.6477492875535191,42257.704602238395,25750.0,0.0,0.0,6237.533892157193,0.09121393160177946,2.2803482900444845,2603.917236492445,3633.616655664747,6237.533892157193,108.53583104481943,0.4935818809620097,1.188492952551523,1.2646846710540942,1.1523885827651905,0.0035877239939859093,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31987.533892157193,,,,,,,,,,,,,,,,,,,,2.0,15441.1848407115,1610.0,0.37402644900242915,0.1569073555366065,6.112874298809886,6.025813456223052
923.0,-29.580579146950637,5.347581109453733,35.33319410773515,24.608229577448242,5.448151701688038,-26.07770607509972,-39.63299294756723,1.9452786298375364,-0.6624879292426158,-4.592672101294369,40.66282100198632,42427.513430793806,32184.12393178832,32184.12393178832,74611.63736258213,77565.41490620052,77565.41490620052,32184.12393178832,109749.53883798883,109749.53883798883,109749.53883798883,136207.06559480977,91746.035927459,56608.134452054015,39042.11275044998,26457.526756820953,0.0,65499.639507270935,22488.89774329781,1610.0,0.0,0.8865930440235124,2.873584029921816,0.0014959135982669303,360321.88442717877,1583311.2933556328,4.394158006452202,1583311.2933556328,4.394158006452202,0.85,0.10226560403483954,4.027634451161993,1.2673144843848427,1.0,0.0,4.027634451160589,1.2826417972362476,1.2829412229325845,3.14010853212524,19362.266234424857,1974.4016799238127,4632.441516551485,4632.441516551485,6.9475510520307795,5.347581109453733,0.033184646503906734,5.314396462949826,6.025896663052466,6.025896663052466,1.721684760872133,0.0,0.0,0.0002334323654385558,0.9573571758856007,0.0002438299636941874,198.57967155369278,0.0,0.0,0.0,0.0,8.219434527418276e-05,0.00015123802016437304,0.000609131460339561,0.1022656040312602,0.07204493223423361,0.030220671797026588,0.10226554959993112,0.07204493223675526,0.03022067179808428,0.37402713771578683,0.37402713771578683,0.15689312401121966,0.0,3.934297191790506,5.273888964563071,0.7736113625979328,3.9301841720517814,5.269285439095995,0.7706475631339913,26457.526756820953,22488.89774329781,0.85,1.1391152367227868,0.6477518616890104,42257.704602238395,25750.0,0.0,0.0,6234.894316097156,0.09117116166717906,2.2792790416794744,2602.871850345618,3632.0224657515378,6234.894316097156,108.62702465747195,0.49335044192196426,1.1884580405231289,1.26469254005495,1.1523885827651905,0.003587306719817383,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31984.894316097154,,,,,,,,,,,,,,,,,,,,2.0,15441.181862871576,1610.0,0.37402713771578683,0.15689312401121966,6.112874298809886,6.025896663052466
924.0,-29.58142716762543,5.345926589348209,35.333061649937974,24.607641447242372,5.447578156983744,-26.078526647657288,-39.633789158519335,1.9446776370154986,-0.6649670075593122,-4.593254949895637,40.66253016885914,42427.38833499102,32180.79907945151,32180.79907945151,74608.18741444252,77565.35573430115,77565.35573430115,32180.79907945151,109746.15481375266,109746.15481375266,109746.15481375266,136203.07157951963,91746.08787330429,56608.12047399369,39042.185999234,26456.916765766975,0.0,65499.10276500098,22488.37925090193,1609.9838804172473,0.0,0.8865911341212285,2.873548269744099,0.0014959135982669303,360313.7266470409,1583298.5784903856,4.394222205254384,1583298.5784903856,4.394222205254384,0.85,0.10226284631911398,4.027634451161993,1.2673152827797458,1.0,0.0,4.027634451162464,1.2826445993933813,1.2829440257438662,3.1401016720195427,19362.277197179556,1974.4027978136833,4632.441516551485,4632.441516551485,6.946833319853281,5.345926589348209,0.032150770489026925,5.313775818859182,6.025977890862327,6.025977890862327,1.7217079688178079,0.0,0.0,0.0002334323654385558,0.9574413891058222,0.00024380851725719103,198.58036293873116,0.0,0.0,0.0,0.0,8.218696280209684e-05,0.00015124540263645894,0.0006091611942384689,0.10226284631705806,0.07204495922163547,0.030217887095422606,0.10226303277869718,0.07204495922308392,0.030217887096030054,0.37402782218541747,0.37402782218541747,0.15687889532437557,0.0,3.9333815874181255,5.273036798409294,0.7722579164275771,3.9282879423363397,5.268523011428783,0.7658153070145772,26456.916765766975,22488.37925090193,0.85,1.139071899688814,0.6477552599035268,42257.704602238395,25750.0,0.0,0.0,6232.25666678866,0.09112843056782112,2.278210764195526,2601.8271310143928,3630.429535774267,6232.25666678866,108.71817551864089,0.49311921302933476,1.1884231785971904,1.2647003966863979,1.1523885827651905,0.003586890147922637,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31982.25666678866,,,,,,,,,,,,,,,,,,,,2.0,15441.178872395956,1609.9838804172473,0.37402782218541747,0.15687889532437557,6.112874298809886,6.025977890862327
925.0,-29.5822761423902,5.3442706442052605,35.3329301798738,24.606792081054323,5.4466956305861185,-26.079378979028302,-39.6346353116445,1.9437984672242603,-0.6644573469766328,-4.594105297299645,40.66229402218136,42427.46701290937,32178.33382788589,32178.33382788589,74605.80084079526,77565.48997712425,77565.48997712425,32178.33382788589,109743.82380501014,109743.82380501014,109743.82380501014,136200.58889194182,91746.20852763527,56608.18556342053,39042.247738016384,26456.76508693169,0.0,65499.01282494808,22488.250323891934,1610.0,0.0,0.8865876683763342,2.873440240797689,0.0014959135982669303,360301.82510746765,1583288.254505937,4.39433870209702,1583288.254505937,4.39433870209702,0.85,0.10226032570156839,4.027634451161993,1.2673165251547474,1.0,0.0,4.027634451162157,1.2826486985856969,1.282948125893116,3.1400916366289806,19362.30266030998,1974.4053943303759,4632.441516551485,4632.441516551485,6.946301148738583,5.3442706442052605,0.030972598570086163,5.313298045635174,6.026058079146251,6.026058079146251,1.7217308797560718,0.0,0.0,0.0002334323654385558,0.9575257050777888,0.00024378704843186627,198.58105510645456,0.0,0.0,0.0,0.0,8.217911793772445e-05,0.00015125324750083136,0.00060919279048448,0.10226032569567851,0.07204516022336556,0.03021516547231296,0.10225981237856785,0.07204516022751517,0.03021516547405322,0.374028500655685,0.374028500655685,0.15686461267340768,0.0,3.933020787160274,5.272357051612062,0.772350393888928,3.9296479503229875,5.2680257157526285,0.7712191295402704,26456.76508693169,22488.250323891934,0.85,1.1390370270188022,0.6477573505771842,42257.704602238395,25750.0,0.0,0.0,6229.62041073215,0.09108573825261736,2.277143456315432,2600.782750649861,3628.8376600822894,6229.62041073215,108.80928366713718,0.4928881940076693,1.188388366678852,1.264708226278939,1.1523885827651905,0.003586475055750235,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31979.62041073215,,,,,,,,,,,,,,,,,,,,2.0,15441.175864410206,1610.0,0.374028500655685,0.15686461267340768,6.112874298809886,6.026058079146251
926.0,-29.58312505583392,5.342618872551278,35.332799083328624,24.606171261426084,5.4460958185926716,-26.080202981030574,-39.635435783397384,1.9431737437893208,-0.6666651656988165,-4.594746550043854,40.66204196117123,42427.356071843984,32175.199369428243,32175.199369428243,74602.55544127223,77565.40505980913,77565.40505980913,32175.199369428243,109740.60442923737,109740.60442923737,109740.60442923737,136197.0215359214,91746.22445888173,56608.1754709167,39042.27665329447,26456.417106684043,0.0,65498.693759978516,22487.954540681436,1610.0,0.0,0.8865853218259353,2.873393864313256,0.0014959135982669303,360292.8502797202,1583277.2348264635,4.394417578914641,1583277.2348264635,4.394417578914641,0.85,0.1022576653007816,4.027634451161993,1.2673173021199182,1.0,0.0,4.0276344511631885,1.2826516114195194,1.2829510394069237,3.1400845056473146,19362.306022471974,1974.4057371754855,4632.441516551485,4632.441516551485,6.94562451667611,5.342618872551278,0.029906275571167207,5.312712596980111,6.026135080010375,6.026135080010375,1.7217528800029644,0.0,0.0,0.0002334323654385558,0.957610022969354,0.0002437655828984846,198.5817472290077,0.0,0.0,0.0,0.0,8.217169723213507e-05,0.0001512606682064207,0.0006092226783739636,0.1022576652978585,0.07204525711665814,0.03021240818120036,0.10225789128627989,0.07204525711871758,0.030212408182064023,0.37402918421845893,0.37402918421845893,0.1568503736682103,0.0,3.9323409141417187,5.271492632319678,0.7718112784758091,3.9280813843450346,5.266819091337368,0.768522785742789,26456.417106684043,22487.954540681436,0.85,1.1389930265579802,0.6477588122187599,42257.704602238395,25750.0,0.0,0.0,6226.986770950441,0.09104308467056564,2.276077116764139,2599.739462957813,3627.2473079926276,6226.986770950441,108.90034914172077,0.49265738458098257,1.1883536046734795,1.264716062676067,1.1523885827651905,0.0035860596488767435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31976.98677095044,,,,,,,,,,,,,,,,,,,,2.0,15441.172809043497,1610.0,0.37402918421845893,0.1568503736682103,6.112874298809886,6.026135080010375
927.0,-29.58397325424599,5.340969701086403,35.33266805403375,24.605476681049936,5.445397710190172,-26.08103617076175,-39.636252739559836,1.9424606267058262,-0.667892731299844,-4.595444859772398,40.661781726803724,42427.31638477223,32172.255361568128,32172.255361568128,74599.57174634036,77565.41927814427,77565.41927814427,32172.255361568128,109737.6746397124,109737.6746397124,109737.6746397124,136193.71908829405,91746.29943660281,56608.196543230435,39042.33654819153,26456.044448581666,0.0,65498.380996773194,22487.637781294416,1610.0,0.0,0.8865827149724994,2.8733274346954314,0.0014959135982669303,360283.0770948451,1583265.8578824743,4.394505205876425,1583265.8578824743,4.394505205876425,0.85,0.10225502241401485,4.027634451161993,1.267318291733973,1.0,0.0,4.027634451162242,1.2826549364135018,1.2829543651771076,3.140076365685592,19362.321845919632,1974.4073507180979,4632.441516551485,4632.441516551485,6.944988996972385,5.340969701086403,0.028809768270426694,5.312159932815976,6.026210579968432,6.026210579968432,1.721774451419552,0.0,0.0,0.0002334323654385558,0.9576942778408659,0.00024374413718418792,198.58243877341113,0.0,0.0,0.0,0.0,8.216412434789542e-05,0.00015126824109066038,0.0006092531791834219,0.10225502241047534,0.072045366366858,0.03020965604361733,0.1022552265344378,0.07204536636935185,0.030209656044662993,0.37402986019860873,0.37402986019860873,0.1568361313246466,0.0,3.931712369790887,5.270676575012942,0.7713303594351828,3.9275521284725414,5.266088292509778,0.7681739177922395,26456.044448581666,22487.637781294416,0.85,1.1389529116760235,0.6477612994260489,42257.704602238395,25750.0,0.0,0.0,6224.354785783059,0.09100046977074984,2.275011744268744,2598.6966764546596,3625.6581093283994,6224.354785783059,108.99137198110057,0.4924267844737542,1.1883188924866612,1.2647238793838362,1.1523885827651905,0.003585645331626316,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31974.35478578306,,,,,,,,,,,,,,,,,,,,2.0,15441.169726606096,1610.0,0.37402986019860873,0.1568361313246466,6.112874298809886,6.026210579968432
928.0,-29.58482122047962,5.339327316220214,35.33253513900873,24.604911321681016,5.444846245738292,-26.081854486237877,-39.637048601265974,1.9418795114963308,-0.6705350730896953,-4.595982913413126,40.66146474414118,42427.19011920935,32168.810906293922,32168.810906293922,74596.00102550327,77565.36297283559,77565.36297283559,32168.810906293922,109734.1738791295,109734.1738791295,109734.1738791295,136189.42847665178,91746.36316594815,56608.19031232099,39042.41428180795,26455.254597522282,0.0,65497.66887933023,22486.96640789394,1609.9726980262637,0.0,0.8865811267768204,2.8732992137687967,0.0014959135982669303,360275.546913844,1583252.0000960492,4.394558591773276,1583252.0000960492,4.394558591773276,0.85,0.10225218956357934,4.027634451161993,1.267319039576687,1.0,0.0,4.027634451163784,1.2826576459456531,1.2829570753417843,3.1400697324753217,19362.335295487657,1974.408722192355,4632.441516551485,4632.441516551485,6.944245446241762,5.339327316220214,0.02780092957368474,5.31152638664653,6.026284111364114,6.026284111364114,1.7217954603897467,0.0,0.0,0.0002334323654385558,0.957778517643445,0.00024372269907755055,198.58313013333176,0.0,0.0,0.0,0.0,8.215674762189605e-05,0.00015127561781665973,0.0006092828899391938,0.10225218956208132,0.07204534149332288,0.03020684806875844,0.10225230504236207,0.07204534149437834,0.030206848069201004,0.3740305324703402,0.3740305324703402,0.1568218894815595,0.0,3.930729099946177,5.269859677008128,0.769668614205159,3.925447840323443,5.265571899098177,0.7620719297722189,26455.254597522282,22486.96640789394,0.85,1.1389107780757108,0.647766414364688,42257.704602238395,25750.0,0.0,0.0,6221.7247223513605,0.09095789350233992,2.273947337558496,2597.654556264706,3624.070166086654,6221.7247223513605,109.08235222393469,0.4921963934109299,1.1882842300242058,1.2647316838472311,1.1523885827651905,0.0035852317090987774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31971.724722351362,,,,,,,,,,,,,,,,,,,,2.0,15441.166630196045,1609.9726980262637,0.3740305324703402,0.1568218894815595,6.112874298809886,6.026284111364114
929.0,-29.585668973103875,5.337683342300197,35.33240435076727,24.604091396927856,5.444009823283194,-26.08270110721577,-39.63788263555614,1.9410419573955817,-0.6703066271458624,-4.59683374023155,40.661260859216675,42427.22316766322,32166.37273286453,32166.37273286453,74593.59590052775,77565.42987954016,77565.42987954016,32166.37273286453,109731.80261240469,109731.80261240469,109731.80261240469,136187.10431689897,91746.43465387446,56608.22794199949,39042.451902083296,26455.30170449428,0.0,65497.75360657758,22487.006448820135,1610.0,0.0,0.8865775418269611,2.8731949410936592,0.0014959135982669303,360263.63965426094,1583243.0867429748,4.394679097403188,1583243.0867429748,4.394679097403188,0.85,0.10224971572322654,4.027634451161993,1.2673201495269315,1.0,0.0,4.02763445116087,1.282661551180675,1.2829609814884617,3.1400601721121233,19362.350382442073,1974.4102606335573,4632.441516551485,4632.441516551485,6.94371912045423,5.337683342300197,0.026623718917811345,5.311059623382386,6.026356941431291,6.026356941431291,1.7218162689803689,0.0,0.0,0.0002334323654385558,0.9578627442163183,0.0002437012681076139,198.5838213239055,0.0,0.0,0.0,0.0,8.214901773673359e-05,0.0001512833477018222,0.0006093140230909776,0.1022497157170272,0.07204557907564174,0.03020413664138547,0.10224991476244821,0.07204557908000982,0.030204136643216722,0.37403120118029637,0.37403120118029637,0.15680757608145215,0.0,3.9302749410129536,5.269122285647654,0.7695840401160581,3.926527113085683,5.264559472590804,0.7677437231153021,26455.30170449428,22487.006448820135,0.85,1.1388725840673217,0.6477660809943028,42257.704602238395,25750.0,0.0,0.0,6219.09586246242,0.09091535581459097,2.2728838953647723,2596.61266074223,3622.4832017201898,6219.09586246242,109.17328990883043,0.49196621111791616,1.1882496171921408,1.2647394562541672,1.1523885827651905,0.0035848198309057265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31969.095862462418,,,,,,,,,,,,,,,,,,,,2.0,15441.163510164024,1610.0,0.37403120118029637,0.15680757608145215,6.112874298809886,6.026356941431291
930.0,-29.586515867406828,5.336041951988934,35.33227361793143,24.603391298465453,5.443313124417613,-26.08353298120894,-39.638699347246416,1.940330238219654,-0.6715750862322807,-4.597529930100933,40.661000896380045,42427.18794593339,32163.436473450867,32163.436473450867,74590.62441938426,77565.41610213763,77565.41610213763,32163.436473450867,109728.8525755885,109728.8525755885,109728.8525755885,136183.7825177224,91746.48168293686,56608.253526732275,39042.47572911621,26454.929942133895,0.0,65497.405671250104,22486.69045081381,1610.0,0.0,0.886574944578345,2.8731293204857433,0.0014959135982669303,360253.89675720414,1583231.7218549456,4.394766402546304,1583231.7218549456,4.394766402546304,0.85,0.10224706441455947,4.027634451161993,1.2673211166122935,1.0,0.0,4.027634451160419,1.2826648697081617,1.2829643007906406,3.1400520481069853,19362.360307549116,1974.411272712814,4632.441516551485,4632.441516551485,6.943085273399025,5.336041951988934,0.02552848510852801,5.310513466880406,6.026426554825786,6.026426554825786,1.721836158521653,0.0,0.0,0.0002334323654385558,0.9579468934912241,0.00024367986056911235,198.58451181947603,0.0,0.0,0.0,0.0,8.21414490500587e-05,0.0001512909163884971,0.0006093445069941794,0.10224706441104464,0.07204568663577425,0.030201377775270394,0.10224727995045622,0.07204568663825091,0.030201377776308568,0.37403187131963683,0.37403187131963683,0.15679330000961433,0.0,3.9297395076151247,5.268299141773753,0.7694296353137133,3.925954843868624,5.263686534907265,0.7675829737842719,26454.929942133895,22486.69045081381,0.85,1.1388332660651566,0.6477689842997351,42257.704602238395,25750.0,0.0,0.0,6216.469636099327,0.09087285665684386,2.2718214164210946,2595.5718711543614,3620.8977649449653,6216.469636099327,109.26418507434438,0.4917362373205833,1.1882150538967153,1.2647472362412226,1.1523885827651905,0.0035844075963923114,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31966.469636099326,,,,,,,,,,,,,,,,,,,,2.0,15441.16036614577,1610.0,0.37403187131963683,0.15679330000961433,6.112874298809886,6.026426554825786
