time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-29.587362910898026,5.334405066187896,35.33214208610091,24.602753784880065,5.442685988108515,-26.084358033654887,-39.63950002854688,1.9396811108657526,-0.673495770149998,-4.598152103897443,40.660716159061174,42427.0851883271,32160.271623185476,32160.271623185476,74587.35681151258,77565.37407215344,77565.37407215344,32160.271623185476,109725.64569533891,109725.64569533891,109725.64569533891,136180.01907656412,91746.52867892235,56608.239795097594,39042.54320424973,26454.3733812252,0.0,65496.91658547493,22486.21737404142,1609.9878286230098,0.0,0.8865728126245173,2.873081330181366,0.0014959135982669303,360245.1898601945,1583219.2739627613,4.394838067309611,1583219.2739627613,4.394838067309611,0.85,0.1022443321309299,4.027634451161993,1.267321929293685,1.0,0.0,4.027634451160705,1.2826678964042175,1.282967328193262,3.1400446385638174,19362.370225675535,1974.4122840802452,4632.441516551485,4632.441516551485,6.942402080690799,5.334405066187896,0.02447375800001428,5.309931308187882,6.026494207652389,6.026494207652389,1.7218554879006827,0.0,0.0,0.0002334323654385558,0.9580310655672976,0.00024365845099222222,198.5852024414869,0.0,0.0,0.0,0.0,8.213402954705486e-05,0.00015129833589150093,0.0006093743900400882,0.102244332128438,0.07204573340571906,0.03019859872271895,0.10224455326775755,0.07204573340747494,0.03019859872345496,0.37403253690857124,0.37403253690857124,0.15677904950761282,0.0,3.9290238098918167,5.267461654462011,0.7687081372859552,3.924656333747464,5.26293202034617,0.7647237996580429,26454.3733812252,22486.21737404142,0.85,1.138791880594477,0.6477722524992274,42257.704602238395,25750.0,0.0,0.0,6213.845327061083,0.09083039597852459,2.270759899463113,2594.531747097544,3619.3135799635384,6213.845327061083,109.3550377589825,0.49150647174526263,1.1881805400443965,1.2647550040615247,1.1523885827651905,0.003583996051832041,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31963.845327061084,,,,,,,,,,,,,,,,,,,,2.0,15441.15721106413,1609.9878286230098,0.37403253690857124,0.15677904950761282,6.112874298809886,6.026494207652389
932.0,-29.588210546576914,5.3327673162895195,35.33201123557641,24.60191639782863,5.441827134423729,-26.08520679232879,-39.64034188594667,1.938823380175101,-0.6732550078495478,-4.598975366052195,40.660472939274335,42427.15138508566,32157.7525928134,32157.7525928134,74584.90397789906,77565.46103757707,77565.46103757707,32157.7525928134,109723.21363039047,109723.21363039047,109723.21363039047,136177.37690878232,91746.611098148,56608.30144565464,39042.566280548184,26454.163278391843,0.0,65496.72955894003,22486.038786633068,1610.0,0.0,0.8865695094250113,2.872980174904485,0.0014959135982669303,360233.6691227849,1583208.6411555717,4.39494910348299,1583208.6411555717,4.39494910348299,0.8500000000000001,0.10224178371680433,4.027634451161993,1.267323095290922,1.0,0.0,4.027634451163161,1.282671895780154,1.2829713285028308,3.140034847892479,19362.387619593144,1974.4140577662245,4632.441516551485,4632.441516551485,6.941858300404944,5.3327673162895195,0.023310311660439176,5.30945700462908,6.026560483689057,6.026560483689057,1.721874423911159,0.0,0.0,0.0002334323654385558,0.9581153044774186,0.00024363702818198482,198.58589355113614,0.0,0.0,0.0,0.0,8.212622915435163e-05,0.00015130613628420417,0.0006094058071704724,0.10224178371140126,0.07204591135361708,0.030195872357784176,0.10224134544791023,0.07204591135742436,0.03019587235937997,0.37403319743824975,0.37403319743824975,0.15676478495488813,0.0,3.9287388568131973,5.266738862145871,0.7691551188546555,3.925720358202625,5.262286710618412,0.7694896445572112,26454.163278391843,22486.038786633068,0.85,1.1387576827142283,0.6477751129070616,42257.704602238395,25750.0,0.0,0.0,6211.2226050080735,0.09078797372914439,2.269699343228608,2593.492085754718,3617.730519253355,6211.2226050080735,109.44584800120025,0.49127691411874636,1.1881460755418707,1.264762750624093,1.1523885827651905,0.0035835856785749534,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31961.22260500807,,,,,,,,,,,,,,,,,,,,2.0,15441.154024763942,1610.0,0.37403319743824975,0.15676478495488813,6.112874298809886,6.026560483689057
933.0,-29.589057593117126,5.331132343629038,35.331880497545605,24.601235158648365,5.4411440911794156,-26.086037437689935,-39.64115468608213,1.9381239357518523,-0.6745420255800809,-4.59966332343258,40.660214514697564,42427.09908972954,32154.799103333782,32154.799103333782,74581.89819306333,77565.46837269577,77565.46837269577,32154.799103333782,109720.26747602955,109720.26747602955,109720.26747602955,136174.06267115963,91746.68482987848,56608.31554691075,39042.6325366308,26453.79519513009,0.0,65496.427731760894,22485.725915860574,1610.0,0.0,0.8865669482502208,2.8729157880727625,0.0014959135982669303,360224.042063176,1583197.3437017095,4.395035197078958,1583197.3437017095,4.395035197078958,0.85,0.10223914238638458,4.027634451161993,1.2673240876523777,1.0,0.0,4.027634451162537,1.2826751571267054,1.282974590610726,3.1400268639989997,19362.40318008446,1974.415644494752,4632.441516551485,4632.441516551485,6.9412207339145615,5.331132343629038,0.022218730527781005,5.308913613101257,6.0266237709133605,6.0266237709133605,1.721892505975246,0.0,0.0,0.0002334323654385558,0.9581994928209874,0.00024361562199466335,198.58658418524362,0.0,0.0,0.0,0.0,8.211869864710175e-05,0.00015131366679145406,0.0006094361373009067,0.10223914238295871,0.07204601593424824,0.03019312644871047,0.10223875874601641,0.07204601593666236,0.030193126449722215,0.3740338603203617,0.3740338603203617,0.1567505795683484,0.0,3.9283405033309577,5.265960869506273,0.7693541892890607,3.925121297852513,5.261544473789854,0.7689359149789539,26453.79519513009,22485.725915860574,0.85,1.1387170381033875,0.6477772996030982,42257.704602238395,25750.0,0.0,0.0,6208.602384076077,0.09074558985829956,2.268639746457487,2592.4534507932635,3616.148933282814,6208.602384076077,109.53661583940261,0.49104756416828726,1.188111660296041,1.2647705013356683,1.1523885827651905,0.003583175130548104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31958.602384076075,,,,,,,,,,,,,,,,,,,,2.0,15441.15079836548,1610.0,0.3740338603203617,0.1567505795683484,6.112874298809886,6.0266237709133605
934.0,-29.589904271132,5.329500689037853,35.33174989096866,24.600575118698202,5.440493258836656,-26.086864530989658,-39.64195941863579,1.937453518694261,-0.6762019244118278,-4.600329547296743,40.65995686737673,42427.01473221363,32151.782590905234,32151.782590905234,74578.79732311887,77565.43102606211,77565.43102606211,32151.782590905234,109717.21361696735,109717.21361696735,109717.21361696735,136170.63423161124,91746.72676771022,56608.310473861515,39042.68477094301,26453.420614643892,0.0,65496.105385586896,22485.40752244731,1609.999099313744,0.0,0.8865644945991464,2.8728590330098767,0.0014959135982669303,360214.7193279274,1583186.0802874942,4.395117676593928,1583186.0802874942,4.395117676593928,0.8500000000000001,0.1022364955526149,4.027634451161993,1.2673249278077856,1.0,0.0,4.027634451162092,1.2826782831409735,1.2829777173547448,3.140019211441918,19362.412030728035,1974.416547009227,4632.441516551485,4632.441516551485,6.940569562730257,5.329500689037853,0.021139195037883418,5.3083614939999695,6.026685166354597,6.026685166354597,1.721910047529885,0.0,0.0,0.0002334323654385558,0.9582836525121438,0.0002435942268519473,198.58727452367683,0.0,0.0,0.0,0.0,8.211124351395776e-05,0.00015132112192459802,0.0006094661638519954,0.10223649554945201,0.07204611209949639,0.030190383449955612,0.1022363988541245,0.07204611210172529,0.0301903834508896,0.37403452125373915,0.37403452125373915,0.1567364067728022,0.0,3.9278148357485634,5.265141463905991,0.7692260999208429,3.924127622884896,5.2606006303918775,0.767537546102858,26453.420614643892,22485.40752244731,0.85,1.1386752980816277,0.6477791997316247,42257.704602238395,25750.0,0.0,0.0,6205.984039962936,0.09070324431567113,2.2675811078917762,2591.4154583516583,3614.568581611277,6205.984039962936,109.62734131194422,0.49081842162159667,1.1880772942140292,1.2647782389633972,1.1523885827651905,0.003582765320477402,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31955.984039962936,,,,,,,,,,,,,,,,,,,,2.0,15441.147555514905,1609.999099313744,0.37403452125373915,0.1567364067728022,6.112874298809886,6.026685166354597
935.0,-29.590750906913648,5.32787079102145,35.33161930256004,24.599845229554944,5.439752208691061,-26.087700608544445,-39.64278056574983,1.9367019103218828,-0.6769858744297608,-4.601053391620104,40.659696183390395,42426.99878052945,32148.95524009962,32148.95524009962,74575.95402062907,77565.47625609247,77565.47625609247,32148.95524009962,109714.43149619209,109714.43149619209,109714.43149619209,136167.48469033063,91746.81474042915,56608.33726486611,39042.7527506256,26453.053194138545,0.0,65495.80594476414,22485.09521501776,1610.0,0.0,0.8865617591864537,2.872783572866806,0.0014959135982669303,360204.5905012257,1583174.6841827987,4.395209627894544,1583174.6841827987,4.395209627894544,0.85,0.10223387764393893,4.027634451161993,1.2673259113775566,1.0,0.0,4.027634451163076,1.2826817877514476,1.282981222783351,3.1400106321166934,19362.430596665934,1974.4184402080155,4632.441516551485,4632.441516551485,6.939959225655198,5.32787079102145,0.020028655652076566,5.307842135369373,6.026744837792305,6.026744837792305,1.721927096512087,0.0,0.0,0.0002334323654385558,0.9583678159792882,0.00024357283450720618,198.58796483247443,0.0,0.0,0.0,0.0,8.210363695937675e-05,0.00015132872847917905,0.0006094968002732805,0.10223387764008086,0.07204622752236782,0.030187650117713048,0.10223345521499928,0.07204622752508666,0.030187650118852275,0.37403517759708105,0.37403517759708105,0.1567222403350698,0.0,3.927403651163786,5.264390257854245,0.7693207705705731,3.9240675171903376,5.260012961898269,0.7684215093969442,26453.053194138545,22485.09521501776,0.85,1.1386370920226963,0.6477819177660054,42257.704602238395,25750.0,0.0,0.0,6203.3674781314385,0.09066093705102488,2.26652342627562,2590.3780508341915,3612.989427297247,6203.3674781314385,109.71802445712942,0.4905894862068442,1.188042977203172,1.2647859609474275,1.1523885827651905,0.0035823563836865765,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31953.36747813144,,,,,,,,,,,,,,,,,,,,2.0,15441.144291812234,1610.0,0.37403517759708105,0.1567222403350698,6.112874298809886,6.026744837792305
936.0,-29.591597013127803,5.326244807664229,35.3314890559135,24.59922538781541,5.439146091208572,-26.08852271524504,-39.64358452996237,1.9360717933262839,-0.6789480319562244,-4.60169518444187,40.659444960790424,42426.91369989606,32145.87096527682,32145.87096527682,74572.78466517288,77565.42071835566,77565.42071835566,32145.87096527682,109711.29168363247,109711.29168363247,109711.29168363247,136163.996991452,91746.8563595098,56608.34934105213,39042.78557606407,26452.70530781953,0.0,65495.4908838836,22484.7995116466,1610.0,0.0,0.8865594063201466,2.872733815164841,0.0014959135982669303,360195.6100163347,1583163.70175229,4.395288720149849,1583163.70175229,4.395288720149849,0.85,0.10223123122278187,4.027634451161993,1.2673267751606185,1.0,0.0,4.027634451162279,1.2826847258849166,1.2829841616027111,3.1400034395695733,19362.43938003964,1974.4193358628727,4632.441516551485,4632.441516551485,6.93929342667818,5.326244807664229,0.0189625106494562,5.307282297014773,6.026802319705753,6.026802319705753,1.7219435199159296,0.0,0.0,0.0002334323654385558,0.9584519347695964,0.00024355145727226365,198.5886547142812,0.0,0.0,0.0,0.0,8.209619020669795e-05,0.00015133617523185785,0.000609526793070919,0.10223123121984999,0.07204632033400005,0.03018491088584994,0.10223141317776806,0.07204632033606628,0.03018491088671559,0.3740358338595634,0.3740358338595634,0.1567080924123032,0.0,3.9267800350875177,5.263553788271736,0.768906464793929,3.9227471524856696,5.258991025750049,0.766116166077154,26452.70530781953,22484.7995116466,0.85,1.1385941789089318,0.6477837348393094,42257.704602238395,25750.0,0.0,0.0,6200.752962410206,0.09061866801421056,2.265466700355262,2589.341391391537,3611.4115710186693,6200.752962410206,109.80866531321237,0.49036075765265424,1.1880087091710234,1.264793674677429,1.1523885827651905,0.003581947928625311,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31950.752962410206,,,,,,,,,,,,,,,,,,,,2.0,15441.141000733038,1610.0,0.3740358338595634,0.1567080924123032,6.112874298809886,6.026802319705753
937.0,-29.59244314747284,5.324621385680601,35.33135888478132,24.59853485869246,5.4384553633928014,-26.08935330927134,-39.64439352331681,1.9353655251913147,-0.6801655066362855,-4.602385939083052,40.65918666692257,42426.849350346354,32142.9507607402,32142.9507607402,74569.80011108656,77565.42145594391,77565.42145594391,32142.9507607402,109708.37221668412,109708.37221668412,109708.37221668412,136160.70846383157,91746.92000870602,56608.347903108464,39042.85789510839,26452.33624714745,0.0,65495.194142255845,22484.485810075334,1610.0,0.0,0.8865568302332824,2.872668158711141,0.0014959135982669303,360185.94461426197,1583152.4102547113,4.39537531635271,1583152.4102547113,4.39537531635271,0.8500000000000001,0.10222859733969271,4.027634451161993,1.267327654878609,1.0,0.0,4.027634451162304,1.2826880191148102,1.2829874556013912,3.139995377786007,19362.452812692838,1974.4207056122978,4632.441516551485,4632.441516551485,6.938663045371438,5.324621385680601,0.017870476501530952,5.30675090917907,6.026858266044694,6.026858266044694,1.7219595045841982,0.0,0.0,0.0002334323654385558,0.9585360643224567,0.0002435300810549658,198.58934462381822,0.0,0.0,0.0,0.0,8.208869750158682e-05,0.000151343667936969,0.000609556970948157,0.10222859733623378,0.07204642382513735,0.03018217351109644,0.10222877962614643,0.07204642382757505,0.030182173512117664,0.37403648438389986,0.37403648438389986,0.15669392848671987,0.0,3.9261940583488126,5.262749175998522,0.7685430168275502,3.92222043244675,5.258221004370853,0.7658696980980153,26452.33624714745,22484.485810075334,0.85,1.1385537685272087,0.6477856872703522,42257.704602238395,25750.0,0.0,0.0,6198.140122704735,0.09057643715516282,2.2644109288790686,2588.3052526819574,3609.8348700227775,6198.140122704735,109.89926391839711,0.4901322356881102,1.1879744900253517,1.2648013699396488,1.1523885827651905,0.003581540495893002,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31948.140122704735,,,,,,,,,,,,,,,,,,,,2.0,15441.137692041651,1610.0,0.37403648438389986,0.15669392848671987,6.112874298809886,6.026858266044694
938.0,-29.593288114042537,5.323001551964829,35.33122787306742,24.59785739136862,5.437781607274559,-26.090181154736975,-39.64520593928171,1.934674647969026,-0.6816452415442313,-4.6030367085478145,40.65890184173565,42426.803750259314,32139.909233191833,32139.909233191833,74566.71298345114,77565.40636458063,77565.40636458063,32139.909233191833,109705.31559777247,109705.31559777247,109705.31559777247,136157.1038167603,91746.97422841488,56608.37161409355,39042.89179369037,26451.788218987815,0.0,65494.68001267818,22484.019986139643,1609.9889847274778,0.0,0.8865545529898555,2.872610806685034,0.0014959135982669303,360176.838891925,1583139.958992453,4.395451867096572,1583139.958992453,4.395451867096572,0.85,0.10222589285140647,4.027634451161993,1.2673286433937032,1.0,0.0,4.027634451162864,1.2826912405953848,1.2829906778340028,3.1399874916838852,19362.464255328236,1974.4218724363811,4632.441516551485,4632.441516551485,6.938006474201029,5.323001551964829,0.016800345184326382,5.306201206780503,6.026912275092407,6.026912275092407,1.7219749357406877,0.0,0.0,0.0002334323654385558,0.9586200857158602,0.0002435087360643373,198.5900335859741,0.0,0.0,0.0,0.0,8.208117373321e-05,0.0001513511917053458,0.000609587273936874,0.10222589284860376,0.07204647872873171,0.030179414119872044,0.10222577666184963,0.07204647873070699,0.030179414120699483,0.37403713169274994,0.37403713169274994,0.1566797545680531,0.0,3.9255446607524505,5.261961780068987,0.7679275700357948,3.9213914670035592,5.257578289883099,0.7643168628990793,26451.788218987815,22484.019986139643,0.85,1.1385155705626295,0.6477900761107087,42257.704602238395,25750.0,0.0,0.0,6195.52918729922,0.09053424442389969,2.26335611059749,2587.2697759622456,3608.259411336974,6195.52918729922,109.98982031083762,0.4899039200427469,1.1879403196741403,1.264809053138409,1.1523885827651905,0.0035811337461382803,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31945.52918729922,,,,,,,,,,,,,,,,,,,,2.0,15441.134354583168,1609.9889847274778,0.37403713169274994,0.1566797545680531,6.112874298809886,6.026912275092407
939.0,-29.594132856482137,5.321383232631224,35.331097891780466,24.59715331150221,5.4370766600741804,-26.091011917852946,-39.64601873941717,1.9339557214454792,-0.6825686694067485,-4.6037642556649185,40.65866983073789,42426.76082425533,32137.118299148453,32137.118299148453,74563.87912340378,77565.4098368561,77565.4098368561,32137.118299148453,109702.52813600455,109702.52813600455,109702.52813600455,136154.12727454587,91747.03429294452,56608.385280345814,39042.94334733189,26451.59913854132,0.0,65494.542485873215,22483.859267760123,1610.0,0.0,0.8865516949968358,2.8725367986265216,0.0014959135982669303,360166.6590920629,1583129.8165811088,4.395547940422886,1583129.8165811088,4.395547940422886,0.85,0.10222331725685599,4.027634451161993,1.267329592346214,1.0,0.0,4.0276344511634425,1.2826945928837867,1.282994030904978,3.139979285409602,19362.476931466255,1974.4231650427269,4632.441516551485,4632.441516551485,6.937403998371942,5.321383232631224,0.015688917560575888,5.305694315070648,6.026964660897615,6.026964660897615,1.7219899031136043,0.0,0.0,0.0002334323654385558,0.9587040927647302,0.00024348739845824464,198.59072237015909,0.0,0.0,0.0,0.0,8.207364704492563e-05,0.00015135871839363016,0.0006096175886859112,0.10222331725272818,0.07204662754722646,0.030176689705501726,0.1022235128377136,0.0720466275501357,0.030176689706720293,0.3740377769372609,0.3740377769372609,0.1566655571246922,0.0,3.925014613429539,5.261170741345211,0.7677184552824201,3.921195586258193,5.256627101975084,0.7655974930918319,26451.59913854132,22483.859267760123,0.85,1.1384746925972766,0.647790780940359,42257.704602238395,25750.0,0.0,0.0,6192.919979115639,0.09049208977052339,2.2623022442630827,2586.2348527748063,3606.6851263408325,6192.919979115639,110.08033452863802,0.4896758104465548,1.1879061980255878,1.2648167194133788,1.1523885827651905,0.0035807279364131702,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31942.91997911564,,,,,,,,,,,,,,,,,,,,2.0,15441.13101231464,1610.0,0.3740377769372609,0.1566655571246922,6.112874298809886,6.026964660897615
940.0,-29.594978285830326,5.319766007019191,35.33096769965759,24.596377496514492,5.436293528957316,-26.091851117805703,-39.64684411240739,1.9331663609326901,-0.6830753869322166,-4.60450818011634,40.6584037272671,42426.767323352215,32134.379922094515,32134.379922094515,74561.14724544673,77565.43948415524,77565.43948415524,32134.379922094515,109699.81940624976,109699.81940624976,109699.81940624976,136151.02645571175,91747.08915860041,56608.416997797496,39042.9690675588,26451.20704946199,0.0,65494.17611702079,22483.52599204269,1610.0,0.0,0.8865488768366816,2.872455205946869,0.0014959135982669303,360156.2503748009,1583118.1838703149,4.39564267515231,1583118.1838703149,4.39564267515231,0.85,0.10222069441048955,4.027634451161993,1.2673305989941586,1.0,0.0,4.027634451162048,1.2826982736195982,1.2829977125000371,3.139970275157978,19362.4885104236,1974.4243457677799,4632.441516551485,4632.441516551485,6.936812867961734,5.319766007019191,0.014567923730874455,5.3051980832883165,6.027014803818586,6.027014803818586,1.7220042296624531,0.0,0.0,0.0002334323654385558,0.958788176076421,0.00024346604522577038,198.59141171921786,0.0,0.0,0.0,0.0,8.206600458241469e-05,0.0001513663608561411,0.0006096483697312121,0.10222069440641326,0.07204674219197454,0.030173952214438717,0.10222028430265236,0.07204674219484755,0.030173952215641998,0.37403841978437385,0.37403841978437385,0.1566513651020885,0.0,3.9246440710984416,5.2604104414366475,0.7679699900461969,3.921432793184124,5.255958700785413,0.767662684754157,26451.20704946199,22483.52599204269,0.85,1.1384393493587224,0.6477945038585842,42257.704602238395,25750.0,0.0,0.0,6190.312848650606,0.09044997314522038,2.2612493286305075,2585.2006996849896,3605.112148965616,6190.312848650606,110.17080660985252,0.48944790662998006,1.1878721249881063,1.2648243785794773,1.1523885827651905,0.0035803225469590787,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31940.312848650607,,,,,,,,,,,,,,,,,,,,2.0,15441.12764637063,1610.0,0.37403841978437385,0.1566513651020885,6.112874298809886,6.027014803818586
941.0,-29.595823121482237,5.318152838219935,35.33083782046933,24.59577169446277,5.435698193787631,-26.092671002514987,-39.647643990442134,1.9325460748202963,-0.684967099574294,-4.605140205117555,40.65815245761981,42426.670316533826,32131.28812065162,32131.28812065162,74557.95843718544,77565.39714594807,77565.39714594807,32131.28812065162,109696.68526659968,109696.68526659968,109696.68526659968,136147.53910229073,91747.14782886693,56608.420999452486,39043.029810460495,26450.853835691036,0.0,65493.88364615153,22483.22576033738,1609.9994654676045,0.0,0.8865465734883702,2.8724056604325394,0.0014959135982669303,360147.40749887883,1583107.1996792543,4.39572010436916,1583107.1996792543,4.39572010436916,0.85,0.10221803718158094,4.027634451161993,1.267331439149566,1.0,0.0,4.027634451161291,1.282701165987496,1.2830006055431424,3.13996319482667,19362.500892313554,1974.4256083691735,4632.441516551485,4632.441516551485,6.936145444221611,5.318152838219935,0.013507242756268134,5.304645595463667,6.027062579480008,6.027062579480008,1.7220178798514307,0.0,0.0,0.0002334323654385558,0.9588722082887682,0.00024344470871165004,198.59210058896718,0.0,0.0,0.0,0.0,8.205859881567622e-05,0.00015137376662287957,0.0006096781974524652,0.10221803717875641,0.07204682820615006,0.03017120897260634,0.10221822164527897,0.0720468282081409,0.030171208973440042,0.37403906205103066,0.37403906205103066,0.15663720522275137,0.0,3.9240539418304365,5.259576646141113,0.7676613195995401,3.920173105543256,5.255043105017762,0.765310757683551,26450.853835691036,22483.22576033738,0.85,1.1383957445554005,0.6477959155049564,42257.704602238395,25750.0,0.0,0.0,6187.707864740838,0.09040789449826053,2.2601973624565113,2584.1673597524286,3603.540504988409,6187.707864740838,110.26123659248556,0.48922020832392027,1.1878381004703193,1.2648320326274651,1.1523885827651905,0.0035799174722981296,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31937.707864740838,,,,,,,,,,,,,,,,,,,,2.0,15441.124238507473,1609.9994654676045,0.37403906205103066,0.15663720522275137,6.112874298809886,6.027062579480008
942.0,-29.59666715724204,5.3165421376965805,35.330708054814394,24.59508095579224,5.435008486132522,-26.093499605833888,-39.6484527393244,1.9318409347242684,-0.6861171552436645,-4.605829954940253,40.65789600601738,42426.61322907342,32128.38858413389,32128.38858413389,74555.0018132073,77565.3929477632,77565.3929477632,32128.38858413389,109693.7815318971,109693.7815318971,109693.7815318971,136144.2762789285,91747.20610556821,56608.42638687808,39043.08857632236,26450.49474703141,0.0,65493.58332335377,22482.9205349767,1610.0,0.0,0.8865439955585515,2.8723392167696495,0.0014959135982669303,360137.75716978277,1583095.9890196675,4.3958067642247665,1583095.9890196675,4.3958067642247665,0.85,0.10221540237224547,4.027634451161993,1.2673323468910533,1.0,0.0,4.0276344511622355,1.2827044540417722,1.2830038943649968,3.1399551459192407,19362.51319114471,1974.4268625009265,4632.441516551485,4632.441516551485,6.935519524497125,5.3165421376965805,0.012415984939790015,5.3041261527567904,6.027108883570598,6.027108883570598,1.7220311095915994,0.0,0.0,0.0002334323654385558,0.9589561688734921,0.00024342339411901815,198.59278881126562,0.0,0.0,0.0,0.0,8.20511115452156e-05,0.00015138125389334018,0.0006097083534409175,0.10221540236878451,0.07204693081096517,0.03016847155781934,0.10221559387240037,0.07204693081340462,0.030168471558840847,0.3740396988877358,0.3740396988877358,0.15662303723993462,0.0,3.92351125591307,5.258773803878,0.7674385176039777,3.9197127996965833,5.254254621355813,0.7653294995794795,26450.49474703141,22482.9205349767,0.85,1.1383558209834947,0.6477980143429546,42257.704602238395,25750.0,0.0,0.0,6185.104521331329,0.09036585377999669,2.259146344499915,2583.1345218222464,3601.9699995090828,6185.104521331329,110.35162451449189,0.488992715259722,1.1878041243810646,1.2648396675332727,1.1523885827651905,0.0035795134544122486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31935.10452133133,,,,,,,,,,,,,,,,,,,,2.0,15441.120814357053,1610.0,0.3740396988877358,0.15662303723993462,6.112874298809886,6.027108883570598
943.0,-29.59751168617649,5.314933244464133,35.330578220408775,24.594355187751376,5.4342743079409255,-26.094333099891013,-39.64926969548685,1.9310957216550575,-0.6868561584080339,-4.606544057193295,40.65763447225843,42426.588501663464,32125.570274012876,32125.570274012876,74552.15877567633,77565.42708022117,77565.42708022117,32125.570274012876,109690.99735423404,109690.99735423404,109690.99735423404,136141.11294817788,91747.28491033209,56608.446331772895,39043.15397617689,26450.115593943843,0.0,65493.26957012073,22482.598254852266,1610.0,0.0,0.8865413122062833,2.8722643169889,0.0014959135982669303,360127.7663381601,1583084.5562578011,4.39589696833119,1583084.5562578011,4.39589696833119,0.85,0.10221277237282031,4.027634451161993,1.2673333156248554,1.0,0.0,4.027634451161688,1.2827079289738486,1.283007370108277,3.139946639593983,19362.52982225911,1974.4285584026256,4632.441516551485,4632.441516551485,6.934911139024597,5.314933244464133,0.011311406095143361,5.30362183836899,6.027153243643086,6.027153243643086,1.7220437838980247,0.0,0.0,0.0002334323654385558,0.9590401864550865,0.0002434020687927532,198.59347744047025,0.0,0.0,0.0,0.0,8.204354893418425e-05,0.00015138881650437154,0.0006097388128736481,0.10221277236909791,0.07204703683437277,0.03016573553472514,0.10221261910138485,0.07204703683699654,0.03016573553582378,0.37404033270243336,0.37404033270243336,0.15660886777790653,0.0,3.9230811761539144,5.2580209249680365,0.767474786154537,3.9196878987852415,5.253655416888478,0.766359032603134,26450.115593943843,22482.598254852266,0.85,1.138317864797644,0.6478007401392475,42257.704602238395,25750.0,0.0,0.0,6182.503086119181,0.09032385094086551,2.2580962735216357,2582.102351457362,3600.400734661819,6182.503086119181,110.44197041377664,0.4887654271691853,1.187770196629391,1.2648472908148776,1.1523885827651905,0.0035791100952028035,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31932.50308611918,,,,,,,,,,,,,,,,,,,,2.0,15441.117378069948,1610.0,0.37404033270243336,0.15660886777790653,6.112874298809886,6.027153243643086
944.0,-29.59835608244705,5.313326200873175,35.330448331591114,24.59362900061535,5.433542802777535,-26.095166207064374,-39.6500866516493,1.9303529273947373,-0.6876623587415907,-4.607256544666077,40.65737321863873,42426.56407134962,32122.748899784732,32122.748899784732,74549.31297113435,77565.44866350105,77565.44866350105,32122.748899784732,109688.1975632858,109688.1975632858,109688.1975632858,136137.93473634205,91747.35219506973,56608.46760291769,39043.205102391155,26449.737173056266,0.0,65492.94227544742,22482.276597097825,1610.0,0.0,0.8865386359818976,2.8721905199494477,0.0014959135982669303,360117.7983152182,1583073.1358042967,4.395986933194015,1583073.1358042967,4.395986933194015,0.85,0.10221014468110562,4.027634451161993,1.2673343332624065,1.0,0.0,4.0276344511618305,1.2827113926457436,1.2830108345887472,3.1399381608785135,19362.54402216421,1974.4300063899711,4632.441516551485,4632.441516551485,6.934302092106667,5.313326200873175,0.010207293023305475,5.3031189078498695,6.027195464414126,6.027195464414126,1.7220558469754645,0.0,0.0,0.0002334323654385558,0.9591241987781617,0.00024338074853697542,198.59416596627537,0.0,0.0,0.0,0.0,8.203598696748412e-05,0.0001513963784710717,0.0006097692697112481,0.10221014467740139,0.07204714253510934,0.030163002142292047,0.10220968441040104,0.07204714253772046,0.030163002143385156,0.3740409665954068,0.3740409665954068,0.1565947127009212,0.0,3.922717694545099,5.257284916535468,0.7676942979953765,3.9195941859244954,5.252989950024528,0.7673143485151854,26449.737173056266,22482.276597097825,0.85,1.13828010135196,0.6478036044389911,42257.704602238395,25750.0,0.0,0.0,6179.903668869714,0.09028188593138668,2.257047148284665,2581.0709169279717,3598.832751941742,6179.903668869714,110.53227432819547,0.4885383437845596,1.1877363171245596,1.264854905600428,1.1523885827651905,0.003578707228978053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31929.903668869716,,,,,,,,,,,,,,,,,,,,2.0,15441.113903768386,1610.0,0.3740409665954068,0.1565947127009212,6.112874298809886,6.027195464414126
945.0,-29.59919990850744,5.311724094245154,35.33031755188283,24.59301823927092,5.432945764262928,-26.09598535382974,-39.65088265305383,1.9297312095856944,-0.68971401467752,-4.60785147153874,40.65708749278124,42426.45498824264,32119.55905520334,32119.55905520334,74546.01404344599,77565.3929528599,77565.3929528599,32119.55905520334,109684.95200806324,109684.95200806324,109684.95200806324,136134.1083483034,91747.39639319322,56608.45842857782,39043.264405128226,26449.15634024015,0.0,65492.42074536838,22481.78288920413,1609.985779265475,0.0,0.8865366453162171,2.8721475522798796,0.0014959135982669303,360109.47518421203,1583060.645641455,4.396053852322683,1583060.645641455,4.396053852322683,0.85,0.10220741153463334,4.027634451161993,1.2673351085791364,1.0,0.0,4.0276344511627045,1.282714291748899,1.2830137343686823,3.1399310642049296,19362.55334982426,1974.4309575465893,4632.441516551485,4632.441516551485,6.933613503903232,5.311724094245154,0.009167071723576115,5.302557022521578,6.027235561671627,6.027235561671627,1.7220673033347504,0.0,0.0,0.0002334323654385558,0.9592081623004153,0.00024335944439706186,198.59485403189706,0.0,0.0,0.0,0.0,8.202861958338244e-05,0.00015140374585517335,0.0006097989428412709,0.10220741153242496,0.0720471708576884,0.030160240674736556,0.10220702308485524,0.07204717085924514,0.030160240675388195,0.3740416010725573,0.3740416010725573,0.15658058027290872,0.0,3.922091748794344,5.256504353155833,0.7671424087120613,3.9181374568612455,5.252254079090449,0.7638844413007746,26449.15634024015,22481.78288920413,0.85,1.1382387945817056,0.6478070974532277,42257.704602238395,25750.0,0.0,0.0,6177.306259840603,0.09023995870216267,2.255998967554065,2580.0402128706296,3597.266046969974,6177.306259840603,110.62253629555454,0.4883114648385422,1.1877024857760394,1.264862511689289,1.1523885827651905,0.0035783048662013615,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31927.306259840603,,,,,,,,,,,,,,,,,,,,2.0,15441.11040397356,1609.985779265475,0.3740416010725573,0.15658058027290872,6.112874298809886,6.027235561671627
946.0,-29.600042932620784,5.310123496446123,35.330188149240485,24.592331831250362,5.432261571984982,-26.09681249512527,-39.651691157463915,1.9290311344895057,-0.6906838945797062,-4.608573052030912,40.65686604206194,42426.401088689105,32116.782069023448,32116.782069023448,74543.18315771256,77565.38409928189,77565.38409928189,32116.782069023448,109682.16616830534,109682.16616830534,109682.16616830534,136131.19316338707,91747.45183775623,56608.46882716343,39043.314456214226,26449.026995081735,0.0,65492.34145129596,22481.672945819475,1610.0,0.0,0.8865337790505332,2.8720748911135012,0.0014959135982669303,360099.3803494246,1583050.9652403295,4.396150206379712,1583050.9652403295,4.396150206379712,0.85,0.1022048546104471,4.027634451161993,1.2673360229143875,1.0,0.0,4.027634451163266,1.2827175562519306,1.2830169996337943,3.1399230731125582,19362.565050955312,1974.432150729894,4632.441516551485,4632.441516551485,6.93301403898393,5.310123496446123,0.008059148204789146,5.302064348241334,6.027274469840296,6.027274469840296,1.7220784199543702,0.0,0.0,0.0002334323654385558,0.9592920539447007,0.00024333816221937788,198.5955414483629,0.0,0.0,0.0,0.0,8.202113710391228e-05,0.00015141122833464351,0.0006098290795333651,0.10220485460631493,0.0720473271165336,0.030157527489781333,0.10220500970955675,0.0720473271194465,0.03015752749100059,0.374042232823377,0.374042232823377,0.15656641931208087,0.0,3.9215885388145466,5.255719193855157,0.7670104593843234,3.9178891574512136,5.251210388827246,0.7652085972306963,26449.026995081735,22481.672945819475,0.85,1.1381969480072316,0.647807058787781,42257.704602238395,25750.0,0.0,0.0,6174.710333139725,0.09019806920387835,2.254951730096957,2579.009915844986,3595.700417294738,6174.710333139725,110.71275635361071,0.48808479006427646,1.1876687024935126,1.2648700944689,1.1523885827651905,0.0035779037796010086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31924.710333139723,,,,,,,,,,,,,,,,,,,,2.0,15441.106887455404,1610.0,0.374042232823377,0.15656641931208087,6.112874298809886,6.027274469840296
947.0,-29.600885688407754,5.308525416954162,35.33005881522128,24.591640254389517,5.431577047693994,-26.09763942764575,-39.65249962694941,1.9283307869324986,-0.6918943518357992,-4.6092565615409535,40.656609235433706,42426.34814369702,32113.886006878874,32113.886006878874,74540.2341505759,77565.35549356924,77565.35549356924,32113.886006878874,109679.24150044812,109679.24150044812,109679.24150044812,136127.9027104599,91747.48728910006,56608.47993922979,39043.34149985585,26448.661210011778,0.0,65492.00270986763,22481.36202851001,1610.0,0.0,0.8865312338127839,2.8720100122934773,0.0014959135982669303,360089.8183283789,1583039.7393622678,4.39623576892873,1583039.7393622678,4.39623576892873,0.85,0.10220221577007343,4.027634451161993,1.2673368949396533,1.0,0.0,4.0276344511619575,1.282720822042094,1.2830202661863386,3.1399150789101493,19362.572532677557,1974.4329136532413,4632.441516551485,4632.441516551485,6.932388869268516,5.308525416954162,0.006971446102944867,5.301553970851217,6.027311162994663,6.027311162994663,1.722088903712761,0.0,0.0,0.0002334323654385558,0.959375926798809,0.00024331688852925425,198.59622865078734,0.0,0.0,0.0,0.0,8.201365557854156e-05,0.00015141870986001425,0.0006098592123826956,0.1022022157666963,0.07204742515308969,0.030154790613606614,0.10220240752262083,0.07204742515547036,0.03015479061460307,0.3740428615939373,0.3740428615939373,0.15655226063343186,0.0,3.921066408802062,5.254897109433841,0.7669019064456961,3.917362209705175,5.250312794447382,0.7652608368052256,26448.661210011778,22481.36202851001,0.85,1.1381578065461262,0.647809600992774,42257.704602238395,25750.0,0.0,0.0,6172.116467843494,0.09015621738730188,2.253905434682545,2577.980383318642,3594.1360845248523,6172.116467843494,110.80293454007148,0.48785831919535616,1.18763496718687,1.2648776701642972,1.1523885827651905,0.0035775031107000586,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31922.116467843494,,,,,,,,,,,,,,,,,,,,2.0,15441.103358875382,1610.0,0.3740428615939373,0.15655226063343186,6.112874298809886,6.027311162994663
948.0,-29.601728724911315,5.306929858851878,35.32992955119999,24.590948537830286,5.43089341133454,-26.09846652416867,-39.653308131359495,1.9276312105919244,-0.693111179104335,-4.609939071176969,40.65635260616395,42426.29415695159,32110.99146265175,32110.99146265175,74537.28561960334,77565.3227422996,77565.3227422996,32110.99146265175,109676.31420495134,109676.31420495134,109676.31420495134,136124.61007239058,91747.51906738269,56608.49048203491,39043.365094830864,26448.295867439247,0.0,65491.66096227011,22481.05148732336,1610.0,0.0,0.8865286929567178,2.8719453396182564,0.0014959135982669303,360080.2704939065,1583028.5212972173,4.396321184512125,1583028.5212972173,4.396321184512125,0.85,0.10219957625680517,4.027634451161993,1.2673378010326997,1.0,0.0,4.027634451161194,1.2827240842526009,1.2830235291583907,3.139907093510883,19362.579239229643,1974.4335975312308,4632.441516551485,4632.441516551485,6.931764027224255,5.306929858851878,0.005884330530529169,5.301045528321349,6.027345948175332,6.027345948175332,1.7220988423358092,0.0,0.0,0.0002334323654385558,0.9594598355056284,0.00024329560946711085,198.59691608687277,0.0,0.0,0.0,0.0,8.200617436083973e-05,0.00015142619107771606,0.0006098893439928481,0.10219957625343278,0.072047521992244,0.03015205426118878,0.10219981318984654,0.07204752199462144,0.030152054262183724,0.37404348521672653,0.37404348521672653,0.15653810511194063,0.0,3.92054143751011,5.25405642466967,0.7668275813533683,3.9168278920726607,5.249399607460589,0.7653251747883019,26448.295867439247,22481.05148732336,0.85,1.1381187241921447,0.6478121570529944,42257.704602238395,25750.0,0.0,0.0,6169.524490377809,0.09011440320328355,2.252860080082087,2576.9515089598085,3592.572981418001,6169.524490377809,110.89307089259519,0.4876320519658197,1.1876012797662108,1.2648852339973669,1.1523885827651905,0.0035771031120414892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31919.524490377808,,,,,,,,,,,,,,,,,,,,2.0,15441.099807570028,1610.0,0.37404348521672653,0.15653810511194063,6.112874298809886,6.027345948175332
949.0,-29.602571050521547,5.305340588291907,35.329798613548725,24.590377730224304,5.430342242783087,-26.099279733510674,-39.65409571593625,1.9270509257718613,-0.6955407950750896,-4.610477352693452,40.656045331688404,42426.156132052616,32107.646865054863,32107.646865054863,74533.80299710747,77565.24335500546,77565.24335500546,32107.646865054863,109672.89022006032,109672.89022006032,109672.89022006032,136120.44773856743,91747.55755097968,56608.470328025454,39043.430247726916,26447.557518507103,0.0,65490.987766234015,22480.423890731035,1609.975557699163,0.0,0.8865270677296301,2.8719142222646847,0.0014959135982669303,360072.7404504554,1583015.0894514138,4.396375819705326,1583015.0894514138,4.396375819705326,0.85,0.102196766946383,4.027634451161993,1.267338535138406,1.0,0.0,4.027634451161206,1.282726790204667,1.2830262357421465,3.139900469779195,19362.587360884634,1974.434425709558,4632.441516551485,4632.441516551485,6.931042032659415,5.305340588291907,0.0048761199397917565,5.300464468352115,6.0273788305094,6.0273788305094,1.7221082372883998,0.0,0.0,0.0002334323654385558,0.9595436813634739,0.0002432743500607055,198.5976029480285,0.0,0.0,0.0,0.0,8.199888732417907e-05,0.00015143347811437673,0.0006099186935127494,0.1021967669448186,0.07204749818203783,0.03014926876278078,0.10219696697322303,0.07204749818314073,0.03014926876324227,0.3740441030448219,0.3740441030448219,0.15652395412029635,0.0,3.9196895412283084,5.253203447587055,0.7656905647773442,3.9149365576183754,5.248770936046071,0.7601921351360375,26447.557518507103,22480.423890731035,0.85,1.1380772460349997,0.6478167085140039,42257.704602238395,25750.0,0.0,0.0,6166.9343978583365,0.09007262660275589,2.251815665068895,2575.9232916184897,3591.0111062398464,6166.9343978583365,110.98316544879111,0.4874059881101505,1.1875676401418427,1.2648927859532537,1.1523885827651905,0.003576703784205034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31916.934397858335,,,,,,,,,,,,,,,,,,,,2.0,15441.096222549128,1609.975557699163,0.3740441030448219,0.15652395412029635,6.112874298809886,6.0273788305094
950.0,-29.603413558277605,5.303750005720429,35.32966957280988,24.589580261986725,5.429529642067972,-26.10011925170731,-39.65492112385107,1.9262353354972108,-0.6952443476033636,-4.6112993902046115,40.65583870626549,42426.17460157282,32105.21545936546,32105.21545936546,74531.39006093828,77565.30458786956,77565.30458786956,32105.21545936546,109670.52004723501,109670.52004723501,109670.52004723501,136118.08650819535,91747.6308864265,56608.50090012793,39043.477762553965,26447.566460960334,0.0,65491.0442235143,22480.43149181628,1610.0,0.0,0.8865236372691829,2.871812490884011,0.0014959135982669303,360061.2411704674,1583006.0573118676,4.396491141801095,1583006.0573118676,4.396491141801095,0.85,0.10219428003177797,4.027634451161993,1.2673396071745087,1.0,0.0,4.02763445116141,1.28273059343941,1.2830300398647336,3.139891160124762,19362.60283774346,1974.436003909945,4632.441516551485,4632.441516551485,6.930517167816393,5.303750005720429,0.0037151677834117436,5.300034837937018,6.0274109503218956,6.0274109503218956,1.7221174143776845,0.0,0.0,0.0002334323654385558,0.959627553259615,0.00024325308776894158,198.5982899624649,0.0,0.0,0.0,0.0,8.199125097375348e-05,0.00015144111446480232,0.0006099494499408046,0.10219428002607034,0.07204770958306018,0.03014657044301016,0.10219450289467742,0.07204770958708413,0.03014657044469383,0.3740447149309716,0.3740447149309716,0.15650974223302955,0.0,3.9193374807833266,5.252446785290658,0.7659960314540513,3.916055042601272,5.247861496865937,0.7657664154321537,26447.566460960334,22480.43149181628,0.85,1.1380394211851348,0.6478164320724004,42257.704602238395,25750.0,0.0,0.0,6164.3455507880935,0.09003088753673347,2.2507721884183347,2574.8953377738553,3589.450213014238,6164.3455507880935,111.0732182462195,0.487180127363276,1.1875340482242818,1.2649003082058676,1.1523885827651905,0.0035763060694316263,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31914.345550788094,,,,,,,,,,,,,,,,,,,,2.0,15441.092623668572,1610.0,0.3740447149309716,0.15650974223302955,6.112874298809886,6.0274109503218956
951.0,-29.604255811755692,5.302161881649873,35.32954058333527,24.58889406351375,5.42884438191836,-26.100945805297155,-39.65572955841196,1.925534375459416,-0.6962780435973173,-4.61198169288837,40.65558211782203,42426.12344030655,32102.334121247917,32102.334121247917,74528.45756155446,77565.30068954318,77565.30068954318,32102.334121247917,109667.63481079109,109667.63481079109,109667.63481079109,136114.83595267363,91747.69054568843,56608.513296450205,39043.53027693136,26447.201141882553,0.0,65490.73141881391,22480.12097060017,1610.0,0.0,0.8865210971446266,2.8717453685475873,0.0014959135982669303,360051.69682530407,1582994.84121175,4.396576533785408,1582994.84121175,4.396576533785408,0.85,0.10219163476033553,4.027634451161993,1.2673405357962473,1.0,0.0,4.027634451160331,1.2827338621520832,1.28303330934047,3.1398831589311156,19362.615428352972,1974.43728779481,4632.441516551485,4632.441516551485,6.929895176560323,5.302161881649873,0.0026282685884284618,5.2995336130614445,6.0274400255599865,6.0274400255599865,1.7221257215885675,0.0,0.0,0.0002334323654385558,0.9597114077477231,0.00024323183360545984,198.598976774304,0.0,0.0,0.0,0.0,8.198377229138211e-05,0.00015144859314717367,0.0006099795713395728,0.1021916347569717,0.07204780421225582,0.030143830544715883,0.10219182151424791,0.0720478042146274,0.03014383054570813,0.37404532733801044,0.37404532733801044,0.15649556838190434,0.0,3.918933425487296,5.251639633878142,0.7662469981694926,3.9157036492910606,5.24711734324211,0.7660460921709387,26447.201141882553,22480.12097060017,0.85,1.1380000795065823,0.6478187450525028,42257.704602238395,25750.0,0.0,0.0,6161.759232781076,0.08998918595631288,2.24972964890782,2573.868439179528,3587.890793601548,6161.759232781076,111.16322932239156,0.48695446946056714,1.1875005039242499,1.2649078367247604,1.1523885827651905,0.0035759080657451975,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31911.759232781078,,,,,,,,,,,,,,,,,,,,2.0,15441.088993061509,1610.0,0.37404532733801044,0.15649556838190434,6.112874298809886,6.0274400255599865
952.0,-29.60509723480306,5.300576678507234,35.3294106208462,24.588189913798146,5.428139356935542,-26.101773588579114,-39.656541974376864,1.9248157107115027,-0.697305219305747,-4.61264557275273,40.655295798684925,42426.092078226684,32099.39918039099,32099.39918039099,74525.49125861767,77565.30428969042,77565.30428969042,32099.39918039099,109664.70347008141,109664.70347008141,109664.70347008141,136111.34955537174,91747.7493634629,56608.5371519988,39043.56912384901,26446.64608529031,0.0,65490.21520913932,22479.649172496764,1609.988895274053,0.0,0.8865187579424215,2.8716803491057403,0.0014959135982669303,360042.41037700727,1582982.3255821392,4.3966551716076125,1582982.3255821392,4.3966551716076125,0.85,0.10218893333827518,4.027634451161993,1.2673414803529162,1.0,0.0,4.0276344511629,1.28273721344255,1.2830366614132773,3.1398749556449026,19362.627841373298,1974.4385535706178,4632.441516551485,4632.441516551485,6.929261614140494,5.300576678507234,0.0015514557435718501,5.299025222763662,6.027467191474902,6.027467191474902,1.7221334832785435,0.0,0.0,0.0002334323654385558,0.959795187451735,0.00024321060210597727,198.59966291371543,0.0,0.0,0.0,0.0,8.197625741299694e-05,0.00015145610802555886,0.0006100098385226532,0.1021889333353402,0.07204785536006464,0.03014107797527556,0.10218853330526091,0.07204785536213396,0.03014107797614123,0.3740459365943127,0.3740459365943127,0.1564814218570059,0.0,3.9185305260704126,5.250883663330285,0.7663827119032476,3.915340353446993,5.246601024045958,0.7657533060902892,26446.64608529031,22479.649172496764,0.85,1.1379637556637232,0.6478233724342078,42257.704602238395,25750.0,0.0,0.0,6159.174803274222,0.08994752181267228,2.248688045316805,2572.842201671353,3586.332601602869,6159.174803274222,111.25319871476975,0.48672901413783665,1.1874670071526785,1.264915353663347,1.1523885827651905,0.0035755107165766045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31909.17480327422,,,,,,,,,,,,,,,,,,,,2.0,15441.085339464888,1609.988895274053,0.3740459365943127,0.1564814218570059,6.112874298809886,6.027467191474902
