time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
953.0,-29.60593889834193,5.2989935682582425,35.329281822047044,24.587525228876643,5.427483909105395,-26.102596630350835,-39.65734230643136,1.9241416411143473,-0.6985009820145365,-4.613339577579575,40.655069767593204,42426.0097717276,32096.56541167007,32096.56541167007,74522.57518339767,77565.26694637597,77565.26694637597,32096.56541167007,109661.83235804604,109661.83235804604,109661.83235804604,136108.30571250184,91747.78740632853,56608.5302316805,39043.61908294225,26446.47335445579,0.0,65490.09243739804,22479.50235128742,1610.0,0.0,0.8865160478863713,2.8716140306184195,0.0014959135982669303,360032.7027372156,1582972.4453263711,4.396746276911871,1582972.4453263711,4.396746276911871,0.85,0.10218635389192286,4.027634451161993,1.2673423331463711,1.0,0.0,4.027634451163601,1.282740356792018,1.2830398054965428,3.1398672613954637,19362.63587001546,1974.4393722642758,4632.441516551485,4632.441516551485,6.928649891637191,5.2989935682582425,0.00045847742942761727,5.298535090828815,6.027492591662956,6.027492591662956,1.72214074047513,0.0,0.0,0.0002334323654385558,0.959878998994882,0.00024318936624615164,198.6003492539791,0.0,0.0,0.0,0.0,8.19688549338498e-05,0.000151463510504706,0.0006100396530026904,0.10218635388818198,0.07204799046475993,0.030138363423422045,0.10218656580334652,0.07204799046739752,0.03013836342452535,0.3740465458968972,0.3740465458968972,0.15646729036838575,0.0,3.918118970690614,5.250071007831195,0.7666226175831525,3.9148385955650156,5.2455045146151065,0.7663567668619748,26446.47335445579,22479.50235128742,0.85,1.1379213619927897,0.6478233301057349,42257.704602238395,25750.0,0.0,0.0,6156.59218179124,0.08990589505707215,2.247647376426802,2571.816576267558,3584.775605523682,6156.59218179124,111.34312646076764,0.4865037611313425,1.187433557820703,1.264922856832578,1.1523885827651905,0.0035751141374220836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31906.59218179124,,,,,,,,,,,,,,,,,,,,2.0,15441.081674429446,1610.0,0.3740465458968972,0.15646729036838575,6.112874298809886,6.027492591662956
954.0,-29.606780548410985,5.297411477329346,35.32915281215535,24.58675856413322,5.426709153022545,-26.103431591582474,-39.65816331384701,1.9233601961935733,-0.6988782903760011,-4.614074057095411,40.65480602161495,42426.013230514356,32093.862417360207,32093.862417360207,74519.87564787456,77565.29961597537,77565.29961597537,32093.862417360207,109659.16203333557,109659.16203333557,109659.16203333557,136105.24771681955,91747.84715423602,56608.56076877318,39043.65153940315,26446.085683483976,0.0,65489.737222887125,22479.17283096138,1610.0,0.0,0.8865132683106456,2.871531830084766,0.0014959135982669303,360022.4291669241,1582960.916538936,4.396839719685902,1582960.916538936,4.396839719685902,0.85,0.10218373741639739,4.027634451161993,1.26734334693756,1.0,0.0,4.0276344511613775,1.2827440008778568,1.2830434504330734,3.1398583414973267,19362.648479332915,1974.4406580568202,4632.441516551485,4632.441516551485,6.928066399260609,5.297411477329346,-0.0006568413035497045,5.298068318632896,6.027515981202022,6.027515981202022,1.7221474232005778,0.0,0.0,0.0002334323654385558,0.959962817092077,0.000243168132434202,198.60103558800242,0.0,0.0,0.0,0.0,8.196126186496309e-05,0.0001514711035735927,0.0006100702351085284,0.10218373741242982,0.07204809673584951,0.030135640676580307,0.10218332030637313,0.07204809673864698,0.030135640677750403,0.37404715129364,0.37404715129364,0.15645317732024214,0.0,3.91787609909602,5.249315601833359,0.7672924824865959,3.915195766719421,5.244901357836454,0.768674982141647,26446.085683483976,22479.17283096138,0.85,1.1378863133051573,0.6478268966956163,42257.704602238395,25750.0,0.0,0.0,6154.011505892735,0.08986430564085413,2.246607641021351,2570.791648383353,3583.2198575093826,6154.011505892735,111.43301259775019,0.48627871017778174,1.1874001558396636,1.2649303501514875,1.1523885827651905,0.0035747181209385493,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31904.011505892733,,,,,,,,,,,,,,,,,,,,2.0,15441.077976528724,1610.0,0.37404715129364,0.15645317732024214,6.112874298809886,6.027515981202022
955.0,-29.607622136195886,5.29583349569228,35.329024024305134,24.586161458306037,5.426124955830463,-26.104247439430612,-39.658958826307185,1.9227502590650865,-0.7007284374918186,-4.614691853871316,40.654554469064,42425.91115698875,32090.790750746226,32090.790750746226,74516.70190773497,77565.2473764693,77565.2473764693,32090.790750746226,109656.03812721552,109656.03812721552,109656.03812721552,136101.75656692096,91747.89911727334,56608.56289779233,39043.70691053445,26445.71843970543,0.0,65489.42535023988,22478.860673749616,1609.9983103744476,0.0,0.8865110375471535,2.8714834249491257,0.0014959135982669303,360013.78788057424,1582949.9208061495,4.396914712975533,1582949.9208061495,4.396914712975533,0.85,0.1021810811305005,4.027634451161993,1.2673441552231086,1.0,0.0,4.0276344511605995,1.2827468451915582,1.2830462954107644,3.1398513792957554,19362.65944571585,1974.441776316668,4632.441516551485,4632.441516551485,6.927403322003615,5.29583349569228,-0.0017092427358367246,5.297542738428117,6.0275370397189025,6.0275370397189025,1.7221534399196865,0.0,0.0,0.0002334323654385558,0.9600466368817254,0.000243146901901302,198.60172187597863,0.0,0.0,0.0,0.0,8.195390520582102e-05,0.00015147846023273476,0.0006100998650423344,0.10218108112783297,0.07204816935811965,0.030132911769713312,0.10218123345403933,0.07204816936000055,0.030132911770499957,0.37404775649707567,0.37404775649707567,0.1564391052686098,0.0,3.9173917466090984,5.248487343851707,0.7673272633610964,3.913963416379488,5.2440029406441795,0.766375440521017,26445.71843970543,22478.860673749616,0.85,1.1378432702564862,0.647828423139971,42257.704602238395,25750.0,0.0,0.0,6151.432954298376,0.0898227535154404,2.245568837886008,2569.7675288187684,3581.665425479607,6151.432954298376,111.52285716303366,0.48605386101428755,1.187366801121107,1.264937838701449,1.1523885827651905,0.0035743223984519477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31901.432954298376,,,,,,,,,,,,,,,,,,,,2.0,15441.074250842395,1609.9983103744476,0.37404775649707567,0.1564391052686098,6.112874298809886,6.0275370397189025
956.0,-29.60846260261699,5.294256385530165,35.32889518270838,24.585399927478306,5.42535068332798,-26.105081287265197,-39.65977585231883,1.9219693679767138,-0.7010097793410637,-4.6154300343294175,40.65429532792116,42425.90302595551,32088.10922256806,32088.10922256806,74514.01224852356,77565.29898360357,77565.29898360357,32088.10922256806,109653.40820617163,109653.40820617163,109653.40820617163,136098.7675187937,91747.97751831537,56608.5815606695,39043.77328627319,26445.359312622073,0.0,65489.13259889526,22478.555415728762,1610.0,0.0,0.8865082224093208,2.8713994892171018,0.0014959135982669303,360003.4629692762,1582938.5934251654,4.397009351991312,1582938.5934251654,4.397009351991312,0.85,0.10217848042116887,4.027634451161993,1.2673451602226127,1.0,0.0,4.027634451161288,1.282750486731561,1.2830499378008646,3.1398424657194064,19362.67599162798,1974.4434635301536,4632.441516551485,4632.441516551485,6.926824463497019,5.294256385530165,-0.0028264079912343476,5.297082793521399,6.027556701053937,6.027556701053937,1.722159057443982,0.0,0.0,0.0002334323654385558,0.9601303528666041,0.0002431257013608732,198.60240725425206,0.0,0.0,0.0,0.0,8.194635023121507e-05,0.00015148601520734072,0.0006101302937183351,0.10217848041711952,0.0720482815937107,0.030130198823408817,0.10217802937762684,0.07204828159656601,0.030130198824602848,0.3740483566225745,0.3740483566225745,0.15642502793233196,0.0,3.91714038638122,5.247765435361202,0.7678913799476277,3.914420254988329,5.24347816299354,0.7688443008495938,26445.359312622073,22478.555415728762,0.85,1.1378072863615931,0.6478311949221205,42257.704602238395,25750.0,0.0,0.0,6148.856003114335,0.0897812386323351,2.2445309658083756,2568.7438952425664,3580.1121078717683,6148.856003114335,111.61266019388586,0.4858292133784364,1.1873334935767845,1.2649453078563546,1.1523885827651905,0.0035739277426525533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31898.856003114335,,,,,,,,,,,,,,,,,,,,2.0,15441.070498348825,1610.0,0.3740483566225745,0.15642502793233196,6.112874298809886,6.027556701053937
957.0,-29.609303388023843,5.292681821323987,35.328766439766,24.58472263477745,5.42467531783011,-26.105905530304923,-39.660583972558356,1.9212774601107303,-0.7021329745534217,-4.61610557798632,40.65404051815666,42425.856375247386,32085.228900993836,32085.228900993836,74511.08527624123,77565.29114375911,77565.29114375911,32085.228900993836,109650.52004475295,109650.52004475295,109650.52004475295,136095.51731934233,91748.03664665634,56608.601878142676,39043.81640945963,26444.997274589372,0.0,65488.813684049004,22478.247683400965,1610.0,0.0,0.8865057098579792,2.871334388261922,0.0014959135982669303,359994.01436087885,1582927.4554338169,4.397093819029443,1582927.4554338169,4.397093819029443,0.85,0.1021758561233298,4.027634451161993,1.2673460778547452,1.0,0.0,4.027634451162553,1.2827537133321718,1.2830531651547077,3.139834567852877,19362.68847019088,1974.4447359894439,4632.441516551485,4632.441516551485,6.926202691681027,5.292681821323987,-0.0039102937339725585,5.296592115057959,6.027573995314519,6.027573995314519,1.722163998661291,0.0,0.0,0.0002334323654385558,0.9602141085045428,0.00024310449447791197,198.60309289738316,0.0,0.0,0.0,0.0,8.193887824088396e-05,0.00015149348719767185,0.0006101603881640115,0.10217585612003527,0.07204837351115614,0.03012748260887913,0.10217542318896608,0.07204837351347922,0.03012748260985059,0.3740489585854211,0.3740489585854211,0.15641097850455818,0.0,3.91682634189641,5.247014264363315,0.7683153257032131,3.91397260343291,5.242728708916218,0.7688181449603348,26444.997274589372,22478.247683400965,0.85,1.1377681329779494,0.6478336373587567,42257.704602238395,25750.0,0.0,0.0,6146.281196252543,0.08973976094312323,2.2434940235780787,2567.7210835796586,3578.5601126728843,6146.281196252543,111.70242172752607,0.4856047670082422,1.1873002331186502,1.264952772941698,1.1523885827651905,0.0035735333435698907,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31896.281196252545,,,,,,,,,,,,,,,,,,,,2.0,15441.066740266982,1610.0,0.3740489585854211,0.15641097850455818,6.112874298809886,6.027573995314519
958.0,-29.610143593970168,5.291111031934663,35.32863803271625,24.58411141941326,5.424080464449288,-26.10672120056568,-39.66137190638108,1.9206580710449275,-0.7039366311237245,-4.616733403930657,40.653792815534594,42425.72838265872,32082.20297553825,32082.20297553825,74507.93135819698,77565.22492341745,77565.22492341745,32082.20297553825,109647.4278989557,109647.4278989557,109647.4278989557,136092.0838606401,91748.06975370747,56608.57321294943,39043.88504528672,26444.655961684384,0.0,65488.54100697111,22477.957567431728,1610.0,0.0,0.8865034140713369,2.8712841645940266,0.0014959135982669303,359985.2333389439,1582916.628159573,4.39717099914812,1582916.628159573,4.39717099914812,0.8500000000000001,0.1021732184851271,4.027634451161993,1.2673468152573335,1.0,0.0,4.02763445116163,1.2827566017668368,1.283056054263662,3.139827497761017,19362.695457168917,1974.4454484629223,4632.441516551485,4632.441516551485,6.925549488517042,5.291111031934663,-0.004968006122865631,5.296079038057528,6.027589429088206,6.027589429088206,1.7221684083109159,0.0,0.0,0.0002334323654385558,0.9602978142930543,0.00024308330391275805,198.60377807270552,0.0,0.0,0.0,0.0,8.193159350331301e-05,0.00015150077193524277,0.0006101897284240198,0.10217321848232665,0.07204845404673868,0.030124764435587967,0.10217337139803964,0.07204845404871346,0.030124764436413636,0.3740495597616147,0.3740495597616147,0.1563969432759683,0.0,3.9163221188367174,5.246193628832657,0.7682669596619007,3.912796772806928,5.241720699729342,0.7669647817663758,26444.655961684384,22477.957567431728,0.85,1.1377247104995938,0.6478343803405637,42257.704602238395,25750.0,0.0,0.0,6143.708248819505,0.08969832039947039,2.2424580099867577,2566.698918824307,3577.0093299951973,6143.708248819505,111.79214180112521,0.48538052164215545,1.1872670196588622,1.2649602260313224,1.1523885827651905,0.003573139619824008,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31893.708248819505,,,,,,,,,,,,,,,,,,,,2.0,15441.062947779244,1610.0,0.3740495597616147,0.1563969432759683,6.112874298809886,6.027589429088206
959.0,-29.610983011489207,5.289543351332607,35.32850855701417,24.583415791299217,5.423387883591377,-26.107545934947147,-39.6621800615452,1.9199508070489366,-0.7050770853202835,-4.617384130587284,40.653504875661234,42425.68755820984,32079.258623785463,32079.258623785463,74504.9461819953,77565.21258322608,77565.21258322608,32079.258623785463,109644.47120701155,109644.47120701155,109644.47120701155,136088.55161476543,91748.11685501238,56608.59182999464,39043.916694464155,26444.08040775389,0.0,65487.99710221804,22477.468346590806,1609.9874029347284,0.0,0.8865011471912603,2.871222248655996,0.0014959135982669303,359976.1321959151,1582904.0421541044,4.397247207747144,1582904.0421541044,4.397247207747144,0.85,0.10217052221113057,4.027634451161993,1.2673477109102533,1.0,0.0,4.027634451162751,1.2827599000099106,1.2830593532766925,3.1398194246100735,19362.70539752216,1974.446462096859,4632.441516551485,4632.441516551485,6.924913894577591,5.289543351332607,-0.0060373835003826315,5.295580734832989,6.027603377324633,6.027603377324633,1.7221723935213238,0.0,0.0,0.0002334323654385558,0.9603814493953531,0.00024306213493140936,198.60446260979825,0.0,0.0,0.0,0.0,8.192412243392924e-05,0.00015150824300462655,0.000610219819160457,0.10217052220835096,0.07204849523855461,0.030122026969796354,0.10217010747258115,0.07204849524051475,0.03012202697061582,0.3740501555935236,0.3740501555935236,0.15638289103577369,0.0,3.9158293699842943,5.2454350177632705,0.7681114065130714,3.9123070452670277,5.241166760983447,0.7663400305440291,26444.08040775389,22477.468346590806,0.85,1.1376885762089044,0.6478391374833008,42257.704602238395,25750.0,0.0,0.0,6141.136951538692,0.08965691695312299,2.2414229238280727,2565.67727256519,3575.459678973502,6141.136951538692,111.88182045180595,0.48515647701906345,1.1872338531097806,1.2649676613081704,1.1523885827651905,0.00357274687845894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31891.13695153869,,,,,,,,,,,,,,,,,,,,2.0,15441.059138873854,1609.9874029347284,0.3740501555935236,0.15638289103577369,6.112874298809886,6.027603377324633
960.0,-29.61182267820496,5.28797744137602,35.32838035095608,24.582741676736646,5.422725420994361,-26.10836788105398,-39.66298025390131,1.9192706238434658,-0.7061861634913384,-4.618084144585907,40.65328290419042,42425.61263616193,32076.476609309568,32076.476609309568,74502.08924547149,77565.1654235226,77565.1654235226,32076.476609309568,109641.64203283217,109641.64203283217,109641.64203283217,136085.57389657455,91748.14143334447,56608.58864598411,39043.94754151151,26443.9318637424,0.0,65487.87940525391,22477.34208418104,1610.0,0.0,0.886498391511451,2.871154051358749,0.0014959135982669303,359966.34191558533,1582894.3397143097,4.397339849305993,1582894.3397143097,4.397339849305993,0.85,0.10216796165027998,4.027634451161993,1.2673485735943544,1.0,0.0,4.027634451164206,1.2827630719808787,1.2830625259881399,3.1398116605761084,19362.710584582335,1974.4469910297946,4632.441516551485,4632.441516551485,6.924313344205619,5.28797744137602,-0.0071332667767416424,5.2951107081527615,6.027615645396237,6.027615645396237,1.7221758986846392,0.0,0.0,0.0002334323654385558,0.9604651171879878,0.00024304096136462504,198.60514735482957,0.0,0.0,0.0,0.0,8.191672559797257e-05,0.00015151563984058323,0.0006102496109117857,0.10216796164643012,0.07204863480633922,0.0301193268400909,0.10216816253074235,0.07204863480905409,0.030119326841225893,0.37405075036573177,0.37405075036573177,0.15636881865136676,0.0,3.91537176756151,5.244613829300079,0.7682195706572088,3.911897981094569,5.24000181618959,0.7674160036506237,26443.9318637424,22477.34208418104,0.85,1.1376469954758437,0.6478391577412758,42257.704602238395,25750.0,0.0,0.0,6138.567414519093,0.08961555055590766,2.2403887638976894,2564.656213295234,3573.9112012238593,6138.567414519093,111.97145771664269,0.4849326328782878,1.1872007333839683,1.2649750819245131,1.1523885827651905,0.0035723549526925896,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31888.567414519093,,,,,,,,,,,,,,,,,,,,2.0,15441.055317756422,1610.0,0.37405075036573177,0.15636881865136676,6.112874298809886,6.027615645396237
961.0,-29.612661474579486,5.286413984598514,35.32825221381714,24.582059180270903,5.422049271430787,-26.109190412788937,-39.66378435781223,1.9185782096403665,-0.7072766790589071,-4.618758166177339,40.65302849935802,42425.55728363531,32073.61467403073,32073.61467403073,74499.17195766604,77565.13982866236,77565.13982866236,32073.61467403073,109638.75450269309,109638.75450269309,109638.75450269309,136082.32504558563,91748.18168234575,56608.59913731919,39043.98060558507,26443.570542892558,0.0,65487.55114847763,22477.034961458674,1610.0,0.0,0.8864958850116721,2.8710886934175126,0.0014959135982669303,359956.9153581598,1582883.2196577757,4.3974241141687616,1582883.2196577757,4.3974241141687616,0.85,0.10216533028812141,4.027634451161993,1.2673494527628648,1.0,0.0,4.027634451162891,1.2827663010060768,1.283065755767136,3.1398037569299326,19362.71907881177,1974.447857200142,4632.441516551485,4632.441516551485,6.923695541418773,5.286413984598514,-0.008215331550738725,5.294629316149253,6.027625834811555,6.027625834811555,1.7221788099461584,0.0,0.0,0.0002334323654385558,0.9605487061077399,0.00024301981144137096,198.60583139481528,0.0,0.0,0.0,0.0,8.190929322618336e-05,0.00015152307221237245,0.0006102795457884578,0.10216533028483843,0.07204872418384856,0.03011660610098987,0.10216554794528948,0.07204872418616379,0.03011660610195763,0.3740513399880767,0.3740513399880767,0.15635474604673696,0.0,3.914912706777102,5.243780884713999,0.7683505697635269,3.911481487118408,5.239171133435548,0.7676842279544758,26443.570542892558,22477.034961458674,0.85,1.1376081507271005,0.6478415598018825,42257.704602238395,25750.0,0.0,0.0,6135.999860730035,0.08957422115973165,2.2393555289932894,2563.6358791060247,3572.3639816240097,6135.999860730035,112.06105363266168,0.48470898895958653,1.1871676603941899,1.2649824942141914,1.1523885827651905,0.003571963507802808,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31885.999860730037,,,,,,,,,,,,,,,,,,,,2.0,15441.051463666166,1610.0,0.3740513399880767,0.15635474604673696,6.112874298809886,6.027625834811555
962.0,-29.61350054114903,5.284852951657574,35.328124134535926,24.581382201891415,5.421371696235066,-26.11001333022308,-39.664588461723156,1.9178844853090298,-0.7082371645527132,-4.619432455065891,40.652773910252115,42425.50106663281,32070.758125804972,32070.758125804972,74496.25919243778,77565.14223198818,77565.14223198818,32070.758125804972,109635.90035779316,109635.90035779316,109635.90035779316,136079.10842948174,91748.24946194048,56608.608296584775,39044.04573928411,26443.208071688594,0.0,65487.2538109727,22476.726860935305,1609.9999439409728,0.0,0.8864933777628627,2.8710215460451445,0.0014959135982669303,359947.4852562008,1582872.0916057138,4.397508404535925,1582872.0916057138,4.397508404535925,0.85,0.10216269797898744,4.027634451161993,1.2673503995174542,1.0,0.0,4.027634451161461,1.2827695361572693,1.283068991673557,3.139795838329138,19362.733383152496,1974.4493158369573,4632.441516551485,4632.441516551485,6.923078901529085,5.284852951657574,-0.009297505671093553,5.2941504573286675,6.0276341544192995,6.0276341544192995,1.7221811869769428,0.0,0.0,0.0002334323654385558,0.9606323298052866,0.0002429986564015297,198.60651565985975,0.0,0.0,0.0,0.0,8.190186147774617e-05,0.00015153050396080964,0.0006103094781544958,0.10216269797570765,0.07204881241227737,0.03011388556343028,0.10216286605403933,0.0720488124145904,0.030113885564397046,0.3740519242298673,0.3740519242298673,0.15634067472335933,0.0,3.9144882915632024,5.24298009365782,0.7685222033694004,3.9111952905132057,5.238498448310395,0.7680179099497195,26443.208071688594,22476.726860935305,0.85,1.1375688375553101,0.6478436428116675,42257.704602238395,25750.0,0.0,0.0,6133.434172892123,0.08953292871658217,2.238323217914552,2562.616198305219,3570.8179745869043,6133.434172892123,112.1506082368412,0.48448554500314983,1.1871346340534104,1.2649898949461909,1.1523885827651905,0.0035715727142509924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31883.43417289212,,,,,,,,,,,,,,,,,,,,2.0,15441.047599022857,1609.9999439409728,0.3740519242298673,0.15634067472335933,6.112874298809886,6.0276341544192995
963.0,-29.614339321115846,5.283294346531386,35.3279961266721,24.580699705425673,5.420695876438591,-26.110835814331598,-39.665392495784886,1.9171923696542505,-0.709304699566303,-4.620105775570803,40.65251983180327,42425.445741883006,32067.902968753042,32067.902968753042,74493.34871063606,77565.11508885371,77565.11508885371,32067.902968753042,109633.01805760675,109633.01805760675,109633.01805760675,136075.8661218774,91748.28828904986,56608.61894207871,39044.077052190165,26442.848064270656,0.0,65486.92511646082,22476.420854630058,1610.0,0.0,0.8864908735348951,2.8709559628754873,0.0014959135982669303,359938.0688907164,1582860.9859333227,4.397592593668961,1582860.9859333227,4.397592593668961,0.85,0.10216006608807691,4.027634451161993,1.2673512319801374,1.0,0.0,4.027634451162555,1.2827727638227344,1.2830722200925029,3.139787938090779,19362.741577303026,1974.450151407772,4632.441516551485,4632.441516551485,6.922462561950541,5.283294346531386,-0.010379129258749842,5.293673475790136,6.027640599456447,6.027640599456447,1.7221830284161277,0.0,0.0,0.0002334323654385558,0.9607159327891996,0.00024297751028323536,198.60719969589024,0.0,0.0,0.0,0.0,8.189443099809989e-05,0.0001515379344404559,0.0006103394054103076,0.1021600660848022,0.07204890028321036,0.03011116580159184,0.10216024729957456,0.07204890028551988,0.030111165802557027,0.37405250556256553,0.37405250556256553,0.15632660697747583,0.0,3.9140695234569307,5.242173096088948,0.768727469049054,3.910801076004475,5.23766846262447,0.7683593960246071,26442.848064270656,22476.420854630058,0.85,1.1375301035765286,0.6478460496722716,42257.704602238395,25750.0,0.0,0.0,6130.870353610482,0.08949167317852652,2.237291829463161,2561.5971731146915,3569.2731804957907,6130.870353610482,112.24012156611145,0.4842623007496021,1.1871016542747959,1.264997284259155,1.1523885827651905,0.003571182564521435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31880.87035361048,,,,,,,,,,,,,,,,,,,,2.0,15441.043701006762,1610.0,0.37405250556256553,0.15632660697747583,6.112874298809886,6.027640599456447
964.0,-29.615177313590664,5.281737518879257,35.32786806160641,24.579981655720644,5.41997866587915,-26.111661728745037,-39.66620086049659,1.9164630810336594,-0.7100320637208597,-4.620803022418924,40.652262150001334,42425.41137853251,32065.127718142012,32065.127718142012,74490.53909667452,77565.1117367941,77565.1117367941,32065.127718142012,109630.23945493612,109630.23945493612,109630.23945493612,136072.7161764571,91748.33383239826,56608.63347413711,39044.111509179056,26442.47672152097,0.0,65486.58823070003,22476.105213292823,1610.0,0.0,0.8864882606631967,2.870882936395817,0.0014959135982669303,359928.3181197569,1582849.722819863,4.397680435617212,1582849.722819863,4.397680435617212,0.85,0.10215744244907903,4.027634451161993,1.2673521666461602,1.0,0.0,4.027634451160181,1.282776164861047,1.2830756219247692,3.139779613537078,19362.75118886202,1974.451131514026,4632.441516551485,4632.441516551485,6.92186347168656,5.281737518879257,-0.011473808657537887,5.2932113275367945,6.02764517516281,6.02764517516281,1.7221843357608029,0.0,0.0,0.0002334323654385558,0.9607994651204885,0.00024295638571081256,198.60788309441597,0.0,0.0,0.0,0.0,8.188696112494948e-05,0.0001515454043136063,0.0006103694913287541,0.10215744244553733,0.07204899310719491,0.030108449338342422,0.10215734761876062,0.07204899310969279,0.030108449339386233,0.3740530836576007,0.3740530836576007,0.15631254424835583,0.0,3.9137373388357446,5.241391432722196,0.7691630270741712,3.9107709586980377,5.236942768434403,0.7696738485824426,26442.47672152097,22476.105213292823,0.85,1.137493051771988,0.647848857678671,42257.704602238395,25750.0,0.0,0.0,6128.308399886313,0.08945045449771183,2.236261362442794,2560.5788023000855,3567.729597586227,6128.308399886313,112.32959365735485,0.48403925593999875,1.1870687209717121,1.2650046621340025,1.1523885827651905,0.003570793059428415,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31878.308399886315,,,,,,,,,,,,,,,,,,,,2.0,15441.039780763387,1610.0,0.3740530836576007,0.15631254424835583,6.112874298809886,6.02764517516281
965.0,-29.616015420339394,5.280183795354607,35.327740198751194,24.579339462239318,5.419346943870956,-26.112479196580654,-39.666996617428936,1.9158107201123247,-0.7114068442789971,-4.621449741503423,40.65201190949324,42425.3243328798,32062.1952415519,32062.1952415519,74487.5195744317,77565.0692902226,77565.0692902226,32062.1952415519,109627.2645317745,109627.2645317745,109627.2645317745,136069.39179371126,91748.37493798493,56608.62998064268,39044.16106371361,26442.127261936745,0.0,65486.288325650356,22475.808172646233,1610.0,0.0,0.8864858776594774,2.8708246725204583,0.0014959135982669303,359919.2741484122,1582838.785018743,4.39776054995616,1582838.785018743,4.39776054995616,0.85,0.10215480499544405,4.027634451161993,1.2673529853718355,1.0,0.0,4.027634451162559,1.2827792071622277,1.2830786649361585,3.139772167083961,19362.75986386694,1974.4520161183423,4632.441516551485,4632.441516551485,6.921230441225271,5.280183795354607,-0.012541240400229192,5.292725035754836,6.027647689398636,6.027647689398636,1.7221850541138959,0.0,0.0,0.0002334323654385558,0.960883016679845,0.0002429352599498933,198.6085665908383,0.0,0.0,0.0,0.0,8.187960837195034e-05,0.00015155275706660545,0.0006103991055300443,0.10215480499244955,0.07204907363525541,0.03010573135719414,0.10215499975249696,0.07204907363736743,0.03010573135807662,0.37405366016144864,0.37405366016144864,0.1562984996405594,0.0,3.91330709294823,5.240571895168898,0.7693600857083993,3.9100428972244003,5.236067543289948,0.769006124645216,26442.127261936745,22475.808172646233,0.85,1.137452151876741,0.6478504953877834,42257.704602238395,25750.0,0.0,0.0,6125.748418594068,0.08940927262636515,2.2352318156591267,2559.561152383451,3566.187266210618,6125.748418594068,112.41902454740587,0.4838164103158284,1.1870358340577258,1.2650120316489952,1.1523885827651905,0.003570404036291417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31875.74841859407,,,,,,,,,,,,,,,,,,,,2.0,15441.035848336773,1610.0,0.37405366016144864,0.1562984996405594,6.112874298809886,6.027647689398636
966.0,-29.61685309570431,5.27863418851517,35.327611222088834,24.578697408456378,5.41871429606515,-26.11329636918367,-39.667792374361284,1.9151575695441454,-0.712912584926471,-4.6220562693050065,40.65172374282488,42425.23884955859,32059.14300533049,32059.14300533049,74484.38185488908,77565.0311556675,77565.0311556675,32059.14300533049,109624.174160998,109624.174160998,109624.174160998,136065.70297153515,91748.41980441155,56608.62749830104,39044.21367345612,26441.528810537144,0.0,65485.742483993265,22475.29948895657,1609.9850390483286,0.0,0.8864838358832378,2.8707729571011362,0.0014959135982669303,359910.79238960106,1582826.189567948,4.397829192781052,1582826.189567948,4.397829192781052,0.85,0.10215207953301997,4.027634451161993,1.2673538167355587,1.0,0.0,4.027634451162132,1.2827822531604032,1.2830817116454056,3.139764711617323,19362.769332567015,1974.4529816570405,4632.441516551485,4632.441516551485,6.920571558385518,5.27863418851517,-0.013586242305986929,5.292220430821157,6.027648545333499,6.027648545333499,1.722185298666714,0.0,0.0,0.0002334323654385558,0.9609665330665523,0.00024291414675352621,198.60924974015742,0.0,0.0,0.0,0.0,8.187225622924388e-05,0.00015156010920931191,0.0006104287172732987,0.10215207953071533,0.0720490918125924,0.030102987718122923,0.10215197497924992,0.07204909181421786,0.030102987718802106,0.3740542325735372,0.3740542325735372,0.15628445535123078,0.0,3.9127680920120724,5.2397848587934845,0.7691175264644698,3.9091436843785345,5.235486716615412,0.7670760744082372,26441.528810537144,22475.29948895657,0.85,1.137413718308155,0.6478545900266555,42257.704602238395,25750.0,0.0,0.0,6123.190184598202,0.08936812751679275,2.234203187919817,2558.5440851418493,3564.6460994563527,6123.190184598202,112.50841427305137,0.4835937636190081,1.1870029934465993,1.2650193865239379,1.1523885827651905,0.0035700158264365504,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31873.190184598203,,,,,,,,,,,,,,,,,,,,2.0,15441.031885687786,1609.9850390483286,0.3740542325735372,0.15628445535123078,6.112874298809886,6.027648545333499
967.0,-29.617690595647314,5.277085367123278,35.32748357247996,24.577993677835934,5.418006193132034,-26.114120929803917,-39.66859672274438,1.914436527289094,-0.7133618834545246,-4.622786690378518,40.65150444156013,42425.18994828738,32056.492092924876,32056.492092924876,74481.68204121225,77565.0489147263,77565.0489147263,32056.492092924876,109621.54100765118,109621.54100765118,109621.54100765118,136062.95014453097,91748.48994550563,56608.630979068446,39044.28774048576,26441.409136879807,0.0,65485.69687736557,22475.197766347836,1610.0,0.0,0.8864809155852795,2.8706922310586336,0.0014959135982669303,359900.5783002626,1582816.6041995806,4.397927371150394,1582816.6041995806,4.397927371150394,0.85,0.10214953686639486,4.027634451161993,1.267354711838998,1.0,0.0,4.027634451161261,1.2827856157914297,1.2830850750614198,3.1397564811927645,19362.78413528327,1974.4544911140165,4632.441516551485,4632.441516551485,6.919999308871704,5.277085367123278,-0.014697891291781673,5.29178325841506,6.027648053595859,6.027648053595859,1.7221851581702456,0.0,0.0,0.0002334323654385558,0.9610500397923228,0.00024289303966836017,198.60993275111292,0.0,0.0,0.0,0.0,8.186482532872777e-05,0.00015156754010982803,0.0006104586462242205,0.1021495368621323,0.07204924238066929,0.030100294481463008,0.10214971519242781,0.07204924238367581,0.03010029448271904,0.3740548031375981,0.3740548031375981,0.15627038477789756,0.0,3.9124392878759977,5.239030590901507,0.7695004225314506,3.909424806923994,5.234628609700167,0.7697419524514544,26441.409136879807,22475.197766347836,0.85,1.137373282912349,0.6478542944688612,42257.704602238395,25750.0,0.0,0.0,6120.633525897883,0.0893270191213803,2.2331754780345054,2557.527495100957,3563.1060307969265,6120.633525897883,112.59776287103044,0.4833713155918844,1.1869701990522956,1.2650267219653044,1.1523885827651905,0.0035696286825942017,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31870.633525897883,,,,,,,,,,,,,,,,,,,,2.0,15441.027903743965,1610.0,0.3740548031375981,0.15627038477789756,6.112874298809886,6.027648053595859
968.0,-29.618527948540045,5.275538322212536,35.32735586594762,24.57728034295144,5.417292390718775,-26.114945927638423,-39.6694049128331,1.9137103698175255,-0.7140353642650439,-4.6234805535373535,40.65124748430862,42425.15759808923,32053.724388411654,32053.724388411654,74478.88198650088,77565.05081948957,77565.05081948957,32053.724388411654,109618.77520790123,109618.77520790123,109618.77520790123,136059.81453053842,91748.5418670396,56608.648645640766,39044.32580155426,26441.039322637203,0.0,65485.36512419146,22474.883424241623,1610.0,0.0,0.8864783170626291,2.870618883106722,0.0014959135982669303,359890.8756414538,1582805.3729936085,4.3980147320281056,1582805.3729936085,4.3980147320281056,0.85,0.10214691271446232,4.027634451161993,1.2673556426586585,1.0,0.0,4.027634451161058,1.282789002295444,1.283088462355995,3.139748192379945,19362.79509290726,1974.4556084807007,4632.441516551485,4632.441516551485,6.919401847575468,5.275538322212536,-0.015790543242739652,5.2913288654552755,6.0276452161234975,6.0276452161234975,1.7221843474638565,0.0,0.0,0.0002334323654385558,0.9611335396823514,0.0002428719379782582,198.61061564684016,0.0,0.0,0.0,0.0,8.185735956487763e-05,0.00015157500587367816,0.0006104887155919076,0.10214691271095466,0.07204933319990106,0.03009757951105361,0.1021468057827484,0.07204933320237523,0.030097579512087084,0.37405537368650055,0.37405537368650055,0.15625633095994337,0.0,3.9121666408276496,5.23827616175339,0.7700719689768789,3.9094451892723328,5.233942851579172,0.7711326481594369,26441.039322637203,22474.883424241623,0.85,1.1373362864397782,0.6478570825348673,42257.704602238395,25750.0,0.0,0.0,6118.078999122681,0.08928594739259257,2.2321486848148124,2556.5117261572086,3561.567272965473,6118.078999122681,112.68707037803472,0.48314906597723223,1.1869374507889758,1.2650340537420688,1.1523885827651905,0.0035692417723285374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31868.07899912268,,,,,,,,,,,,,,,,,,,,2.0,15441.023897391915,1610.0,0.37405537368650055,0.15625633095994337,6.112874298809886,6.0276452161234975
969.0,-29.61936515872921,5.273994418032503,35.327227926352876,24.576624563802056,5.416646492977677,-26.115764006322436,-39.67020077453924,1.913045340570839,-0.7153232610381224,-4.6241224462698005,40.65098528303112,42425.07453374752,32050.79493707865,32050.79493707865,74475.86947082616,77565.01093798951,77565.01093798951,32050.79493707865,109615.80587506817,109615.80587506817,109615.80587506817,136056.4193809532,91748.5794352858,56608.64303104348,39044.37378249147,26440.613505885023,0.0,65484.98728837649,22474.52148000227,1609.9955885646234,0.0,0.8864760015869659,2.8705600217286613,0.0014959135982669303,359881.89989556826,1582793.9126413942,4.398092577316877,1582793.9126413942,4.398092577316877,0.85,0.10214425412147705,4.027634451161993,1.2673564844625074,1.0,0.0,4.027634451160297,1.2827921037378889,1.2830915645224545,3.1397406013226865,19362.803021384796,1974.4564169604091,4632.441516551485,4632.441516551485,6.918769470173069,5.273994418032503,-0.016855148797224828,5.290849566829728,6.027640333187296,6.027640333187296,1.7221829523392276,0.0,0.0,0.0002334323654385558,0.9612170331668028,0.00024285084157268317,198.61129843088173,0.0,0.0,0.0,0.0,8.185000830114816e-05,0.00015158235713740763,0.000610518323794964,0.10214425411862688,0.07204939628377835,0.030094857834848533,0.10214416460670574,0.07204939628578876,0.0300948578356883,0.37405594371064815,0.37405594371064815,0.15624230224634605,0.0,3.911799867387913,5.2374958971875,0.7703900348431034,3.9087991852316577,5.233157788006963,0.7705285548018992,26440.613505885023,22474.52148000227,0.85,1.1372968455022598,0.6478595520973388,42257.704602238395,25750.0,0.0,0.0,6115.526435474802,0.08924491228297379,2.231122807074343,2555.4966748288375,3560.029760645965,6115.526435474802,112.7763368307082,0.48292701451825615,1.186904748570997,1.2650413771627689,1.1523885827651905,0.003568855343113455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31865.526435474803,,,,,,,,,,,,,,,,,,,,2.0,15441.01986606911,1609.9955885646234,0.37405594371064815,0.15624230224634605,6.112874298809886,6.027640333187296
970.0,-29.620201142208963,5.27245281122312,35.3271005017923,24.57595495451244,5.41598852599975,-26.1165821882374,-39.67099663624538,1.9123695720284917,-0.7164441255960128,-4.624794724959373,40.650744404834825,42424.99649340562,32047.968421104393,32047.968421104393,74472.96491451001,77564.96371576475,77564.96371576475,32047.968421104393,109612.93213686915,109612.93213686915,109612.93213686915,136053.26372805808,91748.60427882917,56608.63705647119,39044.408024842196,26440.331591188922,0.0,65484.73961603112,22474.281852510583,1610.0,0.0,0.8864734545782631,2.870495291542044,0.0014959135982669303,359872.49944355077,1582783.3843384436,4.398178206964429,1582783.3843384436,4.398178206964429,0.85,0.10214164964054934,4.027634451161993,1.2673573224199939,1.0,0.0,4.027634451161291,1.2827952552796698,1.2830947167999456,3.139732887680431,19362.80826441569,1974.45695160077,4632.441516551485,4632.441516551485,6.918159313312125,5.27245281122312,-0.017935879950649714,5.29038869117377,6.027633819296673,6.027633819296673,1.7221810912276208,0.0,0.0,0.0002334323654385558,0.9613004121213036,0.00024282977776264562,198.61198021916866,0.0,0.0,0.0,0.0,8.184265764768405e-05,0.00015158970779087174,0.0006105479295400947,0.10214164963719104,0.07204949670188525,0.030092152935305788,0.10214184768784983,0.07204949670425415,0.030092152936295188,0.37405651124469036,0.37405651124469036,0.1562282786194434,0.0,3.911427984799559,5.236685852126925,0.7707610903520958,3.9083505993633594,5.232171010976458,0.7710578793958689,26440.331591188922,22474.281852510583,0.85,1.1372567922111507,0.6478608106585444,42257.704602238395,25750.0,0.0,0.0,6112.975603978553,0.08920391374514675,2.2300978436286667,2554.482199266494,3558.493404712059,6112.975603978553,112.86556226564764,0.48270516095858595,1.1868720923129135,1.2650486857690508,1.1523885827651905,0.003568469735537937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31862.975603978553,,,,,,,,,,,,,,,,,,,,2.0,15441.015809693368,1610.0,0.37405651124469036,0.1562282786194434,6.112874298809886,6.027633819296673
971.0,-29.621036843466204,5.270913631531523,35.326973152132645,24.57528709145265,5.415319486720816,-26.11740122322707,-39.67180021628735,1.911683866482079,-0.7173478384439704,-4.625461376771726,40.65049173726354,42424.95149896607,32045.12820668889,32045.12820668889,74470.07970565496,77564.96841637044,77564.96841637044,32045.12820668889,109610.09662305933,109610.09662305933,109610.09662305933,136050.07027180883,91748.67644919982,56608.65953179704,39044.46324155864,26439.973648749507,0.0,65484.43689030815,22473.97760143708,1610.0,0.0,0.8864709787050669,2.8704282944635637,0.0014959135982669303,359863.1778621939,1582772.3408024085,4.398261445377765,1582772.3408024085,4.398261445377765,0.85,0.10213902264910622,4.027634451161993,1.2673582285130398,1.0,0.0,4.027634451162679,1.2827984531798975,1.2830979154467057,3.139725060611033,19362.823495394518,1974.458504728375,4632.441516551485,4632.441516551485,6.917546199383893,5.270913631531523,-0.01901357171805529,5.2899272032495785,6.027625425272564,6.027625425272564,1.7221786929350185,0.0,0.0,0.0002334323654385558,0.9613837707263261,0.00024280872274575374,198.61266178196684,0.0,0.0,0.0,0.0,8.183523632607034e-05,0.00015159712911248547,0.0006105778199106992,0.102139022645901,0.07204957997731459,0.03008944266858641,0.10213917843705786,0.07204957997957556,0.030089442669530665,0.3740570744597886,0.3740570744597886,0.1562142624886454,0.0,3.9110809176488033,5.235909424239537,0.7711366234859724,3.9081135383277683,5.23153971895124,0.7714612402610896,26439.973648749507,22473.97760143708,0.85,1.1372179901370842,0.647863118530459,42257.704602238395,25750.0,0.0,0.0,6110.426643697141,0.0891629517318129,2.2290737932953206,2553.468385848033,3556.9582578491077,6110.426643697141,112.95474671940232,0.48248350504227727,1.1868394819294752,1.2650559835529749,1.1523885827651905,0.003568084738764036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31860.42664369714,,,,,,,,,,,,,,,,,,,,2.0,15441.0117499857,1610.0,0.3740570744597886,0.1562142624886454,6.112874298809886,6.027625425272564
972.0,-29.621872774707196,5.269376881460345,35.326845879481255,24.574608506541722,5.414651527674127,-26.118220357214955,-39.67259625261647,1.9109991101822692,-0.71842832890934,-4.626127083515428,40.65023928089827,42424.87423868252,32042.289539128717,32042.289539128717,74467.16377781123,77564.92548401728,77564.92548401728,32042.289539128717,109607.215023146,109607.215023146,109607.215023146,136046.83122720587,91748.70151687859,56608.6502715452,39044.50138370376,26439.61620405988,0.0,65484.11758776364,22473.673773450897,1610.0,0.0,0.8864685068180314,2.870363801459819,0.0014959135982669303,359853.86968444,1582761.3065558567,4.398344550091397,1582761.3065558567,4.398344550091397,0.85,0.1021363963357777,4.027634451161993,1.2673590769106524,1.0,0.0,4.027634451163012,1.282801646669069,1.2831011096813798,3.1397172443769263,19362.828785727397,1974.459044192196,4632.441516551485,4632.441516551485,6.916933419373608,5.269376881460345,-0.020090700113714277,5.289467581574059,6.027615194084304,6.027615194084304,1.7221757697383726,0.0,0.0,0.0002334323654385558,0.9614671600728919,0.00024278766361698567,198.6133435370098,0.0,0.0,0.0,0.0,8.182788528641873e-05,0.00015160448015213708,0.0006106074272112519,0.10213639633257837,0.07204966273331814,0.030086733599260222,0.10213659876173554,0.07204966273557503,0.030086733600202677,0.3740576357191434,0.3740576357191434,0.156200252873744,0.0,3.9107199079824113,5.235110702640725,0.7715181009705248,3.9076987546060877,5.23065361743636,0.7718681430063157,26439.61620405988,22473.673773450897,0.85,1.137179006466847,0.6478650976982857,42257.704602238395,25750.0,0.0,0.0,6107.87953058748,0.08912202619575249,2.2280506548938104,2552.455220351602,3555.4243102358782,6107.87953058748,113.04389022847427,0.4822620465138119,1.1868069173356293,1.2650632699000932,1.1523885827651905,0.003567700385021432,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31857.87953058748,,,,,,,,,,,,,,,,,,,,2.0,15441.007668065773,1610.0,0.3740576357191434,0.156200252873744,6.112874298809886,6.027615194084304
973.0,-29.622708095227757,5.26784522274393,35.326717389814505,24.574010143429064,5.414074660737691,-26.119029831985156,-39.673379506543256,1.9103963974951998,-0.7204007884463408,-4.626690630758493,40.64994928857834,42424.7464955152,32039.133307904187,32039.133307904187,74463.87980341939,77564.8384084013,77564.8384084013,32039.133307904187,109603.97171630547,109603.97171630547,109603.97171630547,136042.95596713468,91748.71907217178,56608.62715928616,39044.54656987291,26438.9842508292,0.0,65483.53082070211,22473.136613204817,1609.982098826765,0.0,0.8864666897972823,2.8703235107524923,0.0014959135982669303,359845.9900892719,1582748.6317768034,4.398405638434791,1582748.6317768034,4.398405638434791,0.85,0.10213364769427487,4.027634451161993,1.267359768706374,1.0,0.0,4.027634451162182,1.282804457545653,1.2831039212141473,3.1397103646396207,19362.832490631452,1974.4594219872693,4632.441516551485,4632.441516551485,6.916252087248149,5.26784522274393,-0.02111192064326861,5.288957143387199,6.027603130532051,6.027603130532051,1.7221723230091575,0.0,0.0,0.0002334323654385558,0.961550496290987,0.00024276662155443772,198.6140247986467,0.0,0.0,0.0,0.0,8.182065288230865e-05,0.00015161171255624714,0.0006106365566912103,0.10213364769239602,0.07204965820690679,0.030083989485489238,0.10213382012966324,0.07204965820823218,0.030083989486042684,0.37405819354379977,0.37405819354379977,0.15618624908253928,0.0,3.9101112918109493,5.234285522545292,0.7711337629846184,3.9062898423121624,5.229916309180339,0.7686009946212948,26438.9842508292,22473.136613204817,0.85,1.1371390465689155,0.6478689521442688,42257.704602238395,25750.0,0.0,0.0,6105.334261934486,0.08908113708982421,2.227028427245603,2551.4427017089943,3553.891560225491,6105.334261934486,113.13299282931841,0.48204078511809595,1.1867743984465167,1.2650705447983108,1.1523885827651905,0.003567316674757468,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31855.334261934484,,,,,,,,,,,,,,,,,,,,2.0,15441.003553681796,1609.982098826765,0.37405819354379977,0.15618624908253928,6.112874298809886,6.027603130532051
974.0,-29.623543046704135,5.266311687410836,35.32659002928419,24.57317254683005,5.413215912548806,-26.119867164421557,-39.67420840691773,1.9095400302661771,-0.7195882465489944,-4.627515274682444,40.64972519674989,42424.80980286387,32036.81463047153,32036.81463047153,74461.6244333354,77564.92397268672,77564.92397268672,32036.81463047153,109601.73860315826,109601.73860315826,109601.73860315826,136040.6148407928,91748.7949976584,56608.68082783521,39044.57129980355,26438.87623763456,0.0,65483.447537438115,22473.044801989374,1610.0,0.0,0.8864633073865209,2.8702145354439867,0.0014959135982669303,359834.4600482887,1582738.8373823096,4.398519355733497,1582738.8373823096,4.398519355733497,0.85,0.10213115340029662,4.027634451161993,1.2673609127243983,1.0,0.0,4.027634451162437,1.2828084514143936,1.2831079160152348,3.13970058953168,19362.848514097437,1974.4610559260746,4632.441516551485,4632.441516551485,6.91575155692858,5.266311687410836,-0.022274177401894413,5.28858586481273,6.0275900416217,6.0275900416217,1.7221685833204856,0.0,0.0,0.0002334323654385558,0.9616338034786448,0.0002427455904671093,198.61470576397306,0.0,0.0,0.0,0.0,8.18129996319426e-05,0.0001516193658066132,0.000610667381186048,0.10213115339471163,0.07204983847220796,0.030081314922503676,0.10213068837218482,0.07204983847614799,0.030081314924148634,0.37405874648306753,0.37405874648306753,0.15617220374513832,0.0,3.9100490828168404,5.233598644409312,0.7722518741204567,3.907927028133429,5.229287570917791,0.77526770576128,26438.87623763456,22473.044801989374,0.85,1.137106050972107,0.6478707428867243,42257.704602238395,25750.0,0.0,0.0,6102.790390500135,0.08904028436696496,2.226007109174122,2550.430554628328,3552.359835871807,6102.790390500135,113.2220545583425,0.4818197206004593,1.186741925177473,1.265077795646727,1.1523885827651905,0.0035669342723065106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31852.790390500137,,,,,,,,,,,,,,,,,,,,2.0,15440.99942366821,1610.0,0.37405874648306753,0.15617220374513832,6.112874298809886,6.0275900416217
