time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.624378031492913,5.264782055000729,35.326463033941074,24.572583997529023,5.412643114477571,-26.120675929232775,-39.67499159099532,1.9089410122177937,-0.7212862440108552,-4.628124330059495,40.64948111213834,42424.68297824252,32033.8049680856,32033.8049680856,74458.48794632812,77564.86036742154,77564.86036742154,32033.8049680856,109598.66533550713,109598.66533550713,109598.66533550713,136037.2086397408,91748.83753827731,56608.66014909957,39044.64154353082,26438.543304233655,0.0,65483.18484776448,22472.761808598607,1610.0,0.0,0.886461093075822,2.87016512744617,0.0014959135982669303,359825.944518354,1582728.169214189,4.398593801602478,1582728.169214189,4.398593801602478,0.85,0.10212851145745766,4.027634451161993,1.2673616336425768,1.0,0.0,4.027634451160182,1.282811245089859,1.2831107103428683,3.1396937519672767,19362.857491954415,1974.4619714127064,4632.441516551485,4632.441516551485,6.915101864455363,5.264782055000729,-0.023321198939843413,5.288103253940572,6.027573833834123,6.027573833834123,1.722163952524035,0.0,0.0,0.0002334323654385558,0.9617171217770264,0.00024272456021915036,198.61538676113796,0.0,0.0,0.0,0.0,8.180576908886976e-05,0.00015162659634968602,0.0006106965031704287,0.1021285114548376,0.07204990697085352,0.03007860448398408,0.10212867518060603,0.0720499069727019,0.030078604484755755,0.37405930335422316,0.37405930335422316,0.15615821606313512,0.0,3.9097010972334942,5.232782266068341,0.7727192761443007,3.9068380860486513,5.228361972010418,0.7735130247543225,26438.543304233655,22472.761808598607,0.85,1.137062714946279,0.6478714051076098,42257.704602238395,25750.0,0.0,0.0,6100.2490788727455,0.08899946798018989,2.224986699504745,2549.4194969021205,3550.829581970625,6100.2490788727455,113.31107545190726,0.4815988527066549,1.1867094974440286,1.2650850554314477,1.1523885827651905,0.0035665514378878677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31850.249078872745,,,,,,,,,,,,,,,,,,,,2.0,15440.995273203793,1610.0,0.37405930335422316,0.15615821606313512,6.112874298809886,6.027573833834123
976.0,-29.62521198958574,5.263255831604784,35.32633564725512,24.571936355810635,5.412012010173562,-26.121489602216652,-39.675783017277695,1.9082896228049797,-0.7227095705449074,-4.628749525971321,40.649215723107844,42424.59467568413,32030.856166037964,32030.856166037964,74455.4508417221,77564.79343529599,77564.79343529599,32030.856166037964,109595.64960133395,109595.64960133395,109595.64960133395,136033.73670153564,91748.85272600983,56608.65396640018,39044.665288455166,26438.087100201687,0.0,65482.75238865685,22472.374035171433,1609.993460768787,0.0,0.886458873639007,2.8701100881794437,0.0014959135982669303,359817.20348337025,1582716.56995879,4.398668420066076,1582716.56995879,4.398668420066076,0.85,0.10212584353627523,4.027634451161993,1.2673624364333231,1.0,0.0,4.027634451162499,1.2828142830265261,1.2831137489887252,3.139686316603562,19362.860697203752,1974.462298257178,4632.441516551485,4632.441516551485,6.91446530983571,5.263255831604784,-0.024376064937505326,5.2876318965422895,6.027556247536092,6.027556247536092,1.7221589278674547,0.0,0.0,0.0002334323654385558,0.9618003454009151,0.0002427035575052245,198.61606692561116,0.0,0.0,0.0,0.0,8.179846305185248e-05,0.00015163390238670331,0.000610725929216821,0.10212584353362648,0.07204995583965135,0.030075887693975137,0.10212604623077269,0.07204995584152003,0.030075887694755197,0.3740598550566246,0.3740598550566246,0.15614423577450476,0.0,3.909269020700606,5.231962743463896,0.772913053442494,3.9060399554264222,5.2274992716261295,0.7725837691966717,26438.087100201687,22472.374035171433,0.85,1.1370238440774447,0.6478743352735592,42257.704602238395,25750.0,0.0,0.0,6097.7093585247385,0.08895868788259215,2.223967197064802,2548.4089316622867,3549.3004268624513,6097.7093585247385,113.40005554632651,0.48137818118285763,1.1866771151619069,1.2650922967919245,1.1523885827651905,0.003566169614240328,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31847.70935852474,,,,,,,,,,,,,,,,,,,,2.0,15440.991094240302,1609.993460768787,0.3740598550566246,0.15614423577450476,6.112874298809886,6.027556247536092
977.0,-29.62604593653708,5.26172952124512,35.326208545489536,24.571156978514068,5.411217251959327,-26.122319631031534,-39.67659951942039,1.9074909464532734,-0.7225072848987679,-4.629505715897521,40.64896924840431,42424.61051487357,32028.328553140902,32028.328553140902,74452.93906801447,77564.8555167718,77564.8555167718,32028.328553140902,109593.1840699127,109593.1840699127,109593.1840699127,136030.9909035537,91748.93066921458,56608.685667314276,39044.716668778114,26437.806833641003,0.0,65482.52350241912,22472.135808594852,1610.0,0.0,0.8864559198746086,2.870017504500554,0.0014959135982669303,359806.6312078369,1582705.7974420635,4.3987677273458505,1582705.7974420635,4.3987677273458505,0.85,0.10212328095994283,4.027634451161993,1.2673634590161966,1.0,0.0,4.0276344511627356,1.282818007896654,1.2831174747284035,3.1396772000151607,19362.87714649299,1974.4639756178706,4632.441516551485,4632.441516551485,6.913919676849729,5.26172952124512,-0.025501879159797625,5.2872314004049175,6.0275371402366495,6.0275371402366495,1.7221534686390427,0.0,0.0,0.0002334323654385558,0.9618835756823635,0.00024268255674597425,198.61674708565596,0.0,0.0,0.0,0.0,8.179092615962634e-05,0.00015164143927892947,0.0006107562850636058,0.10212328095555312,0.07205008016060922,0.030073200794943893,0.10212282636355173,0.07205008016370627,0.03007320079623655,0.37406040188901846,0.37406040188901846,0.156130245112274,0.0,3.9091637810840894,5.231255702408532,0.7739362820215661,3.9069984309987262,5.226993774653124,0.77669340675385,26437.806833641003,22472.135808594852,0.85,1.136989460481986,0.6478768417241324,42257.704602238395,25750.0,0.0,0.0,6095.17130998125,0.08891794402734228,2.222948600683555,2547.3989091759895,3547.77240080526,6095.17130998125,113.48899487786716,0.48115770577566136,1.1866447782470235,1.2650995220659764,1.1523885827651905,0.0035657886778114804,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31845.171309981248,,,,,,,,,,,,,,,,,,,,2.0,15440.986908012124,1610.0,0.37406040188901846,0.156130245112274,6.112874298809886,6.0275371402366495
978.0,-29.62687939334536,5.260206985106506,35.326081791039144,24.57056399378928,5.410639141759251,-26.12312755219123,-39.6773825637996,1.9068873006054186,-0.724144021542088,-4.6301171416252656,40.64872516082487,42424.48934960991,32025.339851086457,32025.339851086457,74449.82920069637,77564.79543175566,77564.79543175566,32025.339851086457,109590.13528284212,109590.13528284212,109590.13528284212,136027.60830234922,91748.97395972356,56608.667877579086,39044.784535716084,26437.473019507102,0.0,65482.25755522319,22471.852066581036,1610.0,0.0,0.8864536933768818,2.8699669889867416,0.0014959135982669303,359798.0830557061,1582695.1293124757,4.398842583792847,1582695.1293124757,4.398842583792847,0.85,0.1021206464587435,4.027634451161993,1.2673642123537143,1.0,0.0,4.027634451161197,1.2828208231970508,1.2831202906860169,3.1396703096261778,19362.886282608266,1974.4649072423576,4632.441516551485,4632.441516551485,6.913274509059963,5.260206985106506,-0.026550053958652065,5.286757039065158,6.027515462997492,6.027515462997492,1.7221472751421405,0.0,0.0,0.0002334323654385558,0.9619667648094112,0.0002426615700021657,198.61742685059855,0.0,0.0,0.0,0.0,8.178369870924115e-05,0.00015164866672931466,0.0006107853945917712,0.10212064645609675,0.0720501481461244,0.030070498309972358,0.10212077239191855,0.07205014814799178,0.03007049831075171,0.37406095110293847,0.37406095110293847,0.15611629660039214,0.0,3.908820495233897,5.230454683615051,0.7743846797794163,3.9059731200831607,5.226091334741113,0.7750981545088962,26437.473019507102,22471.852066581036,0.85,1.1369465864537514,0.6478776226343761,42257.704602238395,25750.0,0.0,0.0,6092.635514452699,0.08887723636768878,2.2219309091922175,2546.3897886307946,3546.2457258219047,6092.635514452699,113.57789348274932,0.4809374262320818,1.1866124866154881,1.2651067478036992,1.1523885827651905,0.003565407755904275,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31842.635514452697,,,,,,,,,,,,,,,,,,,,2.0,15440.982694208547,1610.0,0.37406095110293847,0.15611629660039214,6.112874298809886,6.027515462997492
979.0,-29.627713597197978,5.2586869135616165,35.32595512906976,24.56988935535776,5.409979593238507,-26.123944290803543,-39.67817825088275,1.9062102868440334,-0.7252833993451304,-4.630775901046835,40.64847434552487,42424.41759437376,32022.509910572993,32022.509910572993,74446.92750494675,77564.73421078722,77564.73421078722,32022.509910572993,109587.24412136021,109587.24412136021,109587.24412136021,136024.36296990502,91748.98344298957,56608.66682657599,39044.79624045954,26437.11884854482,0.0,65481.91508900435,22471.551021263094,1610.0,0.0,0.8864512504982806,2.8699041254656605,0.0014959135982669303,359788.87332427467,1582684.1671966813,4.398924715412812,1582684.1671966813,4.398924715412812,0.85,0.10211802736055775,4.027634451161993,1.267365023936145,1.0,0.0,4.027634451161618,1.2828239806874773,1.2831234489135421,3.1396625817702177,19362.88828397562,1974.4651113250316,4632.441516551485,4632.441516551485,6.912663612947546,5.2586869135616165,-0.027623201759273464,5.28631011532089,6.02749238046442,6.02749238046442,1.7221406801326913,0.0,0.0,0.0002334323654385558,0.962050036272778,0.00024264056612162405,198.61810722948758,0.0,0.0,0.0,0.0,8.177635517222957e-05,0.00015165601026632621,0.0006108149716744323,0.10211802735742782,0.07205022681770731,0.030067800539720514,0.1021182541298599,0.07205022681991567,0.03006780054064208,0.37406149604940264,0.37406149604940264,0.15610234761787198,0.0,3.9084673174352247,5.229639537222056,0.7748332843977437,3.9054925017017013,5.225129933723849,0.7754639463252602,26437.11884854482,22471.551021263094,0.85,1.136908219678013,0.647879915190471,42257.704602238395,25750.0,0.0,0.0,6090.101325186215,0.08883656485695751,2.220914121423936,2545.381171606725,3544.7201535794907,6090.101325186215,113.6667513971465,0.4807173422995533,1.1865802401836008,1.2651139557255924,1.1523885827651905,0.003565027812021986,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31840.101325186217,,,,,,,,,,,,,,,,,,,,2.0,15440.978462425936,1610.0,0.37406149604940264,0.15610234761787198,6.112874298809886,6.02749238046442
980.0,-29.628546542892238,5.257172566871419,35.32582696806693,24.569323227647715,5.409431213462098,-26.124748779432615,-39.678953227680154,1.9056334500023728,-0.7273457255440121,-4.631309656187122,40.648177360449836,42424.26501496667,32019.290561341204,32019.290561341204,74443.55557630787,77564.66236136167,77564.66236136167,32019.290561341204,109583.95292270287,109583.95292270287,109583.95292270287,136020.38044450613,91749.0267958135,56608.62944941816,39044.885940439264,26436.427521803267,0.0,65481.31346224253,22470.963393532777,1609.9780264954995,0.0,0.8864496099179463,2.8698685939427366,0.0014959135982669303,359781.4113404476,1582671.1872621337,4.3989798732667476,1582671.1872621337,4.3989798732667476,0.85,0.10211525671382081,4.027634451161993,1.26736570309382,1.0,0.0,4.02763445116235,1.2828266709800709,1.2831261398341698,3.1396559973958973,19362.897433241968,1974.4660442905547,4632.441516551485,4632.441516551485,6.9119686556080335,5.257172566871419,-0.028627910346079588,5.2858004772174985,6.027467503856888,6.027467503856888,1.7221335725305396,0.0,0.0,0.0002334323654385558,0.962133189903794,0.0002426195955903956,198.61878658687013,0.0,0.0,0.0,0.0,8.176920336005714e-05,0.00015166316207849864,0.0006108437765595262,0.10211525671225093,0.07205019829646205,0.030065058415788878,0.10211540713566933,0.0720501982975697,0.03006505841625111,0.3740620361908152,0.3740620361908152,0.15608839857032256,0.0,3.9078325648997065,5.2288314748363405,0.7743232209194275,3.9039639306431013,5.224587224425591,0.771340051292043,26436.427521803267,22470.963393532777,0.85,1.1368671708033637,0.6478835376359565,42257.704602238395,25750.0,0.0,0.0,6087.568958517474,0.08879592944855172,2.219898236213791,2544.373192173987,3543.1957663434873,6087.568958517474,113.75556865718539,0.48049745372592884,1.1865480388678544,1.2651211520313197,1.1523885827651905,0.003564648519126931,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31837.568958517473,,,,,,,,,,,,,,,,,,,,2.0,15440.974187895645,1609.9780264954995,0.3740620361908152,0.15608839857032256,6.112874298809886,6.027467503856888
981.0,-29.62937887762867,5.255657208205949,35.32570053230388,24.568556807376467,5.408653622605646,-26.12557564085044,-39.679769275803096,1.9048503858268973,-0.7270219940327252,-4.632094920805743,40.64797128818374,42424.28543803319,32016.880908929685,32016.880908929685,74441.16634696288,77564.70766372675,77564.70766372675,32016.880908929685,109581.58857265643,109581.58857265643,109581.58857265643,136017.9976777311,91749.09425572227,56608.67203002664,39044.91358410626,26436.409105074665,0.0,65481.322689180924,22470.947739313466,1610.0,0.0,0.8864463621049716,2.8697709199531523,0.0014959135982669303,359770.4334338261,1582662.1807809505,4.399089068201752,1582662.1807809505,4.399089068201752,0.85,0.10211277383802772,4.027634451161993,1.2673667432600633,1.0,0.0,4.027634451162864,1.2828303231083937,1.283129792815062,3.139647059014581,19362.911670115533,1974.4674960476343,4632.441516551485,4632.441516551485,6.91144848662092,5.255657208205949,-0.029768000594948774,5.2854252088008975,6.027441820794615,6.027441820794615,1.722126234512747,0.0,0.0,0.0002334323654385558,0.9622162902876745,0.00024259864210859113,198.61946545059274,0.0,0.0,0.0,0.0,8.17616731493478e-05,0.000151670692289208,0.0006108741054956038,0.10211277383287727,0.07205038046090105,0.030062393371976224,0.10211295123814629,0.07205038046453523,0.0300623933734925,0.3740625723745187,0.3740625723745187,0.1560743916106216,0.0,3.90764032943531,5.228112084268275,0.7750847330552801,3.905072926773016,5.2237456390847115,0.7767435192959624,26436.409105074665,22470.947739313466,0.85,1.1368305234198077,0.6478837582345095,42257.704602238395,25750.0,0.0,0.0,6085.037869073016,0.088755330095952,2.2188832523987982,2543.3655144093186,3541.6723546636968,6085.037869073016,113.84434529894627,0.4802777602594802,1.1865158825849322,1.2651283212857767,1.1523885827651905,0.00356427069043617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31835.037869073014,,,,,,,,,,,,,,,,,,,,2.0,15440.969910763662,1610.0,0.3740625723745187,0.1560743916106216,6.112874298809886,6.027441820794615
982.0,-29.630212081750617,5.254144209393648,35.325574159629646,24.567882832512282,5.407989504564487,-26.12639193591648,-39.68056485811246,1.9041693587302455,-0.7279877111194537,-4.632755155970578,40.64772025410554,42424.21744640261,32014.069034588512,32014.069034588512,74438.28648099113,77564.6678086076,77564.6678086076,32014.069034588512,109578.73684319611,109578.73684319611,109578.73684319611,136014.79107744305,91749.12285324266,56608.67249103721,39044.94484689495,26436.054234246934,0.0,65480.99908114188,22470.646099109894,1610.0,0.0,0.886443912353374,2.869705536418579,0.0014959135982669303,359761.2036275444,1582651.2092758394,4.399171431821024,1582651.2092758394,4.399171431821024,0.85,0.1021101485568412,4.027634451161993,1.2673675735248255,1.0,0.0,4.027634451162149,1.2828334993635018,1.2831329698116494,3.1396392853479176,19362.917705393218,1974.468111474685,4632.441516551485,4632.441516551485,6.91084149043303,5.254144209393648,-0.030841808430579043,5.284986017824227,6.027413308541984,6.027413308541984,1.7221180881548526,0.0,0.0,0.0002334323654385558,0.9622994852264324,0.0002425776684101918,198.62014502804607,0.0,0.0,0.0,0.0,8.175433240722737e-05,0.0001516780330313284,0.0006109036713214651,0.10211014855370386,0.07205045810348501,0.03005969045021885,0.10211034255456364,0.07205045810569875,0.030059690451142436,0.3740631102327702,0.3740631102327702,0.156060415123411,0.0,3.9073788076740925,5.227321262311193,0.7757829137150907,3.9047674448511316,5.222906159390334,0.7774092246974647,26436.054234246934,22470.646099109894,0.85,1.1367921614749597,0.6478859217439845,42257.704602238395,25750.0,0.0,0.0,6082.509177112546,0.08871476675271586,2.2178691688178946,2542.358830154997,3540.1503469575496,6082.509177112546,113.9330813584628,0.48005826164889503,1.186483771251707,1.2651354953823797,1.1523885827651905,0.00356389264494467,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31832.509177112544,,,,,,,,,,,,,,,,,,,,2.0,15440.965618106347,1610.0,0.3740631102327702,0.156060415123411,6.112874298809886,6.027413308541984
983.0,-29.63104365240377,5.2526352137485155,35.32544706922085,24.567257647309475,5.4073825213894855,-26.127201047396184,-39.68134807711465,1.903539916381983,-0.7295417612983783,-4.6333520448147425,40.64744660388019,42424.10461637245,32011.061795796933,32011.061795796933,74435.16641216939,77564.59400260472,77564.59400260472,32011.061795796933,109575.65579840165,109575.65579840165,109575.65579840165,136011.18837574995,91749.13996832588,56608.65058209405,39044.98820692425,26435.532577348287,0.0,65480.520784272536,22470.202690746042,1609.9890872828864,0.0,0.8864418663466144,2.86965563402734,0.0014959135982669303,359752.8595357087,1582639.2493920063,4.399240221285622,1582639.2493920063,4.399240221285622,0.85,0.10210745165891277,4.027634451161993,1.2673683384014294,1.0,0.0,4.027634451161011,1.2828364350455166,1.283135906178983,3.139632100501642,19362.921317394485,1974.4684797963102,4632.441516551485,4632.441516551485,6.910192321138428,5.2526352137485155,-0.03188094756735005,5.2845161613158655,6.027382982580617,6.027382982580617,1.722109423594462,0.0,0.0,0.0002334323654385558,0.9623825248016451,0.00024255673749548612,198.62082327784725,0.0,0.0,0.0,0.0,8.174710633496056e-05,0.00015168525910359522,0.0006109327752990734,0.1021074516566123,0.07205048215154267,0.030056969505069628,0.10210763914293944,0.07205048215316595,0.030056969505746815,0.37406364461756225,0.37406364461756225,0.15604645967975794,0.0,3.906954482949061,5.226507655445744,0.7759903269624715,3.90381028351635,5.222121524742533,0.7757654484144041,26435.532577348287,22470.202690746042,0.85,1.136752816267271,0.6478889310630239,42257.704602238395,25750.0,0.0,0.0,6079.982318380981,0.0886742393724774,2.216855984311933,2541.352791848739,3538.6295265322424,6079.982318380981,114.02177687172238,0.47983895764327567,1.186451704785242,1.2651426583579637,1.1523885827651905,0.003563515223791898,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31829.982318380982,,,,,,,,,,,,,,,,,,,,2.0,15440.96128028785,1609.9890872828864,0.37406364461756225,0.15604645967975794,6.112874298809886,6.027382982580617
984.0,-29.631875614977723,5.251126840765182,35.32532085889943,24.566535057406895,5.406660158988058,-26.128022050498465,-39.68215197147799,1.9028065945082662,-0.7298485858919435,-4.634074789654075,40.64721805669735,42424.0758898069,32008.46177525592,32008.46177525592,74432.53766506282,77564.59309716211,77564.59309716211,32008.46177525592,109573.05487241803,109573.05487241803,109573.05487241803,136008.39957469376,91749.18342992723,56608.66622256982,39045.019119286015,26435.344702275732,0.0,65480.36382156175,22470.04299693437,1610.0,0.0,0.8864390174100066,2.869573918208779,0.0014959135982669303,359742.75626760407,1582629.260789092,4.3993360066764255,1582629.260789092,4.3993360066764255,0.85,0.10210490074593029,4.027634451161993,1.267369249989279,1.0,0.0,4.027634451160977,1.2828398552324614,1.2831393271643516,3.1396237299098817,19362.930489617436,1974.4694151027554,4632.441516551485,4632.441516551485,6.909631057594848,5.251126840765182,-0.03298783690295348,5.284114677668136,6.027351342576658,6.027351342576658,1.7221003835933308,0.0,0.0,0.0002334323654385558,0.9624656112495796,0.00024253579838087722,198.62150185194432,0.0,0.0,0.0,0.0,8.173969012332308e-05,0.0001516926753152327,0.0006109626450885616,0.10210490074184232,0.07205061063772569,0.03005429010411663,0.10210509546594002,0.07205061064061041,0.03005429010531987,0.37406417431408756,0.37406417431408756,0.15603249176318165,0.0,3.906745034467008,5.225734115194484,0.7768227705564641,3.904226203762107,5.221269619707186,0.7788756546382842,26435.344702275732,22470.04299693437,0.85,1.1367153955939573,0.6478900454098769,42257.704602238395,25750.0,0.0,0.0,6077.457017255811,0.0886337479089479,2.2158436977236957,2540.347229997007,3537.109787258804,6077.457017255811,114.11043187466602,0.47961984799214197,1.1864196831027911,1.2651498024322834,1.1523885827651905,0.0035631388366790394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31827.45701725581,,,,,,,,,,,,,,,,,,,,2.0,15440.956947419705,1610.0,0.37406417431408756,0.15603249176318165,6.112874298809886,6.027351342576658
985.0,-29.632707776272177,5.249620774128269,35.325194707642524,24.56586646093058,5.405995191863443,-26.12883749206889,-39.68294741408897,1.9021249076600597,-0.7306950648307406,-4.634734757672163,40.64696735633122,42424.011587341054,32005.66183033772,32005.66183033772,74429.67341767877,77564.57844156589,77564.57844156589,32005.66183033772,109570.2402719036,109570.2402719036,109570.2402719036,136005.23030821807,91749.23646050144,56608.66960627616,39045.07428247254,26434.99003631446,0.0,65480.064318787,22469.74153086729,1610.0,0.0,0.8864365676498239,2.8695069578152372,0.0014959135982669303,359733.53075266996,1582618.3040410925,4.399418371508996,1582618.3040410925,4.399418371508996,0.85,0.10210228098847439,4.027634451161993,1.267370091243647,1.0,0.0,4.027634451161537,1.2828430346118533,1.2831425072859524,3.139615948712404,19362.941681295488,1974.4705563363116,4632.441516551485,4632.441516551485,6.909026636598234,5.249620774128269,-0.03406145103888658,5.283682225167156,6.027317375416267,6.027317375416267,1.722090678690362,0.0,0.0,0.0002334323654385558,0.9625487252846959,0.00024251485593055334,198.62218059276216,0.0,0.0,0.0,0.0,8.173235249427228e-05,0.0001517000129442835,0.0006109921983761165,0.10210228098533641,0.07205068662356616,0.03005159436177025,0.10210243071242198,0.07205068662578051,0.030051594362693876,0.37406470214830284,0.37406470214830284,0.15601855192504996,0.0,3.9065166803445663,5.224952891526584,0.7776107814015063,3.9040396928414225,5.220576691277017,0.7795968134397526,26434.99003631446,22469.74153086729,0.85,1.1366768525962492,0.6478920268129472,42257.704602238395,25750.0,0.0,0.0,6074.9338339081805,0.08859329231591519,2.2148323078978778,2539.342490881344,3535.5913430268365,6074.9338339081805,114.19904640318846,0.47940093244542814,1.1863877061217956,1.2651569436095156,1.1523885827651905,0.003562762640244714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31824.93383390818,,,,,,,,,,,,,,,,,,,,2.0,15440.952578981061,1610.0,0.37406470214830284,0.15601855192504996,6.112874298809886,6.027317375416267
986.0,-29.6335384468089,5.248117178418073,35.325068604626935,24.56520687500017,5.405339602710343,-26.129650654500626,-39.68374257730318,1.901451810402441,-0.7316079392190886,-4.635387715354873,40.64671645890135,42423.95193114739,32002.84397107982,32002.84397107982,74426.79590222721,77564.56226658872,77564.56226658872,32002.84397107982,109567.40623766853,109567.40623766853,109567.40623766853,136002.03643960925,91749.29116328373,56608.6808278438,39045.122594933266,26434.630201940716,0.0,65479.75279687398,22469.435671649608,1609.9995359285922,0.0,0.886434154193661,2.8694417290271104,0.0014959135982669303,359724.40341597144,1582607.3387378831,4.399499516044279,1582607.3387378831,4.399499516044279,0.85,0.10209966024440342,4.027634451161993,1.2673709748080006,1.0,0.0,4.027634451162551,1.2828461739449595,1.2831456473519187,3.139608265561853,19362.95322587966,1974.4717335562768,4632.441516551485,4632.441516551485,6.908418348453022,5.248117178418073,-0.03513122571247962,5.2832484041305525,6.02728159004874,6.02728159004874,1.72208045429964,0.0,0.0,0.0002334323654385558,0.9626316981491976,0.00024249395265849255,198.62285812229064,0.0,0.0,0.0,0.0,8.172501805110334e-05,0.00015170734738745247,0.0006110217388321039,0.10209966024133983,0.07205075900873217,0.030048901232607658,0.1020998023376038,0.07205075901089418,0.03004890123350924,0.37406522751084936,0.37406522751084936,0.15600463240904958,0.0,3.906279287348525,5.224188478595011,0.7783296672440088,3.9037797761357638,5.219892812793148,0.7800515530594794,26434.630201940716,22469.435671649608,0.85,1.1366383152530832,0.6478941981157376,42257.704602238395,25750.0,0.0,0.0,6072.412485856337,0.08855287254724341,2.213821813681083,2538.3384007802115,3534.0740850761254,6072.412485856337,114.28762049313828,0.4791822107534813,1.186355773759885,1.2651640739183507,1.1523885827651905,0.003562387054303078,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31822.412485856337,,,,,,,,,,,,,,,,,,,,2.0,15440.948178829296,1609.9995359285922,0.37406522751084936,0.15600463240904958,6.112874298809886,6.02728159004874
987.0,-29.634369923514654,5.246614430611202,35.32494233842314,24.56445264341312,5.404584704287088,-26.130474473909246,-39.684546855837084,1.9006892546822227,-0.7318588836929507,-4.636101495480624,40.646459499817425,42423.92686724024,32000.222680313153,32000.222680313153,74424.14954755339,77564.5649248593,77564.5649248593,32000.222680313153,109564.78760517245,109564.78760517245,109564.78760517245,135999.048252897,91749.32482045819,56608.68676284145,39045.15339735193,26434.26064772453,0.0,65479.41404507647,22469.12155056585,1610.0,0.0,0.8864314533176988,2.86936032765381,0.0014959135982669303,359714.4260835997,1582596.1085736621,4.399590324481059,1582596.1085736621,4.399590324481059,0.85,0.10209706693672183,4.027634451161993,1.2673718655155972,1.0,0.0,4.02763445116081,1.2828497305318953,1.2831492047691202,3.139599561276795,19362.960328956826,1974.4724578685716,4632.441516551485,4632.441516551485,6.907852493329478,5.246614430611202,-0.03623414515826617,5.282848575769468,6.027244039966378,6.027244039966378,1.7220697257046795,0.0,0.0,0.0002334323654385558,0.9627147592665476,0.0002424730307618824,198.62353631399318,0.0,0.0,0.0,0.0,8.171760014876691e-05,0.0001517147652897889,0.0006110516154311095,0.10209706693297345,0.07205084895885197,0.03004621797412148,0.10209662428265451,0.07205084896149726,0.030046217975224575,0.3740657513950964,0.3740657513950964,0.1559907254825113,0.0,3.9062044723534655,5.223466581863022,0.7794934227404156,3.9042426117876516,5.2192256550432035,0.7828873194793005,26434.26064772453,22469.12155056585,0.85,1.1366037804846467,0.6478971671621149,42257.704602238395,25750.0,0.0,0.0,6069.892943488685,0.08851248855687291,2.2128122139218207,2537.3349420133472,3532.558001475338,6069.892943488685,114.37615418031794,0.47896368266706085,1.1863238859348773,1.2651711925793625,1.1523885827651905,0.0035620121197269283,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31819.892943488685,,,,,,,,,,,,,,,,,,,,2.0,15440.94378080367,1610.0,0.3740657513950964,0.1559907254825113,6.112874298809886,6.027244039966378
988.0,-29.635200503086637,5.245115390075158,35.32481641816326,24.563853651657723,5.40401102492139,-26.131279362589027,-39.6853257092647,1.9000898844234209,-0.7335913093115778,-4.636707469894544,40.64621704345009,42423.799767153374,31997.260338341956,31997.260338341956,74421.06010549533,77564.4625572149,77564.4625572149,31997.260338341956,109561.72289555686,109561.72289555686,109561.72289555686,135995.65247038202,91749.32645681601,56608.66366675321,39045.18087784755,26433.929574825153,0.0,65479.11045267271,22468.84013860138,1610.0,0.0,0.8864292481550092,2.8693117616401835,0.0014959135982669303,359705.95584703353,1582585.5122927474,4.399664466400297,1582585.5122927474,4.399664466400297,0.85,0.10209444250323269,4.027634451161993,1.267372591379099,1.0,0.0,4.027634451161962,1.282852526029891,1.2831520009197097,3.139592719692043,19362.96067429704,1974.472493083473,4632.441516551485,4632.441516551485,6.907213015861577,5.245115390075158,-0.03727902072300093,5.282394410798159,6.027204239675335,6.027204239675335,1.7220583541929528,0.0,0.0,0.0002334323654385558,0.9627977384832684,0.00024245213309940944,198.62421377857484,0.0,0.0,0.0,0.0,8.171041733668356e-05,0.00015172194810187225,0.0006110805451725126,0.10209444250064158,0.07205091189070335,0.030043530609938227,0.10209464224292512,0.07205091189253199,0.030043530610700694,0.37406627616641136,0.37406627616641136,0.15597685609555897,0.0,3.905879051143927,5.22262793032462,0.7800933894044988,3.903116160582954,5.218124399836711,0.7814225465631921,26433.929574825153,22468.84013860138,0.85,1.1365618682203347,0.6478982300441702,42257.704602238395,25750.0,0.0,0.0,6067.375474016577,0.08847214029882017,2.2118035074705023,2536.3322800976516,3531.0431939189257,6067.375474016577,114.46464750048386,0.4787453479373382,1.1862920425647774,1.2651783072764695,1.1523885827651905,0.0035616374316821678,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31817.375474016575,,,,,,,,,,,,,,,,,,,,2.0,15440.93933893877,1610.0,0.37406627616641136,0.15597685609555897,6.112874298809886,6.027204239675335
989.0,-29.636031274833165,5.243617311121204,35.324690313835255,24.563119327090703,5.403263095825345,-26.13210185077494,-39.68613351518286,1.8993336717667146,-0.7336851358626291,-4.637415486623575,40.645959841707636,42423.79243378053,31994.629074829852,31994.629074829852,74418.42150861038,77564.5176336318,77564.5176336318,31994.629074829852,109559.14670846165,109559.14670846165,109559.14670846165,135992.70101048815,91749.41506742974,56608.689867576744,39045.25022205889,26433.55430202649,0.0,65478.804524085375,22468.521156722516,1610.0,0.0,0.8864265773450919,2.8692289238749122,0.0014959135982669303,359696.0594736137,1582574.2716405047,4.39975426463241,1582574.2716405047,4.39975426463241,0.85,0.10209185084288067,4.027634451161993,1.267373602972366,1.0,0.0,4.0276344511627835,1.2828560530674005,1.2831555287805865,3.1395840878106562,19362.979374857525,1974.474400009945,4632.441516551485,4632.441516551485,6.906645007932561,5.243617311121204,-0.03837880130111415,5.281996112422318,6.027163053164648,6.027163053164648,1.7220465866184707,0.0,0.0,0.0002334323654385558,0.9628807446178607,0.00024243123226147628,198.62489140452726,0.0,0.0,0.0,0.0,8.170296813290231e-05,0.0001517293973056535,0.0006111105478422957,0.10209185083920883,0.07205099802157496,0.030040852817633867,0.10209138714234715,0.07205099802416634,0.030040852818714332,0.37406679408299126,0.37406679408299126,0.15596298331292321,0.0,3.9057794748384254,5.221922823264492,0.7811359552233625,3.903730350760952,5.217759983644612,0.7840552002568302,26433.55430202649,22468.521156722516,0.85,1.1365268814771459,0.647901145143473,42257.704602238395,25750.0,0.0,0.0,6064.859600355445,0.08843182772717768,2.21079569317944,2535.3301211735093,3529.529479181936,6064.859600355445,114.55310048934663,0.4785272063158962,1.186260243567777,1.2651854044718887,1.1523885827651905,0.003561263702947641,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31814.859600355445,,,,,,,,,,,,,,,,,,,,2.0,15440.93488733056,1610.0,0.37406679408299126,0.15596298331292321,6.112874298809886,6.027163053164648
990.0,-29.63686053240786,5.242124945287833,35.32456291459844,24.562556167971366,5.402728901102976,-26.13290160110872,-39.6869040565565,1.8987699698038893,-0.7359264617399504,-4.637943536393565,40.645669917299465,42423.63616692972,31991.42967596021,31991.42967596021,74415.06584288993,77564.4002663643,77564.4002663643,31991.42967596021,109555.82994232452,109555.82994232452,109555.82994232452,135988.7285882809,91749.41715381813,56608.653054383634,39045.2934438161,26432.898645956375,0.0,65478.19208977248,22467.96384906292,1609.9798661083626,0.0,0.8864249398814295,2.8691964952612325,0.0014959135982669303,359688.67874510615,1582561.6009609913,4.3998093197769945,1582561.6009609913,4.3998093197769945,0.85,0.10208910428653208,4.027634451161993,1.2673742046533159,1.0,0.0,4.027634451163027,1.2828586822319494,1.2831581585588996,3.139577653366008,19362.979815173087,1974.4744449096365,4632.441516551485,4632.441516551485,6.9059543572555455,5.242124945287833,-0.03938100428993607,5.281505949577769,6.02711965833033,6.02711965833033,1.72203418809438,0.0,0.0,0.0002334323654385558,0.9629636071639623,0.0002424103711728429,198.62556780004365,0.0,0.0,0.0,0.0,8.169586315010591e-05,0.0001517365022884499,0.0006111391641157814,0.10208910428496706,0.07205097161515443,0.030038132669812624,0.10208876800759227,0.07205097161625894,0.030038132670273138,0.3740673140583804,0.3740673140583804,0.1559491350647339,0.0,3.9052901166958804,5.221132400737986,0.7810744713273721,3.9020170746535996,5.2169695325568455,0.7798954655086732,26432.898645956375,22467.96384906292,0.85,1.1364862631036718,0.6479048185809055,42257.704602238395,25750.0,0.0,0.0,6062.345775955733,0.08839155079611376,2.209788769902842,2534.3287457101073,3528.0170302456254,6062.345775955733,114.64151318257083,0.4783092575547278,1.186228488862255,1.2651924971648296,1.1523885827651905,0.0035608902488242344,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31812.345775955735,,,,,,,,,,,,,,,,,,,,2.0,15440.930404186467,1609.9798661083626,0.3740673140583804,0.1559491350647339,6.112874298809886,6.02711965833033
991.0,-29.63769030406782,5.2406328968453915,35.324437321692955,24.561860470008128,5.402035514581404,-26.133717735028615,-39.68770344564689,1.898062945542663,-0.736270583092903,-4.638672043965099,40.64546773044839,42423.597624986796,31988.879023664773,31988.879023664773,74412.47664865157,77564.39101646013,77564.39101646013,31988.879023664773,109553.2700401249,109553.2700401249,109553.2700401249,135986.14245667178,91749.46311334157,56608.669721870094,39045.32599052386,26432.872416546867,0.0,65478.198407070726,22467.941554064837,1610.0,0.0,0.8864219659517221,2.869114609353523,0.0014959135982669303,359678.49634578003,1582552.7647555235,4.3999093102138715,1582552.7647555235,4.3999093102138715,0.85,0.10208661242855163,4.027634451161993,1.2673750964598733,1.0,0.0,4.027634451161617,1.2828619798818304,1.2831614569785987,3.1395695829515464,19362.989514562494,1974.4754339721,4632.441516551485,4632.441516551485,6.90540375078025,5.2406328968453915,-0.04049066362671283,5.281123560472104,6.027075490155799,6.027075490155799,1.7220215686159424,0.0,0.0,0.0002334323654385558,0.9630465287794961,0.00024238949880686774,198.62624461949198,0.0,0.0,0.0,0.0,8.168849277283791e-05,0.00015174387266571787,0.000611168849301184,0.10208661242417487,0.07205113107672363,0.030035481347451234,0.10208678858192696,0.07205113107981266,0.030035481348738968,0.3740678300349406,0.3740678300349406,0.15593524016012958,0.0,3.9050502390783777,5.2203712919234135,0.7817786912248152,3.90240146087217,5.215945601652379,0.7833082765409927,26432.872416546867,22467.941554064837,0.85,1.1364466106113278,0.6479041674488961,42257.704602238395,25750.0,0.0,0.0,6059.833210571848,0.08835130945987277,2.208782736496817,2533.3276665185804,3526.505544053268,6059.833210571848,114.72988561577533,0.4780915014062376,1.1861967783667748,1.2651995628586807,1.1523885827651905,0.0035605182535811543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31809.833210571847,,,,,,,,,,,,,,,,,,,,2.0,15440.925923683893,1610.0,0.3740678300349406,0.15593524016012958,6.112874298809886,6.027075490155799
992.0,-29.638519442807205,5.239143169188062,35.32431179697663,24.561195994634204,5.40137747022456,-26.134529764136026,-39.68849462745709,1.8973877915534036,-0.7371396774174173,-4.639325954935851,40.64521853063541,42423.52775886966,31986.090115660783,31986.090115660783,74409.61787453045,77564.36495931286,77564.36495931286,31986.090115660783,109550.45507497365,109550.45507497365,109550.45507497365,135982.97570137927,91749.50632082605,56608.669120382765,39045.37466715921,26432.520626405607,0.0,65477.89529356481,22467.642532444766,1610.0,0.0,0.8864195411969735,2.8690486823523202,0.0014959135982669303,359669.35678073985,1582541.8739860707,4.39999083644708,1582541.8739860707,4.39999083644708,0.85,0.10208399938029472,4.027634451161993,1.2673759250761942,1.0,0.0,4.027634451161936,1.282865128900588,1.2831646067324776,3.1395618763241817,19362.998633156116,1974.4763638098757,4632.441516551485,4632.441516551485,6.904801712310037,5.239143169188062,-0.041560757445256336,5.2807039266333184,6.0270289304511415,6.0270289304511415,1.7220082658431832,0.0,0.0,0.0002334323654385558,0.9631293948397954,0.0002423686440152565,198.62692092729355,0.0,0.0,0.0,0.0,8.168119867202136e-05,0.00015175116676653444,0.000611198227272923,0.10208399937721979,0.07205120366224899,0.030032795714970813,0.10208416356847413,0.07205120366441928,0.030032795715875443,0.37406834406385453,0.37406834406385453,0.15592135434210078,0.0,3.9047875042173246,5.219587159156106,0.7824608886217561,3.9021862775184104,5.215210813370902,0.7840341717093224,26432.520626405607,22467.642532444766,0.85,1.1364082113653926,0.6479060997404884,42257.704602238395,25750.0,0.0,0.0,6057.322796781256,0.08831110367277398,2.2077775918193474,2532.3274351344,3524.995361646857,6057.322796781256,114.81821782453324,0.4778739376232355,1.1861651120000858,1.2652066270995428,1.1523885827651905,0.003560146372036638,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31807.322796781256,,,,,,,,,,,,,,,,,,,,2.0,15440.921405240559,1610.0,0.37406834406385453,0.15592135434210078,6.112874298809886,6.0270289304511415
993.0,-29.639347770074778,5.23765535006049,35.32418562247343,24.56048234542834,5.4006645994631075,-26.13534654592912,-39.689290314540244,1.8966633753179405,-0.7376700797993294,-4.639994771277451,40.64494855537893,42423.479753634994,31983.352495379204,31983.352495379204,74406.8322490142,77564.36184854226,77564.36184854226,31983.352495379204,109547.71434392147,109547.71434392147,109547.71434392147,135979.76348418125,91749.54994939986,56608.66785449466,39045.42454989467,26432.04914025978,0.0,65477.47369015445,22467.24176922081,1609.9936360777144,0.0,0.8864171156706502,2.8689764079823132,0.0014959135982669303,359660.0090751804,1582530.0753321429,4.400072388924796,1582530.0753321429,4.400072388924796,0.85,0.10208136066772425,4.027634451161993,1.2673768278723583,1.0,0.0,4.027634451162578,1.2828685077029913,1.2831679863236438,3.1395536073869135,19363.007840617265,1974.477302709617,4632.441516551485,4632.441516551485,6.904210745263436,5.23765535006049,-0.04263896889397678,5.280294318954467,6.026980584102589,6.026980584102589,1.7219944526007398,0.0,0.0,0.0002334323654385558,0.9632121874806903,0.00024234781128455713,198.6275965777966,0.0,0.0,0.0,0.0,8.167386364318888e-05,0.00015175850179536692,0.000611227770087749,0.10208136066461684,0.07205125706434733,0.030030103600269517,0.10208090913110934,0.07205125706654064,0.03003010360118361,0.3740688546304591,0.3740688546304591,0.15590747492678064,0.0,3.904610486969375,5.218859133528042,0.7832986472379844,3.9023246914781,5.214678951063718,0.7854678153643135,26432.04914025978,22467.24176922081,0.85,1.1363729853279665,0.647909538391583,42257.704602238395,25750.0,0.0,0.0,6054.814200070365,0.08827093338921234,2.2067733347303067,2531.327845669333,3523.4863544010313,6054.814200070365,114.90650984437198,0.4776565659589409,1.186133489681122,1.2652136804020326,1.1523885827651905,0.0035597751034266607,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31804.814200070366,,,,,,,,,,,,,,,,,,,,2.0,15440.916871817677,1609.9936360777144,0.3740688546304591,0.15590747492678064,6.112874298809886,6.026980584102589
994.0,-29.640175879835308,5.236168868214051,35.32406000612927,24.55978109445425,5.3999730617460395,-26.13616099859175,-39.690085652377434,1.8959581805024313,-0.738312028150915,-4.640685042906668,40.644712463462206,42423.43120983934,31980.685308003183,31980.685308003183,74404.11651784253,77564.32251632893,77564.32251632893,31980.685308003183,109545.00782433212,109545.00782433212,109545.00782433212,135976.8026245233,91749.56590498418,56608.67459849434,39045.434784988705,26431.794800191175,0.0,65477.229585179884,22467.0255801625,1610.0,0.0,0.8864144585238781,2.868903094340825,0.0014959135982669303,359650.3616998383,1582519.7575269034,4.4001617294289375,1582519.7575269034,4.4001617294289375,0.85,0.10207879433847122,4.027634451161993,1.2673776900069793,1.0,0.0,4.027634451161198,1.2828717968704695,1.2831712762589602,3.139545557854882,19363.01120791557,1974.4776460784847,4632.441516551485,4632.441516551485,6.903634982489854,5.236168868214051,-0.043729135460835344,5.279898003674886,6.026930330614419,6.026930330614419,1.7219800944612624,0.0,0.0,0.0002334323654385558,0.9632949660563729,0.00024232698567314544,198.62827205547816,0.0,0.0,0.0,0.0,8.166653244236166e-05,0.00015176583299619415,0.0006112572974847692,0.10207879433486097,0.07205135951983109,0.030027434815029886,0.1020783980595353,0.07205135952237936,0.03002743481609186,0.37406936530829404,0.37406936530829404,0.15589361052580633,0.0,3.904486425511436,5.218097220880338,0.7843939315927742,3.902373014755767,5.21374081313229,0.7875552726149522,26431.794800191175,22467.0255801625,0.85,1.1363357458648977,0.6479112124719685,42257.704602238395,25750.0,0.0,0.0,6052.307486430556,0.08823079856365801,2.205769964091448,2530.3289394514613,3521.9785469790954,6052.307486430556,114.99476171077352,0.47743938616698023,1.1861019113290014,1.2652207247178162,1.1523885827651905,0.003559404344859756,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31802.307486430556,,,,,,,,,,,,,,,,,,,,2.0,15440.912327013324,1610.0,0.37406936530829404,0.15589361052580633,6.112874298809886,6.026930330614419
995.0,-29.641003443268193,5.234685974899989,35.32393471311875,24.559187690634303,5.39939733160519,-26.13696337807412,-39.69086034977806,1.8953572664114458,-0.7398388791688717,-4.641290035865062,40.64447064822274,42423.2990695327,31977.74994571493,31977.74994571493,74401.04901524764,77564.25084458482,77564.25084458482,31977.74994571493,109542.00079029976,109542.00079029976,109542.00079029976,135973.46508783655,91749.59618499374,56608.64440994301,39045.501972278595,26431.4642975368,0.0,65476.9662698154,22466.74465290628,1610.0,0.0,0.8864122556983629,2.868851871831703,0.0014959135982669303,359641.90636331285,1582509.1896508806,4.400235794691341,1582509.1896508806,4.400235794691341,0.85,0.10207617359580044,4.027634451161993,1.267378353229724,1.0,0.0,4.027634451163085,1.282874599665424,1.2831740797082118,3.13953869864787,19363.017598269125,1974.4782977131972,4632.441516551485,4632.441516551485,6.903001329096119,5.234685974899989,-0.04477325058353987,5.279459225483529,6.026878000840844,6.026878000840844,1.721965143097384,0.0,0.0,0.0002334323654385558,0.9633776976877858,0.00024230617544792617,198.62894709211756,0.0,0.0,0.0,0.0,8.165939208411467e-05,0.00015177297335444112,0.0006112860562376383,0.10207617359321433,0.07205141959633905,0.030024753996875275,0.10207632184205899,0.07205141959816444,0.030024753997636003,0.3740698735339504,0.3740698735339504,0.15587977431804256,0.0,3.904170937505228,5.217271808886608,0.7849980851694909,3.9014511566961687,5.212823102176458,0.7863455477467483,26431.4642975368,22466.74465290628,0.85,1.1362934670592124,0.647911799925429,42257.704602238395,25750.0,0.0,0.0,6049.802748027487,0.08819069915065611,2.2047674787664007,2529.330773972806,3520.4719740546807,6049.802748027487,115.08297345917421,0.47722239800138555,1.1860703768630265,1.265227762751402,1.1523885827651905,0.0035590339538677292,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31799.802748027487,,,,,,,,,,,,,,,,,,,,2.0,15440.90775895545,1610.0,0.3740698735339504,0.15587977431804256,6.112874298809886,6.026878000840844
996.0,-29.641830625489437,5.233205447706708,35.32380950395905,24.558522167522483,5.398745459023249,-26.137773029559867,-39.691651217266894,1.894687863093537,-0.7408272148400101,-4.641939219516685,40.64422250443997,42423.23566144978,31974.962873302815,31974.962873302815,74398.19853475259,77564.19569405103,77564.19569405103,31974.962873302815,109539.15856735385,109539.15856735385,109539.15856735385,135970.2733038599,91749.61200383799,56608.651971236046,39045.51114733549,26431.114736506053,0.0,65476.625883841545,22466.447526030144,1610.0,0.0,0.8864098509581896,2.8687881226121696,0.0014959135982669303,359632.8335943913,1582498.3452585477,4.400316649183802,1582498.3452585477,4.400316649183802,0.85,0.10207356551903551,4.027634451161993,1.2673791769007225,1.0,0.0,4.027634451160657,1.2828777219235568,1.2831772026952186,3.139531057662243,19363.020936709538,1974.4786381393787,4632.441516551485,4632.441516551485,6.9023996868730775,5.233205447706708,-0.04584069637793675,5.279046144084645,6.026824276138125,6.026824276138125,1.7219497931823216,0.0,0.0,0.0002334323654385558,0.9634603988694754,0.00024228537645394182,198.6296218223908,0.0,0.0,0.0,0.0,8.165210328203841e-05,0.00015178026215651737,0.0006113154128679882,0.1020735655160061,0.07205148913742213,0.03002207637858398,0.10207377667184903,0.07205148913956055,0.030022076379474967,0.37407037543762844,0.37407037543762844,0.15586593159976958,0.0,3.903867147126448,5.216453294499331,0.7856252806952284,3.9011120046766905,5.211948393024329,0.7869867915727013,26431.114736506053,22466.447526030144,0.85,1.1362558398586133,0.647914199743745,42257.704602238395,25750.0,0.0,0.0,6047.299610109136,0.08815063510482676,2.203765877620667,2528.333118466921,3518.9664916422144,6047.299610109136,115.1711451249651,0.4770056012165947,1.186038886202683,1.2652347838435671,1.1523885827651905,0.0035586644912281376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31797.299610109134,,,,,,,,,,,,,,,,,,,,2.0,15440.903174238687,1610.0,0.37407037543762844,0.15586593159976958,6.112874298809886,6.026824276138125
