time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
997.0,-29.64265743133506,5.231731253518454,35.32368281528357,24.55800084806981,5.39824542989196,-26.138567157073858,-39.69241714859379,1.8941551556310712,-0.7430619255957822,-4.6424365676473975,40.643928993443836,42423.07017931796,31971.701575380073,31971.701575380073,74394.77175469804,77564.10949002553,77564.10949002553,31971.701575380073,109535.8110654056,109535.8110654056,109535.8110654056,135966.23192757857,91749.65809094036,56608.61878023418,39045.59923411797,26430.420862172978,0.0,65476.02009629095,22465.85773284703,1609.976965731667,0.0,0.8864083823434867,2.8687592544712035,0.0014959135982669303,359625.8829483061,1582485.5182984045,4.400366028509346,1582485.5182984045,4.400366028509346,0.85,0.10207079096926289,4.027634451161993,1.2673798181442546,1.0,0.0,4.027634451161612,1.2828802066101899,1.2831796879618882,3.1395249770080924,19363.03066302345,1974.4796299473778,4632.441516551485,4632.441516551485,6.901695674116287,5.231731253518454,-0.04682504626506123,5.278556299783515,6.026768793726319,6.026768793726319,1.7219339410646626,0.0,0.0,0.0002334323654385558,0.9635430700751846,0.000242264588567215,198.6302962502364,0.0,0.0,0.0,0.0,8.164504487015999e-05,0.0001517873205683958,0.0006113438415708402,0.10207079096796254,0.07205144133520909,0.03001934963275344,0.10207112005261218,0.07205144133612704,0.030019349633135854,0.374070872151904,0.374070872151904,0.15585208547373655,0.0,3.903220177566311,5.215637182891101,0.785097264219587,3.8993746420516118,5.21142977974381,0.782106264159836,26430.420862172978,22465.85773284703,0.85,1.1362140161434815,0.6479176669096465,42257.704602238395,25750.0,0.0,0.0,6044.798272789546,0.0881106063808652,2.2027651595216278,2527.3360970574563,3517.4621757320897,6044.798272789546,115.25927674349178,0.47678899556745197,1.1860074392676385,1.2652417937818001,1.1523885827651905,0.0035582956521688974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31794.798272789547,,,,,,,,,,,,,,,,,,,,2.0,15440.89856957341,1609.976965731667,0.374070872151904,0.15585208547373655,6.112874298809886,6.026768793726319
998.0,-29.64348502196435,5.230253710893326,35.323557521646336,24.557107930909865,5.397336732569161,-26.139402860295622,-39.693242067564256,1.8932545709003104,-0.7417042811815122,-4.64329672069446,40.64371624833837,42423.14648312805,31969.60319352914,31969.60319352914,74392.74967665719,77564.17336127198,77564.17336127198,31969.60319352914,109533.77655480112,109533.77655480112,109533.77655480112,135964.1658274179,91749.68912011963,56608.662241975115,39045.58542016057,26430.389272616758,0.0,65475.97469277732,22465.830881724243,1610.0,0.0,0.8864047765982406,2.8686387424871587,0.0014959135982669303,359613.86220200424,1582476.2210025163,4.400487265181116,1582476.2210025163,4.400487265181116,0.85,0.10206834895911918,4.027634451161993,1.2673809550190351,1.0,0.0,4.0276344511624975,1.2828844071943029,1.2831838895266046,3.1395146971740973,19363.03721148327,1974.4802977044426,4632.441516551485,4632.441516551485,6.90124269875903,5.230253710893326,-0.04800522371711402,5.27825893461044,6.026712754225707,6.026712754225707,1.7219179297787732,0.0,0.0,0.0002334323654385558,0.963625827414096,0.00024224378259451074,198.63097132281865,0.0,0.0,0.0,0.0,8.163744349068906e-05,0.00015179492194786675,0.0006113744571486739,0.1020683489528723,0.07205163785070288,0.030016711102169417,0.10206787730428325,0.07205163785511257,0.030016711104006603,0.37407136431474985,0.37407136431474985,0.1558381669567644,0.0,3.9032813853163475,5.214961464514317,0.7866103688916155,3.9015924395129673,5.2106277350146115,0.7911426985036769,26430.389272616758,22465.830881724243,0.85,1.1361839212889713,0.647919281571348,42257.704602238395,25750.0,0.0,0.0,6042.298078513626,0.08807061293354086,2.2017653233385195,2526.3393043394,3515.9587741742257,6042.298078513626,115.3473683500547,0.4765725808092034,1.1859760359777443,1.2652487737834364,1.1523885827651905,0.0035579284246448776,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31792.298078513624,,,,,,,,,,,,,,,,,,,,2.0,15440.893944875454,1610.0,0.37407136431474985,0.1558381669567644,6.112874298809886,6.026712754225707
999.0,-29.644311467015896,5.228780500019737,35.32343268609127,24.556559090875112,5.396811242633716,-26.140199208102423,-39.69401208506895,1.8926989837206223,-0.7435387870290242,-4.643870646248929,40.6434790031829,42422.99949505193,31966.58592945647,31966.58592945647,74389.5854245084,77564.0788299334,77564.0788299334,31966.58592945647,109530.66475938987,109530.66475938987,109530.66475938987,135960.73695270033,91749.71643093905,56608.63709605906,39045.64370542221,26430.072193310454,0.0,65475.71589873267,22465.561364313886,1610.0,0.0,0.8864027150740685,2.8685953712377708,0.0014959135982669303,359605.8416959965,1582465.853064561,4.400556580508349,1582465.853064561,4.400556580508349,0.85,0.10206571228058797,4.027634451161993,1.2673816072521733,1.0,0.0,4.02763445116226,1.2828869986251326,1.2831864815623895,3.13950835535663,19363.042975213022,1974.48088544131,4632.441516551485,4632.441516551485,6.900591365318144,5.228780500019737,-0.04903238909236052,5.277812889112098,6.02665324762299,6.02665324762299,1.721900927892283,0.0,0.0,0.0002334323654385558,0.9637084778498419,0.0002422230070647231,198.63164546552278,0.0,0.0,0.0,0.0,8.163034860200558e-05,0.0001518020168365502,0.0006114030327667624,0.1020657122782894,0.07205168828531011,0.03001402399297929,0.10206609675224135,0.07205168828693276,0.030014023993655208,0.37407186080956695,0.37407186080956695,0.15582431400304625,0.0,3.9029714901657826,5.214114119532496,0.7872853000656619,3.900331859219932,5.209636592563015,0.7889706941498389,26430.072193310454,22465.561364313886,0.85,1.1361400849677197,0.6479195975598804,42257.704602238395,25750.0,0.0,0.0,6039.800624625854,0.08803065471769791,2.200766367942446,2525.343727127659,3514.456897498195,6039.800624625854,115.43541997990899,0.4763563566974992,1.1859446762530321,1.2652557696879352,1.1523885827651905,0.003557560396865718,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31789.800624625852,,,,,,,,,,,,,,,,,,,,2.0,15440.88927689547,1610.0,0.37407186080956695,0.15582431400304625,6.112874298809886,6.02665324762299
1000.0,-29.645137721481746,5.227311016147951,35.3233069564255,24.55592999411749,5.396195114120561,-26.141004450386724,-39.69479097342116,1.892061843025607,-0.7447968063744383,-4.644464338541599,40.64320328999736,42422.89006377807,31963.64270460667,31963.64270460667,74386.53276838474,77564.02625570259,77564.02625570259,31963.64270460667,109527.66896030925,109527.66896030925,109527.66896030925,135957.19809415578,91749.74891996404,56608.61272803964,39045.706879916,26429.52913384653,0.0,65475.23601376252,22465.099763769547,1609.9877773522267,0.0,0.8864006920120916,2.8685418616498257,0.0014959135982669303,359597.5451010531,1582453.8040855236,4.4006246028204306,1582453.8040855236,4.4006246028204306,0.85,0.10206302155917357,4.027634451161993,1.2673823155323047,1.0,0.0,4.027634451161615,1.2828899704597256,1.2831894540907411,3.139501082636638,19363.049831761593,1974.4815846146844,4632.441516551485,4632.441516551485,6.899956014641989,5.227311016147951,-0.05006905508985238,5.277380071237803,6.02659258519428,6.02659258519428,1.7218835957697942,0.0,0.0,0.0002334323654385558,0.9637911168706931,0.00024220223796675045,198.63231945733796,0.0,0.0,0.0,0.0,8.162317255780461e-05,0.00015180919288075118,0.0006114319352496094,0.10206302155692035,0.0720516997891626,0.030011321767757747,0.10206318506997694,0.07205169979075324,0.03001132176842033,0.37407234990746807,0.37407234990746807,0.15581046365947557,0.0,3.902598011187422,5.213323313708088,0.7876144551848938,3.8996675321671432,5.2090344632191545,0.7878817782719807,26429.52913384653,22465.099763769547,0.85,1.1361017889687197,0.6479226749921301,42257.704602238395,25750.0,0.0,0.0,6037.304639992419,0.0879907316882546,2.199768292206363,2524.348581183684,3512.9560588087343,6037.304639992419,115.52343166826476,0.47614032298839026,1.1859133600137157,1.2652627451309106,1.1523885827651905,0.0035571934817837892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31787.30463999242,,,,,,,,,,,,,,,,,,,,2.0,15440.884604278872,1609.9877773522267,0.37407234990746807,0.15581046365947557,6.112874298809886,6.02659258519428
1001.0,-29.645963596402837,5.225841957462432,35.3231822145209,24.555211385618918,5.395480023969183,-26.14181924728417,-39.69559015296397,1.891335674850982,-0.7450012596620468,-4.645181182668278,40.64298060044952,42422.866437768185,31961.09726489857,31961.09726489857,74383.96370266675,77564.01209037613,77564.01209037613,31961.09726489857,109525.1093552747,109525.1093552747,109525.1093552747,135954.47685903474,91749.77960160899,56608.633949003146,39045.71739178427,26429.36750376004,0.0,65475.08489554431,22464.962378196033,1610.0,0.0,0.8863978508804311,2.8684594881097687,0.0014959135982669303,359587.5277122037,1582444.0723502128,4.400720131808142,1582444.0723502128,4.400720131808142,0.85,0.10206048762968034,4.027634451161993,1.2673832463519652,1.0,0.0,4.0276344511623785,1.2828933575646704,1.283192841986387,3.1394927937016472,19363.05630687708,1974.4822448927084,4632.441516551485,4632.441516551485,6.899406533402127,5.225841957462432,-0.05117212994718834,5.27701408740962,6.026530591726324,6.026530591726324,1.7218658833503784,0.0,0.0,0.0002334323654385558,0.9638737255704649,0.00024218148004854034,198.63299314412183,0.0,0.0,0.0,0.0,8.161581017319418e-05,0.00015181655526536162,0.0006114615882435091,0.10206048762562664,0.0720518243124661,0.03000866331316055,0.10206070189281297,0.07205182431532792,0.03000866331435243,0.37407283595298196,0.37407283595298196,0.1557965948768963,0.0,3.902447563477267,5.212558960643378,0.7886285616237956,3.900179923006249,5.208142421669891,0.7914180315950148,26429.36750376004,22464.962378196033,0.85,1.1360651738189453,0.6479238095750088,42257.704602238395,25750.0,0.0,0.0,6034.810222636421,0.08795084380020349,2.1987710950050854,2523.353927597149,3511.456295039272,6034.810222636421,115.61140345028696,0.4759244794383303,1.18588208718019,1.2652697029753701,1.1523885827651905,0.003556827528502208,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31784.81022263642,,,,,,,,,,,,,,,,,,,,2.0,15440.879907932173,1610.0,0.37407283595298196,0.1557965948768963,6.112874298809886,6.026530591726324
1002.0,-29.64678847565188,5.224375117526761,35.3230575226668,24.554546630848222,5.394823146550543,-26.142627326105664,-39.6963770041242,1.8906619970040837,-0.7457830347939876,-4.645831252960057,40.64273257436799,42422.795675510715,31958.338707357165,31958.338707357165,74381.13438286788,77563.98025457258,77563.98025457258,31958.338707357165,109522.31896192975,109522.31896192975,109522.31896192975,135951.3365568692,91749.81577869135,56608.63119962844,39045.76064340323,26429.01759493946,0.0,65474.77823834269,22464.664955698543,1610.0,0.0,0.8863954408947052,2.8683928487350596,0.0014959135982669303,359578.4436296695,1582433.233438614,4.4008011644556895,1582433.233438614,4.4008011644556895,0.85,0.10205787711333937,4.027634451161993,1.2673840931011369,1.0,0.0,4.027634451162449,1.282896499852173,1.2831959850074393,3.139485103923889,19363.06394176063,1974.4830234341625,4632.441516551485,4632.441516551485,6.898811046652526,5.224375117526761,-0.05223982292531737,5.276614940452078,6.026466277383106,6.026466277383106,1.7218475078237445,0.0,0.0,0.0002334323654385558,0.9639562423023138,0.00024216074879190134,198.63366602327278,0.0,0.0,0.0,0.0,8.160856196267428e-05,0.00015182380347588152,0.0006114907813859084,0.10205787711029683,0.07205189101799661,0.03000598609230022,0.10205805336101306,0.07205189102014463,0.03000598609319474,0.37407332063418297,0.37407332063418297,0.15578275311626028,0.0,3.9022758867030234,5.211775886989926,0.7896163673939895,3.9000482181660914,5.2074110722196565,0.7924186201901762,26429.01759493946,22464.664955698543,0.85,1.1360272823239521,0.6479257634303448,42257.704602238395,25750.0,0.0,0.0,6032.317915076717,0.08791099100861147,2.1977747752152847,2522.3601019463385,3509.957813130379,6032.317915076717,115.69933536109562,0.4757088258041743,1.1858508576730291,1.2652766588548452,1.1523885827651905,0.003556461714607605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31782.317915076717,,,,,,,,,,,,,,,,,,,,2.0,15440.875191647203,1610.0,0.37407332063418297,0.15578275311626028,6.112874298809886,6.026466277383106
1003.0,-29.647613515568143,5.2229111906538055,35.32293261458852,24.553903808724158,5.394193768677875,-26.143432799655372,-39.69715969925744,1.890013052765104,-0.7468574234798666,-4.646454205631224,40.642476892868366,42422.70698194736,31955.498643819086,31955.498643819086,74378.20562576645,77563.92587738963,77563.92587738963,31955.498643819086,109519.42452120871,109519.42452120871,109519.42452120871,135948.03269092913,91749.84061169391,56608.62171625144,39045.79877271386,26428.60816972041,0.0,65474.406942434274,22464.316944262348,1609.9959919859111,0.0,0.8863931964608849,2.868333385400922,0.0014959135982669303,359569.73865769623,1582422.0600386537,4.4008766309032765,1582422.0600386537,4.4008766309032765,0.85,0.10205524137670158,4.027634451161993,1.2673848568787802,1.0,0.0,4.027634451161935,1.2828995267873582,1.2831990126492459,3.139477696470908,19363.06918256697,1974.483557847682,4632.441516551485,4632.441516551485,6.89819796529404,5.2229111906538055,-0.05329269442532514,5.276203885079131,6.0264001839316155,6.0264001839316155,1.7218286239804617,0.0,0.0,0.0002334323654385558,0.9640387827297039,0.00024214001513257096,198.63433903804506,0.0,0.0,0.0,0.0,8.160135262642062e-05,0.00015183101281213517,0.0006115198179569736,0.10205524137401265,0.07205193694624198,0.030003304427770668,0.10205542516500939,0.07205193694814038,0.030003304428561188,0.37407380257864925,0.37407380257864925,0.15576893205367595,0.0,3.902038050502881,5.210987160548768,0.7903963873604312,3.8995967821513773,5.206651152187931,0.7924153845639239,26428.60816972041,22464.316944262348,0.85,1.135988993243734,0.6479280830942968,42257.704602238395,25750.0,0.0,0.0,6029.827419064355,0.08787117326861878,2.1967793317154674,2521.3669206546056,3508.460498409749,6029.827419064355,115.78722743576596,0.47549336184317487,1.1858196714129887,1.2652836042768236,1.1523885827651905,0.0035560964866266026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31779.827419064357,,,,,,,,,,,,,,,,,,,,2.0,15440.8704677797,1609.9959919859111,0.37407380257864925,0.15576893205367595,6.112874298809886,6.0264001839316155
1004.0,-29.648438655126995,5.221448194419212,35.32280793736108,24.55318059017884,5.393474693460092,-26.14424733312542,-39.6979513001628,1.8892833714590527,-0.7471575289972066,-4.647151074691515,40.64223380053478,42422.65477036015,31952.898166148498,31952.898166148498,74375.55293650865,77563.90906366591,77563.90906366591,31952.898166148498,109516.80722981441,109516.80722981441,109516.80722981441,135945.11657539423,91749.86673441557,56608.61244111189,39045.83810367076,26428.309345579808,0.0,65474.147449250566,22464.062943742836,1610.0,0.0,0.8863905304952904,2.868254681484273,0.0014959135982669303,359560.0009940188,1582411.4368463515,4.40096627119732,1582411.4368463515,4.40096627119732,0.85,0.10205267019388842,4.027634451161993,1.2673857096722356,1.0,0.0,4.027634451161344,1.2829029303295387,1.2832024169859646,3.1394693674348506,19363.0746955582,1974.484120016336,4632.441516551485,4632.441516551485,6.897636603070406,5.221448194419212,-0.0543855559029085,5.27583375032212,6.026332524520819,6.026332524520819,1.721809292720234,0.0,0.0,0.0002334323654385558,0.9641213407518511,0.0002421192806047817,198.63501213866084,0.0,0.0,0.0,0.0,8.159406185869057e-05,0.00015183830357986524,0.0006115491825042586,0.10205267019025185,0.07205202764784047,0.030000642542411388,0.10205257199185667,0.072052027650408,0.030000642543480418,0.37407428146874283,0.37407428146874283,0.15575511560239805,0.0,3.9019545709380736,5.210232578031764,0.7916137446796938,3.899993545694315,5.205892996750379,0.795251438069954,26428.309345579808,22464.062943742836,0.85,1.1359529804364024,0.6479298535844583,42257.704602238395,25750.0,0.0,0.0,6027.338617997284,0.08783139053543995,2.195784763385997,2520.3743122955166,3506.9643057017674,6027.338617997284,115.87507970932825,0.47527808731298643,1.1857885283210023,1.2652905359535145,1.1523885827651905,0.003555732017258109,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31777.338617997284,,,,,,,,,,,,,,,,,,,,2.0,15440.865713197523,1610.0,0.37407428146874283,0.15575511560239805,6.112874298809886,6.026332524520819
1005.0,-29.649262991863957,5.2199881812596125,35.322683469655374,24.552560364268743,5.392868752678436,-26.145049829744064,-39.698729769419856,1.8886555905588387,-0.7483394307466256,-4.647770693339338,40.641990548640784,42422.5514123689,31950.05341534291,31950.05341534291,74372.60482771181,77563.85114168092,77563.85114168092,31950.05341534291,109513.90455702384,109513.90455702384,109513.90455702384,135941.87732499724,91749.89722740826,56608.597498097246,39045.88858812335,26427.972767973406,0.0,65473.86135609676,22463.776852777395,1610.0,0.0,0.8863882579923962,2.8681970691127407,0.0014959135982669303,359551.3429587206,1582400.8067351552,4.401042682009472,1582400.8067351552,4.401042682009472,0.85,0.10205005944260334,4.027634451161993,1.2673864481737844,1.0,0.0,4.0276344511619335,1.282905858579587,1.283205345919597,3.1394622015533753,19363.081130860137,1974.484776234508,4632.441516551485,4632.441516551485,6.897022509876693,5.2199881812596125,-0.05543698302943412,5.275425164289047,6.026262705974473,6.026262705974473,1.721789344564135,0.0,0.0,0.0002334323654385558,0.9642038260651149,0.000242098567883915,198.6356845889366,0.0,0.0,0.0,0.0,8.158689262274048e-05,0.00015184547281581532,0.0006115780575659597,0.10205005943987014,0.07205208618205462,0.029997973257815523,0.10205026050802961,0.07205208618398444,0.029997973258618905,0.37407475946091867,0.37407475946091867,0.155741329891978,0.0,3.9017464369699724,5.209433589610228,0.7925186321662636,3.8994312625927137,5.205062857406574,0.795042936615971,26427.972767973406,22463.776852777395,0.85,1.1359129168083872,0.6479311061500213,42257.704602238395,25750.0,0.0,0.0,6024.851836190871,0.08779164276436272,2.194791069109066,2519.3824777315194,3505.4693584593515,6024.851836190871,115.96289221676807,0.47506300197165935,1.1857574283181826,1.2652974632714886,1.1523885827651905,0.003555367812810198,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31774.851836190872,,,,,,,,,,,,,,,,,,,,2.0,15440.860929117842,1610.0,0.37407475946091867,0.155741329891978,6.112874298809886,6.026262705974473
1006.0,-29.650086970046928,5.218530388249952,35.3225590646213,24.551905528083466,5.392215565803079,-26.14585672907851,-39.6995164808817,1.8879853248350333,-0.7490350707926723,-4.648417721883913,40.641743438605324,42422.48356315954,31947.301894521926,31947.301894521926,74369.78545768147,77563.84450961235,77563.84450961235,31947.301894521926,109511.14640413427,109511.14640413427,109511.14640413427,135938.77074930584,91749.95973534904,56608.59878889762,39045.95660716824,26427.62434517158,0.0,65473.58095233982,22463.480693395843,1610.0,0.0,0.8863858599610782,2.8681296317243836,0.0014959135982669303,359542.3020948988,1582390.008078363,4.401123313886725,1582390.008078363,4.401123313886725,0.85,0.10204745867532125,4.027634451161993,1.267387286680751,1.0,0.0,4.027634451162724,1.2829089850125517,1.2832084730824103,3.1394545507237113,19363.094322660512,1974.48612142378,4632.441516551485,4632.441516551485,6.896428542136107,5.218530388249952,-0.05650292103107191,5.2750333092810235,6.02619134899536,6.02619134899536,1.721768956855817,0.0,0.0,0.0002334323654385558,0.9642862831087853,0.00024207786580349115,198.636356751273,0.0,0.0,0.0,0.0,8.157964807259418e-05,0.00015185271736596162,0.000611607235965712,0.10204745867231071,0.07205215066446789,0.029995308007842822,0.10204758501036433,0.07205215066659355,0.029995308008727704,0.37407523353774713,0.37407523353774713,0.1557275506293126,0.0,3.9015803401055678,5.208688459060795,0.7934380514712416,3.89938265109123,5.204481185714371,0.7959720017631184,26427.62434517158,22463.480693395843,0.85,1.1358747203977964,0.6479328447613112,42257.704602238395,25750.0,0.0,0.0,6022.366733362467,0.08775192991074844,2.1937982477687092,2518.3912073987512,3503.9755259637163,6022.366733362467,116.0506649930263,0.4748481055776428,1.185726371325822,1.2653043765122267,1.1523885827651905,0.003555004384089389,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31772.36673336247,,,,,,,,,,,,,,,,,,,,2.0,15440.856133616706,1610.0,0.37407523353774713,0.1557275506293126,6.112874298809886,6.02619134899536
1007.0,-29.650909777641864,5.21707765140114,35.32243313635409,24.551315686572366,5.391649737230709,-26.14665383838859,-39.700286638084776,1.8873937979778126,-0.7508220723557315,-4.648956101195717,40.641450262531734,42422.351726836794,31944.211854811212,31944.211854811212,74366.563581648,77563.74733811611,77563.74733811611,31944.211854811212,109507.95919292732,109507.95919292732,109507.95919292732,135934.90583474946,91749.96659777866,56608.57098650097,39045.99512364188,26426.946641822135,0.0,65472.94176546401,22462.904645548813,1609.9788477706354,0.0,0.8863841810812734,2.868089845164202,0.0014959135982669303,359534.7795116494,1582377.1964175631,4.401179765047715,1582377.1964175631,4.401179765047715,0.85,0.10204471835892209,4.027634451161993,1.2673879328696058,1.0,0.0,4.027634451162347,1.2829117441832574,1.2832112328972292,3.139447798668422,19363.095770921336,1974.4862691052845,4632.441516551485,4632.441516551485,6.895761498699145,5.21707765140114,-0.057509441470986467,5.274587092872126,6.026118228406212,6.026118228406212,1.7217480652589177,0.0,0.0,0.0002334323654385558,0.9643686306006667,0.00024205719476084585,198.6370279632386,0.0,0.0,0.0,0.0,8.157255654082578e-05,0.00015185980889773,0.000611635798063374,0.10204471835729087,0.07205211568730042,0.029992602669990452,0.10204463544494556,0.07205211568845218,0.02999260267046991,0.3740757072170163,0.3740757072170163,0.15571377800970623,0.0,3.901157287146418,5.207924635254358,0.7935403629297184,3.8981340288399906,5.203848592262489,0.7929978966453746,26426.946641822135,22462.904645548813,0.85,1.1358366002255185,0.6479371566776604,42257.704602238395,25750.0,0.0,0.0,6019.883432953695,0.08771225193003211,2.192806298250801,2517.4005781078686,3502.482854845826,6019.883432953695,116.13839807299925,0.4746333978897838,1.1856953572653897,1.265311279287967,1.1523885827651905,0.0035546415410076557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31769.883432953695,,,,,,,,,,,,,,,,,,,,2.0,15440.851317820712,1609.9788477706354,0.3740757072170163,0.15571377800970623,6.112874298809886,6.026118228406212
1008.0,-29.651732611068702,5.215622873048294,35.322308673132625,24.550499009806686,5.3908233202748805,-26.147477031282104,-39.70109835555775,1.8865677404878407,-0.750002002373094,-4.64976047852526,40.64124107730593,42422.39256139195,31941.974868852358,31941.974868852358,74364.36743024431,77563.78681738206,77563.78681738206,31941.974868852358,109505.76168623441,109505.76168623441,109505.76168623441,135932.6676863562,91750.00462182521,56608.610365833374,39045.993617768705,26426.906000121784,0.0,65472.89961789049,22462.870100103515,1610.0,0.0,0.8863808454391453,2.8679832437708543,0.0014959135982669303,359523.5404624502,1582368.0551664373,4.401291924114507,1582368.0551664373,4.401291924114507,0.85,0.10204226546747058,4.027634451161993,1.2673889922676609,1.0,0.0,4.027634451161976,1.2829155973394537,1.2832150869529237,3.1394383695346866,19363.103795591884,1974.4870873939506,4632.441516551485,4632.441516551485,6.895278603027206,5.215622873048294,-0.05865964098776644,5.27428251403606,6.026044203437236,6.026044203437236,1.7217269152677817,0.0,0.0,0.0002334323654385558,0.9644509882646873,0.00024203652469532416,198.63769920081316,0.0,0.0,0.0,0.0,8.156508294297928e-05,0.00015186728249557652,0.0006116658989835347,0.1020422654620699,0.07205228947673267,0.02998997598533723,0.10204179926980562,0.0720522894805461,0.029989975986924485,0.37407617894742673,0.37407617894742673,0.15569996174628392,0.0,3.901242832152775,5.207250206324488,0.7951366552501895,3.899758476152158,5.203027400491351,0.8000999522295729,26426.906000121784,22462.870100103515,0.85,1.135803788502506,0.6479381974675826,42257.704602238395,25750.0,0.0,0.0,6017.40146651082,0.08767260877772164,2.191815219443039,2516.410301101449,3500.9911654093708,6017.40146651082,116.22609149153868,0.4744188786673245,1.185664386058532,1.2653181581696007,1.1523885827651905,0.00355427998919574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31767.40146651082,,,,,,,,,,,,,,,,,,,,2.0,15440.84649800956,1610.0,0.37407617894742673,0.15569996174628392,6.112874298809886,6.026044203437236
1009.0,-29.652555397509317,5.214171805725603,35.32218456278092,24.54991831853988,5.390266338384688,-26.148273236065634,-39.70186837306244,1.8859841769407266,-0.7515866897306296,-4.650350369823525,40.64100242854311,42422.260252332075,31939.05007748568,31939.05007748568,74361.31032981776,77563.69072473102,77563.69072473102,31939.05007748568,109502.7408022167,109502.7408022167,109502.7408022167,135929.32321568162,91750.01613924031,56608.58566684045,39046.033858222065,26426.58241346493,0.0,65472.616271686995,22462.59505144519,1610.0,0.0,0.8863787073245029,2.8679346079638552,0.0014959135982669303,359515.2984643556,1582357.62642764,4.401363817302267,1582357.62642764,4.401363817302267,0.85,0.10203964940801705,4.027634451161993,1.26738964505028,1.0,0.0,4.02763445116105,1.2829183193933658,1.2832178096422844,3.1394317083775682,19363.10622625012,1974.4873352521115,4632.441516551485,4632.441516551485,6.894647231566559,5.214171805725603,-0.05969520768122916,5.273867013406832,6.025967141386461,6.025967141386461,1.721704897538989,0.0,0.0,0.0002334323654385558,0.9645333488129405,0.00024201585743597462,198.63837040459424,0.0,0.0,0.0,0.0,8.155799386766871e-05,0.0001518743715708871,0.0006116944511874824,0.10203964940556452,0.07205234066118799,0.029987308744376537,0.10203982268597551,0.07205234066291977,0.029987308745097287,0.37407665403282353,0.37407665403282353,0.15568620127085547,0.0,3.901032274559782,5.206429508797157,0.79608588539935,3.898763680092884,5.202028308029355,0.7988400009966767,26426.58241346493,22462.59505144519,0.85,1.1357620111169224,0.647938980722803,42257.704602238395,25750.0,0.0,0.0,6014.921998762659,0.08763300040939768,2.1908250102349403,2515.4210963343635,3499.500902428296,6014.921998762659,116.31374528345188,0.47420454766990056,1.1856334576270733,1.26532504676527,1.1523885827651905,0.003553917962108184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31764.92199876266,,,,,,,,,,,,,,,,,,,,2.0,15440.841650253986,1610.0,0.37407665403282353,0.15568620127085547,6.112874298809886,6.025967141386461
1010.0,-29.653377838538265,5.212724923542949,35.3220596441177,24.5493201649748,5.389686566827109,-26.14907141021777,-39.7026386699639,1.885380138506236,-0.7530757636805561,-4.650919690496327,40.640730664770714,42422.130533054675,31936.069943610953,31936.069943610953,74358.20047666563,77563.61635496063,77563.61635496063,31936.069943610953,109499.68629857159,109499.68629857159,109499.68629857159,135925.73353485917,91750.04000865175,56608.55418674438,39046.09535767485,26426.0472362876,0.0,65472.142593962446,22462.140150844458,1609.987604526874,0.0,0.8863767935240654,2.867887123533456,0.0014959135982669303,359507.3440208868,1582345.7506555957,4.4014281682202965,1582345.7506555957,4.4014281682202965,0.85,0.10203696568170756,4.027634451161993,1.2673903582757342,1.0,0.0,4.027634451161889,1.282921136965319,1.2832206278719844,3.139424813507357,19363.11126369827,1974.4878489288667,4632.441516551485,4632.441516551485,6.894003913380225,5.212724923542949,-0.06071858234327987,5.273443505886229,6.025888774199197,6.025888774199197,1.7216825069140564,0.0,0.0,0.0002334323654385558,0.9646156823684635,0.00024199520047756118,198.63904133113232,0.0,0.0,0.0,0.0,8.155090278998588e-05,0.00015188146264856993,0.0006117230114562537,0.10203696567967073,0.07205234280784256,0.02998462287182817,0.10203712730329637,0.07205234280928083,0.029984622872426734,0.37407712247896185,0.37407712247896185,0.15567244723491191,0.0,3.900672162447904,5.205631251154671,0.796481173302368,3.897843926815767,5.201358812878709,0.7970558363073792,26426.0472362876,22462.140150844458,0.85,1.1357227292500829,0.6479416871407941,42257.704602238395,25750.0,0.0,0.0,6012.44408169242,0.08759342678071425,2.189835669517854,2514.4323788547667,3498.0117028376535,6012.44408169242,116.40135948350178,0.4739904046575443,1.1856025718930134,1.265331917835776,1.1523885827651905,0.0035535568912258043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31762.444081692418,,,,,,,,,,,,,,,,,,,,2.0,15440.836776011924,1609.987604526874,0.37407712247896185,0.15567244723491191,6.112874298809886,6.025888774199197
1011.0,-29.654199262163356,5.211278406245692,35.32193573102419,24.548605956975393,5.388976688007296,-26.149881679939064,-39.703429642226524,1.8846591057826478,-0.7532434748940204,-4.651631315709971,40.64051011592333,42422.090743053894,31933.54971128806,31933.54971128806,74355.64045434195,77563.5987147732,77563.5987147732,31933.54971128806,109497.14842606125,109497.14842606125,109497.14842606125,135923.03968175905,91750.06752262196,56608.55955090128,39046.11996857853,26425.891255697792,0.0,65472.01122427633,22462.007567343124,1610.0,0.0,0.8863739706050788,2.867804888219658,0.0014959135982669303,359497.40151875495,1582336.1129678292,4.401523088297702,1582336.1129678292,4.401523088297702,0.85,0.10203444473075729,4.027634451161993,1.2673912066733464,1.0,0.0,4.027634451161601,1.2829245002800538,1.2832239919718664,3.1394165831915966,19363.117070301367,1974.4884410375987,4632.441516551485,4632.441516551485,6.893459873630583,5.211278406245692,-0.061818534870676345,5.273096941116369,6.02580925108364,6.02580925108364,1.7216597860238971,0.0,0.0,0.0002334323654385558,0.9646979216408752,0.00024197457069411504,198.63971143222207,0.0,0.0,0.0,0.0,8.154362197539813e-05,0.00015188874346315766,0.0006117523359159198,0.10203444472675825,0.07205246342295255,0.029981981303805708,0.10203466204988203,0.07205246342577648,0.029981981304980806,0.3740775864279147,0.3740775864279147,0.1556586653775468,0.0,3.9005458777712647,5.204869326518576,0.7975746347111681,3.8983878408159285,5.200472408765847,0.8006904201434963,26425.891255697792,22462.007567343124,0.85,1.1356859070608734,0.6479423794961141,42257.704602238395,25750.0,0.0,0.0,6009.967635617089,0.08755388784739748,2.188847196184935,2513.4441000020483,3496.523535615041,6009.967635617089,116.48893412640693,0.47377644939067864,1.1855717287785286,1.2653387691357398,1.1523885827651905,0.003553196894252895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31759.96763561709,,,,,,,,,,,,,,,,,,,,2.0,15440.831881263393,1610.0,0.3740775864279147,0.1556586653775468,6.112874298809886,6.02580925108364
1012.0,-29.655020935652885,5.209834065021012,35.32181186952382,24.547950841393344,5.388325048249498,-26.150686349832856,-39.704212232585974,1.8839904624290074,-0.7539064380254672,-4.65227553727241,40.6402637923946,42422.01514843829,31930.814232578407,31930.814232578407,74352.8293810167,77563.58466050927,77563.58466050927,31930.814232578407,109494.39889308767,109494.39889308767,109494.39889308767,135919.9430814981,91750.12230372375,56608.55279165083,39046.18834674769,26425.544188410437,0.0,65471.732535158124,22461.71256014887,1610.0,0.0,0.8863715837037704,2.8677373497901524,0.0014959135982669303,359488.4009356487,1582325.349013605,4.401603347688689,1582325.349013605,4.401603347688689,0.85,0.10203184472827162,4.027634451161993,1.2673920188052583,1.0,0.0,4.027634451161871,1.282927619236147,1.2832271116560627,3.139408950880674,19363.128631414245,1974.489619943023,4632.441516551485,4632.441516551485,6.892869368882733,5.209834065021012,-0.06288277248026919,5.272716837501282,6.025727426571539,6.025727426571539,1.7216364075918682,0.0,0.0,0.0002334323654385558,0.9647801934966488,0.00024195393625622418,198.6403817416694,0.0,0.0,0.0,0.0,8.15364189066921e-05,0.0001518959465318637,0.0006117813472435943,0.10203184472528742,0.07205252533880624,0.029979319386481188,0.10203198431487036,0.07205252534091364,0.02997931938735799,0.3740780484511499,0.3740780484511499,0.15564490388242905,0.0,3.9004159179124827,5.204112889524708,0.7986435381023398,3.8983690992469633,5.199865719667287,0.8017802208744911,26425.544188410437,22461.71256014887,0.85,1.1356478055791397,0.6479439829342807,42257.704602238395,25750.0,0.0,0.0,6007.493285616785,0.08751438356524686,2.1878595891311696,2512.456646457877,3495.0366391589077,6007.493285616785,116.57646924684178,0.4735626816301233,1.1855409282059721,1.2653456187546754,1.1523885827651905,0.0035528370205206968,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31757.493285616787,,,,,,,,,,,,,,,,,,,,2.0,15440.826979482154,1610.0,0.3740780484511499,0.15564490388242905,6.112874298809886,6.025727426571539
1013.0,-29.655841785968146,5.208391229354687,35.321687557837926,24.547236773092322,5.387614088844817,-26.15149621134103,-39.7050031349994,1.8832685142181222,-0.754262968604678,-4.652944612704166,40.640002957193694,42421.97742215706,31928.16101197108,31928.16101197108,74350.13843412814,77563.57204886174,77563.57204886174,31928.16101197108,109491.73306083282,109491.73306083282,109491.73306083282,135916.85273746715,91750.15417787203,56608.559551168946,39046.216251892314,26425.119676634324,0.0,65471.335928526634,22461.351725139175,1609.9962473766332,0.0,0.8863691227692705,2.867662721382878,0.0014959135982669303,359479.05329996074,1582313.9509822337,4.4016860967470635,1582313.9509822337,4.4016860967470635,0.85,0.10202923749033296,4.027634451161993,1.2673928820388394,1.0,0.0,4.027634451162408,1.2829309868552876,1.2832304800613556,3.139400710114973,19363.135358198007,1974.4903058840694,4632.441516551485,4632.441516551485,6.892296621099983,5.208391229354687,-0.06396061271181708,5.272351842066504,6.025643847645836,6.025643847645836,1.7216125278988101,0.0,0.0,0.0002334323654385558,0.9648623904882485,0.00024193332410897705,198.64105138410017,0.0,0.0,0.0,0.0,8.152913993027812e-05,0.00015190322550827769,0.0006118106642997685,0.10202923748715947,0.07205257993336538,0.029976657553794094,0.10202880800386245,0.0720525799356065,0.02997665755472646,0.37407850875877807,0.37407850875877807,0.1556311579162304,0.0,3.9003836024163547,5.2034026747382995,0.7999316315132319,3.898681644099497,5.199293267227972,0.8039011164112253,26425.119676634324,22461.351725139175,0.85,1.135613583863544,0.6479473317677226,42257.704602238395,25750.0,0.0,0.0,6005.020732012081,0.08747491389013423,2.186872847253354,2511.4698336897513,3493.5508983223294,6005.020732012081,116.66396487943646,0.47334910113708967,1.1855101700978699,1.2653524581160398,1.1523885827651905,0.003552477720539782,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31755.020732012083,,,,,,,,,,,,,,,,,,,,2.0,15440.822045314508,1609.9962473766332,0.37407850875877807,0.1556311579162304,6.112874298809886,6.025643847645836
1014.0,-29.65666221025695,5.20695077835754,35.32156374512074,24.54659768790009,5.38699368043181,-26.152296633502992,-39.705781324859686,1.8826281036782708,-0.7553084470163753,-4.653580370637502,40.63976886691697,42421.888602119456,31925.404202158552,31925.404202158552,74347.29280427801,77563.4965551342,77563.4965551342,31925.404202158552,109488.90075729275,109488.90075729275,109488.90075729275,135913.7438627408,91750.15965841184,56608.55170539859,39046.231058903606,26424.843105448053,0.0,65471.07416435166,22461.116639630844,1610.0,0.0,0.8863667345981343,2.8676013584824562,0.0014959135982669303,359470.1713188607,1582303.7217089871,4.401766399430779,1582303.7217089871,4.401766399430779,0.85,0.1020266610314889,4.027634451161993,1.2673936425196008,1.0,0.0,4.0276344511618705,1.2829339741464012,1.283233468049836,3.139393400070939,19363.13651482205,1974.4904238268982,4632.441516551485,4632.441516551485,6.891701511630674,5.20695077835754,-0.06502066084739777,5.271971439204938,6.025558315661529,6.025558315661529,1.7215880901890084,0.0,0.0,0.0002334323654385558,0.9649445523681567,0.00024191272427588566,198.64172068349365,0.0,0.0,0.0,0.0,8.152197853861795e-05,0.00015191038689993784,0.0006118395077675372,0.1020266610285158,0.0720526527198924,0.029974008308623405,0.10202658768056834,0.07205265272199209,0.029974008309496817,0.3740789699937766,0.3740789699937766,0.1556174383832971,0.0,3.9002632700186837,5.202625281071221,0.8010834962446438,3.8982719236211096,5.198310334127768,0.8045669235943365,26424.843105448053,22461.116639630844,0.85,1.1355746603094434,0.647948565738024,42257.704602238395,25750.0,0.0,0.0,6002.550082500813,0.08743547877800323,2.185886969450079,2510.4837288033796,3492.0663536974334,6002.550082500813,116.75142105877714,0.47313570767317736,1.1854794543769243,1.2653592903947313,1.1523885827651905,0.0035521188273842427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31752.550082500813,,,,,,,,,,,,,,,,,,,,2.0,15440.817100248669,1610.0,0.3740789699937766,0.1556174383832971,6.112874298809886,6.025558315661529
1015.0,-29.657482655176665,5.205513131892816,35.32144011661694,24.54597788108515,5.386384461467933,-26.153095955910004,-39.70655560316516,1.8819977622017068,-0.7563328188865626,-4.6541992203163005,40.63952660689312,42421.78333231719,31922.59876644916,31922.59876644916,74344.38209876635,77563.45373344126,77563.45373344126,31922.59876644916,109486.05249989041,109486.05249989041,109486.05249989041,135910.55969612685,91750.20234662478,56608.53194550253,39046.300445691384,26424.507196236424,0.0,65470.80764192781,22460.83111680096,1610.0,0.0,0.8863644619360134,2.8675417189998704,0.0014959135982669303,359461.5257232037,1582293.1354868684,4.401842818375178,1582293.1354868684,4.401842818375178,0.85,0.10202406290345555,4.027634451161993,1.2673943760758268,1.0,0.0,4.027634451161191,1.2829369144824427,1.283236409072283,3.1393862049614536,19363.14552382757,1974.4913424897973,4632.441516551485,4632.441516551485,6.8910959053430645,5.205513131892816,-0.06607133823045164,5.271584470123267,6.0254710983263156,6.0254710983263156,1.7215631709503758,0.0,0.0,0.0002334323654385558,0.965026723862265,0.000241892125540632,198.64239000422825,0.0,0.0,0.0,0.0,8.151485372065171e-05,0.00015191751171790408,0.0006118682039298362,0.10202406290072459,0.07205270811754198,0.029971354783182608,0.10202420417049916,0.07205270811947069,0.029971354783984855,0.3740794274216761,0.3740794274216761,0.1556037325911652,0.0,3.900079516329072,5.201851236891059,0.8020152711744117,3.8978664014297237,5.197581747217214,0.8046481847298992,26424.507196236424,22460.83111680096,0.85,1.1355348250073498,0.6479495955560823,42257.704602238395,25750.0,0.0,0.0,6000.081190682297,0.08739607818487026,2.1849019546217545,2509.4982419336784,3490.582948748619,6000.081190682297,116.83883781940587,0.47292250100037986,1.1854487809660104,1.2653661114276984,1.1523885827651905,0.0035517605595922794,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31750.081190682296,,,,,,,,,,,,,,,,,,,,2.0,15440.812136355886,1610.0,0.3740794274216761,0.1556037325911652,6.112874298809886,6.0254710983263156
1016.0,-29.65830240400418,5.204076357591074,35.321316301275736,24.545246140938275,5.3856523131119864,-26.153906945136296,-39.7073504171334,1.8812568542436356,-0.7564555478313082,-4.654890182971747,40.63927390801017,42421.76642997462,31920.026901853944,31920.026901853944,74341.79333182856,77563.45528210248,77563.45528210248,31920.026901853944,109483.48218395642,109483.48218395642,109483.48218395642,135907.62230078498,91750.2393566331,56608.55050450348,39046.32094681069,26424.14011682856,0.0,65470.461063639246,22460.519099304274,1610.0,0.0,0.8863618600710641,2.867461337318917,0.0014959135982669303,359451.87287104834,1582282.0931669304,4.401930307189042,1582282.0931669304,4.401930307189042,0.85,0.10202148830905372,4.027634451161993,1.267395275575109,1.0,0.0,4.027634451163167,1.282940370592052,1.2832398659887019,3.139377747777411,19363.153334493472,1974.4921389560627,4632.441516551485,4632.441516551485,6.890540719792202,5.204076357591074,-0.06716106403632516,5.271237421627399,6.025382326273386,6.025382326273386,1.7215378075066816,0.0,0.0,0.0002334323654385558,0.9651088331787292,0.0002418715458957221,198.64305876159418,0.0,0.0,0.0,0.0,8.150754053464584e-05,0.00015192482490390994,0.0006118976587697413,0.10202148830556047,0.07205278015977234,0.02996870814578813,0.10202104479544023,0.07205278016223941,0.029968708146814307,0.37407988148883614,0.37407988148883614,0.15559002520746956,0.0,3.900072955998553,5.201145069369829,0.8033817630681028,3.898434635140461,5.197010355124462,0.8076260395445161,26424.14011682856,22460.519099304274,0.85,1.1355012951499779,0.6479527674127633,42257.704602238395,25750.0,0.0,0.0,5997.613985644974,0.08735671206682326,2.1839178016705794,2508.5133298404044,3489.1006558045688,5997.613985644974,116.92621519582073,0.4727094808810779,1.1854181497881784,1.265372919226496,1.1523885827651905,0.0035514030214156946,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31747.613985644974,,,,,,,,,,,,,,,,,,,,2.0,15440.807144702318,1610.0,0.37407988148883614,0.15559002520746956,6.112874298809886,6.025382326273386
1017.0,-29.659121720516396,5.202646556717084,35.32119096104759,24.54475408829751,5.385198900567273,-26.154689669962917,-39.70809958465395,1.8807668500134627,-0.7591065277724738,-4.6553498134010205,40.63898186316131,42421.56147736216,31916.724886506712,31916.724886506712,74338.28636386887,77563.2988896873,77563.2988896873,31916.724886506712,109480.02377619401,109480.02377619401,109480.02377619401,135903.45289907296,91750.23109771118,56608.49368538465,39046.37490258503,26423.429122878955,0.0,65469.80402546398,22459.914754447113,1609.9750384851573,0.0,0.8863605773884766,2.8674425791308122,0.0014959135982669303,359445.4518774899,1582269.3315975324,4.40197343806375,1582269.3315975324,4.40197343806375,0.85,0.10201871793593992,4.027634451161993,1.2673957668105142,1.0,0.0,4.027634451164049,1.2829426563225388,1.2832421522527802,3.139372154564501,19363.151591514135,1974.491961221634,4632.441516551485,4632.441516551485,6.889827917410255,5.202646556717084,-0.06812509400742517,5.270771650724509,6.025291421245514,6.025291421245514,1.7215118346415754,0.0,0.0,0.0002334323654385558,0.9651909067236853,0.00024185097871563636,198.64372717077333,0.0,0.0,0.0,0.0,8.150064790276158e-05,0.00015193171753579422,0.0006119254197713775,0.10201871793491452,0.07205271048363432,0.0299660074512802,0.10201864803689974,0.07205271048435849,0.029966007451581424,0.37408033646922584,0.37408033646922584,0.1555763435445354,0.0,3.8995432705737016,5.200335196793674,0.8032383612579679,3.896243285628543,5.196224277852082,0.801852023819265,26423.429122878955,22459.914754447113,0.85,1.1354591245600119,0.647956139609989,42257.704602238395,25750.0,0.0,0.0,5995.14878162778,0.08731738038002249,2.1829345095005603,2507.5291872344687,3487.6195943933117,5995.14878162778,117.01355322247605,0.47249664707804345,1.1853875607666506,1.2653797229414478,1.1523885827651905,0.003551045732154726,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31745.14878162778,,,,,,,,,,,,,,,,,,,,2.0,15440.802139645635,1609.9750384851573,0.37408033646922584,0.1555763435445354,6.112874298809886,6.025291421245514
1018.0,-29.65994147077224,5.2012162691953225,35.321067786411916,24.544043512456142,5.384498837275056,-26.155497452761384,-39.70888640088958,1.880054819264679,-0.7591820730022505,-4.656086891087694,40.638794258283596,42421.51122533337,31914.31908056172,31914.31908056172,74335.8303058951,77563.2563732956,77563.2563732956,31914.31908056172,109477.57545385732,109477.57545385732,109477.57545385732,135901.06102011428,91750.23702896871,56608.49188100854,39046.38349773353,26423.48556625695,0.0,65469.86906399048,22459.962731318406,1610.0,0.0,0.886357505456592,2.867356086887304,0.0014959135982669303,359435.15515987156,1582261.1338132012,4.402076733728047,1582261.1338132012,4.402076733728047,0.85,0.10201627002067769,4.027634451161993,1.2673966042185203,1.0,0.0,4.027634451161728,1.2829459777581576,1.2832454744637698,3.139364027002877,19363.15284325854,1974.4920888640404,4632.441516551485,4632.441516551485,6.889308578755597,5.2012162691953225,-0.06923785457689746,5.27045412377222,6.025200225244513,6.025200225244513,1.7214857786412894,0.0,0.0,0.0002334323654385558,0.9652730312537877,0.0002418304022597128,198.64439593830804,0.0,0.0,0.0,0.0,8.14934094681893e-05,0.00015193895597036651,0.0006119545735398334,0.10201627001607774,0.07205287774001996,0.029963392276057783,0.10201679890199299,0.07205287774326885,0.029963392277408837,0.37408078541798084,0.37408078541798084,0.15556259176898696,0.0,3.8993553090808746,5.199549082229112,0.8041841329261956,3.8969048180854315,5.195007158155022,0.8066638975480487,26423.48556625695,22459.962731318406,0.85,1.1354204822563339,0.6479547283632175,42257.704602238395,25750.0,0.0,0.0,5992.684577950237,0.08727808308069929,2.1819520770174803,2506.5451964270396,3486.1393815231977,5992.684577950237,117.10085193378221,0.47228399935443305,1.1853570138248222,1.2653864936801908,1.1523885827651905,0.0035506902087746447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31742.684577950236,,,,,,,,,,,,,,,,,,,,2.0,15440.797115924706,1610.0,0.37408078541798084,0.15556259176898696,6.112874298809886,6.025200225244513
