time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1019.0,-29.660760762697812,5.1997881091853815,35.320944649363895,24.543393146619223,5.383850191801992,-26.156299679654637,-39.70966864200307,1.879389108758751,-0.7597442662397498,-4.656727011945265,40.638549003689654,42421.44375654772,31911.60179463536,31911.60179463536,74333.04555118308,77563.2493929496,77563.2493929496,31911.60179463536,109474.85118758495,109474.85118758495,109474.85118758495,135897.9916149446,91750.29913270276,56608.493496300645,39046.45070711346,26423.14042735964,0.0,65469.5911344731,22459.669363255696,1610.0,0.0,0.8863551352031284,2.867287682206469,0.0014959135982669303,359426.21308299917,1582250.4169533127,4.402156435340284,1582250.4169533127,4.402156435340284,0.85,0.10201366990455554,4.027634451161993,1.2673974575614557,1.0,0.0,4.027634451161726,1.2829490831376176,1.2832485805681637,3.139356428169303,19363.165949754322,1974.4934253546649,4632.441516551485,4632.441516551485,6.88872200126365,5.1997881091853815,-0.0702992510249798,5.270087360210361,6.025106499436642,6.025106499436642,1.7214589998390406,0.0,0.0,0.0002334323654385558,0.9653551173993353,0.00024180983891961138,198.64506433642765,0.0,0.0,0.0,0.0,8.148621371224477e-05,0.000151946151726311,0.0006119835554143775,0.1020136699016091,0.0720529359363057,0.029960733965303396,0.10201409235067231,0.07205293593838678,0.029960733966168752,0.3740812304428325,0.3740812304428325,0.15554884988427026,0.0,3.8991843989064705,5.198774103154221,0.8051613800754467,3.896982745705543,5.194460549655105,0.8079384641301885,26423.14042735964,22459.669363255696,0.85,1.1353827672224903,0.647956448504696,42257.704602238395,25750.0,0.0,0.0,5990.222593442295,0.08723882012515712,2.180970503128926,2505.5621110199204,3484.660482422375,5990.222593442295,117.188111364106,0.4720715374737936,1.1853265088862615,1.2653932667691687,1.1523885827651905,0.0035503345960914636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31740.222593442297,,,,,,,,,,,,,,,,,,,,2.0,15440.792056203896,1610.0,0.3740812304428325,0.15554884988427026,6.112874298809886,6.025106499436642
1020.0,-29.66157873817347,5.198362062856488,35.320820368462755,24.542682885099225,5.38314801696754,-26.157106075313454,-39.710455283615715,1.8786753541075796,-0.7602274275823788,-4.657367029748502,40.638269413479286,42421.39983776796,31908.887957482297,31908.887957482297,74330.28779525026,77563.2166562387,77563.2166562387,31908.887957482297,109472.10461372099,109472.10461372099,109472.10461372099,135894.69106055325,91750.31327436541,56608.4964558949,39046.4631316339,26422.58644683226,0.0,65469.04957846616,22459.198479807423,1609.9882536753803,0.0,0.8863528895655399,2.8672182234444636,0.0014959135982669303,359417.2726202064,1582238.1998011004,4.402231946913247,1582238.1998011004,4.402231946913247,0.85,0.10201101349195908,4.027634451161993,1.2673983229929582,1.0,0.0,4.027634451160982,1.2829524126481644,1.2832519108559663,3.139348280929986,19363.168934238987,1974.4937296874048,4632.441516551485,4632.441516551485,6.8881361682545625,5.198362062856488,-0.07136061557862572,5.269722678435114,6.0250110316156364,6.0250110316156364,1.7214317233187533,0.0,0.0,0.0002334323654385558,0.9654370791602499,0.00024178931022785907,198.64573166504286,0.0,0.0,0.0,0.0,8.147897806886287e-05,0.00015195338736969294,0.000612012697940939,0.10201101348925586,0.07205295277546823,0.02995806071378762,0.10201061839192696,0.07205295277737758,0.029958060714581503,0.3740816724800381,0.3740816724800381,0.1555351184522459,0.0,3.899078928258291,5.198051808554965,0.8062345133360509,3.897139602166135,5.193949184882456,0.8093952993860967,26422.58644683226,22459.198479807423,0.85,1.1353500359916437,0.6479611375284277,42257.704602238395,25750.0,0.0,0.0,5987.762398015141,0.08719959146977099,2.179989786744273,2504.5796658597415,3483.1827321553997,5987.762398015141,117.27533154777045,0.4718592612000591,1.1852960458747084,1.2654000298290213,1.1523885827651905,0.003549979544007259,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31737.76239801514,,,,,,,,,,,,,,,,,,,,2.0,15440.786978339962,1609.9882536753803,0.3740816724800381,0.1555351184522459,6.112874298809886,6.0250110316156364
1021.0,-29.662396784977823,5.196937709001164,35.32069728766771,24.542043974529975,5.382526333806806,-26.157904485509714,-39.711229387298204,1.8780340343387638,-0.7610343111765019,-4.658022465240764,40.63805580629074,42421.303695255425,31906.226454367817,31906.226454367817,74327.53014962324,77563.1469726063,77563.1469726063,31906.226454367817,109469.37342697411,109469.37342697411,109469.37342697411,135891.81689133792,91750.32308527702,56608.47980792649,39046.49253038948,26422.44346436382,0.0,65468.935994753294,22459.076944709246,1610.0,0.0,0.8863503268637337,2.8671513085817146,0.0014959135982669303,359408.1169672265,1582228.8659331293,4.402318120370689,1582228.8659331293,4.402318120370689,0.85,0.10200847980215991,4.027634451161993,1.2673990103928374,1.0,0.0,4.027634451162822,1.2829554042804452,1.2832549031866274,3.139340960507447,19363.171004753323,1974.4939408211085,4632.441516551485,4632.441516551485,6.8875616325362,5.196937709001164,-0.07243044326142822,5.269368152262592,6.024913821155064,6.024913821155064,1.7214039489014468,0.0,0.0,0.0002334323654385558,0.9655190555766106,0.00024176878135165274,198.64639905633442,0.0,0.0,0.0,0.0,8.147185833097466e-05,0.00015196050710758114,0.0006120413736425406,0.102008479798815,0.07205305429353644,0.029955425505278556,0.10200868698317471,0.0720530542958991,0.029955425506260805,0.37408211480666564,0.37408211480666564,0.15552140185096427,0.0,3.8989699044343524,5.197265814417335,0.8074463610125804,3.8969881540642746,5.19287916694941,0.8111347173590957,26422.44346436382,22459.076944709246,0.85,1.1353098843026848,0.647960793171514,42257.704602238395,25750.0,0.0,0.0,5985.303991728984,0.08716039707098716,2.179009926774677,2503.597861551788,3481.706130177196,5985.303991728984,117.36251251905502,0.47164717029754927,1.1852656247140736,1.265406782925044,1.1523885827651905,0.0035496250489403134,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31735.303991728986,,,,,,,,,,,,,,,,,,,,2.0,15440.781899539177,1610.0,0.37408211480666564,0.15552140185096427,6.112874298809886,6.024913821155064
1022.0,-29.66321442692745,5.195515527195509,35.32057426321107,24.541387636587046,5.381882123992186,-26.158704784260376,-39.71200757715849,1.87737248132501,-0.7617823082111386,-4.65865953959819,40.63781128556067,42421.22602776539,31903.50925783996,31903.50925783996,74324.73528560535,77563.09777447181,77563.09777447181,31903.50925783996,109466.60703231177,109466.60703231177,109466.60703231177,135888.70685697693,91750.3440973184,56608.47235061152,39046.52416300765,26422.099824665165,0.0,65468.623987672814,22458.78485096539,1610.0,0.0,0.8863479693063023,2.867085779295213,0.0014959135982669303,359399.2179727732,1582218.1813053447,4.402397395937594,1582218.1813053447,4.402397395937594,0.85,0.10200588673674682,4.027634451161993,1.2673997961496934,1.0,0.0,4.027634451161486,1.2829584903115068,1.283257989938106,3.139333409130072,19363.175439176404,1974.4943930064196,4632.441516551485,4632.441516551485,6.886975074342611,5.195515527195509,-0.07349052151206603,5.269006048707575,6.024814744513467,6.024814744513467,1.721375641289562,0.0,0.0,0.0002334323654385558,0.9656009989262069,0.00024174826423972574,198.64706612181246,0.0,0.0,0.0,0.0,8.146470159055218e-05,0.00015196766384800362,0.0006120701983768243,0.10200588673382986,0.0720531107833041,0.029952775950525753,0.10200608423386853,0.07205311078536453,0.029952775951382293,0.37408255301886234,0.37408255301886234,0.15550770624504023,0.0,3.898853542057111,5.196477021604949,0.808640885209627,3.896877231387066,5.1921139935643055,0.8122923806303106,26422.099824665165,22458.78485096539,0.85,1.135272604776298,0.6479626948590358,42257.704602238395,25750.0,0.0,0.0,5982.847441161503,0.087121236885323,2.178030922133073,2502.6167398041816,3480.230701357322,5982.847441161503,117.44965431219566,0.4714352645309683,1.1852352453284394,1.2654135280516998,1.1523885827651905,0.003549271006055734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31732.847441161503,,,,,,,,,,,,,,,,,,,,2.0,15440.77679204359,1610.0,0.37408255301886234,0.15550770624504023,6.112874298809886,6.024814744513467
1023.0,-29.664031573915768,5.194096398754361,35.320450902512775,24.54076821394267,5.381270161971562,-26.15950141266619,-39.7127814363688,1.8767400007219739,-0.7627076141037605,-4.659262375065455,40.63755544319806,42421.13243701225,31900.68807868552,31900.68807868552,74321.82051569778,77563.06758564642,77563.06758564642,31900.68807868552,109463.75566433194,109463.75566433194,109463.75566433194,135885.42693549188,91750.39697351848,56608.461824884216,39046.59460959362,26421.671271159932,0.0,65468.265880753555,22458.42058048594,1609.9943936572085,0.0,0.8863458268591896,2.8670267109434473,0.0014959135982669303,359390.7974045705,1582207.0020235407,4.402469438421461,1582207.0020235407,4.402469438421461,0.85,0.10200325712684358,4.027634451161993,1.2674005643231796,1.0,0.0,4.027634451160807,1.282961440738653,1.2832609410540132,3.139326189603267,19363.18659827503,1974.495530917799,4632.441516551485,4632.441516551485,6.8863660695350255,5.194096398754361,-0.07453186401108258,5.268628262765444,6.024713949183763,6.024713949183763,1.7213468426239322,0.0,0.0,0.0002334323654385558,0.9656829001670322,0.00024172776115035223,198.64773278795698,0.0,0.0,0.0,0.0,8.145758525390494e-05,0.00015197478018465086,0.0006120988603794708,0.10200325712437189,0.07205313897970873,0.02995011814466315,0.10200338092370961,0.07205313898145467,0.029950118145388904,0.374082987245732,0.374082987245732,0.15549402719234298,0.0,3.8986831158998143,5.1957258961642765,0.8095657775911604,3.896554760961692,5.191578452405963,0.812199242899112,26421.671271159932,22458.42058048594,0.85,1.1352342927651458,0.6479648096114192,42257.704602238395,25750.0,0.0,0.0,5980.392665747851,0.08708211086936697,2.1770527717341723,2501.6362514021757,3478.7564143456757,5980.392665747851,117.53675696138488,0.47122354366540536,1.185204907642058,1.2654202629377422,1.1523885827651905,0.003548917534428396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31730.39266574785,,,,,,,,,,,,,,,,,,,,2.0,15440.771665390368,1609.9943936572085,0.374082987245732,0.15549402719234298,6.112874298809886,6.024713949183763
1024.0,-29.664848991133603,5.192678569455304,35.32032802320794,24.540084704663627,5.380598076017458,-26.160304296931752,-39.71356001039965,1.8760533818156604,-0.763187860844937,-4.659930219877798,40.63732274299246,42421.05724031178,31898.079035430237,31898.079035430237,74319.13627574201,77563.02139996894,77563.02139996894,31898.079035430237,109461.10043539919,109461.10043539919,109461.10043539919,135882.51442612486,91750.40962134235,56608.44546168541,39046.62684406326,26421.413990725687,0.0,65468.040834788946,22458.201892116835,1610.0,0.0,0.8863432698876157,2.8669539143351384,0.0014959135982669303,359381.4689490297,1582196.8340127063,4.402555420121303,1582196.8340127063,4.402555420121303,0.8500000000000001,0.10200070353477333,4.027634451161993,1.2674013083195317,1.0,0.0,4.027634451161328,1.2829646437282258,1.2832641447913065,3.1393183521082118,19363.18926749698,1974.4958031026883,4632.441516551485,4632.441516551485,6.885802858268146,5.192678569455304,-0.07560819835616073,5.268286767811465,6.024611704649343,6.024611704649343,1.721317629899812,0.0,0.0,0.0002334323654385558,0.9657648359904638,0.00024170725288331037,198.64839967904416,0.0,0.0,0.0,0.0,8.145042614012234e-05,0.00015198193929843345,0.0006121276946727814,0.10200070353141345,0.07205322110589003,0.029947482425523416,0.10200085188904637,0.07205322110826344,0.029947482426509898,0.37408342004363215,0.37408342004363215,0.15548034582091314,0.0,3.8986084575465725,5.194977480474336,0.8108058772092477,3.896742359032885,5.190717619965824,0.8145851916985976,26421.413990725687,22458.201892116835,0.85,1.1351971943576125,0.6479658883845769,42257.704602238395,25750.0,0.0,0.0,5977.9395195434245,0.08704301897977859,2.176075474494463,2500.656306720342,3477.283212823082,5977.9395195434245,117.62382050077171,0.47101200746633404,1.185174611579352,1.265426983409367,1.1523885827651905,0.003548564852926866,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31727.939519543426,,,,,,,,,,,,,,,,,,,,2.0,15440.766521398136,1610.0,0.37408342004363215,0.15548034582091314,6.112874298809886,6.024611704649343
1025.0,-29.665665678880828,5.19126158851016,35.32020495385279,24.539357365015917,5.379870924053558,-26.1611120313716,-39.714350598491706,1.8753172765443529,-0.763254904445148,-4.660615587529138,40.63707144890942,42421.03501834586,31895.52600002197,31895.52600002197,74316.56101836782,77563.02058163313,77563.02058163313,31895.52600002197,109458.5465816551,109458.5465816551,109458.5465816551,135879.5961255604,91750.44504852731,56608.45948524027,39046.650625874485,26421.0495439053,0.0,65467.70016977978,22457.892112319507,1610.0,0.0,0.8863406909223167,2.866873457934132,0.0014959135982669303,359371.89593198616,1582185.8535838253,4.40264214173071,1582185.8535838253,4.40264214173071,0.8500000000000001,0.1019981320764387,4.027634451161993,1.2674022188084204,1.0,0.0,4.027634451160778,1.2829680775831396,1.2832675794478348,3.1393099497450216,19363.196744120687,1974.4965655061299,4632.441516551485,4632.441516551485,6.885251737352935,5.19126158851016,-0.07669464866901787,5.2679562371791775,6.024507486808718,6.024507486808718,1.7212878533739193,0.0,0.0,0.0002334323654385558,0.9658467061835407,0.00024168676451871279,198.64906597946336,0.0,0.0,0.0,0.0,8.144315715027042e-05,0.00015198920828828538,0.0006121569715067341,0.10199813207300377,0.07205328809446006,0.02994484397854372,0.10199769262059291,0.07205328809688656,0.02994484397955213,0.37408385136199784,0.37408385136199784,0.15546668233366448,0.0,3.8986788019218466,5.194274455220807,0.8124263194486616,3.8973606830840026,5.19016292952432,0.8176960155155939,26421.0495439053,22457.892112319507,0.85,1.1351637651183708,0.6479689206789583,42257.704602238395,25750.0,0.0,0.0,5975.488286604626,0.08700396117328764,2.175099029332189,2499.677081860407,3475.8112047442196,5975.488286604626,117.71084496446204,0.47080065569960805,1.1851443570649132,1.2654336977737244,1.1523885827651905,0.0035482125254459916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31725.488286604625,,,,,,,,,,,,,,,,,,,,2.0,15440.761344754077,1610.0,0.37408385136199784,0.15546668233366448,6.112874298809886,6.024507486808718
1026.0,-29.666481914720528,5.1898471732722005,35.32008186954384,24.538718943391018,5.379246181606494,-26.161909117408673,-39.71512452755121,1.8746733842942667,-0.7641719016036745,-4.661236492096855,40.63682487466452,42420.945380528035,31892.768866574013,31892.768866574013,74313.71424710205,77562.96512064502,77562.96512064502,31892.768866574013,109455.73398721904,109455.73398721904,109455.73398721904,135876.41791547695,91750.46711135871,56608.44737124022,39046.68860013166,26420.683928257924,0.0,65467.372528389584,22457.581339019234,1609.9983614205642,0.0,0.8863384228717129,2.8668121357668546,0.0014959135982669303,359363.22348934924,1582175.0794467481,4.402718408645509,1582175.0794467481,4.402718408645509,0.85,0.10199553855404418,4.027634451161993,1.2674029474193231,1.0,0.0,4.027634451162412,1.2829710812889237,1.2832705838548175,3.1393025999585835,19363.201400304584,1974.497040304751,4632.441516551485,4632.441516551485,6.884656558020803,5.1898471732722005,-0.07774665426293659,5.267593827535137,6.024401161839358,6.024401161839358,1.7212574748112452,0.0,0.0,0.0002334323654385558,0.9659285385554965,0.00024166628908971216,198.64973191565667,0.0,0.0,0.0,0.0,8.14360419112207e-05,0.0001519963235273351,0.000612185629088659,0.1019955385513248,0.07205333435753208,0.029942204193792715,0.10199514609771261,0.07205333435945312,0.029942204194591066,0.3740842837514786,0.3740842837514786,0.15545305705461288,0.0,3.8986516812076957,5.193537368159014,0.8138009539542281,3.897064590493187,5.189411818873339,0.818201361382421,26420.683928257924,22457.581339019234,0.85,1.1351259624002215,0.6479707943393087,42257.704602238395,25750.0,0.0,0.0,5973.03903801877,0.08696493740669514,2.1741234351673766,2498.698621328073,3474.340416690697,5973.03903801877,117.79783038651841,0.4705894881314669,1.1851141440235031,1.265440408165496,1.1523885827651905,0.00354786043989283,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31723.03903801877,,,,,,,,,,,,,,,,,,,,2.0,15440.756155476502,1609.9983614205642,0.3740842837514786,0.15545305705461288,6.112874298809886,6.024401161839358
1027.0,-29.66729803051492,5.188434658606188,35.319958982743714,24.538058379571908,5.378594943654108,-26.162708745587242,-39.715902612637706,1.874005658726393,-0.7648237025697426,-4.661881535649973,40.63658445873348,42420.87346150168,31890.093251485774,31890.093251485774,74310.96671298746,77562.92749322618,77562.92749322618,31890.093251485774,109453.02074471195,109453.02074471195,109453.02074471195,135873.3869302133,91750.49623047104,56608.44219874641,39046.726701916254,26420.366185501352,0.0,65467.0928874176,22457.31125767615,1610.0,0.0,0.8863360096656288,2.8667443672895,0.0014959135982669303,359354.2140609437,1582164.574452449,4.402799556941125,1582164.574452449,4.402799556941125,0.85,0.10199297233302723,4.027634451161993,1.2674037447152666,1.0,0.0,4.027634451163056,1.2829741961900822,1.2832736994831326,3.139294978123838,19363.207545660072,1974.4976669566136,4632.441516551485,4632.441516551485,6.884078975966356,5.188434658606188,-0.07881159890634937,5.267246257512538,6.024293249223424,6.024293249223424,1.721226642635264,0.0,0.0,0.0002334323654385558,0.9660103663703227,0.00024164581826968603,198.65039775837346,0.0,0.0,0.0,0.0,8.14288890423413e-05,0.0001520034763962145,0.0006122144382297824,0.10199297232999188,0.07205339753314259,0.029939574796849295,0.10199256114842517,0.07205339753528692,0.029939574797740322,0.37408471446275166,0.37408471446275166,0.1554394485100779,0.0,3.898637502086274,5.192810890954092,0.8151946112176915,3.8970578330802255,5.188682013883465,0.8196283764521013,26420.366185501352,22457.31125767615,0.85,1.135088842890557,0.6479724635772658,42257.704602238395,25750.0,0.0,0.0,5970.591491564177,0.0869259476368724,2.173148690921808,2497.720751275009,3472.870740289168,5970.591491564177,117.88477680096024,0.47037850452853,1.1850839723800513,1.2654471064516573,1.1523885827651905,0.0035475090228734105,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31720.591491564177,,,,,,,,,,,,,,,,,,,,2.0,15440.750948029217,1610.0,0.37408471446275166,0.1554394485100779,6.112874298809886,6.024293249223424
1028.0,-29.668113743156358,5.187024356841014,35.31983618350362,24.53740102881568,5.3779568201915655,-26.163506699290824,-39.7166766813956,1.8733497763260487,-0.7657257955660839,-4.662514315427034,40.63634123541563,42420.786459653944,31887.38196528266,31887.38196528266,74308.16842493661,77562.84960471423,77562.84960471423,31887.38196528266,109450.23156999689,109450.23156999689,109450.23156999689,135870.25631155405,91750.49023516267,56608.42709010251,39046.736827844616,26420.024741557165,0.0,65466.76156940178,22457.02103032359,1610.0,0.0,0.8863336689696101,2.866681436290806,0.0014959135982669303,359345.3760948687,1582153.9468427692,4.40287826724414,1582153.9468427692,4.40287826724414,0.85,0.10199039699820955,4.027634451161993,1.267404485414736,1.0,0.0,4.027634451161327,1.2829772558582742,1.2832767598655874,3.1392874914743705,19363.206280398248,1974.4975379358139,4632.441516551485,4632.441516551485,6.8834936936279965,5.187024356841014,-0.07986998609157592,5.26689434293259,6.024183552587964,6.024183552587964,1.7211953007394183,0.0,0.0,0.0002334323654385558,0.9660921612357678,0.00024162535915824322,198.651063276631,0.0,0.0,0.0,0.0,8.14217736715043e-05,0.0001520105917670515,0.0006122430963424982,0.10199039699533018,0.07205345209864168,0.02993694489668849,0.10199005285673629,0.0720534521006759,0.029936944897533645,0.37408514398373177,0.37408514398373177,0.15542585542362655,0.0,3.8985676346140394,5.192043306411165,0.8164988288851305,3.8967885198609338,5.187773256082323,0.8205964792863938,26420.024741557165,22457.02103032359,0.85,1.1350518437690245,0.6479744139273388,42257.704602238395,25750.0,0.0,0.0,5968.14575346169,0.08688699182076084,2.172174795519019,2496.743537909926,3471.402215551764,5968.14575346169,117.97168424176384,0.4701677046577964,1.1850538420596552,1.2654537957818992,1.1523885827651905,0.0035471581089831106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31718.14575346169,,,,,,,,,,,,,,,,,,,,2.0,15440.74571577898,1610.0,0.37408514398373177,0.15542585542362655,6.112874298809886,6.024183552587964
1029.0,-29.668928769354594,5.185617419559706,35.319713691821455,24.536815867200517,5.3773937872040865,-26.164296525696113,-39.71743817729873,1.8727615435455482,-0.7670966308987204,-4.663102501735442,40.63610459493123,42420.65021639682,31884.534244416765,31884.534244416765,74305.18446081359,77562.76005346594,77562.76005346594,31884.534244416765,109447.2942978827,109447.2942978827,109447.2942978827,135866.99690051845,91750.50269980455,56608.392862735214,39046.788707854816,26419.702602635745,0.0,65466.49131049056,22456.74721224038,1610.0,0.0,0.886331531361142,2.8666301304816106,0.0014959135982669303,359337.16111381794,1582143.6069208619,4.402950148592416,1582143.6069208619,4.402950148592416,0.85,0.10198780750006539,4.027634451161993,1.2674051667703319,1.0,0.0,4.027634451161721,1.2829799999557967,1.2832795046037044,3.1392807770197195,19363.20891096111,1974.497806178574,4632.441516551485,4632.441516551485,6.882878959290668,5.185617419559706,-0.08090393494706216,5.266521354506768,6.024072169319813,6.024072169319813,1.721163476948518,0.0,0.0,0.0002334323654385558,0.9661738947309313,0.00024160491885734928,198.65172823929132,0.0,0.0,0.0,0.0,8.141477443329289e-05,0.0001520175910052629,0.0006122712867154504,0.1019878074976262,0.07205349536352872,0.02993431213409749,0.10198798154255781,0.07205349536525195,0.029934312134813443,0.3740855695743142,0.3740855695743142,0.15541227020674478,0.0,3.8983385563717547,5.191229433190699,0.8173780962199544,3.8960058708367455,5.186858782321394,0.8198547558815221,26419.702602635745,22456.74721224038,0.85,1.1350109494703695,0.6479750077823279,42257.704602238395,25750.0,0.0,0.0,5965.7017706598435,0.08684806991537226,2.1712017478843046,2495.766949006322,3469.934821653521,5965.7017706598435,118.0585527428625,0.4699570882866461,1.185023752987582,1.265460474676914,1.1523885827651905,0.003546807775677006,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31715.70177065984,,,,,,,,,,,,,,,,,,,,2.0,15440.740464401379,1610.0,0.3740855695743142,0.15541227020674478,6.112874298809886,6.024072169319813
1030.0,-29.669742369799238,5.184215295508642,35.31959007946174,24.536253965366654,5.376849677567759,-26.165083176996998,-39.71819925410671,1.8721904847655715,-0.7686669454105299,-4.663633379681638,40.63582697044791,42420.5178126177,31881.514239826545,31881.514239826545,74302.03205244424,77562.68808030592,77562.68808030592,31881.514239826545,109444.20232013246,109444.20232013246,109444.20232013246,135863.30767120607,91750.53982440093,56608.369556712816,39046.85585298679,26419.105351073595,0.0,65465.96120406038,22456.239548412555,1609.9831412326307,0.0,0.8863298335667134,2.8665883220959416,0.0014959135982669303,359329.74666400516,1582131.4762827607,4.403007240483623,1582131.4762827607,4.403007240483623,0.85,0.10198511097278733,4.027634451161993,1.2674057992221788,1.0,0.0,4.027634451162462,1.2829826639480812,1.2832821692178833,3.1392742585997873,19363.216745809903,1974.4986051108078,4632.441516551485,4632.441516551485,6.8822270342573075,5.184215295508642,-0.08190576685686857,5.26612106236551,6.023959450501353,6.023959450501353,1.7211312715718152,0.0,0.0,0.0002334323654385558,0.966255492687084,0.00024158451590210154,198.6523920431496,0.0,0.0,0.0,0.0,8.140777960289392e-05,0.0001520245858356619,0.0006122994593353453,0.10198511097112699,0.07205346517730396,0.02993164579382303,0.10198523081251042,0.07205346517847698,0.02993164579431035,0.3740859887006757,0.3740859887006757,0.15539866637467692,0.0,3.8979261469487483,5.190457067118643,0.8175437335110018,3.8949664342711117,5.186361099227213,0.8172672024787175,26419.105351073595,22456.239548412555,0.85,1.1349719867526487,0.647978232235696,42257.704602238395,25750.0,0.0,0.0,5963.259353698813,0.08680918187778908,2.170229546944725,2494.790868018241,3468.468485680573,5963.259353698813,118.14538233814655,0.46974665518284103,1.184993705089264,1.2654671376827835,1.1523885827651905,0.003546458308835028,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31713.259353698813,,,,,,,,,,,,,,,,,,,,2.0,15440.735199585102,1609.9831412326307,0.3740859887006757,0.15539866637467692,6.112874298809886,6.023959450501353
1031.0,-29.670556605281632,5.182812709488686,35.319467792931896,24.53552655586975,5.376122821082492,-26.165888675513738,-39.71898575602097,1.8714548913146956,-0.7684268610929621,-4.664361144042341,40.63561836220406,42420.488439462715,31879.128587565094,31879.128587565094,74299.61702702781,77562.68570014281,77562.68570014281,31879.128587565094,109441.81428770791,109441.81428770791,109441.81428770791,135860.83642052393,91750.57281394607,56608.37555326622,39046.88584519983,26419.022132816015,0.0,65465.90797801585,22456.16881289361,1610.0,0.0,0.8863268841621127,2.8664986934727557,0.0014959135982669303,359319.58261626825,1582122.3613147854,4.403106420738546,1582122.3613147854,4.403106420738546,0.85,0.10198263329600599,4.027634451161993,1.2674067014688628,1.0,0.0,4.027634451162662,1.282986095511795,1.283285601582677,3.139265862078834,19363.223707989247,1974.4993150555233,4632.441516551485,4632.441516551485,6.881712046155909,5.182812709488686,-0.08301360923532819,5.265826318724014,6.0238458387785485,6.0238458387785485,1.7210988110795853,0.0,0.0,0.0002334323654385558,0.9663371617758465,0.00024156409861085653,198.6530563695667,0.0,0.0,0.0,0.0,8.140055168159403e-05,0.00015203181375696178,0.0006123285707601831,0.1019826332917048,0.07205359726473375,0.029929036026971053,0.10198277060462758,0.07205359726777263,0.029929036028233345,0.3740864046311787,0.3740864046311787,0.15538500494308244,0.0,3.897863264071816,5.18974584638471,0.8187378147899835,3.8959342829493835,5.185521165210673,0.8222268018317322,26419.022132816015,22456.16881289361,0.85,1.1349360197062937,0.647978310385735,42257.704602238395,25750.0,0.0,0.0,5960.818265170332,0.08677032766516282,2.1692581916290687,2493.815148745343,3467.0031164249885,5960.818265170332,118.23217306146343,0.46953640511451716,1.1849636982903007,1.2654737779381175,1.1523885827651905,0.0035461100680394255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31710.818265170332,,,,,,,,,,,,,,,,,,,,2.0,15440.729936163883,1610.0,0.3740864046311787,0.15538500494308244,6.112874298809886,6.0238458387785485
1032.0,-29.671370288854604,5.18141166303287,35.31934544587396,24.53483857624235,5.375445303336044,-26.166688742175893,-39.719763945881255,1.8707637566577107,-0.7688558838315771,-4.665015198700339,40.63537202611898,42420.42661059326,31876.504935458346,31876.504935458346,74296.93154605161,77562.6434390982,77562.6434390982,31876.504935458346,109439.14837455655,109439.14837455655,109439.14837455655,135857.81977088776,91750.5856780069,56608.36884950345,39046.90758722605,26418.671396331207,0.0,65465.57898355726,22455.870686881524,1610.0,0.0,0.8863244462546501,2.8664268525565086,0.0014959135982669303,359310.4481998572,1582111.5979104803,4.403188401107867,1582111.5979104803,4.403188401107867,0.85,0.10198005261635934,4.027634451161993,1.26740747184027,1.0,0.0,4.027634451162564,1.2829893196907367,1.2832888265142854,3.1392579730381938,19363.226422846277,1974.4995918938964,4632.441516551485,4632.441516551485,6.881145681292504,5.18141166303287,-0.08408275167561019,5.26549441470848,6.02372975082171,6.02372975082171,1.7210656430919171,0.0,0.0,0.0002334323654385558,0.9664187829464356,0.00024154369674693496,198.65372025012528,0.0,0.0,0.0,0.0,8.139340073159562e-05,0.00015203896470696016,0.0006123573721727551,0.10198005261326387,0.07205365438232512,0.02992639823093875,0.1019799341825001,0.0720536543845122,0.029926398231847142,0.374086821199568,0.374086821199568,0.1553713599345601,0.0,3.897830455212784,5.189003573207458,0.8201067667569646,3.8961593148687825,5.184794435540994,0.8244256076170586,26418.671396331207,22455.870686881524,0.85,1.134900702011854,0.6479806223244102,42257.704602238395,25750.0,0.0,0.0,5958.379360760438,0.08673150723471514,2.1682876808678766,2492.8403206565813,3465.5390401038576,5958.379360760438,118.31892494661776,0.4693263378501898,1.184933732516459,1.265480420425288,1.1523885827651905,0.0035457617429626265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31708.37936076044,,,,,,,,,,,,,,,,,,,,2.0,15440.724632900725,1610.0,0.374086821199568,0.1553713599345601,6.112874298809886,6.02372975082171
1033.0,-29.67218344403999,5.18001398453341,35.31922225108095,24.534208501596027,5.3748338334090615,-26.167481728555618,-39.720533474441595,1.8701321179247197,-0.7699395444461175,-4.665599700799532,40.63510264068796,42420.331229946285,31873.66373254698,31873.66373254698,74293.99496249326,77562.56807497566,77562.56807497566,31873.66373254698,109436.23180752264,109436.23180752264,109436.23180752264,135854.3804626534,91750.59196291614,56608.355117886764,39046.92982781041,26418.148655130768,0.0,65465.07848294118,22455.426356861153,1609.9886341675392,0.0,0.8863224456346231,2.866372109196282,0.0014959135982669303,359302.28529682447,1582099.8274518093,4.403255676887263,1582099.8274518093,4.403255676887263,0.85,0.10197739710108766,4.027634451161993,1.2674082257272676,1.0,0.0,4.027634451162152,1.2829922663322868,1.2832917738437128,3.139250763121016,19363.22774922604,1974.4997271469913,4632.441516551485,4632.441516551485,6.880532353978773,5.18001398453341,-0.0851142140584038,5.265128198591814,6.023611789656686,6.023611789656686,1.7210319399019103,0.0,0.0,0.0002334323654385558,0.966500358544258,0.0002415233097172891,198.65438370400784,0.0,0.0,0.0,0.0,8.13863299431539e-05,0.0001520460354954019,0.0006123858507238799,0.10197739709888506,0.0720536551776557,0.029923741921229364,0.10197703645758219,0.07205365517921196,0.029923741921875698,0.37408723592027093,0.37408723592027093,0.15535773946937143,0.0,3.8976783656283374,5.188252339219844,0.8210970299612654,3.895660156353415,5.184139229696484,0.824024088105034,26418.148655130768,22455.426356861153,0.85,1.134864521423475,0.6479841193652602,42257.704602238395,25750.0,0.0,0.0,5955.942312611747,0.08669272054373729,2.1673180135934302,2491.8661816663152,3464.076130945432,5955.942312611747,118.40563802737142,0.46911645315875117,1.1849038076936709,1.2654870556652156,1.1523885827651905,0.0035454138306377156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31705.942312611747,,,,,,,,,,,,,,,,,,,,2.0,15440.71931355297,1609.9886341675392,0.37408723592027093,0.15535773946937143,6.112874298809886,6.023611789656686
1034.0,-29.672996141868786,5.178617944581402,35.31910021540524,24.533574026450538,5.374216762454969,-26.168274863759603,-39.72130307285113,1.8694954843462048,-0.7706707979671705,-4.666247862423093,40.6348900118569,42420.237786762686,31871.031615845368,31871.031615845368,74291.26940260806,77562.49766286269,77562.49766286269,31871.031615845368,109433.52927870805,109433.52927870805,109433.52927870805,135851.53169521227,91750.60074584025,56608.340869741965,39046.95541788698,26418.00241650422,0.0,65464.9578343912,22455.302054028587,1610.0,0.0,0.8863199157254869,2.866305051651137,0.0014959135982669303,359293.23352257104,1582090.5369483368,4.403340751611869,1582090.5369483368,4.403340751611869,0.85,0.10197487300077451,4.027634451161993,1.267408925765194,1.0,0.0,4.02763445116405,1.2829952362888577,1.2832947444936038,3.1392434961895668,19363.22960279185,1974.499916158102,4632.441516551485,4632.441516551485,6.879964161872686,5.178617944581402,-0.08617971556890947,5.264797660150311,6.023492509414404,6.023492509414404,1.720997859832687,0.0,0.0,0.0002334323654385558,0.9665818956823431,0.00024150293573807106,198.65504678916065,0.0,0.0,0.0,0.0,8.137925908079703e-05,0.00015205310635775878,0.0006124143295727079,0.10197487299751662,0.07205374901111998,0.029921123986396642,0.10197507956870083,0.07205374901342201,0.029921123987352506,0.37408764812435347,0.37408764812435347,0.1553441165776994,0.0,3.897563735597714,5.187469343817497,0.822288224098088,3.8955770644559493,5.183108496609577,0.8259063700584761,26418.00241650422,22455.302054028587,0.85,1.1348249790452025,0.6479838861895324,42257.704602238395,25750.0,0.0,0.0,5953.506821604271,0.08665396754959029,2.1663491887397552,2490.8925474261796,3462.6142741780914,5953.506821604271,118.49231233744365,0.46890675080947086,1.1848739237480346,1.2654936749985572,1.1523885827651905,0.003545066784934954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31703.50682160427,,,,,,,,,,,,,,,,,,,,2.0,15440.713977667794,1610.0,0.37408764812435347,0.1553441165776994,6.112874298809886,6.023492509414404
1035.0,-29.67380867561103,5.177224045495872,35.31897823779438,24.532921600062423,5.373580286089614,-26.169069791777034,-39.72207288080824,1.8688414022555055,-0.7714043980295742,-4.66687682508305,40.63464763165321,42420.14609210267,31868.341056763886,31868.341056763886,74288.48714886655,77562.4331111534,77562.4331111534,31868.341056763886,109430.77416791729,109430.77416791729,109430.77416791729,135848.43683857075,91750.60746708722,56608.320448036,39046.98557672358,26417.66267065346,0.0,65464.64824737704,22455.01327005544,1610.0,0.0,0.8863175910704674,2.8662403057492853,0.0014959135982669303,359284.45003871026,1582079.9465527437,4.403418924426833,1582079.9465527437,4.403418924426833,0.85,0.10197228900800268,4.027634451161993,1.2674096378916877,1.0,0.0,4.027634451163572,1.2829982876587283,1.2832977965758,3.1392360300899527,19363.2310212572,1974.5000608013136,4632.441516551485,4632.441516551485,6.879383353875031,5.177224045495872,-0.08723501274066336,5.264459058236535,6.023371394003105,6.023371394003105,1.7209632554294585,0.0,0.0,0.0002334323654385558,0.966663423776395,0.00024148256745519782,198.65570974485956,0.0,0.0,0.0,0.0,8.137218686128286e-05,0.00015206017857727295,0.0006124428138876694,0.1019722890051595,0.07205379879060334,0.029918490214556177,0.10197250863550605,0.07205379879261233,0.029918490215390347,0.3740880558874579,0.3740880558874579,0.15533050459482603,0.0,3.89744388050957,5.186673892049555,0.8234917729207041,3.8954724270534484,5.182299622581354,0.8271932695304827,26417.66267065346,22455.01327005544,0.85,1.1347878456193043,0.647985549877331,42257.704602238395,25750.0,0.0,0.0,5951.073166500308,0.08661524820970438,2.165381205242608,2489.9195908125953,3461.153575687713,5951.073166500308,118.57894791051106,0.46869723057199314,1.184844080605813,1.2655002866154716,1.1523885827651905,0.003544720176274625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31701.073166500308,,,,,,,,,,,,,,,,,,,,2.0,15440.708623839824,1610.0,0.3740880558874579,0.15533050459482603,6.112874298809886,6.023371394003105
1036.0,-29.67462046455425,5.175832710660319,35.31885610425449,24.53228785833346,5.372958687017075,-26.169862561739667,-39.72284240936858,1.8682007842027668,-0.772191442414794,-4.667488980760797,40.63439913480525,42420.05609772018,31865.601443833937,31865.601443833937,74285.65754155412,77562.38387666452,77562.38387666452,31865.601443833937,109427.98532049845,109427.98532049845,109427.98532049845,135845.26307236217,91750.63522680989,56608.30744786648,39047.03086549267,26417.277751863723,0.0,65464.30861735639,22454.686089084164,1609.997051319035,0.0,0.8863153740315945,2.8661782774724345,0.0014959135982669303,359275.9014266567,1582069.0889562636,4.403493478616268,1582069.0889562636,4.403493478616268,0.85,0.1019696860051377,4.027634451161993,1.267410402218811,1.0,0.0,4.027634451163347,1.2830012762313476,1.2833007858460852,3.1392287176772378,19363.236879724387,1974.5006581987109,4632.441516551485,4632.441516551485,6.878791956677643,5.175832710660319,-0.08828109753374669,5.2641138081940655,6.023248597686605,6.023248597686605,1.7209281707676014,0.0,0.0,0.0002334323654385558,0.9667448845470917,0.00024146221942298256,198.6563720972871,0.0,0.0,0.0,0.0,8.136511777641943e-05,0.00015206724766213638,0.0006124712855774036,0.10196968600251574,0.0720538334647014,0.02991585253781434,0.10196986002453587,0.07205383346655417,0.02991585253858353,0.3740884588200968,0.3740884588200968,0.15531690288263866,0.0,3.8973066862617998,5.185899607307931,0.8245876089991953,3.8952975383460284,5.181641871351189,0.8278879462872055,26417.277751863723,22454.686089084164,0.85,1.134750509254732,0.6479875369289924,42257.704602238395,25750.0,0.0,0.0,5948.641263567513,0.08657656248157923,2.1644140620394787,2488.947260620543,3459.6940029469697,5948.641263567513,118.66554478020768,0.46848789221633746,1.1848142781934343,1.2655068881368114,1.1523885827651905,0.0035443741292476424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31698.641263567515,,,,,,,,,,,,,,,,,,,,2.0,15440.703246209125,1609.997051319035,0.3740884588200968,0.15531690288263866,6.112874298809886,6.023248597686605
1037.0,-29.675431886513365,5.174443124478227,35.31873426573982,24.531631695013516,5.372312387731339,-26.170657471435117,-39.723616059031315,1.867537972653174,-0.7727138315614184,-4.668130978045447,40.63416346070675,42419.984577246105,31862.961383880556,31862.961383880556,74282.94596112666,77562.3440364018,77562.3440364018,31862.961383880556,109425.30542028236,109425.30542028236,109425.30542028236,135842.29017354897,91750.66223286175,56608.30277370651,39047.066065728046,26416.984753266617,0.0,65464.05081899466,22454.437040276625,1610.0,0.0,0.8863129586841634,2.866109134701533,0.0014959135982669303,359266.93625490967,1582058.7916774133,4.403574701778011,1582058.7916774133,4.403574701778011,0.85,0.10196712178299806,4.027634451161993,1.2674111665459353,1.0,0.0,4.027634451163633,1.283004368354382,1.2833038786909587,3.139221151934153,19363.24257913539,1974.5012393768911,4632.441516551485,4632.441516551485,6.878222049870629,5.174443124478227,-0.08934322007704587,5.263786344555273,6.023124251753706,6.023124251753706,1.7208926433582017,0.0,0.0,0.0002334323654385558,0.9668263158926305,0.00024144188216788186,198.65703415469986,0.0,0.0,0.0,0.0,8.135801140632004e-05,0.00015207435403223575,0.0006124999074384385,0.10196712177996982,0.07205389502618033,0.02991322675378949,0.10196730901006998,0.07205389502832019,0.029913226754677877,0.3740888586421949,0.3740888586421949,0.1553033036547928,0.0,3.8972319107434146,5.185146562868056,0.8258433012333057,3.8954171464840215,5.180917209291579,0.8297302456956572,26416.984753266617,22454.437040276625,0.85,1.1347135570103335,0.6479889961978609,42257.704602238395,25750.0,0.0,0.0,5946.211042029632,0.08653791032278353,2.1634477580695863,2487.9755136474982,3458.235528382134,5946.211042029632,118.75210298012513,0.46827873551289756,1.1847845164374897,1.2655134775572099,1.1523885827651905,0.0035440287488079153,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31696.21104202963,,,,,,,,,,,,,,,,,,,,2.0,15440.697856414776,1610.0,0.3740888586421949,0.1553033036547928,6.112874298809886,6.023124251753706
1038.0,-29.676243649517964,5.17305571222057,35.318612495965894,24.530983808822953,5.371680465046362,-26.17145125041213,-39.72438572729004,1.8668880659404166,-0.7734488506734465,-4.668756567180892,40.633921785820114,42419.89529172768,31860.272102918978,31860.272102918978,74280.16739464665,77562.27935806847,77562.27935806847,31860.272102918978,109422.55146098745,109422.55146098745,109422.55146098745,135839.19800871908,91750.67035895996,56608.28629261872,39047.093407045824,26416.64654773162,0.0,65463.73995477744,22454.149565571875,1610.0,0.0,0.8863106485044971,2.8660448117937474,0.0014959135982669303,359258.20038360875,1582048.232259463,4.403652388644667,1582048.232259463,4.403652388644667,0.85,0.10196453998985763,4.027634451161993,1.2674118995526809,1.0,0.0,4.0276344511598055,1.2830074002887382,1.2833069113331035,3.139213733494898,19363.244294083346,1974.5014142529149,4632.441516551485,4632.441516551485,6.877641517779298,5.17305571222057,-0.09039658913130122,5.2634523013518715,6.022998114439876,6.022998114439876,1.7208566041256788,0.0,0.0,0.0002334323654385558,0.9669077888686303,0.0002414215379438538,198.65769649479498,0.0,0.0,0.0,0.0,8.135094217678823e-05,0.00015208142326176758,0.000612528379710844,0.10196453998705376,0.07205394238373262,0.029910597603321144,0.10196475482732326,0.07205394238571401,0.029910597604143628,0.3740892567482489,0.3740892567482489,0.15528971684291765,0.0,3.897144016354673,5.184378767732937,0.8270902569190639,3.895307716507432,5.18012152291584,0.8309712495603208,26416.64654773162,22454.149565571875,0.85,1.1346765010058946,0.6479907093763887,42257.704602238395,25750.0,0.0,0.0,5943.782632000062,0.08649929169095481,2.1624822922738685,2487.0044308879187,3456.778201112144,5943.782632000062,118.83862254381265,0.4680697602324392,1.1847547952647348,1.2655200587391675,1.1523885827651905,0.0035436838323528023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31693.78263200006,,,,,,,,,,,,,,,,,,,,2.0,15440.69244691271,1610.0,0.3740892567482489,0.15528971684291765,6.112874298809886,6.022998114439876
1039.0,-29.677054469796122,5.171670409594732,35.318490784605885,24.530336446501337,5.371045061224062,-26.172244529032227,-39.725155325699575,1.8662351204601466,-0.7740960950737303,-4.669383865984643,40.633679947646435,42419.80951437842,31857.592277478496,31857.592277478496,74277.40179185692,77562.23094326828,77562.23094326828,31857.592277478496,109419.82322074678,109419.82322074678,109419.82322074678,135836.13083814282,91750.69295775297,56608.27152886311,39047.134920988734,26416.30761739604,0.0,65463.44253838477,22453.861474786634,1610.0,0.0,0.886308330165159,2.86597910190264,0.0014959135982669303,359249.4408054304,1582037.6657603683,4.4037303501808385,1582037.6657603683,4.4037303501808385,0.85,0.10196196035419822,4.027634451161993,1.2674126397026706,1.0,0.0,4.027634451160594,1.2830104464139345,1.283309958169401,3.1392062803692617,19363.24906337765,1974.5019005855875,4632.441516551485,4632.441516551485,6.877063026840789,5.171670409594732,-0.09145084744164667,5.263121257036379,6.0228703169496125,6.0228703169496125,1.7208200905570321,0.0,0.0,0.0002334323654385558,0.966989174621216,0.00024140121892263656,198.65835807010214,0.0,0.0,0.0,0.0,8.134387415654073e-05,0.00015208849128201505,0.0006125568471126942,0.10196196035137192,0.07205398971395156,0.029907970637420355,0.10196215037348129,0.07205398971594879,0.02990797063824944,0.3740896520845625,0.3740896520845625,0.15527614027092995,0.0,3.8970702699373305,5.183623776366801,0.8283549949640019,3.8952877709108975,5.1794145054456635,0.8323040577976712,26416.30761739604,22453.861474786634,0.85,1.1346394095957304,0.6479923430471196,42257.704602238395,25750.0,0.0,0.0,5941.355962377893,0.08646070654379973,2.1615176635949913,2486.033968937931,3455.321993439962,5941.355962377893,118.92510350477706,0.46786096614610206,1.1847251146020894,1.2655266296683882,1.1523885827651905,0.0035433394853122712,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31691.355962377893,,,,,,,,,,,,,,,,,,,,2.0,15440.687003530966,1610.0,0.3740896520845625,0.15527614027092995,6.112874298809886,6.0228703169496125
1040.0,-29.677864353678174,5.170291095071179,35.31836767093619,24.529817536845826,5.370561049834167,-26.17302182495366,-39.72589991809798,1.8657185211093898,-0.7762250619222755,-4.6698628521032,40.63339568093361,42419.62365849344,31854.448784273067,31854.448784273067,74274.07244276651,77562.08967807802,77562.08967807802,31854.448784273067,109416.53846235108,109416.53846235108,109416.53846235108,135832.18187476887,91750.6836178463,56608.21759826057,39047.18446620637,26415.643412417798,0.0,65462.827878624164,22453.296900555128,1609.978096782463,0.0,0.8863069201645668,2.865951002058285,0.0014959135982669303,359242.7523731246,1582025.2455231834,4.4037777660717445,1582025.2455231834,4.4037777660717445,0.85,0.10195922471737379,4.027634451161993,1.2674131556646904,1.0,0.0,4.02763445116096,1.2830128564665932,1.2833123687846733,3.1392003835831113,19363.247092265137,1974.5016995880487,4632.441516551485,4632.441516551485,6.876384444457353,5.170291095071179,-0.09242396492081273,5.262715059991992,6.022740843511186,6.022740843511186,1.7207830981460532,0.0,0.0,0.0002334323654385558,0.9670704737608183,0.00024138092494000566,198.65901888577125,0.0,0.0,0.0,0.0,8.133703633272413e-05,0.00015209532910583166,0.0006125843873674689,0.10195922471617039,0.0720539253135499,0.029905299402620492,0.10195960133966718,0.07205392531440039,0.0299052994029734,0.3740900454699823,0.3740900454699823,0.15526257380095246,0.0,3.89662603870903,5.1828213896738475,0.8284872240891445,3.8936377901809465,5.178703737509409,0.8281686005975075,26415.643412417798,22453.296900555128,0.85,1.1345992046124167,0.6479955882313004,42257.704602238395,25750.0,0.0,0.0,5938.931041446758,0.08642215483909342,2.1605538709773335,2485.0641334712504,3453.866907975508,5938.931041446758,119.01154589648296,0.467652353025397,1.1846954743766345,1.265533190649172,1.1523885827651905,0.003542995691589068,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31688.931041446758,,,,,,,,,,,,,,,,,,,,2.0,15440.68155197641,1609.978096782463,0.3740900454699823,0.15526257380095246,6.112874298809886,6.022740843511186
