time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1041.0,-29.67867427920484,5.168910115243295,35.31824618168228,24.529049964062892,5.3697883547818455,-26.173828028780292,-39.726690331567056,1.8649421043576737,-0.7754437590728003,-4.670627820604407,40.633196766772,42419.62780956561,31852.22481888217,31852.22481888217,74271.85262844778,77562.11041190462,77562.11041190462,31852.22481888217,109414.33523078679,109414.33523078679,109414.33523078679,135829.96906700035,91750.71941816474,56608.23681582722,39047.20289148612,26415.633836213565,0.0,65462.83672769969,22453.28876078153,1610.0,0.0,0.886303745725731,2.8658496667277222,0.0014959135982669303,359232.07076294685,1582016.5545702798,4.4038845173548955,1582016.5545702798,4.4038845173548955,0.85,0.10195678638645048,4.027634451161993,1.2674140886822718,1.0,0.0,4.027634451161411,1.2830164786431442,1.2833159918068016,3.139191521079623,19363.254647635677,1974.5024700214321,4632.441516551485,4632.441516551485,6.875904359520943,5.168910115243295,-0.09355108890836128,5.2624612041516565,6.022610867645906,6.022610867645906,1.7207459621845445,0.0,0.0,0.0002334323654385558,0.9671517844552702,0.0002413606314856071,198.6596797398165,0.0,0.0,0.0,0.0,8.132977830114156e-05,0.00015210258713741425,0.0006126136200655187,0.10195678638155203,0.07205407887010193,0.029902707511450098,0.10195701811735021,0.07205407887356377,0.029902707512886713,0.3740904339160431,0.3740904339160431,0.15524894755020072,0.0,3.896686531473847,5.18212721044199,0.8300589088749462,3.8951840615316087,5.1779001729565834,0.8349921328512551,26415.633836213565,22453.28876078153,0.85,1.134565141706129,0.6479955640482706,42257.704602238395,25750.0,0.0,0.0,5936.507239536191,0.08638363653467963,2.159590913366989,2484.094535696593,3452.4127038395977,5936.507239536191,119.09794975235279,0.4674439206422054,1.184665874515615,1.2655397233121835,1.1523885827651905,0.0035426534134496914,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31686.507239536193,,,,,,,,,,,,,,,,,,,,2.0,15440.676092153646,1610.0,0.3740904339160431,0.15524894755020072,6.112874298809886,6.022610867645906
1042.0,-29.6794837646485,5.167531212269668,35.318124738990974,24.528402601741277,5.369152805889166,-26.17462011999976,-39.72745972042901,1.8642891612404986,-0.776040681574159,-4.671254242601742,40.63295514437258,42419.54670174276,31849.554149975636,31849.554149975636,74269.1008517184,77562.06258270214,77562.06258270214,31849.554149975636,109411.61673267778,109411.61673267778,109411.61673267778,135826.912032353,91750.74200570307,56608.226124744026,39047.23986773227,26415.295299675225,0.0,65462.53516740749,22453.00100472394,1610.0,0.0,0.8863014309257216,2.8657833849678434,0.0014959135982669303,359223.3239274539,1582005.997658567,4.4039623606903024,1582005.997658567,4.4039623606903024,0.85,0.10195420372207534,4.027634451161993,1.2674148705927655,1.0,0.0,4.0276344511623074,1.283019524800424,1.28331903867519,3.13918406798096,19363.25941455477,1974.5029561119006,4632.441516551485,4632.441516551485,6.875327845193244,5.167531212269668,-0.09460476899464165,5.26213598126431,6.02247809055628,6.02247809055628,1.720708025873223,0.0,0.0,0.0002334323654385558,0.9672330583378714,0.00024134035062831131,198.66034023917172,0.0,0.0,0.0,0.0,8.132271390463366e-05,0.00015210965153392213,0.0006126420728722704,0.10195420371925995,0.07205412515817035,0.0299000785610896,0.1019543937619571,0.07205412516016006,0.029900078561915282,0.374090824440278,0.374090824440278,0.15523536088995904,0.0,3.8966890903012086,5.1813797778895605,0.8315627854441914,3.8952135610275604,5.177202407514869,0.8364698871451424,26415.295299675225,22453.00100472394,0.85,1.1345283323016724,0.6479973101142991,42257.704602238395,25750.0,0.0,0.0,5934.085793140433,0.08634515158847093,2.1586287897117713,2483.1259407109414,3450.959852429492,5934.085793140433,119.18431510576687,0.46723566876878175,1.1846363149464378,1.2655462639050308,1.1523885827651905,0.0035423107515535485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31684.08579314043,,,,,,,,,,,,,,,,,,,,2.0,15440.670604500474,1610.0,0.374090824440278,0.15523536088995904,6.112874298809886,6.02247809055628
1043.0,-29.680292755112085,5.1661568688340695,35.31800225803238,24.527835531067126,5.368607642411339,-26.175402727237696,-39.72821269473059,1.863717614536972,-0.7775077781141704,-4.671785518089313,40.63268201817722,42419.399061525575,31846.587306625133,31846.587306625133,74265.98636815071,77561.97393350008,77561.97393350008,31846.587306625133,109408.56124012521,109408.56124012521,109408.56124012521,135823.28256923164,91750.76016326144,56608.18529128705,39047.30541330487,26414.72132910644,0.0,65462.02674241131,22452.513129740473,1609.9844405259314,0.0,0.8862997143625728,2.8657401444533943,0.0014959135982669303,359215.9057695851,1581994.064354146,4.4040200863736185,1581994.064354146,4.4040200863736185,0.85,0.10195151791035285,4.027634451161993,1.2674154645809903,1.0,0.0,4.027634451160059,1.2830221912331614,1.2833217057303916,3.139177543991566,19363.26324656207,1974.503346867898,4632.441516551485,4632.441516551485,6.874687396017597,5.1661568688340695,-0.09560640418158073,5.26176327301565,6.022343638351307,6.022343638351307,1.7206696109575164,0.0,0.0,0.0002334323654385558,0.967314289884782,0.00024132008374068393,198.66100033903615,0.0,0.0,0.0,0.0,8.13158007730136e-05,0.00015211656466554218,0.0006126699164393488,0.10195151790866726,0.07205409453596502,0.029897423372702233,0.10195167266070537,0.0720540945371563,0.02989742337319655,0.3740912129335648,0.3740912129335648,0.1552218028362168,0.0,3.896468419559028,5.180630448886518,0.8323217623059804,3.8942777399751662,5.1766258873788615,0.8344175365988349,26414.72132910644,22452.513129740473,0.85,1.1344895669115531,0.6480000875689821,42257.704602238395,25750.0,0.0,0.0,5931.666094353306,0.08630669995844767,2.1576674989611897,2482.1579731914358,3449.508121161871,5931.666094353306,119.2706419900634,0.4670275971777467,1.1846067955966704,1.265552794704096,1.1523885827651905,0.0035419686344253993,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31681.666094353306,,,,,,,,,,,,,,,,,,,,2.0,15440.665098666112,1609.9844405259314,0.3740912129335648,0.1552218028362168,6.112874298809886,6.022343638351307
1044.0,-29.681100800793526,5.1647807692475665,35.3178807267985,24.527036561071895,5.367800731873787,-26.176210660722944,-39.72900331774724,1.862910591803181,-0.7765743400229894,-4.672553583243267,40.63246471821943,42419.41185941132,31844.379690300804,31844.379690300804,74263.79154971213,77562.00601024025,77562.00601024025,31844.379690300804,109406.38570054105,109406.38570054105,109406.38570054105,135820.9835775696,91750.79269420369,56608.19854337477,39047.32683425435,26414.59787702855,0.0,65461.9247112829,22452.40819547427,1610.0,0.0,0.8862965904610409,2.865636394133613,0.0014959135982669303,359205.18154867645,1581984.5702326617,4.404125139320365,1581984.5702326617,4.404125139320365,0.85,0.10194905910407685,4.027634451161993,1.2674163986975326,1.0,0.0,4.027634451163324,1.2830259562494077,1.2833254716255602,3.1391683321323707,19363.270111956946,1974.5040469433443,4632.441516551485,4632.441516551485,6.874210840336011,5.1647807692475665,-0.0967360289979089,5.261516798245475,6.022208263435352,6.022208263435352,1.7206309324101006,0.0,0.0,0.0002334323654385558,0.967395433912015,0.00024129984208689842,198.66165967237987,0.0,0.0,0.0,0.0,8.130854256948422e-05,0.0001521238228690716,0.0006126991498299374,0.10194905909929064,0.07205422711881505,0.029894831980475583,0.10194860756293507,0.07205422712219776,0.02989483198187909,0.3740915991887533,0.3740915991887533,0.15520822347967628,0.0,3.8967203307935847,5.179989976133072,0.8344117407831959,3.8959792432202676,5.175971890516507,0.8414126010831637,26414.59787702855,22452.40819547427,0.85,1.1344578069961966,0.6480012930646383,42257.704602238395,25750.0,0.0,0.0,5929.247739920377,0.08626828160265883,2.1567070400664687,2481.190384319546,3448.057355600831,5929.247739920377,119.35693043853868,0.4668197056420929,1.1845773163940425,1.2655593039505175,1.1523885827651905,0.0035416276778248894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31679.247739920378,,,,,,,,,,,,,,,,,,,,2.0,15440.659575765003,1610.0,0.3740915991887533,0.15520822347967628,6.112874298809886,6.022208263435352
1045.0,-29.681908419979745,5.163406978305661,35.317759304056814,24.52639719648289,5.367180709472297,-26.176999519355217,-39.72977228751404,1.862271808847752,-0.7774100871560563,-4.673170919111785,40.63222481566863,42419.33633049308,31841.68666123902,31841.68666123902,74261.0229917321,77561.92779107804,77561.92779107804,31841.68666123902,109403.61445231705,109403.61445231705,109403.61445231705,135817.87794883063,91750.79042307042,56608.19896248557,39047.32384509427,26414.26349651359,0.0,65461.58734160787,22452.123972036552,1610.0,0.0,0.8862943155466689,2.865574418849178,0.0014959135982669303,359196.56208930747,1581974.0886241023,4.4042016421938195,1581974.0886241023,4.4042016421938195,0.85,0.10194648781173651,4.027634451161993,1.2674171333527195,1.0,0.0,4.027634451161751,1.283028936389555,1.283328452461405,3.1391610406665973,19363.269632652453,1974.503998067888,4632.441516551485,4632.441516551485,6.873629499146453,5.163406978305661,-0.09778559351926663,5.261192571824927,6.022070068174814,6.022070068174814,1.7205914480499467,0.0,0.0,0.0002334323654385558,0.9674765424480019,0.0002412796126797068,198.66231866209336,0.0,0.0,0.0,0.0,8.130148372508181e-05,0.00015213088171347398,0.0006127275802748379,0.10194648780901122,0.07205427170710338,0.029892216101907846,0.10194614104211037,0.07205427170902959,0.029892216102706926,0.3740919897578563,0.3740919897578563,0.155194708334313,0.0,3.89682179292339,5.179249779236329,0.8362332328281354,3.8957608319557266,5.175118578265028,0.8424268006159537,26414.26349651359,22452.123972036552,0.85,1.134421360792931,0.6480034788818975,42257.704602238395,25750.0,0.0,0.0,5926.83174821027,0.08622989647922144,2.155747411980534,2480.223804388275,3446.607943821995,5926.83174821027,119.44318048444701,0.4666119939351806,1.1845478772664448,1.2655658215569066,1.1523885827651905,0.0035412863148206824,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31676.831748210272,,,,,,,,,,,,,,,,,,,,2.0,15440.654044824681,1610.0,0.3740919897578563,0.155194708334313,6.112874298809886,6.022070068174814
1046.0,-29.682715225014437,5.162038502367928,35.31763727740964,24.5258780772798,5.366697637300183,-26.177773950385046,-39.73051268896086,1.8617563626703564,-0.7794580993555087,-4.673672881168712,40.631964380690164,42419.14548029472,31838.634572624986,31838.634572624986,74257.7800529197,77561.78189983818,77561.78189983818,31838.634572624986,109400.41647246317,109400.41647246317,109400.41647246317,135814.16719958375,91750.77559096152,56608.13917141623,39047.373799494766,26413.75072712059,0.0,65461.12452661536,22451.6881180525,1609.9871523824727,0.0,0.8862927021934301,2.8655425018001233,0.0014959135982669303,359189.553639065,1581962.7099903987,4.4042558976535515,1581962.7099903987,4.4042558976535515,0.85,0.10194382134956256,4.027634451161993,1.267417630632408,1.0,0.0,4.027634451162364,1.2830313411316996,1.2833308577649234,3.1391551570434846,19363.26650245464,1974.5036788765422,4632.441516551485,4632.441516551485,6.8729706481705435,5.162038502367928,-0.09877189469255754,5.260810397060485,6.021930275856084,6.021930275856084,1.7205515073874527,0.0,0.0,0.0002334323654385558,0.9675575765445438,0.00024125940522549274,198.66297699185233,0.0,0.0,0.0,0.0,8.129468766209788e-05,0.00015213767777645792,0.0006127549523322443,0.101943821348059,0.07205424389046197,0.029889577457597027,0.10194400647373948,0.07205424389152469,0.02988957745803787,0.3740923773011777,0.3740923773011777,0.15518122966303363,0.0,3.896550631094442,5.178435461683989,0.8369782943997279,3.8942147818132185,5.174226529061798,0.8390701801259297,26413.75072712059,22451.6881180525,0.85,1.134379841316777,0.6480051448405508,42257.704602238395,25750.0,0.0,0.0,5924.41746009706,0.0861915445463203,2.1547886136580057,2479.2578263603,3445.1596337367605,5924.41746009706,119.52939216100086,0.46640446183073725,1.1845184781419271,1.2655723282711897,1.1523885827651905,0.0035409455537290125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31674.41746009706,,,,,,,,,,,,,,,,,,,,2.0,15440.648495493624,1609.9871523824727,0.3740923773011777,0.15518122966303363,6.112874298809886,6.021930275856084
1047.0,-29.6835225028542,5.160670164047858,35.31751628644936,24.525182309467368,5.36600248349402,-26.17857001670783,-39.731290250178404,1.8610499973480166,-0.7793500382726393,-4.67436737708013,40.63175049308392,42419.10708756822,31836.20498688491,31836.20498688491,74255.31207445313,77561.77933365425,77561.77933365425,31836.20498688491,109397.98432053917,109397.98432053917,109397.98432053917,135811.59547955025,91750.8184121663,56608.146166081766,39047.4136067606,26413.611159011067,0.0,65461.02476577167,22451.569485159405,1610.0,0.0,0.8862899402892184,2.8654586301560516,0.0014959135982669303,359179.8571865541,1581953.3650986452,4.4043487780468595,1581953.3650986452,4.4043487780468595,0.85,0.10194133691981722,4.027634451161993,1.26741851199884,1.0,0.0,4.0276344511621005,1.2830346365950887,1.2833341539976204,3.1391470941505606,19363.27553952702,1974.5046004014646,4632.441516551485,4632.441516551485,6.872446176197958,5.160670164047858,-0.09986150078025524,5.260531664828113,6.021789797245377,6.021789797245377,1.7205113706415365,0.0,0.0,0.0002334323654385558,0.9676386654573856,0.0002412391874896984,198.66363571177368,0.0,0.0,0.0,0.0,8.128755107902717e-05,0.00015214481435952862,0.0006127836958800834,0.10194133691599447,0.0720543490647007,0.02988698785129377,0.10194151848042247,0.07205434906740267,0.029886987852414552,0.37409275743375614,0.37409275743375614,0.1551677160819007,0.0,3.8965659542774915,5.17771499794577,0.8384642082508549,3.895017338807463,5.173516442083155,0.8431787816177234,26413.611159011067,22451.569485159405,0.85,1.1343438685866682,0.6480055458855017,42257.704602238395,25750.0,0.0,0.0,5922.004388476422,0.08615322576220787,2.1538306440551946,2478.292149531009,3443.712238945413,5922.004388476422,119.61556550137094,0.46619710910285606,1.1844891189487001,1.2655788098539356,1.1523885827651905,0.003540606140015378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31672.004388476424,,,,,,,,,,,,,,,,,,,,2.0,15440.642935552096,1610.0,0.37409275743375614,0.1551677160819007,6.112874298809886,6.021789797245377
1048.0,-29.68432877878543,5.159302553201871,35.31739509725993,24.524458532128506,5.3652849026775495,-26.179367423249786,-39.73206802094353,1.8603235471418242,-0.779375028914842,-4.6750411270734835,40.63150273743888,42419.07356017289,31833.706668396928,31833.706668396928,74252.78022856981,77561.75416186433,77561.75416186433,31833.706668396928,109395.46083026126,109395.46083026126,109395.46083026126,135808.71331789292,91750.82914617474,56608.14854448296,39047.42289076865,26413.25248763166,0.0,65460.67537840031,22451.26461448691,1610.0,0.0,0.8862874064419631,2.8653790185663595,0.0014959135982669303,359170.45058182126,1581942.5405418891,4.40443398943119,1581942.5405418891,4.40443398943119,0.85,0.10193878678754513,4.027634451161993,1.2674193131411449,1.0,0.0,4.027634451160838,1.2830380257797718,1.28333754397349,3.1391388019962863,19363.27780485355,1974.5048314004837,4632.441516551485,4632.441516551485,6.871906866963493,5.159302553201871,-0.10094096503707206,5.260243518238943,6.021647079356102,6.021647079356102,1.7204705941017433,0.0,0.0,0.0002334323654385558,0.9677196610489686,0.00024121899640390136,198.66429361852119,0.0,0.0,0.0,0.0,8.12804131520657e-05,0.00015215195228649012,0.0006128124448406233,0.10193878678422497,0.07205440537307634,0.029884381411148634,0.10193839478325702,0.0720544053754231,0.029884381412122032,0.3740931367886599,0.3740931367886599,0.15515422001463092,0.0,3.8967001398659136,5.1770061756826635,0.8403228962825438,3.8956660981586424,5.172893517143734,0.8465652905655361,26413.25248763166,22451.26461448691,0.85,1.1343112456348194,0.6480084923500449,42257.704602238395,25750.0,0.0,0.0,5919.593366878611,0.08611494008520458,2.1528735021301126,2477.3272899284007,3442.2660769502104,5919.593366878611,119.7017005386863,0.4659899355259985,1.1844597996151338,1.2655852908268161,1.1523885827651905,0.0035402667893925446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31669.59336687861,,,,,,,,,,,,,,,,,,,,2.0,15440.637339245206,1610.0,0.3740931367886599,0.15515422001463092,6.112874298809886,6.021647079356102
1049.0,-29.685135055755165,5.157939528223203,35.31727370292621,24.523932218458526,5.36478083693996,-26.180143478141023,-39.73281621057538,1.8597892593258212,-0.7810020513774134,-4.675568974365291,40.631254383992996,42418.91720723488,31830.747295105095,31830.747295105095,74249.66450233998,77561.66413730777,77561.66413730777,31830.747295105095,109392.41143241286,109392.41143241286,109392.41143241286,135805.23497378087,91750.86146914047,56608.11453906734,39047.496588970134,26412.82354136801,0.0,65460.32013033814,22450.900010162808,1609.9924945335,0.0,0.8862856175008438,2.865338348093287,0.0014959135982669303,359163.08114224416,1581931.6899231016,4.404494150378969,1581931.6899231016,4.404494150378969,0.85,0.10193615790927828,4.027634451161993,1.2674199335044252,1.0,0.0,4.027634451161785,1.283040518460438,1.283340037236059,3.1391327033029963,19363.284626356643,1974.5055270002135,4632.441516551485,4632.441516551485,6.871268030341107,5.157939528223203,-0.10194144307238506,5.259880971295588,6.021502300357643,6.021502300357643,1.7204292286736123,0.0,0.0,0.0002334323654385558,0.9678006640588526,0.00024119880684888705,198.66495153047364,0.0,0.0,0.0,0.0,8.127354725028147e-05,0.00015215881818827432,0.0006128400981831877,0.10193615790748847,0.07205440087524526,0.029881757032243213,0.10193626693219157,0.0720544008765104,0.029881757032767877,0.37409351574736427,0.37409351574736427,0.15514076156402787,0.0,3.896533176860771,5.17624579762338,0.8412919692245282,3.894566922987906,5.172203543960222,0.8442340055484578,26412.82354136801,22450.900010162808,0.85,1.1342698042799264,0.6480096205269774,42257.704602238395,25750.0,0.0,0.0,5917.184297664899,0.08607668747369822,2.1519171868424536,2476.3631877283883,3440.8211099365108,5917.184297664899,119.78779730603421,0.46578294087499006,1.184430520069757,1.2655917683960092,1.1523885827651905,0.0035399276481165145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31667.1842976649,,,,,,,,,,,,,,,,,,,,2.0,15440.631736100622,1609.9924945335,0.37409351574736427,0.15514076156402787,6.112874298809886,6.021502300357643
1050.0,-29.6859410159027,5.156577461894443,35.31715294396778,24.523247451894008,5.3641153818134,-26.18093538851397,-39.7335818625055,1.8591097544251571,-0.7814120804847562,-4.6762312204072405,40.63103010142608,42418.83453285575,31828.224516253067,31828.224516253067,74247.05904910882,77561.58602589901,77561.58602589901,31828.224516253067,109389.81054215209,109389.81054215209,109389.81054215209,135802.41379874272,91750.84023519121,56608.0887421499,39047.50165893479,26412.60325659063,0.0,65460.104915525415,22450.712768102036,1610.0,0.0,0.8862830572154196,2.865265301896065,0.0014959135982669303,359153.8354878481,1581921.8910148328,4.4045802514292145,1581921.8910148328,4.4045802514292145,0.85,0.10193364252625656,4.027634451161993,1.2674206511257218,1.0,0.0,4.027634451161846,1.2830436886547663,1.2833432081704517,3.139124947011625,19363.28014510168,1974.5050700393795,4632.441516551485,4632.441516551485,6.870723440875053,5.156577461894443,-0.10301387453270205,5.259591336427145,6.021356625411081,6.021356625411081,1.7203876072603088,0.0,0.0,0.0002334323654385558,0.9678816425494137,0.0002411786267830142,198.66560918825814,0.0,0.0,0.0,0.0,8.126652165750557e-05,0.00015216584378105024,0.0006128683947026919,0.1019336425229112,0.07205447945932501,0.02987916306358619,0.1019338489955667,0.07205447946168977,0.02987916306456679,0.3740938907888426,0.3740938907888426,0.1551272804759014,0.0,3.8965001164165187,5.175488586318409,0.8427035566440395,3.894819139922504,5.171204189799596,0.847177769772884,26412.60325659063,22450.712768102036,0.85,1.1342337312921014,0.648010488030781,42257.704602238395,25750.0,0.0,0.0,5914.776556801874,0.08603846788614379,2.1509616971535928,2475.399457517976,3439.377099283898,5914.776556801874,119.87385583646044,0.46557612492502015,1.1844012802412571,1.26559822428633,1.1523885827651905,0.003539589672824281,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31664.776556801873,,,,,,,,,,,,,,,,,,,,2.0,15440.626106059368,1610.0,0.3740938907888426,0.1551272804759014,6.112874298809886,6.021356625411081
1051.0,-29.68674599959513,5.155216152783921,35.31703199477088,24.52253879690545,5.363401759147142,-26.181731236249156,-39.73435938879845,1.8583869958011223,-0.7812661696923442,-4.676901841268542,40.63078304254399,42418.805276947365,31825.72782010745,31825.72782010745,74244.53309705481,77561.60606571341,77561.60606571341,31825.72782010745,109387.33388582086,109387.33388582086,109387.33388582086,135799.57985841666,91750.8972599469,56608.09647118063,39047.55643196252,26412.245972595792,0.0,65459.802404558315,22450.409076706423,1610.0,0.0,0.8862805366232744,2.8651837589957334,0.0014959135982669303,359144.4731023968,1581911.0970621377,4.404665017944224,1581911.0970621377,4.404665017944224,0.85,0.10193109492895466,4.027634451161993,1.2674215275468304,1.0,0.0,4.027634451162351,1.283047060664257,1.2833465809671196,3.139116696995364,19363.29217971975,1974.5062972288956,4632.441516551485,4632.441516551485,6.870184481853834,5.155216152783921,-0.10409157666790936,5.25930772945183,6.021208967948944,6.021208967948944,1.720345419413984,0.0,0.0,0.0002334323654385558,0.9679625302274416,0.00024115847271867675,198.66626605360855,0.0,0.0,0.0,0.0,8.125938768056762e-05,0.0001521729777579882,0.000612897127753981,0.1019310949256722,0.07205453380068919,0.029876561124983023,0.10193065815697179,0.07205453380300955,0.029876561125945108,0.3740942623817378,0.3740942623817378,0.15511380876968317,0.0,3.896640014049126,5.174812607887759,0.8445052495363825,3.8956356715762013,5.170837258002791,0.8505250682926544,26412.245972595792,22450.409076706423,0.85,1.1342003851188645,0.6480130357679404,42257.704602238395,25750.0,0.0,0.0,5912.370726844676,0.08600028128106367,2.15000703202659,2474.4364601445745,3437.934266700101,5912.370726844676,119.9598761629692,0.46536948745164286,1.1843720800584805,1.2656046756776358,1.1523885827651905,0.003539251963934443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31662.370726844674,,,,,,,,,,,,,,,,,,,,2.0,15440.620455489221,1610.0,0.3740942623817378,0.15511380876968317,6.112874298809886,6.021208967948944
1052.0,-29.687550813147798,5.153858511353723,35.31691121275575,24.521970259398245,5.362865388490307,-26.182509204773734,-39.7351116296835,1.8578237801162831,-0.7827692091170206,-4.677462602059063,40.630546013538165,42418.671690572126,31822.883809474028,31822.883809474028,74241.55550004615,77561.47586898146,77561.47586898146,31822.883809474028,109384.35967845548,109384.35967845548,109384.35967845548,135796.25918007517,91750.87573948174,56608.07156107251,39047.56019823247,26411.899501619697,0.0,65459.459699852174,22450.11457637674,1609.997924738761,0.0,0.8862785390306679,2.86513751153936,0.0014959135982669303,359136.6445954139,1581900.7413650097,4.4047321964237405,1581900.7413650097,4.4047321964237405,0.85,0.10192850673978138,4.027634451161993,1.2674221215350556,1.0,0.0,4.027634451160947,1.283049688343059,1.2833492092593388,3.1391102681013963,19363.2876379979,1974.5058341021552,4632.441516551485,4632.441516551485,6.869570548440265,5.153858511353723,-0.10510998419187079,5.258968495545594,6.021059268803761,6.021059268803761,1.720302648229646,0.0,0.0,0.0002334323654385558,0.9680434080995343,0.00024113832446504742,198.66692278446752,0.0,0.0,0.0,0.0,8.125248625386047e-05,0.00015217987918469532,0.0006129249241779487,0.10192850673762083,0.07205455516850041,0.029873951569120406,0.10192865175278305,0.07205455517002772,0.029873951569753653,0.3740946356390868,0.3740946356390868,0.15510036917644848,0.0,3.896522436030182,5.174026045448443,0.8457034234862704,3.894693392942031,5.169816656883711,0.8495035214635323,26411.899501619697,22450.11457637674,0.85,1.1341608354309989,0.648014387608334,42257.704602238395,25750.0,0.0,0.0,5909.966837850225,0.08596212761704765,2.1490531904261894,2473.474214753884,3436.4926230963406,5909.966837850225,120.04585831852336,0.465163028230777,1.184342919450431,1.2656111235239265,1.1523885827651905,0.003538914471447985,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31659.966837850225,,,,,,,,,,,,,,,,,,,,2.0,15440.614797615386,1609.997924738761,0.3740946356390868,0.15510036917644848,6.112874298809886,6.021059268803761
1053.0,-29.68835603252033,5.152502674487507,35.31679066178673,24.521327926218532,5.36223073724941,-26.183297367855367,-39.73587295096365,1.857172072584479,-0.7832365298664286,-4.678091708304355,40.63031117900269,42418.57403353532,31820.264843135024,31820.264843135024,74238.83887667034,77561.444813989,77561.444813989,31820.264843135024,109381.70965712403,109381.70965712403,109381.70965712403,135793.3068084253,91750.91373317946,56608.04295272578,39047.63420050409,26411.59715130127,0.0,65459.23135180536,22449.85757860608,1610.0,0.0,0.8862761854859134,2.8650691748545944,0.0014959135982669303,359127.86211032,1581890.4815938727,4.404811345737174,1581890.4815938727,4.404811345737174,0.85,0.10192595900573294,4.027634451161993,1.2674228419037536,1.0,0.0,4.027634451164496,1.283052728893381,1.2833522505194606,3.139102829106473,19363.295656263574,1974.506651737706,4632.441516551485,4632.441516551485,6.869005195088334,5.152502674487507,-0.10616477672166269,5.25866745120917,6.020908407226957,6.020908407226957,1.7202595449219877,0.0,0.0,0.0002334323654385558,0.9681243340493383,0.0002411181676037279,198.6675798508222,0.0,0.0,0.0,0.0,8.124550207084163e-05,0.00015218686336771416,0.0006129530539140886,0.10192595900283816,0.07205460612617252,0.02987135287666564,0.10192608135432217,0.07205460612821894,0.029871352877513992,0.37409500306858323,0.37409500306858323,0.15508691986124673,0.0,3.8964861623646243,5.17329874693786,0.8470350018303066,3.894855178437922,5.169196832699583,0.8512477097143574,26411.59715130127,22449.85757860608,0.85,1.134123290841588,0.6480151562666556,42257.704602238395,25750.0,0.0,0.0,5907.564419189086,0.08592400685275207,2.1481001713188,2472.512430783766,3435.0519884053197,5907.564419189086,120.1318023360443,0.4649567470387014,1.184313798346269,1.2656175540395855,1.1523885827651905,0.003538577916777977,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31657.564419189086,,,,,,,,,,,,,,,,,,,,2.0,15440.609116317228,1610.0,0.37409500306858323,0.15508691986124673,6.112874298809886,6.020908407226957
1054.0,-29.689159987839236,5.151148932368514,35.31667017912534,24.520678852591686,5.3616054779787055,-26.18408345347292,-39.736633957922436,1.8565289436124155,-0.7840239319040165,-4.678709437210619,40.630072066596306,42418.48022791083,31817.612822993462,31817.612822993462,74236.0930509043,77561.34831823294,77561.34831823294,31817.612822993462,109378.9611412264,109378.9611412264,109378.9611412264,135790.22410735607,91750.88957902892,56608.02148870717,39047.631211468615,26411.262966129674,0.0,65458.89417759829,22449.573521210223,1610.0,0.0,0.8862739052952765,2.8650065098226047,0.0014959135982669303,359119.2386197522,1581880.0349769394,4.4048880284352805,1581880.0349769394,4.4048880284352805,0.85,0.10192339737745043,4.027634451161993,1.2674235117202626,1.0,0.0,4.027634451162889,1.2830557294344438,1.2833552517609832,3.1390954880325643,19363.290558723515,1974.5061319332815,4632.441516551485,4632.441516551485,6.868432706448792,5.151148932368514,-0.10721349752397913,5.258362429892493,6.020755827291238,6.020755827291238,1.7202159506546393,0.0,0.0,0.0002334323654385558,0.9682051402407077,0.0002410980439336664,198.66823589003374,0.0,0.0,0.0,0.0,8.12385213259443e-05,0.0001521938441126115,0.000612981169802732,0.10192339737471706,0.07205464701937862,0.029868750355338446,0.10192358979126626,0.07205464702131101,0.029868750356139423,0.3740953689067677,0.3740953689067677,0.15507347166045385,0.0,3.8964189437028267,5.172526796304851,0.848368371012441,3.8946855053065974,5.168267849042991,0.8526083466023238,26411.262966129674,22449.573521210223,0.85,1.1340871853027696,0.6480170611013396,42257.704602238395,25750.0,0.0,0.0,5905.16376871444,0.08588591894690081,2.1471479736725185,2471.5512930093846,3433.6124757050557,5905.16376871444,120.21770824841214,0.46475064365206037,1.1842847166753145,1.2656239760490806,1.1523885827651905,0.0035382418378897187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31655.16376871444,,,,,,,,,,,,,,,,,,,,2.0,15440.603400062026,1610.0,0.3740953689067677,0.15507347166045385,6.112874298809886,6.020755827291238
1055.0,-29.68996346930881,5.149797303145936,35.31654976790545,24.52004525056111,5.360981940399439,-26.18486894054782,-39.73739486010743,1.855887411637897,-0.7845960185657646,-4.679325791056402,40.629833182092916,42418.38797279251,31814.960344337207,31814.960344337207,74233.34831712971,77561.30758427596,77561.30758427596,31814.960344337207,109376.26792861316,109376.26792861316,109376.26792861316,135787.19723473492,91750.92169147384,56608.002079988335,39047.68845720611,26410.929306121758,0.0,65458.61776332787,22449.289910203493,1610.0,0.0,0.886271631234883,2.86494110274304,0.0014959135982669303,359110.63448692276,1581869.5983689371,4.404964505239518,1581869.5983689371,4.404964505239518,0.85,0.10192083483231504,4.027634451161993,1.267424244727008,1.0,0.0,4.027634451162879,1.2830587225386398,1.283358245563903,3.139088165187778,19363.297335797877,1974.506823002542,4632.441516551485,4632.441516551485,6.867860118830193,5.149797303145936,-0.10826143583161141,5.258058738977548,6.020601619542822,6.020601619542822,1.7201718912979491,0.0,0.0,0.0002334323654385558,0.9682859060747941,0.00024107793367026927,198.66889154690622,0.0,0.0,0.0,0.0,8.123154209648312e-05,0.00015220082334207267,0.0006130092795877523,0.10192083482959084,0.07205468675358796,0.029866148076002876,0.10192100139562531,0.07205468675551385,0.02986614807680119,0.37409573027814147,0.37409573027814147,0.15506002534755114,0.0,3.8963734679500703,5.171784579122914,0.8497049028025003,3.8947297724906207,5.1676471716495485,0.8539599267851941,26410.929306121758,22449.289910203493,0.85,1.1340500434263332,0.6480183881389063,42257.704602238395,25750.0,0.0,0.0,5902.764837627897,0.08584786385828412,2.1461965964571013,2470.5907717869623,3432.1740658409344,5902.764837627897,120.30357608846572,0.46454471784785745,1.1842556743670412,1.2656303881777646,1.1523885827651905,0.0035379063065879564,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31652.764837627896,,,,,,,,,,,,,,,,,,,,2.0,15440.597682289386,1610.0,0.37409573027814147,0.15506002534755114,6.112874298809886,6.020601619542822
1056.0,-29.690765827005013,5.148450044873637,35.31642798431279,24.519454431161307,5.360420024850641,-26.185647253825408,-39.73814717084167,1.8553014516705986,-0.7860238399593413,-4.679855463244735,40.62955238759497,42418.26452078017,31812.03861360046,31812.03861360046,74230.30313438064,77561.19059475113,77561.19059475113,31812.03861360046,109373.22920835158,109373.22920835158,109373.22920835158,135783.53086195383,91750.90204055664,56607.97596658374,39047.69563774767,26410.301653602255,0.0,65457.99729134992,22448.756405561915,1609.9813501978304,0.0,0.8862699501014859,2.86489753137654,0.0014959135982669303,359103.2405357704,1581857.33082469,4.405021042039637,1581857.33082469,4.405021042039637,0.85,0.10191815159262596,4.027634451161993,1.267424847506918,1.0,0.0,4.027634451162004,1.2830614563806537,1.2833609800441172,3.13908147667643,19363.293188629155,1974.5064001090236,4632.441516551485,4632.441516551485,6.867229408064326,5.148450044873637,-0.10926190095173371,5.2577119458253705,6.0204457929479585,6.0204457929479585,1.7201273694137025,0.0,0.0,0.0002334323654385558,0.9683665662003664,0.000241057853075708,198.66954629107587,0.0,0.0,0.0,0.0,8.122464221536764e-05,0.00015220772322318817,0.000613037069786642,0.10191815159099767,0.07205464067599553,0.029863510915002136,0.1019180774013659,0.07205464067714668,0.02986351091547928,0.37409608936526234,0.37409608936526234,0.15504658162573826,0.0,3.8961251715944627,5.171026854095942,0.8503961744212347,3.8938316232853936,5.166991760357064,0.8522235380825691,26410.301653602255,22448.756405561915,0.85,1.134014271838866,0.6480226446889112,42257.704602238395,25750.0,0.0,0.0,5900.367620924465,0.08580984154575895,2.145246038643972,2469.6308645600475,3430.7367563644175,5900.367620924465,120.38940588900275,0.4643389694034572,1.18422667135108,1.2656367903394825,1.1523885827651905,0.003537571327236838,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31650.367620924466,,,,,,,,,,,,,,,,,,,,2.0,15440.591947211018,1609.9813501978304,0.37409608936526234,0.15504658162573826,6.112874298809886,6.0204457929479585
1057.0,-29.691568666250642,5.147102592632682,35.31630778229108,24.518767150025838,5.359736999687419,-26.186438112184153,-39.738916454929836,1.854606445621443,-0.7858583398013366,-4.680555486458658,40.629354885693786,42418.20950432258,31809.66602286058,31809.66602286058,74227.87552718316,77561.17339502118,77561.17339502118,31809.66602286058,109370.83941788175,109370.83941788175,109370.83941788175,135781.10227906518,91750.93334284158,56607.96945214518,39047.73765632934,26410.262861183437,0.0,65458.00051751277,22448.72343200592,1610.0,0.0,0.8862671002209388,2.864812244159836,0.0014959135982669303,359093.4687551974,1581848.7022680778,4.405116884335375,1581848.7022680778,4.405116884335375,0.85,0.10191569961886822,4.027634451161993,1.2674256805190818,1.0,0.0,4.027634451162569,1.2830646990007868,1.2833642234212224,3.1390735434453125,19363.299794725743,1974.507073743403,4632.441516551485,4632.441516551485,6.866717239539066,5.147102592632682,-0.11035411893714642,5.257456711569828,6.0202890322077245,6.0202890322077245,1.7200825806307785,0.0,0.0,0.0002334323654385558,0.9684472819907255,0.00024103776197163338,198.6702014325216,0.0,0.0,0.0,0.0,8.121758722196243e-05,0.00015221477821659337,0.0006130654847211336,0.10191569961485399,0.07205476283880688,0.029860936776047103,0.10191589617710925,0.07205476284164497,0.029860936777223245,0.37409644518936014,0.37409644518936014,0.1550331017220347,0.0,3.8961631511003247,5.170314469801383,0.8519427309819889,3.894697146657336,5.166137764141183,0.8568896807727242,26410.262861183437,22448.72343200592,0.85,1.133977129462182,0.6480217722656212,42257.704602238395,25750.0,0.0,0.0,5897.971753945805,0.08577185196824838,2.1442962992062076,2468.671346271758,3429.3004076740476,5897.971753945805,120.4751976827798,0.4641333980965818,1.1841977075572176,1.2656431718383858,1.1523885827651905,0.0035372374592532374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31647.971753945807,,,,,,,,,,,,,,,,,,,,2.0,15440.586207862862,1610.0,0.37409644518936014,0.1550331017220347,6.112874298809886,6.0202890322077245
1058.0,-29.692370790965942,5.145757249439236,35.316187644856505,24.51812799498441,5.359115173888311,-26.18722220665625,-39.73967714756725,1.853966589578235,-0.7865044518362652,-4.681169910123335,40.62911636274791,42418.1218831551,31807.01915098503,31807.01915098503,74225.14103414014,77561.10324313953,77561.10324313953,31807.01915098503,109368.12239412456,109368.12239412456,109368.12239412456,135778.05248067266,91750.93618248819,56607.954822502266,39047.75706665103,26409.930086548102,0.0,65457.687153199135,22448.440573565887,1610.0,0.0,0.8862648345420351,2.8647480686788027,0.0014959135982669303,359084.8920497749,1581838.28161204,4.405193080060779,1581838.28161204,4.405193080060779,0.8500000000000001,0.10191313344732476,4.027634451161993,1.2674263860518113,1.0,0.0,4.027634451160614,1.2830676843275504,1.283367209444894,3.1390662397306475,19363.30039401042,1974.5071348534334,4632.441516551485,4632.441516551485,6.866145862249987,5.145757249439236,-0.11140089255235885,5.257158141991595,6.020129967523159,6.020129967523159,1.7200371335780456,0.0,0.0,0.0002334323654385558,0.9685279331920489,0.00024101769028923671,198.67085599520377,0.0,0.0,0.0,0.0,8.121061157651728e-05,0.0001522217538620385,0.0006130935800710475,0.10191313344461965,0.0720548010591245,0.029858332385495148,0.10191335259496341,0.07205480106103704,0.029858332386287722,0.3740968006485606,0.3740968006485606,0.1550196452209528,0.0,3.8961552199335756,5.1695578497332235,0.853440248218476,3.894665458287079,5.165366494834018,0.8583425476263642,26409.930086548102,22448.440573565887,0.85,1.133940783156933,0.6480235359351829,42257.704602238395,25750.0,0.0,0.0,5895.577967771712,0.08573389508474191,2.143347377118546,2467.7126697352255,3427.8652980364864,5895.577967771712,120.56095150251238,0.4639280037053131,1.1841687829153955,1.2656495542967385,1.1523885827651905,0.003536903571258606,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31645.57796777171,,,,,,,,,,,,,,,,,,,,2.0,15440.580432122408,1610.0,0.3740968006485606,0.1550196452209528,6.112874298809886,6.020129967523159
1059.0,-29.693172244965673,5.144416045047385,35.316066603581625,24.51755655873569,5.358563558846517,-26.18799867642518,-39.74042540704829,1.8533899903059698,-0.7877540982021856,-4.681706339260794,40.62884976240692,42417.985264554256,31804.130417376375,31804.130417376375,74222.11568193063,77561.02303039869,77561.02303039869,31804.130417376375,109365.15344777507,109365.15344777507,109365.15344777507,135774.54422558975,91750.95711297946,56607.91934713467,39047.819739827544,26409.39077781467,0.0,65457.21051764222,22447.98216114247,1609.9864829093606,0.0,0.8862630675446335,2.864701293027463,0.0014959135982669303,359077.4041969765,1581826.634364421,4.405252505102465,1581826.634364421,4.405252505102465,0.85,0.10191047736437905,4.027634451161993,1.2674269734462724,1.0,0.0,4.027634451162375,1.2830703745339984,1.283369900279356,3.139059658068093,19363.304811223003,1974.507585283762,4632.441516551485,4632.441516551485,6.865522274537472,5.144416045047385,-0.112404940394919,5.256820985442304,6.01996929331419,6.01996929331419,1.7199912266611972,0.0,0.0,0.0002334323654385558,0.9686085241916869,0.0002409976369280431,198.6715100148656,0.0,0.0,0.0,0.0,8.120375048498593e-05,0.00015222861495356986,0.0006131212140396717,0.1019104773626208,0.0720547732270943,0.029855704135526486,0.1019106297458037,0.07205477322833746,0.0298557041360416,0.3740971526572834,0.3740971526572834,0.15500620549795363,0.0,3.895977106150781,5.168816562570669,0.8543295404108449,3.893952241058628,5.164834411296567,0.8569369430394431,26409.39077781467,22447.98216114247,0.85,1.1339028213236504,0.6480261674628135,42257.704602238395,25750.0,0.0,0.0,5893.185890354191,0.08569597085429546,2.1423992713573847,2466.7546053276883,3426.431285026502,5893.185890354191,120.64666738087512,0.46372278600809197,1.1841398973557116,1.2656559268057905,1.1523885827651905,0.0035365702338603605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31643.18589035419,,,,,,,,,,,,,,,,,,,,2.0,15440.57464393507,1609.9864829093606,0.3740971526572834,0.15500620549795363,6.112874298809886,6.01996929331419
1060.0,-29.69397371906895,5.1430748474794745,35.31594664207037,24.516860127355926,5.357871932370408,-26.188789166336267,-39.74119462128726,1.8526873796378192,-0.7875861024600681,-4.682396913979439,40.62863912936177,42417.93553779152,31801.738902314744,31801.738902314744,74219.67444010626,77561.0035022492,77561.0035022492,31801.738902314744,109362.74240456393,109362.74240456393,109362.74240456393,135772.00743976524,91750.98205194635,56607.91408748892,39047.853293841596,26409.26503520129,0.0,65457.11832904289,22447.875279921096,1610.0,0.0,0.8862603131115636,2.8646170978974315,0.0014959135982669303,359067.76485277666,1581817.4322643452,4.405345138439021,1581817.4322643452,4.405345138439021,0.85,0.10190800006823439,4.027634451161993,1.267427794369869,1.0,0.0,4.027634451162318,1.2830736526799023,1.283373179190525,3.1390516380331257,19363.31007439227,1974.5081219776653,4632.441516551485,4632.441516551485,6.865006020839919,5.1430748474794745,-0.11349201726421576,5.25656686474369,6.019807625405047,6.019807625405047,1.7199450358300135,0.0,0.0,0.0002334323654385558,0.9686891244475361,0.00024097758460092883,198.672164055239,0.0,0.0,0.0,0.0,8.119669780942897e-05,0.0001522356676291268,0.0006131496196387177,0.10190800006443715,0.07205487473018252,0.029853125334254625,0.10190817340766184,0.07205487473286737,0.029853125335367024,0.3740975023314069,0.3740975023314069,0.15499274329677945,0.0,3.896063750169162,5.168126771652112,0.8559876068065932,3.894810811519392,5.16405835477434,0.8613972169657131,26409.26503520129,22447.875279921096,0.85,1.1338671230073916,0.648026320446358,42257.704602238395,25750.0,0.0,0.0,5890.795194165501,0.08565807923603136,2.141451980900782,2465.796950941298,3424.9982432242036,5890.795194165501,120.73234535050153,0.46351774478371915,1.1841110508084176,1.265662279750892,1.1523885827651905,0.0035362379497764084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31640.7951941655,,,,,,,,,,,,,,,,,,,,2.0,15440.568842446908,1610.0,0.3740975023314069,0.15499274329677945,6.112874298809886,6.019807625405047
1061.0,-29.69477447905718,5.141735715070131,35.315826739375765,24.51621580347421,5.3572493575602875,-26.189572107639563,-39.74195517422629,1.8520469861430755,-0.7882755893490412,-4.683010951552255,40.62840091938861,42417.85272827361,31799.10242893471,31799.10242893471,74216.95515720831,77560.91547566859,77560.91547566859,31799.10242893471,109360.0179046033,109360.0179046033,109360.0179046033,135768.95046061385,91750.96616044134,56607.90341304795,39047.84749710377,26408.93255601055,0.0,65456.78005311432,22447.592672608967,1610.0,0.0,0.886258048128421,2.8645535570388807,0.0014959135982669303,359059.19401806185,1581807.025436934,4.405421311555008,1581807.025436934,4.405421311555008,0.85,0.10190543775807244,4.027634451161993,1.2674285081448033,1.0,0.0,4.027634451162014,1.2830766405559177,1.2833761677640438,3.139044328183656,19363.306720617384,1974.5077799878027,4632.441516551485,4632.441516551485,6.864436888262503,5.141735715070131,-0.1145384747069329,5.256274189777064,6.0196437242138074,6.0196437242138074,1.7198982069182307,0.0,0.0,0.0002334323654385558,0.9687696601141897,0.00024095755167543223,198.6728175171617,0.0,0.0,0.0,0.0,8.118972510322404e-05,0.00015224264033533177,0.0006131777031504466,0.10190543775537012,0.07205491218540062,0.029850525569969484,0.1019056525172575,0.07205491218731136,0.029850525570761084,0.37409785276776497,0.37409785276776497,0.15497931034489504,0.0,3.896089342564551,5.16737329175254,0.857591819864183,3.894735362203221,5.163195232228077,0.862921489336486,26408.93255601055,22447.592672608967,0.85,1.133831439569524,0.6480284042975231,42257.704602238395,25750.0,0.0,0.0,5888.40653981346,0.08562022018913727,2.14050550472843,2464.840115829466,3423.566423983994,5888.40653981346,120.8179854439845,0.4633128798113485,1.1840822432039178,1.265668632703989,1.1523885827651905,0.003535905695176151,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31638.40653981346,,,,,,,,,,,,,,,,,,,,2.0,15440.563013840872,1610.0,0.37409785276776497,0.15497931034489504,6.112874298809886,6.0196437242138074
1062.0,-29.695575368231573,5.140399984648617,35.31570627392711,24.515616532322042,5.35667422613002,-26.19035042067762,-39.74270367817951,1.8514492785760817,-0.7893807116137168,-4.683573421838906,40.62814472308708,42417.71950288519,31796.307245609223,31796.307245609223,74214.02674849442,77560.81779856076,77560.81779856076,31796.307245609223,109357.12504416998,109357.12504416998,109357.12504416998,135765.59173806838,91750.95987792076,56607.861582245336,39047.88699519492,26408.46669389839,0.0,65456.3536890933,22447.19668981363,1609.9912390023642,0.0,0.8862561107696562,2.86450174397379,0.0014959135982669303,359051.34310862515,1581795.832887332,4.4054864666215305,1581795.832887332,4.4054864666215305,0.85,0.10190281865425913,4.027634451161993,1.2674291197163985,1.0,0.0,4.027634451162287,1.2830794292852832,1.2833789571444227,3.139037505577902,19363.305394741725,1974.507644786112,4632.441516551485,4632.441516551485,6.863833495145612,5.140399984648617,-0.11555668716879453,5.255956671817412,6.019478210682788,6.019478210682788,1.7198509173379395,0.0,0.0,0.0002334323654385558,0.9688502159986361,0.00024093751705256823,198.67347108880668,0.0,0.0,0.0,0.0,8.118286340186688e-05,0.0001522495020366889,0.0006132053395752262,0.10190281865219869,0.072054906378332,0.029847912273866687,0.1019030320011653,0.07205490637978894,0.02984791227447018,0.37409819949025197,0.37409819949025197,0.15496589863071755,0.0,3.895981968406545,5.166606457705541,0.8587809021965427,3.894192710225184,5.162472751740722,0.8625412771140759,26408.46669389839,22447.19668981363,0.85,1.1337940866825333,0.6480305900380923,42257.704602238395,25750.0,0.0,0.0,5886.019595027532,0.08558239367286691,2.139559841821671,2463.88389495524,3422.1357000722924,5886.019595027532,120.90358769387599,0.4631081908704916,1.1840534744727726,1.2656749759151185,1.1523885827651905,0.0035355739799040158,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31636.01959502753,,,,,,,,,,,,,,,,,,,,2.0,15440.55717282514,1609.9912390023642,0.37409819949025197,0.15496589863071755,6.112874298809886,6.019478210682788
