time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1063.0,-29.69637490525859,5.139063540950159,35.31558625828933,24.514867539424472,5.355915801138889,-26.1911458473895,-39.74348494140429,1.8506867432696887,-0.7886641603705584,-4.684290293073417,40.6279168935237,42417.72768076805,31794.00738750398,31794.00738750398,74211.73506827203,77560.85600965595,77560.85600965595,31794.00738750398,109354.86339715993,109354.86339715993,109354.86339715993,135763.10860612284,91751.01472873484,56607.88639984648,39047.920365431506,26408.245208962908,0.0,65456.165574394414,22447.00842761847,1610.0,0.0,0.8862532844718707,2.864407031491273,0.0014959135982669303,359041.3372799039,1581785.879656951,4.4055815178289945,1581785.879656951,4.4055815178289945,0.85,0.10190033474308913,4.027634451161993,1.2674300104239955,1.0,0.0,4.027634451161328,1.2830829870704556,1.2833825157601408,3.13902880152586,19363.316970566822,1974.508825191765,4632.441516551485,4632.441516551485,6.8633370273333325,5.139063540950159,-0.11665852805800903,5.255722069008168,6.019311491530747,6.019311491530747,1.7198032832944992,0.0,0.0,0.0002334323654385558,0.9689306430879553,0.00024091751778498126,198.67412356131086,0.0,0.0,0.0,0.0,8.117570196080149e-05,0.00015225666347775432,0.0006132341832419813,0.10190033473909124,0.07205499689086849,0.02984533784822275,0.10189989219677108,0.07205499689369547,0.02984533784939366,0.3740985419291706,0.3740985419291706,0.15495247979158364,0.0,3.8962401922748313,5.1659674828736115,0.8608979469378824,3.895626132702887,5.162052472986318,0.8680968403626821,26408.245208962908,22447.00842761847,0.85,1.133762334182659,0.6480325773522135,42257.704602238395,25750.0,0.0,0.0,5883.6341436889625,0.08554459964654029,2.1386149911635055,2462.928155125785,3420.7059885631775,5883.6341436889625,120.98915213268731,0.4629036777410186,1.1840247445456957,1.2656813030517353,1.1523885827651905,0.0035352431349330578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31633.634143688963,,,,,,,,,,,,,,,,,,,,2.0,15440.551302529379,1610.0,0.3740985419291706,0.15495247979158364,6.112874298809886,6.019311491530747
1064.0,-29.697174015018483,5.137729351993167,35.31546635387053,24.51424221452328,5.355305987053047,-26.19192602691502,-39.7442375664599,1.85005799894957,-0.7893574096361817,-4.684896854965888,40.6276801016143,42417.618476501426,31791.353517470638,31791.353517470638,74208.97199397207,77560.7931653076,77560.7931653076,31791.353517470638,109352.14668277823,109352.14668277823,109352.14668277823,135760.0627661845,91751.02851932941,56607.853830523236,39047.9718764513,26407.91608340627,0.0,65455.88795985757,22446.72867089533,1610.0,0.0,0.8862510522855989,2.864344431926226,0.0014959135982669303,359032.8712798255,1581775.53493712,4.405656588764835,1581775.53493712,4.405656588764835,0.85,0.10189778226665049,4.027634451161993,1.2674307181546465,1.0,0.0,4.027634451162834,1.28308592063762,1.2833854500121302,3.1390216246473113,19363.31988096138,1974.5091219694166,4632.441516551485,4632.441516551485,6.862764139359708,5.137729351993167,-0.1177017111185652,5.2554310631117325,6.01914233098946,6.01914233098946,1.7197549517112745,0.0,0.0,0.0002334323654385558,0.9690110343944196,0.0002408975307329071,198.67477568942044,0.0,0.0,0.0,0.0,8.116880358347654e-05,0.00015226356185507926,0.0006132619673841523,0.10189778226401668,0.07205503213860519,0.02984275012541149,0.10189740860021292,0.0720550321404676,0.02984275012618289,0.37409888818680415,0.37409888818680415,0.15493911234159227,0.0,3.8963881354281966,5.165271517079191,0.8627800628274827,3.895539445329689,5.161337683752947,0.8692344959741263,26407.91608340627,22446.72867089533,0.85,1.1337249299785306,0.6480336574536285,42257.704602238395,25750.0,0.0,0.0,5881.25084263174,0.08550683806954226,2.1376709517385546,2461.973303303004,3419.2775393287357,5881.25084263174,121.07467879288912,0.46269934020315046,1.1839960533535507,1.265687633607057,1.1523885827651905,0.0035349121408745562,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31631.25084263174,,,,,,,,,,,,,,,,,,,,2.0,15440.54543262533,1610.0,0.37409888818680415,0.15493911234159227,6.112874298809886,6.01914233098946
1065.0,-29.69797281393742,5.136399496177069,35.31534620397675,24.51369546996432,5.354797291382588,-26.192695815100535,-39.74497726941479,1.8495202925456824,-0.7910788307436292,-4.685423374697994,40.627433143008,42417.45713846189,31788.451912316934,31788.451912316934,74205.90905077882,77560.63916282088,77560.63916282088,31788.451912316934,109349.09107513781,109349.09107513781,109349.09107513781,135756.57883767487,91750.99196049769,56607.80993613857,39047.98002706569,26407.48776253707,0.0,65455.46778960276,22446.364598156506,1609.9924610680864,0.0,0.8862492644625687,2.864305202946357,0.0014959135982669303,359025.52258361917,1581764.7461196077,4.405716715449402,1581764.7461196077,4.405716715449402,0.85,0.10189517147154727,4.027634451161993,1.2674312582938003,1.0,0.0,4.02763445116322,1.283088429454783,1.2833879594149629,3.1390154869321343,19363.312165512685,1974.5083352126044,4632.441516551485,4632.441516551485,6.862137773081079,5.136399496177069,-0.11870094128467557,5.255100437461745,6.018971623222351,6.018971623222351,1.7197061780635288,0.0,0.0,0.0002334323654385558,0.9690914016213511,0.00024087755298211162,198.67542756814117,0.0,0.0,0.0,0.0,8.116202417500832e-05,0.00015227034126354748,0.0006132892723632574,0.10189517146975674,0.07205502224716115,0.029840149222595588,0.10189533036435493,0.0720550222484273,0.02984014922311996,0.3740992336159747,0.3740992336159747,0.15492577316192777,0.0,3.8962375681950903,5.164483848597172,0.8638753245197108,3.8943445439543893,5.160334966707524,0.8673239566516031,26407.48776253707,22446.364598156506,0.85,1.1336854132538339,0.6480353524446077,42257.704602238395,25750.0,0.0,0.0,5878.869214385299,0.08546910890132342,2.1367277225330836,2461.0190445838352,3417.8501698014634,5878.869214385299,121.16016770691147,0.46249517803746404,1.1839674008273575,1.2656939535219092,1.1523885827651905,0.003534581732761388,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31628.869214385297,,,,,,,,,,,,,,,,,,,,2.0,15440.539544629632,1609.9924610680864,0.3740992336159747,0.15492577316192777,6.112874298809886,6.018971623222351
1066.0,-29.698771287022648,5.135070616963228,35.31522670674278,24.51303487122061,5.354144512765488,-26.19347971943587,-39.7457379969768,1.8488529451788045,-0.7912612924515656,-4.686074271810564,40.62721185276206,42417.38415036068,31785.954430281025,31785.954430281025,74203.3385806417,77560.60750226039,77560.60750226039,31785.954430281025,109346.56193254142,109346.56193254142,109346.56193254142,135753.83530774707,91751.01927835733,56607.795926457955,39048.02594655486,26407.27337520564,0.0,65455.299321760496,22446.182368924794,1610.0,0.0,0.8862467503213188,2.864230453224799,0.0014959135982669303,359016.43810117355,1581755.078716424,4.4058012693855355,1581755.078716424,4.4058012693855355,0.85,0.10189267018081927,4.027634451161993,1.2674319616286085,1.0,0.0,4.027634451161103,1.28309154316117,1.2833910738482277,3.139007869414411,19363.31793072822,1974.5089231009795,4632.441516551485,4632.441516551485,6.861598644410592,5.135070616963228,-0.11976678566186205,5.25483740262509,6.018799998971151,6.018799998971151,1.719657142563186,0.0,0.0,0.0002334323654385558,0.9691717432524098,0.0002408575849056311,198.6760791852328,0.0,0.0,0.0,0.0,8.115505262109465e-05,0.00015227731281746115,0.0006133173512339783,0.1018926701775909,0.07205509266125894,0.029837577516331974,0.10189285927132152,0.0720550926635419,0.029837577517277364,0.3740995723551013,0.3740995723551013,0.15491241011744739,0.0,3.896257145898744,5.163760881806866,0.8653899484422709,3.894812979359017,5.159634995073759,0.8702957642249771,26407.27337520564,22446.182368924794,0.85,1.1336490604966638,0.648035905264879,42257.704602238395,25750.0,0.0,0.0,5876.488924619901,0.0854314121014001,2.1357853025350004,2460.0651726064375,3416.4237520134634,5876.488924619901,121.24561890714392,0.46229119102489197,1.1839387868982862,1.2657002529508359,1.1523885827651905,0.0035342524250976844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31626.4889246199,,,,,,,,,,,,,,,,,,,,2.0,15440.533636224121,1610.0,0.3740995723551013,0.15491241011744739,6.112874298809886,6.018799998971151
1067.0,-29.69956957706557,5.133742417592486,35.31510701463648,24.512319825030886,5.353437198320572,-26.19426891210102,-39.74651077352462,1.8481365333560222,-0.7912232176789189,-4.686737111165436,40.62696718235939,42417.36218798431,31783.494432691885,31783.494432691885,74200.8566206762,77560.57617957333,77560.57617957333,31783.494432691885,109344.0706122652,109344.0706122652,109344.0706122652,135750.99062901927,91751.02478442917,56607.81079284004,39048.01554621015,26406.92001675408,0.0,65454.93556296422,22445.882014240968,1610.0,0.0,0.8862442598993945,2.8641513127246774,0.0014959135982669303,359007.18712780235,1581744.3899672618,4.4058850259289635,1581744.3899672618,4.4058850259289635,0.85,0.10189013759690807,4.027634451161993,1.267432823763229,1.0,0.0,4.027634451161214,1.2830948858090978,1.2833944172764782,3.1389996918444854,19363.319092740592,1974.509041593265,4632.441516551485,4632.441516551485,6.861067607465961,5.133742417592486,-0.12083981012989131,5.254582227722377,6.0186264529019375,6.0186264529019375,1.719607557971982,0.0,0.0,0.0002334323654385558,0.969252073648959,0.0002408376229309979,198.67673065722036,0.0,0.0,0.0,0.0,8.114797121315916e-05,0.00015228439422539664,0.0006133458725565419,0.10189013759370338,0.07205513987219087,0.029834997721512522,0.10188975758822931,0.07205513987445714,0.029834997722450938,0.37409990914231633,0.37409990914231633,0.1548990541525974,0.0,3.8964173710320438,5.163066552553744,0.8673107119584529,3.895513893486509,5.159032572120964,0.8738199485927112,26406.92001675408,22445.882014240968,0.85,1.1336174420231284,0.6480391711207328,42257.704602238395,25750.0,0.0,0.0,5874.110508202859,0.08539374762935327,2.1348436907338297,2459.112018881633,3414.9984893212263,5874.110508202859,121.33103242593552,0.4620873789467165,1.183910211497658,1.2657065477932778,1.1523885827651905,0.003533923386549544,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31624.11050820286,,,,,,,,,,,,,,,,,,,,2.0,15440.527707719515,1610.0,0.37409990914231633,0.1548990541525974,6.112874298809886,6.0186264529019375
1068.0,-29.70036779756998,5.132418065026316,35.31498736525499,24.51176979755985,5.352916139184786,-26.19503941554783,-39.747250616177894,1.8475877571629142,-0.7926600778308739,-4.687280360098118,40.62672904257291,42417.20361337691,31780.656318173507,31780.656318173507,74197.85993155041,77560.45884531613,77560.45884531613,31780.656318173507,109341.11516348964,109341.11516348964,109341.11516348964,135747.66701617165,91751.01965666008,56607.76442472189,39048.06136882021,26406.551852681998,0.0,65454.61322150221,22445.569074779698,1609.9962511184142,0.0,0.8862423548562441,2.864106261419213,0.0014959135982669303,358999.6053676876,1581733.9865690803,4.405949095540279,1581733.9865690803,4.405949095540279,0.85,0.10188755239559694,4.027634451161993,1.2674333661003039,1.0,0.0,4.027634451162611,1.283097446311292,1.2833969783764076,3.1389934277718523,19363.318010565985,1974.5089312421658,4632.441516551485,4632.441516551485,6.860454946840189,5.132418065026316,-0.12184821391013667,5.254266278936453,6.018450897120035,6.018450897120035,1.719557399177153,0.0,0.0,0.0002334323654385558,0.9693324042299453,0.00024081766421911644,198.67738207673054,0.0,0.0,0.0,0.0,8.114119213315594e-05,0.00015229117330539985,0.0006133731762127101,0.10188755239360867,0.07205514558942948,0.02983240680417919,0.10188769866472913,0.07205514559083558,0.029832406804761354,0.37410024562336824,0.37410024562336824,0.15488572950033633,0.0,3.896322161508806,5.16229168977361,0.8685631442520503,3.8946202822672262,5.158162315261961,0.8726107400179899,26406.551852681998,22445.569074779698,0.85,1.1335772419960768,0.6480399398257023,42257.704602238395,25750.0,0.0,0.0,5871.734010233209,0.08535611544482916,2.133902886120727,2458.1596118605294,3413.5743983726793,5871.734010233209,121.41640829559503,0.461883741584573,1.183881674556947,1.2657128394548975,1.1523885827651905,0.0035335945435846523,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31621.73401023321,,,,,,,,,,,,,,,,,,,,2.0,15440.52175626609,1609.9962511184142,0.37410024562336824,0.15488572950033633,6.112874298809886,6.018450897120035
1069.0,-29.7011650460424,5.131095834690454,35.31486819147196,24.511157848779135,5.352320945674859,-26.195816458949057,-39.74799894550813,1.846972358581876,-0.7933448779836567,-4.6878864308963,40.62650359620496,42417.08432616233,31778.02656300755,31778.02656300755,74195.11088916988,77560.39115109945,77560.39115109945,31778.02656300755,109338.417714107,109338.417714107,109338.417714107,135744.70739893575,91751.03375828649,56607.72693335073,39048.118694373064,26406.28968482876,0.0,65454.40837920182,22445.346232104446,1610.0,0.0,0.8862400838998157,2.864043611175968,0.0014959135982669303,358991.1469932741,1581724.1377444686,4.406025471636778,1581724.1377444686,4.406025471636778,0.85,0.10188502119976152,4.027634451161993,1.2674339936068284,1.0,0.0,4.027634451161553,1.2831003176750784,1.2833998504104982,3.1389864032298664,19363.32098660132,1974.509234713314,4632.441516551485,4632.441516551485,6.859887264516181,5.131095834690454,-0.12288984535001823,5.253985680040472,6.0182742881252285,6.0182742881252285,1.719506939464351,0.0,0.0,0.0002334323654385558,0.9694126441577003,0.00024079773133285222,198.67803270723942,0.0,0.0,0.0,0.0,8.113433582341457e-05,0.00015229802961514122,0.0006134007909220322,0.10188502119705828,0.07205519111695699,0.029829830080101292,0.10188544610843997,0.07205519111886877,0.029829830080892752,0.3741005765109028,0.3741005765109028,0.15487239063322794,0.0,3.896253648911056,5.161539767442093,0.8698511275181318,3.894541552912642,5.1573830508298215,0.8739296259729485,26406.28968482876,22445.346232104446,0.85,1.1335387902267775,0.6480401454463438,42257.704602238395,25750.0,0.0,0.0,5869.358922704073,0.08531851550753891,2.1329628876884708,2457.207637687889,3412.151285016184,5869.358922704073,121.50174654839078,0.4616802787204483,1.1838531760077766,1.2657191129336434,1.1523885827651905,0.0035332666801557435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31619.358922704072,,,,,,,,,,,,,,,,,,,,2.0,15440.51577959608,1610.0,0.3741005765109028,0.15487239063322794,6.112874298809886,6.0182742881252285
1070.0,-29.701961956029418,5.129773699265824,35.31474870878683,24.510411510150902,5.351578710439222,-26.196607902065637,-39.74877210622651,1.84622465647591,-0.7930079881678012,-4.688568943123719,40.62625625145398,42417.06930419861,31775.641770139893,31775.641770139893,74192.7110743385,77560.37451546866,77560.37451546866,31775.641770139893,109336.01628560855,109336.01628560855,109336.01628560855,135741.94415822646,91751.03925409318,56607.73404282484,39048.11690140926,26405.927872617904,0.0,65454.04477402716,22445.038691725218,1610.0,0.0,0.8862375028103151,2.863958109583706,0.0014959135982669303,358981.62198308867,1581713.3323228655,4.406112278353287,1581713.3323228655,4.406112278353287,0.85,0.10188249540863574,4.027634451161993,1.2674348678300156,1.0,0.0,4.027634451162089,1.2831038063659173,1.2834033399157527,3.1389778684931957,19363.322146447314,1974.5093529846904,4632.441516551485,4632.441516551485,6.859372461931163,5.129773699265824,-0.12397323519438164,5.253746934460206,6.0180961120822865,6.0180961120822865,1.7194560320235104,0.0,0.0,0.0002334323654385558,0.9694928571792019,0.0002407778084283585,198.67868306577066,0.0,0.0,0.0,0.0,8.112725256713753e-05,0.00015230511287141825,0.0006134293196890401,0.10188249540521589,0.07205524140454626,0.029827254000669632,0.10188210775326938,0.07205524140696491,0.029827254001670824,0.3741009037987688,0.3741009037987688,0.15485904338595555,0.0,3.89643116559256,5.160859875707729,0.8717970719521873,3.895560954955897,5.156846350474154,0.8783720616935398,26405.927872617904,22445.038691725218,0.85,1.1335084230543828,0.6480435158841419,42257.704602238395,25750.0,0.0,0.0,5866.985519184167,0.08528094777725839,2.132023694431458,2456.256266189165,3410.729252995002,5866.985519184167,121.58704721655086,0.46147699013667925,1.183824715781922,1.2657253763985872,1.1523885827651905,0.0035329393691333347,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31616.985519184167,,,,,,,,,,,,,,,,,,,,2.0,15440.509795791764,1610.0,0.3741009037987688,0.15485904338595555,6.112874298809886,6.0180961120822865
1071.0,-29.70275774279884,5.1284544289755,35.31462945864106,24.509826418384932,5.351013180969224,-26.19738066226262,-39.749519841838605,1.8456361004333712,-0.7939671511020379,-4.689147671284077,40.62602405910193,42416.95332496976,31772.9265558552,31772.9265558552,74189.87988082497,77560.29530162712,77560.29530162712,31772.9265558552,109333.22185748232,109333.22185748232,109333.22185748232,135738.832871236,91751.05325833056,56607.7112816746,39048.15775183996,26405.611013753678,0.0,65453.76876559363,22444.769361690625,1610.0,0.0,0.8862353954273071,2.8639024068940264,0.0014959135982669303,358973.5455188387,1581703.1888947366,4.406183153715793,1581703.1888947366,4.406183153715793,0.85,0.1018799414375238,4.027634451161993,1.2674355546804144,1.0,0.0,4.027634451161436,1.2831065525131258,1.2834060867040342,3.1389711503486315,19363.32510192948,1974.5096543599986,4632.441516551485,4632.441516551485,6.858786331642203,5.1284544289755,-0.1250010114464839,5.253455440421984,6.017915760953674,6.017915760953674,1.719404503129621,0.0,0.0,0.0002334323654385558,0.9695729642881844,0.0002407579151198085,198.67933251189248,0.0,0.0,0.0,0.0,8.112040278489944e-05,0.00015231196265365636,0.0006134569081079652,0.10187994143515838,0.07205526717674503,0.029824674258413352,0.10187988393174151,0.07205526717841801,0.02982467425910578,0.37410123207547474,0.37410123207547474,0.1548457302095183,0.0,3.8964582943628443,5.160126109833641,0.8733652121186992,3.895180520182066,5.1560938570086705,0.8786127222607547,26405.611013753678,22444.769361690625,0.85,1.1334699480257209,0.648044476657647,42257.704602238395,25750.0,0.0,0.0,5864.614121016377,0.0852434122138282,2.131085305345703,2455.305696779057,3409.3084242373193,5864.614121016377,121.67231033226328,0.4612738756159531,1.1837962938113082,1.2657316394531335,1.1523885827651905,0.0035326121085956126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31614.614121016377,,,,,,,,,,,,,,,,,,,,2.0,15440.50379219349,1610.0,0.37410123207547474,0.1548457302095183,6.112874298809886,6.017915760953674
1072.0,-29.70355260089361,5.127141202553841,35.314508763291215,24.509330035094194,5.350551417353418,-26.19814221045775,-39.75024700686333,1.8451410269178656,-0.7960109661261754,-4.689603692682475,40.62574346542828,42416.75583046613,31769.83145464026,31769.83145464026,74186.58728510639,77560.1550473577,77560.1550473577,31769.83145464026,109329.98650199795,109329.98650199795,109329.98650199795,135734.93024521263,91751.04785195706,56607.648635066755,39048.221352100336,26404.943743214684,0.0,65453.165095315024,22444.202181732482,1609.9772933534643,0.0,0.8862340881222392,2.863875893758975,0.0014959135982669303,358967.1815941875,1581690.9310985154,4.406227121025836,1581690.9310985154,4.406227121025836,0.85,0.10187723547074025,4.027634451161993,1.267435993165709,1.0,0.0,4.027634451161283,1.283108862488747,1.2834083972189068,3.138965499271747,19363.32396095764,1974.5095380132504,4632.441516551485,4632.441516551485,6.858118195583952,5.127141202553841,-0.1259610816132266,5.253102284167068,6.017734070581536,6.017734070581536,1.7193525915947245,0.0,0.0,0.0002334323654385558,0.9696529850411951,0.00024073804653799787,198.67998120435604,0.0,0.0,0.0,0.0,8.111374195642647e-05,0.00015231862348212934,0.0006134837354901963,0.10187723546968107,0.07205518451182193,0.029822050957859142,0.10187735362675909,0.07205518451257106,0.029822050958169186,0.37410155742162693,0.37410155742162693,0.1548324226669199,0.0,3.896116725679633,5.159372027297479,0.8737402489570627,3.893592726556278,5.155491151650949,0.8744325915903346,26404.943743214684,22444.202181732482,0.85,1.1334300973386615,0.648047436188876,42257.704602238395,25750.0,0.0,0.0,5862.244284041175,0.08520590877715396,2.130147719428847,2454.355655093668,3407.888628947507,5862.244284041175,121.75753592767583,0.461070934941309,1.1837679100280103,1.2657378889743987,1.1523885827651905,0.003532285584147371,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31612.244284041175,,,,,,,,,,,,,,,,,,,,2.0,15440.497784533341,1609.9772933534643,0.37410155742162693,0.1548324226669199,6.112874298809886,6.017734070581536
1073.0,-29.70434784418117,5.125826506799174,35.314389836052435,24.508592846710258,5.349817490137853,-26.198931323433335,-39.75101978341115,1.8444009693901215,-0.7953432835004719,-4.6903402894838,40.62555357324202,42416.74612787867,31767.638990394866,31767.638990394866,74184.38511827354,77560.14189893162,77560.14189893162,31767.638990394866,109327.78088932647,109327.78088932647,109327.78088932647,135732.74246145727,91751.05952076886,56607.663749716274,39048.21752339176,26404.96157213079,0.0,65453.179095522544,22444.21733631117,1610.0,0.0,0.8862310235254927,2.8637795182856167,0.0014959135982669303,358956.9023368815,1581682.6356573994,4.406330189948509,1581682.6356573994,4.406330189948509,0.85,0.10187483109046702,4.027634451161993,1.2674368789279837,1.0,0.0,4.027634451161995,1.2831123155567705,1.28341185109303,3.1389570517950443,19363.326423566934,1974.5097891295127,4632.441516551485,4632.441516551485,6.857644910764801,5.125826506799174,-0.12707218202710724,5.252898688826281,6.017552004659295,6.017552004659295,1.7193005727597988,0.0,0.0,0.0002334323654385558,0.9697330517025803,0.00024071816983933236,198.6806302154188,0.0,0.0,0.0,0.0,8.11066638807444e-05,0.00015232570155781139,0.0006135122433916612,0.10187483108590512,0.07205532402095796,0.029819507064947147,0.10187500975358847,0.07205532402418457,0.029819507066282447,0.3741018787016147,0.3741018787016147,0.15481904829521748,0.0,3.896228999269738,5.15869493416443,0.875460180801781,3.8949970059833277,5.1545900693599265,0.8810351569071599,26404.96157213079,22444.21733631117,0.85,1.1333962099840658,0.6480471493367123,42257.704602238395,25750.0,0.0,0.0,5859.875499834948,0.08516843742720534,2.1292109356801316,2453.405826956873,3406.4696728780746,5859.875499834948,121.84272403489622,0.4608681678961325,1.1837395643642517,1.2657441099039932,1.1523885827651905,0.003531960582263584,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31609.875499834947,,,,,,,,,,,,,,,,,,,,2.0,15440.491768951415,1610.0,0.3741018787016147,0.15481904829521748,6.112874298809886,6.017552004659295
1074.0,-29.705142073136294,5.124513839132935,35.31427096553178,24.507957917545014,5.349201250821658,-26.199707752783773,-39.75177184967322,1.843766930469469,-0.7959198506185317,-4.690947296997162,40.62531737065933,42416.65436310234,31765.02908394281,31765.02908394281,74181.68344704514,77560.0662664824,77560.0662664824,31765.02908394281,109325.09535042521,109325.09535042521,109325.09535042521,135729.7278542745,91751.05594615305,56607.64404277446,39048.23544819843,26404.63250384931,0.0,65452.86795204774,22443.937628271913,1610.0,0.0,0.8862287864905557,2.863715302341981,0.0014959135982669303,358948.43168025836,1581672.3171922516,4.406405426507512,1581672.3171922516,4.406405426507512,0.85,0.10187227933510505,4.027634451161993,1.2674375372054056,1.0,0.0,4.027634451161673,1.2831152739625435,1.2834148101894267,3.1389498144806334,19363.32566917289,1974.509712202729,4632.441516551485,4632.441516551485,6.857081513160592,5.124513839132935,-0.12811451176994737,5.252628350902882,6.01736730677756,6.01736730677756,1.7192478019364457,0.0,0.0,0.0002334323654385558,0.9698130233575947,0.0002406983200023324,198.68127840290032,0.0,0.0,0.0,0.0,8.109977604454528e-05,0.00015233258939401052,0.0006135399850780308,0.10187227933246523,0.07205535548357163,0.0298169238488936,0.10187246821154003,0.07205535548543882,0.02981692384966624,0.3741022008966397,0.3741022008966397,0.1548057023005534,0.0,3.896276537276151,5.157952003532955,0.8771189619909023,3.895027446378606,5.153829481228968,0.8826788526633322,26404.63250384931,22443.937628271913,0.85,1.1333603212221706,0.648048827962401,42257.704602238395,25750.0,0.0,0.0,5857.508963994173,0.08513099812401625,2.1282749531004046,2452.456952911041,3405.0520110831326,5857.508963994173,121.9278746859922,0.46066557426415694,1.1837112567524055,1.2657503378327601,1.1523885827651905,0.0035316352434095555,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31607.508963994173,,,,,,,,,,,,,,,,,,,,2.0,15440.485719157525,1610.0,0.3741022008966397,0.1548057023005534,6.112874298809886,6.01736730677756
1075.0,-29.705936256432324,5.123205880359783,35.31415090003708,24.507407994847767,5.348679141021343,-26.200474728233015,-39.75250739660112,1.8432176128216695,-0.7973903522716341,-4.691451563653638,40.62504482450372,42416.494268648814,31762.099169642228,31762.099169642228,74178.59343829105,77559.95357242899,77559.95357242899,31762.099169642228,109322.05274207122,109322.05274207122,109322.05274207122,135726.08817375003,91751.05339716256,56607.59409338078,39048.28811531308,26404.03543167882,0.0,65452.3235469919,22443.430116926997,1609.9824164255222,0.0,0.8862272042421612,2.8636753332815994,0.0014959135982669303,358941.3948689921,1581660.411128192,4.406458641265026,1581660.411128192,4.406458641265026,0.85,0.10186961007010109,4.027634451161993,1.2674380883341656,1.0,0.0,4.0276344511639826,1.283117837072537,1.283417373897764,3.1389435442275,19363.325131228856,1974.5096573477035,4632.441516551485,4632.441516551485,6.856449035817897,5.123205880359783,-0.1291005768657847,5.2523064572255675,6.017181029542909,6.017181029542909,1.7191945798694026,0.0,0.0,0.0002334323654385558,0.9698929975293086,0.00024067847281421562,198.68192655734742,0.0,0.0,0.0,0.0,8.109304002452646e-05,0.00015233932541402933,0.0006135671153043223,0.10186961006864138,0.07205530087320865,0.029814309195432733,0.10186975191305314,0.07205530087424114,0.029814309195859943,0.3741025193781575,0.3741025193781575,0.15479237644433483,0.0,3.896082966406027,5.157202983744355,0.8779807647359803,3.8940612113819952,5.153250893162976,0.8805346409189951,26404.03543167882,22443.430116926997,0.85,1.1333225379697036,0.6480517721910305,42257.704602238395,25750.0,0.0,0.0,5855.144116864112,0.08509359082768514,2.1273397706921267,2451.50868708684,3403.6354297772727,5855.144116864112,122.01298791299153,0.46046315382946473,1.1836829871249932,1.2657565561928183,1.1523885827651905,0.003531310433049527,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31605.14411686411,,,,,,,,,,,,,,,,,,,,2.0,15440.479663175985,1609.9824164255222,0.3741025193781575,0.15479237644433483,6.112874298809886,6.017181029542909
1076.0,-29.706730641629687,5.121895823723679,35.314031944963766,24.50662295976656,5.347882045599884,-26.201269385857078,-39.75328855505211,1.8424207898278167,-0.7961662170537807,-4.692211125892513,40.624837035992044,42416.52277849275,31759.98732612692,31759.98732612692,74176.51010461967,77560.00250067245,77560.00250067245,31759.98732612692,109319.98982679937,109319.98982679937,109319.98982679937,135723.94220264695,91751.1012225418,56607.6215003644,39048.31080241932,26403.952375847584,0.0,65452.263178266905,22443.359519470447,1610.0,0.0,0.8862240872448996,2.863568732955168,0.0014959135982669303,358930.79572855507,1581651.3340200332,4.406563473634546,1581651.3340200332,4.406563473634546,0.85,0.10186719107283594,4.027634451161993,1.267439035088755,1.0,0.0,4.0276344511616395,1.2831215550579032,1.2834210927510734,3.1389344487944784,19363.33522439219,1974.510686563933,4632.441516551485,4632.441516551485,6.85599315450612,5.121895823723679,-0.1302246732351442,5.252120496958823,6.0169939850448975,6.0169939850448975,1.7191411385842563,0.0,0.0,0.0002334323654385558,0.9699729991497873,0.00024065862208862187,198.68257488080224,0.0,0.0,0.0,0.0,8.108588686783709e-05,0.0001523464785707187,0.0006135959256046389,0.10186719106809561,0.07205542730530391,0.0298117637627917,0.10186671406762562,0.07205542730865695,0.02981176376417899,0.3741028340241736,0.3741028340241736,0.15477901945470116,0.0,3.8964199489273597,5.156598050918717,0.8802879200276266,3.8960449088387463,5.152738283890585,0.8881710620109402,26403.952375847584,22443.359519470447,0.85,1.1332917534507745,0.6480528054922468,42257.704602238395,25750.0,0.0,0.0,5852.780529794596,0.08505621549837425,2.1264053874593545,2450.5607646656317,3402.2197651289644,5852.780529794596,122.0980637478822,0.4602609063764837,1.1836547554146848,1.2657627522843848,1.1523885827651905,0.003530986814323195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31602.780529794596,,,,,,,,,,,,,,,,,,,,2.0,15440.473581634851,1610.0,0.3741028340241736,0.15477901945470116,6.112874298809886,6.0169939850448975
1077.0,-29.70752418681096,5.120589160219828,35.31391331935433,24.506058124266588,5.347354284856337,-26.202036351312177,-39.75402410198001,1.841866449357269,-0.797555967740891,-4.692765933090035,40.624608721832075,42416.36525296023,31757.218904496232,31757.218904496232,74173.58415745647,77559.8523989618,77559.8523989618,31757.218904496232,109317.07130345803,109317.07130345803,109317.07130345803,135720.7174007623,91751.05872308457,56607.57157708174,39048.31905111425,26403.64609730427,0.0,65451.96514841852,22443.09918270863,1610.0,0.0,0.8862220874208973,2.863521681876609,0.0014959135982669303,358923.053951469,1581641.3603074425,4.40663073295175,1581641.3603074425,4.40663073295175,0.85,0.10186463182244562,4.027634451161993,1.2674395323684444,1.0,0.0,4.027634451162033,1.2831241416297017,1.283423679926693,3.138928121207724,19363.32625522205,1974.509771963112,4632.441516551485,4632.441516551485,6.855395538406531,5.120589160219828,-0.13123923897158463,5.251828399191413,6.016804127760272,6.016804127760272,1.7190868936457921,0.0,0.0,0.0002334323654385558,0.9700529232808406,0.00024063879385988372,198.68322252291713,0.0,0.0,0.0,0.0,8.10791519142351e-05,0.0001523532135243207,0.0006136230515357934,0.10186463182029001,0.07205544619495445,0.029809185625335567,0.10186481043816248,0.07205544619647924,0.029809185625966378,0.37410315384371756,0.37410315384371756,0.15476572581759174,0.0,3.8964460508310594,5.155816489861309,0.8819679780361867,3.8952099653491246,5.15163841684506,0.8877053438095004,26403.64609730427,22443.09918270863,0.85,1.1332522100636833,0.6480533496095513,42257.704602238395,25750.0,0.0,0.0,5850.419284034097,0.08501887209630989,2.1254718024077452,2449.6138554830545,3400.805428551042,5850.419284034097,122.18310222261228,0.46005883168998823,1.1836265615542978,1.2657689583524623,1.1523885827651905,0.003530662703003381,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31600.4192840341,,,,,,,,,,,,,,,,,,,,2.0,15440.467469576182,1610.0,0.37410315384371756,0.15476572581759174,6.112874298809886,6.016804127760272
1078.0,-29.708316938876006,5.119287244140525,35.31379384479923,24.50553128672766,5.346851973918634,-26.202800059055573,-39.754759159963555,1.8413350940982682,-0.7990480020982318,-4.6932668481361715,40.62434674399088,42416.20895596013,31754.289433150996,31754.289433150996,74170.49838911113,77559.75317545184,77559.75317545184,31754.289433150996,109314.04260860285,109314.04260860285,109314.04260860285,135717.152101044,91751.07707920276,56607.53285971129,39048.38246610163,26403.109492441145,0.0,65451.49195854278,22442.643068574973,1609.9857276279886,0.0,0.8862204839012399,2.8634824026799883,0.0014959135982669303,358916.06429774617,1581629.9160837126,4.406684663664536,1581629.9160837126,4.406684663664536,0.85,0.1018619861864295,4.027634451161993,1.267440105476417,1.0,0.0,4.02763445116361,1.2831266209614973,1.2834261598372751,3.1389220559884636,19363.330129133814,1974.5101669921753,4632.441516551485,4632.441516551485,6.854763156684113,5.119287244140525,-0.13222341686437122,5.251510661004896,6.016613110642817,6.016613110642817,1.7190323173265192,0.0,0.0,0.0002334323654385558,0.9701327746248651,0.00024061898695136897,198.68386952195593,0.0,0.0,0.0,0.0,8.107242195420024e-05,0.00015235994348435555,0.0006136501573546846,0.10186198618495163,0.07205540164852409,0.029806584536427545,0.10186232583858486,0.07205540164956951,0.02980658453685999,0.3741034666833492,0.3741034666833492,0.1547524463567034,0.0,3.896248547335972,5.155061703364311,0.8828318650557208,3.8942188460379157,5.151092902813787,0.8853999145964053,26403.109492441145,22442.643068574973,0.85,1.1332132571720597,0.6480556468113319,42257.704602238395,25750.0,0.0,0.0,5848.059503634586,0.08498156058178245,2.1245390145445593,2448.6674178363933,3399.392085798193,5848.059503634586,122.26810336909018,0.4598569295550995,1.1835984054767978,1.2657751483847697,1.1523885827651905,0.0035303394575349777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31598.059503634584,,,,,,,,,,,,,,,,,,,,2.0,15440.46134786633,1609.9857276279886,0.3741034666833492,0.1547524463567034,6.112874298809886,6.016613110642817
1079.0,-29.709109876184336,5.117983176321299,35.31367512595203,24.504727811459475,5.3460386129850574,-26.20359504030744,-39.75554038826374,1.8405237771081326,-0.7977959660112219,-4.694026531862885,40.624129805868264,42416.24351068628,31752.189109966726,31752.189109966726,74168.43262065301,77559.79314218441,77559.79314218441,31752.189109966726,109311.98225215114,109311.98225215114,109311.98225215114,135714.95003585285,91751.10877147397,56607.559139975725,39048.388479442496,26402.967783701708,0.0,65451.356263144204,22442.522616146452,1610.0,0.0,0.8862173992132635,2.863375417762648,0.0014959135982669303,358905.4640489545,1581620.4394196023,4.406788410454153,1581620.4394196023,4.406788410454153,0.85,0.1018595584794982,4.027634451161993,1.2674410626711325,1.0,0.0,4.027634451159121,1.2831304066280498,1.2834299463875707,3.1389127951119566,19363.336817533876,1974.5108490191735,4632.441516551485,4632.441516551485,6.854309762253388,5.117983176321299,-0.13334750565197773,5.251330681973276,6.016421347892593,6.016421347892593,1.7189775279693122,0.0,0.0,0.0002334323654385558,0.970212651721359,0.0002405991769169349,198.68451667639505,0.0,0.0,0.0,0.0,8.106526983931202e-05,0.00015236709559924379,0.0006136789634590071,0.101859558474826,0.07205551605325157,0.029804042421574427,0.10185906849835337,0.0720555160565567,0.02980404242294149,0.3741037750423336,0.3741037750423336,0.15473912984245727,0.0,3.896589309204842,5.154454268312691,0.8851595133869523,3.896230565851681,5.150584265573116,0.8931242620700459,26402.967783701708,22442.522616146452,0.85,1.1331840446890389,0.648057518321755,42257.704602238395,25750.0,0.0,0.0,5845.70097165966,0.08494428091514587,2.123607022878645,2447.721317934941,3397.979653724719,5845.70097165966,122.35306721918465,0.4596551997572826,1.183570287115296,1.2657813159652875,1.1523885827651905,0.003530017412698059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31595.70097165966,,,,,,,,,,,,,,,,,,,,2.0,15440.455215593733,1610.0,0.3741037750423336,0.15473912984245727,6.112874298809886,6.016421347892593
1080.0,-29.709901472767356,5.116681366695776,35.31355652446009,24.50411111293363,5.345439899695638,-26.20436734741456,-39.75628424724562,1.8399057743428597,-0.798469915125736,-4.694622681432403,40.623895786251055,42416.12848952918,31749.561937589977,31749.561937589977,74165.69042711916,77559.72026660321,77559.72026660321,31749.561937589977,109309.28220419318,109309.28220419318,109309.28220419318,135711.9258790081,91751.1139851473,56607.52220807324,39048.43530786006,26402.643674814924,0.0,65451.07898267498,22442.247123592686,1610.0,0.0,0.8862152093159466,2.86331381035341,0.0014959135982669303,358897.14584642893,1581610.2166203696,4.40686206319717,1581610.2166203696,4.40686206319717,0.85,0.10185701951153585,4.027634451161993,1.2674417319381615,1.0,0.0,4.027634451161958,1.283133290290769,1.2834328307234653,3.1389057408441925,19363.337917837885,1974.5109612189572,4632.441516551485,4632.441516551485,6.8537426374732116,5.116681366695776,-0.13438464956916807,5.251066016264944,6.016226766174027,6.016226766174027,1.7189219331925791,0.0,0.0,0.0002334323654385558,0.9702924008359662,0.0002405794018766297,198.68516274080866,0.0,0.0,0.0,0.0,8.105846038116727e-05,0.00015237390505738854,0.0006137063894672247,0.10185701950900122,0.07205554389069109,0.029801475618310137,0.10185662523880025,0.07205554389248414,0.029801475619051707,0.37410408825293023,0.37410408825293023,0.15472587306296917,0.0,3.8967852144080553,5.153761214319843,0.8872035870983837,3.8961527663066704,5.14985878334852,0.8943237010641951,26402.643674814924,22442.247123592686,0.85,1.1331469485285484,0.6480585064267131,42257.704602238395,25750.0,0.0,0.0,5843.344782527245,0.08490703305681761,2.1226758264204384,2446.7762338272287,3396.568548700017,5843.344782527245,122.43799380472468,0.45945364208234607,1.183542206403051,1.2657874937773874,1.1523885827651905,0.003529694861819754,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31593.344782527245,,,,,,,,,,,,,,,,,,,,2.0,15440.449053185026,1610.0,0.37410408825293023,0.15472587306296917,6.112874298809886,6.016226766174027
1081.0,-29.710692391486454,5.115383866388541,35.313437021786264,24.50354645205664,5.344910780426613,-26.205132085906566,-39.75701947985215,1.8393504748468956,-0.7999939406081467,-4.69513977082798,40.623632335211404,42415.98022801576,31746.690270017418,31746.690270017418,74162.67049803317,77559.57634971847,77559.57634971847,31746.690270017418,109306.26661973589,109306.26661973589,109306.26661973589,135708.37028668058,91751.07605322656,56607.47993152455,39048.44013522445,26402.103666944677,0.0,65450.54380216913,22441.788116902975,1609.9859166437152,0.0,0.8862135286310423,2.8632730465224228,0.0014959135982669303,358889.9309099177,1581598.7082129142,4.406918589783171,1581598.7082129142,4.406918589783171,0.85,0.1018543911072605,4.027634451161993,1.2674422446032985,1.0,0.0,4.027634451162944,1.2831358813848173,1.28343542242239,3.138899402310526,19363.329912609748,1974.5101449128651,4632.441516551485,4632.441516551485,6.853122733786938,5.115383866388541,-0.13537833103918384,5.250762197427725,6.0160306922308635,6.0160306922308635,1.718865912065961,0.0,0.0,0.0002334323654385558,0.970372088722047,0.00024055964526553902,198.6858082561774,0.0,0.0,0.0,0.0,8.10517304104643e-05,0.0001523806350280915,0.0006137334953290833,0.10185439110564562,0.07205550397952432,0.0297988871261213,0.10185409101283836,0.07205550398066674,0.029798887126593752,0.3741043997456442,0.3741043997456442,0.15471264841952612,0.0,3.8967109503342954,5.1530148812778975,0.8884645447265598,3.8951458302198603,5.1490492292958265,0.8925921394486522,26402.103666944677,22441.788116902975,0.85,1.1331100734960633,0.6480615402711143,42257.704602238395,25750.0,0.0,0.0,5840.990233149261,0.08486981696727831,2.121745424181956,2445.8317307787042,3395.1585023705566,5840.990233149261,122.52288315749986,0.45925225631644073,1.183514163273468,1.265793660929713,1.1523885827651905,0.003529372895657318,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31590.990233149263,,,,,,,,,,,,,,,,,,,,2.0,15440.442891204275,1609.9859166437152,0.3741043997456442,0.15471264841952612,6.112874298809886,6.0160306922308635
1082.0,-29.711482807647165,5.114087227757165,35.31331884544103,24.50291725052523,5.344291175825661,-26.2059054214071,-39.75776732023803,1.8387137895856627,-0.8002007698119087,-4.69578471733605,40.623431960892134,42415.88629407351,31744.233631833886,31744.233631833886,74160.1199259074,77559.53752231131,77559.53752231131,31744.233631833886,109303.77115414519,109303.77115414519,109303.77115414519,135705.7796239704,91751.1063731638,56607.45514492624,39048.50136470839,26402.008469825196,0.0,65450.50983453359,22441.707199351415,1610.0,0.0,0.8862109683100438,2.863199353099408,0.0014959135982669303,358880.93214551033,1581589.9552463149,4.407004701506543,1581589.9552463149,4.407004701506543,0.85,0.10185193785763048,4.027634451161993,1.2674429457401861,1.0,0.0,4.027634451161948,1.2831388522474851,1.2834383939785896,3.138892134789138,19363.33631138972,1974.5107974068333,4632.441516551485,4632.441516551485,6.852592422033457,5.114087227757165,-0.136440536356905,5.25052776411407,6.015833748582674,6.015833748582674,1.7188096424521926,0.0,0.0,0.0002334323654385558,0.9704517330271268,0.00024053990270119977,198.68645336556915,0.0,0.0,0.0,0.0,8.10448855640153e-05,0.0001523874798745405,0.0006137610638684541,0.10185193785432708,0.0720555904746092,0.02979634737971788,0.10185206623433911,0.0720555904769462,0.029796347380684287,0.37410470616975366,0.37410470616975366,0.1546994033385925,0.0,3.8967867943534316,5.152307319485203,0.8901392832341344,3.8955839475241305,5.14825434842578,0.8956954430459518,26402.008469825196,22441.707199351415,0.85,1.1330716920829602,0.6480604414129966,42257.704602238395,25750.0,0.0,0.0,5838.636996068813,0.0848326326070722,2.1208158151768033,2444.887606567095,3393.7493895017174,5838.636996068813,122.60773530926015,0.45905104224606136,1.1834861576600975,1.265799807705045,1.1523885827651905,0.0035290520212993945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31588.636996068813,,,,,,,,,,,,,,,,,,,,2.0,15440.436716416842,1610.0,0.37410470616975366,0.1546994033385925,6.112874298809886,6.015833748582674
1083.0,-29.712273531681138,5.112792599896574,35.313200734065234,24.50228134347128,5.343680738947399,-26.20667811666443,-39.75851502092553,1.8380853239310604,-0.8008827433077954,-4.696386643628786,40.623197500447205,42415.79072083932,31741.6409598882,31741.6409598882,74157.43168072752,77559.43441839477,77559.43441839477,31741.6409598882,109301.07537828297,109301.07537828297,109301.07537828297,135702.75744821946,91751.07625483342,56607.43255727958,39048.49299728204,26401.682069936483,0.0,65450.17506721852,22441.42975944601,1610.0,0.0,0.886208750452842,2.8631371718154157,0.0014959135982669303,358872.53379024216,1581579.7133393642,4.40707929535723,1581579.7133393642,4.40707929535723,0.85,0.10184940387303554,4.027634451161993,1.267443602369167,1.0,0.0,4.027634451161681,1.2831417847698081,1.2834413271854939,3.13888496109145,19363.329955157264,1974.5101492515043,4632.441516551485,4632.441516551485,6.8520327448229805,5.112792599896574,-0.13747987519816895,5.250272475094743,6.015634902372857,6.015634902372857,1.7187528292493877,0.0,0.0,0.0002334323654385558,0.9705314154103762,0.00024052015394045956,198.6870987304277,0.0,0.0,0.0,0.0,8.103804253040787e-05,0.00015239432290814793,0.000613788625106362,0.1018494038704375,0.07205561842382675,0.029793785446610745,0.10184959937852009,0.07205561842566482,0.029793785447370713,0.37410501039354666,0.37410501039354666,0.15468616785101155,0.0,3.896815376650352,5.151547389885479,0.8917794329674393,3.895503900320989,5.147366514039561,0.8972734283880754,26401.682069936483,22441.42975944601,0.85,1.1330364144109084,0.6480622958957334,42257.704602238395,25750.0,0.0,0.0,5836.28561661727,0.08479547993680701,2.1198869984201734,2443.944199335754,3392.341417281515,5836.28561661727,122.69255029171626,0.4588499996580463,1.1834581894966365,1.265805950436014,1.1523885827651905,0.003528731385979977,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31586.28561661727,,,,,,,,,,,,,,,,,,,,2.0,15440.430525333373,1610.0,0.37410501039354666,0.15468616785101155,6.112874298809886,6.015634902372857
1084.0,-29.713063414940738,5.11150116613769,35.31308210246041,24.50168636804449,5.343110368077062,-26.207446048500028,-39.75925451433284,1.8374930016362059,-0.8018698717049233,-4.696942848385368,40.62294612536981,42415.664270288355,31738.907961409444,31738.907961409444,74154.57223169779,77559.33491280396,77559.33491280396,31738.907961409444,109298.2428742134,109298.2428742134,109298.2428742134,135699.47479697005,91751.06561481825,56607.39497230204,39048.52293612911,26401.231922756655,0.0,65449.75485888577,22441.047134343156,1609.9919237113295,0.0,0.8862068266928398,2.8630845294254614,0.0014959135982669303,358864.77350014844,1581568.732608255,4.407143997953872,1581568.732608255,4.407143997953872,0.85,0.10184681520697811,4.027634451161993,1.2674441732792188,1.0,0.0,4.027634451163228,1.2831445486536424,1.2834440917145415,3.1388781999565407,19363.32770966726,1974.509920275248,4632.441516551485,4632.441516551485,6.851442775479818,5.11150116613769,-0.13849414805780302,5.249995314195493,6.015434501681174,6.015434501681174,1.7186955719089068,0.0,0.0,0.0002334323654385558,0.9706110201144798,0.00024050042766980264,198.6877434132576,0.0,0.0,0.0,0.0,8.103127513603007e-05,0.00015240109030252574,0.0006138158816971026,0.10184681520494931,0.07205560646805736,0.029791208736891943,0.1018469947560555,0.07205560646949273,0.029791208737485378,0.37410530920839835,0.37410530920839835,0.15467293905621946,0.0,3.8967349750797666,5.150784065197058,0.8930607853483252,3.895072976680467,5.146676293925111,0.8972005386688124,26401.231922756655,22441.047134343156,0.85,1.1329999996421716,0.6480645246378612,42257.704602238395,25750.0,0.0,0.0,5833.9359103434335,0.08475835891715339,2.1189589729288327,2443.001395406557,3390.9345149368764,5833.9359103434335,122.7773281365394,0.4586491283395743,1.1834302587169256,1.265812083678742,1.1523885827651905,0.0035284112737615494,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31583.935910343433,,,,,,,,,,,,,,,,,,,,2.0,15440.42430173497,1609.9919237113295,0.37410530920839835,0.15467293905621946,6.112874298809886,6.015434501681174
