time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-29.7138528088456,5.110211090467692,35.31296425443665,24.501056118775182,5.342497416308947,-26.20821779837937,-39.760002110246546,1.836862405842732,-0.8022640073813818,-4.697566882260466,40.62273168497194,42415.57349946759,31736.396768115643,31736.396768115643,74151.97026758324,77559.2648025145,77559.2648025145,31736.396768115643,109295.66157063015,109295.66157063015,109295.66157063015,135696.7008094072,91751.06693253432,56607.37562948751,39048.545892274225,26401.039238777048,0.0,65449.58513105127,22440.88335296049,1610.0,0.0,0.8862044236686442,2.863015846146664,0.0014959135982669303,358856.06700010784,1581559.3653275806,4.407224820103447,1581559.3653275806,4.407224820103447,0.85,0.10184432395705584,4.027634451161993,1.26744486452546,1.0,0.0,4.027634451162176,1.283147491141686,1.2834470348894929,3.138871001944124,19363.327987760684,1974.5099486328854,4632.441516551485,4632.441516551485,6.850900686975339,5.110211090467692,-0.13954477701057044,5.249755867478262,6.015232906830404,6.015232906830404,1.7186379733801154,0.0,0.0,0.0002334323654385558,0.9706905825385115,0.00024048071510912648,198.68838770086828,0.0,0.0,0.0,0.0,8.102443412347392e-05,0.00015240793131508188,0.0006138434347949545,0.10184432395408871,0.07205566523407,0.0297886587200187,0.10184478624887199,0.07205566523616927,0.029788658720886565,0.37410560298350853,0.37410560298350853,0.1546596949420522,0.0,3.89674190750992,5.15003118552147,0.8946117132704217,3.8953028748790643,5.145836599630684,0.8997095529892363,26401.039238777048,22440.88335296049,0.85,1.1329631825642128,0.6480648183565697,42257.704602238395,25750.0,0.0,0.0,5831.587687715752,0.08472126950884473,2.1180317377211164,2442.05907794095,3389.528609774802,5831.587687715752,122.86206887536157,0.4584484280781638,1.1834023652549517,1.2658182018270274,1.1523885827651905,0.003528091977079163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31581.58768771575,,,,,,,,,,,,,,,,,,,,2.0,15440.418068622615,1610.0,0.37410560298350853,0.1546596949420522,6.112874298809886,6.015232906830404
1086.0,-29.714642393823635,5.1089223710785125,35.31284634050245,24.50039496123793,5.341847059369366,-26.20899346067599,-39.760754036810226,1.8361981262216482,-0.8024368916912863,-4.698191116402663,40.622494069157064,42415.50001886847,31733.887564492612,31733.887564492612,74149.38758336108,77559.22114671241,77559.22114671241,31733.887564492612,109293.10871120503,109293.10871120503,109293.10871120503,135693.81184643865,91751.07963968508,56607.3585118408,39048.57903093808,26400.703135233623,0.0,65449.2821661717,22440.59766494858,1610.0,0.0,0.8862021034512244,2.8629441563120235,0.0014959135982669303,358847.35787174036,1581548.9857370076,4.407302857451403,1581548.9857370076,4.407302857451403,0.85,0.10184179416534661,4.027634451161993,1.2674456063238906,1.0,0.0,4.027634451161348,1.2831505908199066,1.2834501352913164,3.1388634194435574,19363.330669503102,1974.5102220945078,4632.441516551485,4632.441516551485,6.850359027978874,5.1089223710785125,-0.14059588368162323,5.249518254760136,6.015029569280184,6.015029569280184,1.7185798769371954,0.0,0.0,0.0002334323654385558,0.9707701712589536,0.0002404609992660019,198.68903214860904,0.0,0.0,0.0,0.0,8.101755402105877e-05,0.00015241481141749702,0.0006138711453324692,0.1018417941625326,0.07205569583659617,0.02978609832593643,0.10184196941994585,0.07205569583858713,0.02978609832675948,0.3741058928516065,0.3741058928516065,0.15464645578086922,0.0,3.896837740606543,5.149313539072352,0.8963791744261016,3.895754224711368,5.145259504483988,0.9023427802791844,26400.703135233623,22440.59766494858,0.85,1.132928966204707,0.6480666955395802,42257.704602238395,25750.0,0.0,0.0,5829.241237791068,0.0846842116726776,2.117105291816938,2441.117426433052,3388.123811358016,5829.241237791068,122.94677253977542,0.45824789866167503,1.1833745090448444,1.265824313578756,1.1523885827651905,0.003527773041855359,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31579.241237791066,,,,,,,,,,,,,,,,,,,,2.0,15440.411818984223,1610.0,0.3741058928516065,0.15464645578086922,6.112874298809886,6.015029569280184
1087.0,-29.715430308992772,5.107636489337997,35.312728100774585,24.499801417719596,5.341267508143057,-26.209760539066032,-39.761497162375576,1.8355977382163493,-0.8031404630984298,-4.698759063616393,40.62224875214379,42415.39669725764,31731.2023675624,31731.2023675624,74146.59906482004,77559.16456796593,77559.16456796593,31731.2023675624,109290.36693552832,109290.36693552832,109290.36693552832,135690.66136408588,91751.10741411395,56607.3395434058,39048.63096745351,26400.29442855756,0.0,65448.925396011065,22440.250264273927,1609.9945425414012,0.0,0.8862000978243145,2.8628862998051425,0.0014959135982669303,358839.43418585695,1581538.2697948446,4.40737031419937,1581538.2697948446,4.40737031419937,0.85,0.1018392219619026,4.027634451161993,1.267446261304431,1.0,0.0,4.027634451162046,1.2831533923783518,1.28345293750377,3.138856566241615,19363.336531073917,1974.510819808387,4632.441516551485,4632.441516551485,6.849779377502853,5.107636489337997,-0.14161654168226878,5.249253031020266,6.014824490748562,6.014824490748562,1.7185212830710177,0.0,0.0,0.0002334323654385558,0.9708495986832238,0.0002404413266021464,198.68967523764348,0.0,0.0,0.0,0.0,8.101075497809122e-05,0.0001524216104604646,0.0006138985293921604,0.10183922195972683,0.07205569387501201,0.02978352808471483,0.10183933563187728,0.07205569387655143,0.02978352808535117,0.3741061812296573,0.3741061812296573,0.15463323475237514,0.0,3.896866222505082,5.148618303912542,0.8978671108992557,3.8956186005179916,5.144760626623793,0.9028123021618057,26400.29442855756,22440.250264273927,0.85,1.1328925359153272,0.648068649570872,42257.704602238395,25750.0,0.0,0.0,5826.896558700628,0.08464718536951096,2.1161796342377723,2440.1764402481517,3386.7201184524765,5826.896558700628,123.03143916133455,0.4580475398783058,1.183346690020879,1.2658304189423788,1.1523885827651905,0.0035274544675604016,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31576.896558700628,,,,,,,,,,,,,,,,,,,,2.0,15440.405539204867,1609.9945425414012,0.3741061812296573,0.15463323475237514,6.112874298809886,6.014824490748562
1088.0,-29.716218647514737,5.106350458487399,35.31261008583643,24.499072576314234,5.340546784917803,-26.210542116674283,-39.76226131254805,1.8348702540777246,-0.8027842938488448,-4.699439095177616,40.622018819991546,42415.37892250784,31728.87711594957,31728.87711594957,74144.25603845742,77559.13156531563,77559.13156531563,31728.87711594957,109288.0086812652,109288.0086812652,109288.0086812652,135688.03977234542,91751.10178155341,56607.349138747006,39048.614047562674,26400.031091080225,0.0,65448.645138642896,22440.02642741819,1610.0,0.0,0.8861974654294563,2.862800861262519,0.0014959135982669303,358829.94694162224,1581528.2259442597,4.407458851815279,1581528.2259442597,4.407458851815279,0.85,0.10183674036552309,4.027634451161993,1.2674470789311458,1.0,0.0,4.027634451163416,1.2831567870150806,1.2834563329329582,3.1388482622853924,19363.335342367118,1974.5106985940274,4632.441516551485,4632.441516551485,6.84927742802232,5.106350458487399,-0.14269800544899258,5.249048463936392,6.014618120375303,6.014618120375303,1.7184623201072295,0.0,0.0,0.0002334323654385558,0.9709290758008369,0.000240421644851883,198.69031867638083,0.0,0.0,0.0,0.0,8.100376412574538e-05,0.00015242860131281041,0.0006139266859899115,0.10183674036200352,0.0720557561752218,0.029780984186781722,0.1018363390895675,0.07205575617771212,0.029780984187810965,0.3741064692968576,0.3741064692968576,0.15462001245050885,0.0,3.897137933579529,5.14797205271492,0.9000590845041643,3.8966548013287934,5.144097809483469,0.9076218224610102,26400.031091080225,22440.02642741819,0.85,1.1328615876064998,0.6480711530797526,42257.704602238395,25750.0,0.0,0.0,5824.553413877879,0.08461019056026685,2.1152547640066692,2439.235973414116,3385.3174404637634,5824.553413877879,123.11606877155336,0.4578473515165951,1.1833189081174738,1.2658365108996705,1.1523885827651905,0.003527136620264912,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31574.55341387788,,,,,,,,,,,,,,,,,,,,2.0,15440.399266557852,1610.0,0.3741064692968576,0.15462001245050885,6.112874298809886,6.014618120375303
1089.0,-29.717005742135544,5.1050677021920565,35.31249238869396,24.498518008645647,5.340019852975938,-26.211303194197434,-39.76298844264818,1.8343173050382484,-0.8039625439093925,-4.699990686525563,40.62179204630142,42415.21250228509,31726.14302935375,31726.14302935375,74141.35553163884,77559.01969606763,77559.01969606763,31726.14302935375,109285.16272542137,109285.16272542137,109285.16272542137,135684.88932731864,91751.09523687566,56607.288043094835,39048.67465975646,26399.726601897262,0.0,65448.40126165372,22439.76761161267,1610.0,0.0,0.8861954759337721,2.862751348189338,0.0014959135982669303,358822.2517347504,1581518.320108193,4.40752576648253,1581518.320108193,4.40752576648253,0.85,0.10183419809282994,4.027634451161993,1.2674475542316217,1.0,0.0,4.027634451163029,1.2831593672360901,1.2834589137563062,3.138841950581298,19363.33396116528,1974.5105577506367,4632.441516551485,4632.441516551485,6.848687223788536,5.1050677021920565,-0.1437104524926589,5.248778154684715,6.0144095618842695,6.0144095618842695,1.7184027319669342,0.0,0.0,0.0002334323654385558,0.9710084345156693,0.00024040199563764845,198.69096110400866,0.0,0.0,0.0,0.0,8.099711247052544e-05,0.00015243525296803034,0.0006139534764256324,0.1018341980906978,0.07205576985435687,0.02977842823634093,0.1018343491803177,0.07205576985586548,0.029778428236964458,0.37410675962358114,0.37410675962358114,0.15460683283348847,0.0,3.8971819530494827,5.147234115761819,0.9017021012772375,3.89602814261616,5.143236643363878,0.9072965414836176,26399.726601897262,22439.76761161267,0.85,1.1328214914713024,0.648071025183868,42257.704602238395,25750.0,0.0,0.0,5822.212273912606,0.0845732272059294,2.114330680148233,2438.2963178601717,3383.9159560524345,5822.212273912606,123.20066140190724,0.4576473333654185,1.1832911632691894,1.2658426036005022,1.1523885827651905,0.003526818761612963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31572.212273912606,,,,,,,,,,,,,,,,,,,,2.0,15440.392959165829,1610.0,0.37410675962358114,0.15460683283348847,6.112874298809886,6.0144095618842695
1090.0,-29.717793168554067,5.103786793701742,35.31237443292904,24.497874627728038,5.339389862595057,-26.2120748774771,-39.76373600363729,1.8336715715180996,-0.8043341286793861,-4.7005944148224925,40.62154911929503,42415.129635240504,31723.58161390172,31723.58161390172,74138.71124914222,77558.9655047446,77558.9655047446,31723.58161390172,109282.54711864633,109282.54711864633,109282.54711864633,135681.89363649942,91751.10477823354,56607.26890872942,39048.70652167124,26399.346517853086,0.0,65448.053039524326,22439.44454017512,1609.9970142529921,0.0,0.886193279231434,2.8626847749081246,0.0014959135982669303,358813.829317864,1581507.7087215371,4.407599650571216,1581507.7087215371,4.407599650571216,0.85,0.10183165866964326,4.027634451161993,1.267448266358115,1.0,0.0,4.027634451161749,1.2831623804296024,1.283461927653232,3.1388345797774573,19363.33597479246,1974.5107630834648,4632.441516551485,4632.441516551485,6.848134293882593,5.103786793701742,-0.14475060916305438,5.248537402864796,6.0141998478326535,6.0141998478326535,1.7183428136664725,0.0,0.0,0.0002334323654385558,0.971087833685856,0.0002403823396206511,198.6916038066072,0.0,0.0,0.0,0.0,8.09902744436108e-05,0.000152442090994945,0.0006139810174984119,0.1018316586670815,0.0720557849964061,0.02977587367067541,0.1018315397542806,0.07205578499821881,0.02977587367142445,0.37410704576481996,0.37410704576481996,0.15459365552227938,0.0,3.8972829501329898,5.146550731892205,0.9034081430740457,3.8962602861431037,5.142672623870851,0.9091622326059223,26399.346517853086,22439.44454017512,0.85,1.1327871159798988,0.6480732071529438,42257.704602238395,25750.0,0.0,0.0,5819.8725950641565,0.08453629526754529,2.1134073816886305,2437.357137388066,3382.515457676091,5819.8725950641565,123.28521708383259,0.45744748521398937,1.1832634554107306,1.2658486808247797,1.1523885827651905,0.0035265017377116925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31569.872595064156,,,,,,,,,,,,,,,,,,,,2.0,15440.386650415341,1609.9970142529921,0.37410704576481996,0.15459365552227938,6.112874298809886,6.0141998478326535
1091.0,-29.71857925545785,5.102507967460069,35.312256879020765,24.497261212114267,5.3388027283212365,-26.21284106896803,-39.764475252572424,1.833064541831771,-0.8050747242277225,-4.701188739450195,40.62132491236154,42415.017467972735,31720.993750071742,31720.993750071742,74136.01121804447,77558.85920569822,77558.85920569822,31720.993750071742,109279.85295576995,109279.85295576995,109279.85295576995,135678.92957132234,91751.07902144454,56607.23728372056,39048.71304191554,26399.076615552396,0.0,65447.78965746793,22439.215123219536,1610.0,0.0,0.8861910626401881,2.8626242943112046,0.0014959135982669303,358805.53823999566,1581497.9151012166,4.4076742038563355,1581497.9151012166,4.4076742038563355,0.85,0.10182914636157063,4.027634451161993,1.267448893315159,1.0,0.0,4.027634451161985,1.2831652130318885,1.2834647609167735,3.1388276507632384,19363.33053902839,1974.5102087897897,4632.441516551485,4632.441516551485,6.847575654594711,5.102507967460069,-0.1457856701424527,5.248293637602521,6.0139885532750625,6.0139885532750625,1.718282443792875,0.0,0.0,0.0002334323654385558,0.9711671047738888,0.00024036271851784406,198.69224542003232,0.0,0.0,0.0,0.0,8.09835129728025e-05,0.0001524488524657533,0.0006140082502311799,0.10182914635899225,0.07205581837209248,0.029773327986899776,0.10182932247782907,0.07205581837391697,0.02977332798765366,0.37410733137526675,0.37410733137526675,0.154580484974582,0.0,3.897330933629007,5.145816347724633,0.9050568755052382,3.8961140152224516,5.141752071517885,0.9105983476584925,26399.076615552396,22439.215123219536,0.85,1.1327504199308764,0.6480741013555827,42257.704602238395,25750.0,0.0,0.0,5817.534601070982,0.08449939470622347,2.112484867655585,2436.4185710627257,3381.1160300082556,5817.534601070982,123.36973584872688,0.45724780685185834,1.183235784476944,1.265854749331699,1.1523885827651905,0.0035261851957963993,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31567.534601070984,,,,,,,,,,,,,,,,,,,,2.0,15440.380308781352,1610.0,0.37410733137526675,0.154580484974582,6.112874298809886,6.0139885532750625
1092.0,-29.719365631186793,5.101231113716527,35.312139390595334,24.496640462335222,5.3381957548684635,-26.21360950447624,-39.76521855276076,1.832439628157946,-0.8055313988932653,-4.70178648286867,40.62109171179324,42414.92118202807,31718.420702098294,31718.420702098294,74133.34188412636,77558.8034159032,77558.8034159032,31718.420702098294,109277.2241180015,109277.2241180015,109277.2241180015,135675.97633691147,91751.09585873908,56607.21362486405,39048.758037638916,26398.752218909965,0.0,65447.51025654888,22438.93938607347,1610.0,0.0,0.8861888611389525,2.862559580493236,0.0014959135982669303,358797.19962016016,1581487.7286770518,4.407748249850584,1581487.7286770518,4.407748249850584,0.85,0.10182662078740731,4.027634451161993,1.2674495395040144,1.0,0.0,4.0276344511625455,1.2831681290998693,1.2834676776654945,3.1388205176100668,19363.334092404577,1974.5105711333206,4632.441516551485,4632.441516551485,6.847020213589301,5.101231113716527,-0.14682250774638828,5.248053621462915,6.013775752014993,6.013775752014993,1.7182216434328552,0.0,0.0,0.0002334323654385558,0.9712464119725406,0.0002403430916820267,198.69288727334603,0.0,0.0,0.0,0.0,8.097671497369981e-05,0.00015245565046485599,0.0006140356300865649,0.10182662078485237,0.07205584171678558,0.029770779068066782,0.10182676751513896,0.07205584171859351,0.029770779068813792,0.37410761301147266,0.37410761301147266,0.15456731749828695,0.0,3.897398756074267,5.145109233381788,0.906708177525104,3.8962550839754044,5.141147553899202,0.9122538268840117,26398.752218909965,22438.93938607347,0.85,1.1327144698634026,0.6480753968449686,42257.704602238395,25750.0,0.0,0.0,5815.198252873339,0.0844625254831349,2.1115631370783707,2435.480595207705,3379.717657665634,5815.198252873339,123.45421772794876,0.4570482980689115,1.1832081504028187,1.2658608080103768,1.1523885827651905,0.0035258691936852727,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31565.19825287334,,,,,,,,,,,,,,,,,,,,2.0,15440.373967734762,1610.0,0.37410761301147266,0.15456731749828695,6.112874298809886,6.013775752014993
1093.0,-29.72015093829196,5.09995504805239,35.31202166243348,24.495948186982446,5.3375092416901095,-26.214384932621034,-39.765974251180864,1.8317432360196142,-0.8054045127105951,-4.702428707975421,40.62084975231427,42414.88054009702,31715.99144551898,31715.99144551898,74130.871985616,77558.7800360069,77558.7800360069,31715.99144551898,109274.77148152588,109274.77148152588,109274.77148152588,135673.16592344292,91751.11247166694,56607.2129757589,39048.777217675604,26398.394441917048,0.0,65447.171659592655,22438.63527562949,1609.999204940886,0.0,0.8861864646516193,2.86248172452725,0.0014959135982669303,358788.24064281845,1581477.1597076748,4.407828854352197,1581477.1597076748,4.407828854352197,0.85,0.10182410669478019,4.027634451161993,1.2674503483390436,1.0,0.0,4.027634451162819,1.2831713787272325,1.2834709280514653,3.138812568557266,19363.337598429975,1974.5109286484146,4632.441516551485,4632.441516551485,6.846495812672284,5.09995504805239,-0.1478836732178319,5.247838721270222,6.0135614144147915,6.0135614144147915,1.718160404118512,0.0,0.0,0.0002334323654385558,0.9713256183712747,0.00024032349299092588,198.69352825856913,0.0,0.0,0.0,0.0,8.096980412489662e-05,0.00015246256131365917,0.0006140634644592914,0.10182410669179703,0.0720558725651175,0.029768234126679526,0.10182367238623055,0.07205587256722858,0.029768234127551613,0.3741078926330657,0.3741078926330657,0.15455415373415712,0.0,3.8976233399728244,5.144466678295203,0.9087353113654331,3.8970241952648053,5.14067889946773,0.915705443097238,26398.394441917048,22438.63527562949,0.85,1.132682591253744,0.6480781287342343,42257.704602238395,25750.0,0.0,0.0,5812.863565822637,0.08442568755951252,2.110642188987811,2434.543219842221,3378.320345980416,5812.863565822637,123.53866275281801,0.4568489586553704,1.183180553123485,1.265866857380605,1.1523885827651905,0.0035255537041369357,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31562.863565822638,,,,,,,,,,,,,,,,,,,,2.0,15440.367594699143,1609.999204940886,0.3741078926330657,0.15455415373415712,6.112874298809886,6.0135614144147915
1094.0,-29.720935631238056,5.098682105219501,35.31190431252389,24.495383456256263,5.336979739535327,-26.21514410571333,-39.76670110188422,1.8311882140102806,-0.806644187640984,-4.702982810996915,40.62062531307944,42414.722666101086,31713.283864769695,31713.283864769695,74128.00653087079,77558.6374709149,77558.6374709149,31713.283864769695,109271.92133568459,109271.92133568459,109271.92133568459,135670.02452424946,91751.0732181647,56607.15841334976,39048.79422757216,26398.10318856487,0.0,65446.89741613703,22438.387710280138,1610.0,0.0,0.8861844537104898,2.862432746078241,0.0014959135982669303,358780.5111009647,1581467.3560832555,4.407896491451883,1581467.3560832555,4.407896491451883,0.85,0.1018215763071829,4.027634451161993,1.2674508566083387,1.0,0.0,4.027634451161355,1.2831739686802455,1.2834735186090886,3.1388062331910045,19363.32931429265,1974.5100839015006,4632.441516551485,4632.441516551485,6.845911330226125,5.098682105219501,-0.14889729603361612,5.247579401253117,6.013345186462305,6.013345186462305,1.7180986247035157,0.0,0.0,0.0002334323654385558,0.9714047697858281,0.0002403039110977622,198.69416874663276,0.0,0.0,0.0,0.0,8.096315760235475e-05,0.00015246920783620104,0.0006140902342224614,0.10182157630501074,0.07205588832239697,0.029765687982613767,0.10182174936094289,0.07205588832393414,0.029765687983248763,0.37410817408815383,0.37410817408815383,0.15454101684109126,0.0,3.8976329491416095,5.143712480738657,0.9103032477826218,3.8963386233559163,5.139645209169316,0.9155927076457147,26398.10318856487,22438.387710280138,0.85,1.1326435546598315,0.6480784321434163,42257.704602238395,25750.0,0.0,0.0,5810.530724822921,0.08438888089665136,2.1097220224162823,2433.606560000629,3376.924164822292,5810.530724822921,123.62307095461573,0.4566497884017928,1.1831529925742152,1.265872903053706,1.1523885827651905,0.0035252384344177474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31560.530724822922,,,,,,,,,,,,,,,,,,,,2.0,15440.361216859097,1610.0,0.37410817408815383,0.15454101684109126,6.112874298809886,6.013345186462305
1095.0,-29.72172080828983,5.097409844109201,35.31178678559159,24.494686221610777,5.3362914302517686,-26.215919596815407,-39.76745680030433,1.830490218776961,-0.8065377221736867,-4.703627862257246,40.620385457229744,42414.68258057435,31710.870692605284,31710.870692605284,74125.55327317963,77558.60121655172,77558.60121655172,31710.870692605284,109269.471909157,109269.471909157,109269.471909157,135667.23032356208,91751.0761752661,56607.157539287145,39048.798484421066,26397.758414405085,0.0,65446.55689882615,22438.094652244323,1610.0,0.0,0.88618203511343,2.862354833266101,0.0014959135982669303,358771.51302779734,1581456.8791037046,4.4079778401502425,1581456.8791037046,4.4079778401502425,0.85,0.101819070835587,4.027634451161993,1.2674516033520926,1.0,0.0,4.027634451164733,1.2831772258179173,1.2834767765071213,3.1387982658394797,19363.32993836522,1974.5101475391923,4632.441516551485,4632.441516551485,6.8453904014338685,5.097409844109201,-0.1499599697032563,5.247369813812457,6.013127773787804,6.013127773787804,1.7180365067965155,0.0,0.0,0.0002334323654385558,0.9714839769963309,0.00024028431859503269,198.69480963396987,0.0,0.0,0.0,0.0,8.095624782313772e-05,0.00015247611761541808,0.0006141180642872859,0.10181907083256382,0.0720559220692589,0.02976314876330492,0.10181869997873458,0.07205592207139834,0.029763148764188667,0.3741084498086914,0.3741084498086914,0.1545278749383221,0.0,3.8978247680629465,5.143033646347305,0.9123070829927542,3.8970901400835487,5.139095396891491,0.9191789117230087,26397.758414405085,22438.094652244323,0.85,1.1326119628840114,0.6480811915918391,42257.704602238395,25750.0,0.0,0.0,5808.199359369088,0.08435210545590838,2.1088026363977077,2432.6703867202586,3375.528972648829,5808.199359369088,123.70744236458431,0.45645078709907105,1.1831254686904231,1.2658789339680556,1.1523885827651905,0.003524923961243458,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31558.199359369086,,,,,,,,,,,,,,,,,,,,2.0,15440.3548251458,1610.0,0.3741084498086914,0.1545278749383221,6.112874298809886,6.013127773787804
1096.0,-29.722505092259077,5.096141642197921,35.3116695093546,24.494177020993106,5.335809694877811,-26.216673624927108,-39.768179145734734,1.829978227545934,-0.8079594971530923,-4.704145196857063,40.620157705193684,42414.50753814734,31708.054081924638,31708.054081924638,74122.56162007198,77558.49002707996,77558.49002707996,31708.054081924638,109266.5441090046,109266.5441090046,109266.5441090046,135663.9733398536,91751.08747006184,56607.10498112971,39048.869432146814,26397.429230849,0.0,65446.29866299582,22437.81484622165,1609.9977633851634,0.0,0.8861802234393438,2.8623126710782643,0.0014959135982669303,358764.2966523796,1581446.9308711025,4.4080387753952746,1581446.9308711025,4.4080387753952746,0.85,0.10181651589064401,4.027634451161993,1.2674521336006004,1.0,0.0,4.027634451159848,1.2831796149936372,1.2834791662405813,3.138792421653273,19363.33232204142,1974.5103906065192,4632.441516551485,4632.441516551485,6.844782382817641,5.096141642197921,-0.15095347934714187,5.247095121545063,6.0129084451948955,6.0129084451948955,1.7179738414842558,0.0,0.0,0.0002334323654385558,0.9715631010697747,0.00024026474984643472,198.69544979647088,0.0,0.0,0.0,0.0,8.094964351880254e-05,0.00015248272191975326,0.0006141446640109522,0.10181651588882532,0.07205591757414531,0.02976059831468001,0.10181685060467568,0.07205591757543241,0.02976059831521161,0.3741087250108222,0.3741087250108222,0.15451475651760804,0.0,3.8977496671358836,5.1422882016820495,0.9135694950571747,3.896185699703949,5.138325650980448,0.9177019362573446,26397.429230849,22437.81484622165,0.85,1.1325707203359665,0.6480810741727867,42257.704602238395,25750.0,0.0,0.0,5805.869852571035,0.08431536119870199,2.107884029967548,2431.734937799456,3374.134914771579,5805.869852571035,123.79177701392753,0.45625195453843037,1.1830979814076616,1.2658849616889116,1.1523885827651905,0.0035246096814384904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31555.869852571035,,,,,,,,,,,,,,,,,,,,2.0,15440.348397577822,1609.9977633851634,0.3741087250108222,0.15451475651760804,6.112874298809886,6.0129084451948955
1097.0,-29.72328832493963,5.094874017072401,35.31155226707904,24.4934840471484,5.335127239102642,-26.21744678072597,-39.76893072305245,1.8292856948889784,-0.8078476788217017,-4.7047920035173245,40.619924141875565,42414.45820576333,31705.65668500071,31705.65668500071,74120.11489076405,77558.4474644433,77558.4474644433,31705.65668500071,109264.10414944401,109264.10414944401,109264.10414944401,135661.22757827386,91751.08570149301,56607.09644281315,39048.87695408873,26397.123428829847,0.0,65446.00038291857,22437.55491450537,1610.0,0.0,0.8861777730275784,2.8622344806405637,0.0014959135982669303,358755.2744125883,1581436.7288502038,4.4081211947046235,1581436.7288502038,4.4081211947046235,0.85,0.10181402066933347,4.027634451161993,1.26745283858385,1.0,0.0,4.027634451162799,1.2831828466690192,1.28348239867038,3.138784516654991,19363.33194879913,1974.5103525463976,4632.441516551485,4632.441516551485,6.844264859409008,5.094874017072401,-0.15201654860425595,5.246890565676657,6.012688220691842,6.012688220691842,1.7179109201976692,0.0,0.0,0.0002334323654385558,0.9716421260200254,0.00024024520879382374,198.69608910498675,0.0,0.0,0.0,0.0,8.094277248005431e-05,0.00015248959295850148,0.0006141723380433298,0.1018140206662436,0.07205595845423882,0.02975806221200477,0.10181392916091957,0.07205595845642555,0.029758062212907912,0.3741089953046481,0.3741089953046481,0.15450161323875738,0.0,3.8978895723068376,5.141618433414749,0.9153773040540614,3.896944324695596,5.137713122436367,0.9214617971025518,26397.123428829847,22437.55491450537,0.85,1.1325384967315653,0.6480832741130124,42257.704602238395,25750.0,0.0,0.0,5803.5416699383695,0.0842786480865119,2.1069662021627957,2430.799882685524,3372.7417872528454,5803.5416699383695,123.8760749338106,0.4560532905114277,1.1830705306616247,1.2658909702142591,1.1523885827651905,0.003524296429181653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31553.54166993837,,,,,,,,,,,,,,,,,,,,2.0,15440.341961728695,1610.0,0.3741089953046481,0.15450161323875738,6.112874298809886,6.012688220691842
1098.0,-29.72407190666062,5.093608331646588,35.311435090014626,24.49286312274637,5.334520990045839,-26.218212628855138,-39.76967363907022,1.8286617122399418,-0.808283775566565,-4.705387947755386,40.61969155668077,42414.37163502314,31703.097609543292,31703.097609543292,74117.46924456643,77558.38807696167,77558.38807696167,31703.097609543292,109261.48568650495,109261.48568650495,109261.48568650495,135658.2856379714,91751.09810460915,56607.08166266878,39048.90715771152,26396.799951466448,0.0,65445.707109177965,22437.27995874648,1610.0,0.0,0.8861755782043483,2.8621697097460617,0.0014959135982669303,358746.96180506534,1581426.569603037,4.408195017585535,1581426.569603037,4.408195017585535,0.85,0.1018115002798727,4.027634451161993,1.2674535578535875,1.0,0.0,4.0276344511613615,1.2831857584725275,1.283485311153633,3.138777394129116,19363.33456637747,1974.510619465105,4632.441516551485,4632.441516551485,6.843712434635105,5.093608331646588,-0.1530525990338223,5.24666093068041,6.012466056515973,6.012466056515973,1.7178474447188494,0.0,0.0,0.0002334323654385558,0.9717211931258408,0.00024022566049799595,198.69672870252126,0.0,0.0,0.0,0.0,8.093598115413158e-05,0.00015249638428442423,0.0006141996910215854,0.101811500277333,0.07205597961779145,0.029755520659541554,0.10181137300413247,0.07205597961958889,0.02975552066028381,0.3741092657659017,0.3741092657659017,0.15448848400241938,0.0,3.8980144453230423,5.140941144536896,0.9171528597212273,3.897104172188847,5.137102179709927,0.9231984786534326,26396.799951466448,22437.27995874648,0.85,1.1325031467827529,0.6480848555011646,42257.704602238395,25750.0,0.0,0.0,5801.215358445757,0.08424196608087933,2.1060491520219813,2429.865560685402,3371.3497977603547,5801.215358445757,123.96033615536034,0.4558547948099527,1.1830431163881465,1.2658969760429848,1.1523885827651905,0.003523983344161505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31551.215358445756,,,,,,,,,,,,,,,,,,,,2.0,15440.335520797586,1610.0,0.3741092657659017,0.15448848400241938,6.112874298809886,6.012466056515973
1099.0,-29.724854738369103,5.092345681458176,35.31131818885138,24.49229919528591,5.333986195720644,-26.218970656514045,-39.77040035007519,1.8281021138659581,-0.8093525051104962,-4.705941557482673,40.61946523851896,42414.22058038632,31700.40872384794,31700.40872384794,74114.62930423426,77558.27020544052,77558.27020544052,31700.40872384794,109258.67892928846,109258.67892928846,109258.67892928846,135655.17382454395,91751.08064689339,56607.031021840805,39048.9440278362,26396.494895255495,0.0,65445.4389230917,22437.02066096717,1610.0,0.0,0.88617357638132,2.862118488788797,0.0014959135982669303,358739.23984148784,1581416.6841452047,4.408262349120124,1581416.6841452047,4.408262349120124,0.85,0.10180896767757804,4.027634451161993,1.267454093596898,1.0,0.0,4.027634451162182,1.2831883698392452,1.28348792312996,3.138771006525383,19363.33088206635,1974.5102437699268,4632.441516551485,4632.441516551485,6.843131987869451,5.092345681458176,-0.15406544667903255,5.246411128137209,6.012242364774307,6.012242364774307,1.7177835327926592,0.0,0.0,0.0002334323654385558,0.9718001914829,0.00024020613237619776,198.69736769197098,0.0,0.0,0.0,0.0,8.092933847507698e-05,0.00015250302696347883,0.0006142264453045937,0.10180896767541424,0.07205599066371712,0.029752977011697112,0.10180932102085628,0.07205599066524852,0.029752977012329516,0.3741095354583349,0.3741095354583349,0.15447536524859548,0.0,3.8979954861927695,5.140207965448553,0.918576380290915,3.8965890523721782,5.136225705624383,0.9232888420099243,26396.494895255495,22437.02066096717,0.85,1.1324643936047274,0.6480852031602913,42257.704602238395,25750.0,0.0,0.0,5798.89070123855,0.08420531514340691,2.105132878585171,2428.9318379873375,3369.9588632512123,5798.89070123855,124.0445607096649,0.4556564672262276,1.183015738523201,1.2659029727176885,1.1523885827651905,0.003523670762922628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31548.89070123855,,,,,,,,,,,,,,,,,,,,2.0,15440.329046766277,1610.0,0.3741095354583349,0.15447536524859548,6.112874298809886,6.012242364774307
1100.0,-29.72563612373677,5.091087629093203,35.31119982375925,24.49174403389918,5.333462437193841,-26.219726279138705,-39.7711267118342,1.8275525925958351,-0.8107265270051016,-4.706433709176721,40.61918879739778,42414.07391660471,31697.533807735486,31697.533807735486,74111.6077243402,77558.14304050255,77558.14304050255,31697.533807735486,109255.67684823803,109255.67684823803,109255.67684823803,135651.53393103066,91751.05777682755,56606.98865293005,39048.96569321945,26395.857082792623,0.0,65444.82277601207,22436.47852037373,1609.979773158523,0.0,0.886172069152213,2.8620786706407695,0.0014959135982669303,358732.37522792484,1581404.6094063078,4.4083130450702805,1581404.6094063078,4.4083130450702805,0.85,0.10180631225987408,4.027634451161993,1.2674546018661936,1.0,0.0,4.027634451160336,1.2831909341914847,1.2834904880808333,3.138764733947978,19363.326055522084,1974.5097515993825,4632.441516551485,4632.441516551485,6.84251138292448,5.091087629093203,-0.15504393052900944,5.246131559622213,6.012017479186881,6.012017479186881,1.7177192797676801,0.0,0.0,0.0002334323654385558,0.9718790507937093,0.00024018664179243027,198.6980055049377,0.0,0.0,0.0,0.0,8.092269949200671e-05,0.0001525096659465491,0.0006142531847015282,0.1018063122585425,0.07205591613826186,0.029750396120280638,0.10180645244261602,0.07205591613920435,0.029750396120669723,0.3741098006935132,0.3741098006935132,0.15446223470769074,0.0,3.8977810915066016,5.13948728726416,0.9193108467504203,3.895707182171634,5.135671548001881,0.9213759883924695,26395.857082792623,22436.47852037373,0.85,1.1324288855971174,0.6480890636952115,42257.704602238395,25750.0,0.0,0.0,5796.567523938824,0.0841686952357588,2.104217380893968,2427.9986070760515,3368.5689168627723,5796.567523938824,124.12874862777439,0.45545830755280703,1.1829883970029007,1.2659089550476263,1.1523885827651905,0.0035233589558784336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31546.567523938822,,,,,,,,,,,,,,,,,,,,2.0,15440.322561640827,1609.979773158523,0.3741098006935132,0.15446223470769074,6.112874298809886,6.012017479186881
1101.0,-29.726418371294432,5.089826924011612,35.311082753143005,24.49094405109065,5.332658822678221,-26.220510664811588,-39.77189505295826,1.8267511161949768,-0.8093726308994746,-4.707198209081314,40.618989770541994,42414.098142043964,31695.53018882282,31695.53018882282,74109.62833086678,77558.15781169731,77558.15781169731,31695.53018882282,109253.68800052014,109253.68800052014,109253.68800052014,135649.50745848057,91751.06389232911,56607.00422267415,39048.95518850551,26395.81945796044,0.0,65444.77464646595,22436.446539266373,1610.0,0.0,0.8861688937691474,2.861969786816372,0.0014959135982669303,358721.7120606645,1581395.9161070439,4.408419850091509,1581395.9161070439,4.408419850091509,0.85,0.10180393440661548,4.027634451161993,1.267455534883775,1.0,0.0,4.027634451160185,1.2831946743158673,1.2834942290783276,3.1387555853980755,19363.32734614972,1974.509883206775,4632.441516551485,4632.441516551485,6.842078863937356,5.089826924011612,-0.15616988249746555,5.245996806509077,6.011791876192545,6.011791876192545,1.7176548217692986,0.0,0.0,0.0002334323654385558,0.9719580040337292,0.00024016713116182655,198.6986440257765,0.0,0.0,0.0,0.0,8.091567736337113e-05,0.00015251668807518467,0.0006142814672687413,0.10180393440172979,0.07205604473075021,0.029747889670979574,0.10180349355535595,0.07205604473420826,0.029747889672407213,0.3741100626324896,0.3741100626324896,0.154449053883519,0.0,3.898134815573826,5.138875859938196,0.9217020409088832,3.8978255781818234,5.134980782567766,0.9299112964826008,26395.81945796044,22436.446539266373,0.85,1.1323994731620446,0.64808991048049,42257.704602238395,25750.0,0.0,0.0,5794.245579031933,0.08413210631965978,2.1033026579914926,2427.065715114996,3367.179863916937,5794.245579031933,124.21289994070042,0.45526031558257424,1.1829610917634978,1.2659149156290754,1.1523885827651905,0.003523048308679697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31544.245579031933,,,,,,,,,,,,,,,,,,,,2.0,15440.316079396018,1610.0,0.3741100626324896,0.154449053883519,6.112874298809886,6.011791876192545
1102.0,-29.727199120280602,5.088569570704503,35.310966016809374,24.49039790024983,5.332144679780686,-26.22126475176191,-39.772617363464065,1.82621031126197,-0.8105794896227394,-4.707738945494922,40.61876536564378,42413.937422231495,31692.808401853305,31692.808401853305,74106.74582408479,77558.02807472463,77558.02807472463,31692.808401853305,109250.83647657794,109250.83647657794,109250.83647657794,135646.356460948,91751.04209081782,56606.95143832446,39048.98961388151,26395.51998437006,0.0,65444.50959825157,22436.19198671455,1610.0,0.0,0.8861669505032276,2.861921956912171,0.0014959135982669303,358714.17007406044,1581386.114362901,4.408485212715201,1581386.114362901,4.408485212715201,0.85,0.10180139646070797,4.027634451161993,1.2674560371087868,1.0,0.0,4.02763445116275,1.28319719801786,1.2834967533694648,3.138749412314361,19363.322745115336,1974.5094140318392,4632.441516551485,4632.441516551485,6.841491314810227,5.088569570704503,-0.1571761304834487,5.245745701187952,6.011563376208086,6.011563376208086,1.717589536059453,0.0,0.0,0.0002334323654385558,0.9720368129204969,0.00024014765936405773,198.6992813274767,0.0,0.0,0.0,0.0,8.09090764377645e-05,0.0001525232890007913,0.0006143080533841241,0.1018013964586684,0.07205605192920184,0.029745344529466557,0.10180156895215312,0.07205605193064546,0.029745344530062515,0.3741103280819377,0.3741103280819377,0.15443593383052506,0.0,3.8982009916026072,5.138117736736376,0.9234729540317517,3.8971594558721563,5.134060110012058,0.92959775611547,26395.51998437006,22436.19198671455,0.85,1.132360014293157,0.6480900794062124,42257.704602238395,25750.0,0.0,0.0,5791.926005000133,0.08409554835689574,2.102388708922392,2426.13386789021,3365.7921371099233,5791.926005000133,124.29701467941639,0.45506249110874286,1.1829338227413815,1.2659208888146056,1.1523885827651905,0.0035227370309133497,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31541.926005000132,,,,,,,,,,,,,,,,,,,,2.0,15440.309553832489,1610.0,0.3741103280819377,0.15443593383052506,6.112874298809886,6.011563376208086
1103.0,-29.727979009406624,5.087317280356202,35.31084792192855,24.48987445039677,5.331652780125038,-26.22201584184379,-39.77333925487471,1.8256896125624476,-0.8121239848331356,-4.708212170558371,40.61849232355166,42413.778359696196,31689.882697111592,31689.882697111592,74103.66105680779,77557.90038118791,77557.90038118791,31689.882697111592,109247.7830782995,109247.7830782995,109247.7830782995,135642.6761852209,91751.03098395666,56606.90896246597,39049.02446832299,26394.8931069214,0.0,65443.91757524439,22435.659140883192,1609.9799224497647,0.0,0.886165527328686,2.861886682662077,0.0014959135982669303,358707.5698122592,1581374.1882647742,4.408533081954294,1581374.1882647742,4.408533081954294,0.85,0.10179873898896102,4.027634451161993,1.2674565310915935,1.0,0.0,4.027634451161849,1.2831996279021642,1.2834991838210121,3.138743468735696,19363.320401101224,1974.50917500892,4632.441516551485,4632.441516551485,6.840859746180325,5.087317280356202,-0.15814449415473408,5.245461774510936,6.011333786167127,6.011333786167127,1.7175239389048935,0.0,0.0,0.0002334323654385558,0.9721155418950148,0.00024012821046303742,198.6999179313806,0.0,0.0,0.0,0.0,8.090247983946794e-05,0.00015252988559908787,0.0006143346220706838,0.10179873898774731,0.07205597243945279,0.029742766548294525,0.10179888121819644,0.07205597244031188,0.029742766548649144,0.3741105870325953,0.3741105870325953,0.15442282635821997,0.0,3.8980144518483257,5.137379536529409,0.9243442465470366,3.8960881857252616,5.133529594563129,0.9269901674406356,26394.8931069214,22435.659140883192,0.85,1.1323231218792307,0.6480935116839666,42257.704602238395,25750.0,0.0,0.0,5789.607855315601,0.08405902130931313,2.1014755327328265,2425.202479544345,3364.4053757712563,5789.607855315601,124.38109287485742,0.4548648339248543,1.1829065898730806,1.2659268461550777,1.1523885827651905,0.0035224266051123573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31539.6078553156,,,,,,,,,,,,,,,,,,,,2.0,15440.30303221542,1609.9799224497647,0.3741105870325953,0.15442282635821997,6.112874298809886,6.011333786167127
1104.0,-29.728759208950095,5.0860639027344225,35.31073140534342,24.48916865922513,5.330951246101431,-26.222788175817396,-39.774090762343235,1.8249802129687633,-0.8114707955239737,-4.708915268712661,40.618302103722094,42413.74077849185,31687.696174157336,31687.696174157336,74101.43695264918,77557.88322989216,77557.88322989216,31687.696174157336,109245.5794040495,109245.5794040495,109245.5794040495,135640.4589301211,91751.04567471365,56606.90322331333,39049.04716822257,26394.8795260716,0.0,65443.92669429417,22435.64759716086,1610.0,0.0,0.8861626328029361,2.86179453037973,0.0014959135982669303,358697.76359321,1581365.87976783,4.408630441201236,1581365.87976783,4.408630441201236,0.85,0.10179634455975475,4.027634451161993,1.2674572805827489,1.0,0.0,4.027634451162344,1.283202938389882,1.283502495081545,3.138735371207712,19363.323501467854,1974.509491158332,4632.441516551485,4632.441516551485,6.840387743901085,5.0860639027344225,-0.1592367768752485,5.245300679609671,6.01110362786323,6.01110362786323,1.7174581793894943,0.0,0.0,0.0002334323654385558,0.972194309088931,0.00024010875527271028,198.7005547927521,0.0,0.0,0.0,0.0,8.089561313968788e-05,0.0001525367522988679,0.0006143622786272837,0.10179634455565131,0.07205608478875064,0.029740259766900666,0.1017965402675618,0.07205608479165523,0.029740259768099516,0.37411084148746665,0.37411084148746665,0.15440967555409119,0.0,3.8982221970745172,5.136719937087037,0.926358865006705,3.8974444731886706,5.132748588113486,0.9331704954968814,26394.8795260716,22435.64759716086,0.85,1.132288979217224,0.6480928471272455,42257.704602238395,25750.0,0.0,0.0,5787.290859543737,0.08402252513881946,2.1005631284704847,2424.271383022168,3363.0194765215683,5787.290859543737,124.46513455792066,0.4546673438247803,1.182879393095261,1.2659327795425452,1.1523885827651905,0.0035221174535020943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31537.290859543737,,,,,,,,,,,,,,,,,,,,2.0,15440.296501799256,1610.0,0.37411084148746665,0.15440967555409119,6.112874298809886,6.01110362786323
1105.0,-29.729539704867715,5.0848123573291,35.31061492419467,24.488542705681198,5.330343305466339,-26.22355141575508,-39.77482575047759,1.8243550163540314,-0.8118644062799376,-4.709510205961852,40.618070102598374,42413.63370444572,31685.16143058701,31685.16143058701,74098.79513503273,77557.81026679436,77557.81026679436,31685.16143058701,109242.97169738138,109242.97169738138,109242.97169738138,135637.52835609144,91751.04256870219,56606.86600635495,39049.08506927472,26394.55665871006,0.0,65443.64172798478,22435.37315990355,1610.0,0.0,0.8861604406986792,2.861729314063536,0.0014959135982669303,358689.4660753588,1581355.7463756371,4.408704174332799,1581355.7463756371,4.408704174332799,0.85,0.10179382423677823,4.027634451161993,1.2674579311674465,1.0,0.0,4.027634451161943,1.2832058559497141,1.2835054133224655,3.138728234824878,19363.322845969007,1974.5094243160518,4632.441516551485,4632.441516551485,6.839840571624594,5.0848123573291,-0.16027167893124883,5.245084036260349,6.010871054414587,6.010871054414587,1.7173917298327392,0.0,0.0,0.0002334323654385558,0.9722731130931299,0.00024008929414486062,198.7011919001327,0.0,0.0,0.0,0.0,8.088889790207028e-05,0.0001525434675364855,0.0006143893251496601,0.10179382423424577,0.07205610325740552,0.02973772097684024,0.10179396865722803,0.07205610325919812,0.029737720977580106,0.3741110966220219,0.3741110966220219,0.15439656002713906,0.0,3.8983882150631644,5.1360176347029665,0.9283351742357695,3.897645799681925,5.132080533564931,0.935185351444261,26394.55665871006,22435.37315990355,0.85,1.1322535418035404,0.6480940330420052,42257.704602238395,25750.0,0.0,0.0,5784.975981948226,0.08398605980738273,2.0996514951845664,2423.3411762265196,3361.6348057217065,5784.975981948226,124.54913975946512,0.45447002060272007,1.1828522323447268,1.2659387181168185,1.1523885827651905,0.003521808057664207,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31534.975981948228,,,,,,,,,,,,,,,,,,,,2.0,15440.289939168086,1610.0,0.3741110966220219,0.15439656002713906,6.112874298809886,6.010871054414587
1106.0,-29.73031817875313,5.08356515861582,35.31049708382343,24.487983213644497,5.329813171193756,-26.2243050552352,-39.77555179791523,1.8238000476754632,-0.8131151998800306,-4.710008865298376,40.617797551222075,42413.497599124275,31682.326607363564,31682.326607363564,74095.82420648784,77557.69151345865,77557.69151345865,31682.326607363564,109240.0181208222,109240.0181208222,109240.0181208222,135633.96107064953,91751.02435206651,56606.83043773086,39049.104349261834,26393.942949827335,0.0,65443.04729908917,22434.851507353233,1609.9812771006277,0.0,0.8861588860350367,2.8616870670559926,0.0014959135982669303,358682.51144991186,1581343.8418839462,4.408756466803017,1581343.8418839462,4.408756466803017,0.85,0.10179118484228279,4.027634451161993,1.2674584388872612,1.0,0.0,4.027634451162576,1.2832084457930302,1.2835080037703663,3.138721900067367,19363.319001493914,1974.5090322886933,4632.441516551485,4632.441516551485,6.839228621487002,5.08356515861582,-0.16125388166690158,5.244819040282722,6.010636944721872,6.010636944721872,1.7173248413491062,0.0,0.0,0.0002334323654385558,0.9723517198038797,0.00024006988488243573,198.70182736102777,0.0,0.0,0.0,0.0,8.088226485729604e-05,0.00015255010058125976,0.000614416040629309,0.1017911848408718,0.07205603358178972,0.029735151259082073,0.10179110355926678,0.07205603358278852,0.029735151259494275,0.3741113492699462,0.3741113492699462,0.15438347174091394,0.0,3.898334609719143,5.135314027080881,0.9295741202974455,3.896893665418361,5.131554235080159,0.9336454759162507,26393.942949827335,22434.851507353233,0.85,1.1322184290693795,0.6480978400239407,42257.704602238395,25750.0,0.0,0.0,5782.6627617699905,0.08394962527703165,2.0987406319257893,2422.4115742070385,3360.2511875629525,5782.6627617699905,124.63310851031183,0.4542728640532012,1.182825107558418,1.2659446480451584,1.1523885827651905,0.0035214991382506167,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31532.662761769992,,,,,,,,,,,,,,,,,,,,2.0,15440.283344592906,1609.9812771006277,0.3741113492699462,0.15438347174091394,6.112874298809886,6.010636944721872
