time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1107.0,-29.73109786221706,5.082316869216765,35.310380685118574,24.48727305689829,5.329106352143621,-26.225077453189584,-39.77630330538375,1.8230859431157098,-0.8124370049906133,-4.710711113430764,40.617603860914336,42413.46213367498,31680.145530515714,31680.145530515714,74093.6076641907,77557.6778278222,77557.6778278222,31680.145530515714,109237.82335833792,109237.82335833792,109237.82335833792,135631.729174921,91751.0401602341,56606.824466085025,39049.12854905453,26393.90581658308,0.0,65443.034365637606,22434.819944095616,1610.0,0.0,0.8861560082379559,2.8615946840411213,0.0014959135982669303,358672.7176229059,1581335.3819250464,4.408853264350033,1581335.3819250464,4.408853264350033,0.85,0.10178879112365795,4.027634451161993,1.2674592642067002,1.0,0.0,4.027634451161433,1.2832117782828236,1.2835113370381113,3.138713748833975,19363.3223376811,1974.5093724851097,4632.441516551485,4632.441516551485,6.838757794852698,5.082316869216765,-0.1623460584131502,5.244662927629915,6.010402060372249,6.010402060372249,1.7172577315349282,0.0,0.0,0.0002334323654385558,0.9724304555242461,0.00024005044691109584,198.70246381336446,0.0,0.0,0.0,0.0,8.087539974361835e-05,0.00015255696569493746,0.0006144436907976684,0.10178879111959407,0.07205614061670297,0.02973265050289111,0.1017886706247469,0.07205614061957974,0.02973265050407821,0.3741115993811797,0.3741115993811797,0.1543703618314444,0.0,3.8986436545956735,5.134680658416244,0.9318701490654462,3.898274108440148,5.130815843826099,0.9398088294585705,26393.90581658308,22434.819944095616,0.85,1.1321847830316267,0.6480974261784102,42257.704602238395,25750.0,0.0,0.0,5780.350802629199,0.08391322150985488,2.09783053774637,2421.4823318684507,3358.8684707607486,5780.350802629199,124.71704084124387,0.4540758739710759,1.1827980186734122,1.2659505574135077,1.1523885827651905,0.003521191315730085,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31530.3508026292,,,,,,,,,,,,,,,,,,,,2.0,15440.276764509237,1610.0,0.3741115993811797,0.1543703618314444,6.112874298809886,6.010402060372249
1108.0,-29.731875768499975,5.081069890089625,35.31026423174731,24.486620595585578,5.32846599816709,-26.225841603848973,-39.77704601185394,1.8224318335165044,-0.8125633418669054,-4.711324947570142,40.617369471199744,42413.39746732452,31677.678450797524,31677.678450797524,74091.07591812205,77557.62899343208,77557.62899343208,31677.678450797524,109235.3074442296,109235.3074442296,109235.3074442296,135628.88236015296,91751.0470124952,56606.815486389474,39049.14614011747,26393.574915923346,0.0,65442.72105604081,22434.538678534842,1610.0,0.0,0.8861537283397514,2.861523628689574,0.0014959135982669303,358664.15702385403,1581325.1443529201,4.408929951279601,1581325.1443529201,4.408929951279601,0.85,0.10178628739461079,4.027634451161993,1.267459976882674,1.0,0.0,4.0276344511609485,1.2832148308111673,1.283514390279051,3.138706282420362,19363.32378379594,1974.5095199477844,4632.441516551485,4632.441516551485,6.838225229096738,5.081069890089625,-0.16339166387029724,5.244461553959923,6.01016476833456,6.01016476833456,1.7171899338098744,0.0,0.0,0.0002334323654385558,0.972509018631813,0.00024003105469084816,198.70309881905897,0.0,0.0,0.0,0.0,8.086861555737974e-05,0.00015256374988117607,0.0006144710150198862,0.10178628739188804,0.07205616338040093,0.029730124011487113,0.1017858812675628,0.07205616338232845,0.029730124012282345,0.37411185125515223,0.37411185125515223,0.15435729957902755,0.0,3.8989552375086873,5.134028809583299,0.9342199898336503,3.898761605703214,5.130257693855469,0.9425307084381416,26393.574915923346,22434.538678534842,0.85,1.1321515169681797,0.6480995408336474,42257.704602238395,25750.0,0.0,0.0,5778.0409555407405,0.08387684846800172,2.096921211700041,2420.553976999383,3357.486978541357,5778.0409555407405,124.80093678300639,0.45387905015152413,1.1827709656269232,1.265956471984641,1.1523885827651905,0.003520883248001631,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31528.04095554074,,,,,,,,,,,,,,,,,,,,2.0,15440.270134244553,1610.0,0.37411185125515223,0.15435729957902755,6.112874298809886,6.01016476833456
1109.0,-29.7326533353674,5.079829181247968,35.31014658933593,24.48615323463457,5.32805126269548,-26.226582886530128,-39.7777475771494,1.821980813857902,-0.8148977241949638,-4.71174996310681,40.61710193216066,42413.16336909806,31674.61790264672,31674.61790264672,74087.78127174478,77557.41591978123,77557.41591978123,31674.61790264672,109232.03382242794,109232.03382242794,109232.03382242794,135624.98991188832,91750.98082749668,56606.72827681235,39049.16950076036,26392.956089460364,0.0,65442.12559022073,22434.012676041308,1609.9791772526949,0.0,0.8861525307750421,2.8615047197721064,0.0014959135982669303,358658.2298039138,1581313.458960196,4.408970232816724,1581313.458960196,4.408970232816724,0.85,0.10178362676010425,4.027634451161993,1.267460290086456,1.0,0.0,4.027634451161712,1.283216935589673,1.2835164955489056,3.1387011342015882,19363.30981598197,1974.5080956271481,4632.441516551485,4632.441516551485,6.83756455197003,5.079829181247968,-0.16433419689730222,5.24416337814527,6.009925791079901,6.009925791079901,1.7171216545942574,0.0,0.0,0.0002334323654385558,0.972587554303543,0.00024001167237402456,198.70373355174422,0.0,0.0,0.0,0.0,8.086220765471605e-05,0.00015257015778383974,0.000614496823709414,0.10178362675920118,0.07205606920462439,0.029727557554576785,0.10178375468776607,0.07205606920526371,0.029727557554840543,0.37411210299594,0.37411210299594,0.1543442802475334,0.0,3.898752123102497,5.133251885362995,0.9351306243104887,3.8968522389118334,5.1293384509413045,0.9380192327076315,26392.956089460364,22434.012676041308,0.85,1.1321114741238785,0.6481018607903535,42257.704602238395,25750.0,0.0,0.0,5775.732841647832,0.08384050611368135,2.096012652842032,2419.6262753717956,3356.106566276037,5775.732841647832,124.88479636630679,0.45368239239005026,1.1827439483563003,1.2659623803824749,1.1523885827651905,0.0035205755275943005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31525.732841647834,,,,,,,,,,,,,,,,,,,,2.0,15440.263513593278,1609.9791772526949,0.37411210299594,0.1543442802475334,6.112874298809886,6.009925791079901
1110.0,-29.733430772568962,5.078587272477842,35.310030589069484,24.48544733868914,5.327350214034383,-26.227352686282163,-39.77849866552276,1.82127212774725,-0.8142344618157153,-4.712453677524429,40.61691447695312,42413.135407184716,31672.454734381594,31672.454734381594,74085.59014156631,77557.3962938866,77557.3962938866,31672.454734381594,109229.8510282682,109229.8510282682,109229.8510282682,135622.8067763682,91750.99212015829,56606.73123345516,39049.178763003474,26392.955748100005,0.0,65442.134511103475,22434.012385885002,1610.0,0.0,0.8861496227694569,2.8614123691935816,0.0014959135982669303,358648.41604897944,1581305.271454826,4.409068047407387,1581305.271454826,4.409068047407387,0.85,0.10178125061270318,4.027634451161993,1.267461074194871,1.0,0.0,4.027634451162703,1.2832202428370527,1.2835198035683442,3.1386930448177432,19363.31219920778,1974.5083386485478,4632.441516551485,4632.441516551485,6.837097591241567,5.078587272477842,-0.1654266484477871,5.244013920925629,6.009686627062817,6.009686627062817,1.7170533220179478,0.0,0.0,0.0002334323654385558,0.9726660837189777,0.00023999229473081843,198.7043681826366,0.0,0.0,0.0,0.0,8.08553479422502e-05,0.0001525770174963056,0.0006145244521236666,0.1017812506085712,0.07205618297380272,0.02972506763476848,0.10178145215156295,0.07205618297672794,0.02972506763597523,0.37411234660770726,0.37411234660770726,0.15433120950748958,0.0,3.898966952380988,5.132576613596143,0.9372099680948054,3.898219215708707,5.12854141343189,0.94427911153781,26392.955748100005,22434.012385885002,0.85,1.1320778378491965,0.6481013451660649,42257.704602238395,25750.0,0.0,0.0,5773.425681966419,0.08380419440916312,2.095104860229076,2418.698744786778,3354.7269371796406,5773.425681966419,124.96861962181463,0.4534859004824841,1.182716966799029,1.2659682591053103,1.1523885827651905,0.003520269378284388,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31523.42568196642,,,,,,,,,,,,,,,,,,,,2.0,15440.256873811417,1610.0,0.37411234660770726,0.15433120950748958,6.112874298809886,6.009686627062817
1111.0,-29.734207161001272,5.077345965909506,35.30991439562485,24.484759638458513,5.3266669974895855,-26.22811975722824,-39.77924556294454,1.8205795937161549,-0.8139668990756377,-4.713091912575892,40.61667684977405,42413.0943382535,31670.077433212937,31670.077433212937,74083.17177146644,77557.37810290637,77557.37810290637,31670.077433212937,109227.4555361193,109227.4555361193,109227.4555361193,135620.06992262113,91751.01164899829,56606.72788434381,39049.20418294942,26392.614386501828,0.0,65441.81856945125,22433.722228526552,1610.0,0.0,0.886147230091837,2.8613331159626396,0.0014959135982669303,358639.5156285412,1581294.8926277931,4.409148528589945,1581294.8926277931,4.409148528589945,0.85,0.10177875807703446,4.027634451161993,1.267461821488105,1.0,0.0,4.027634451163461,1.2832234747234927,1.2835230362092502,3.138685139803776,19363.316320613085,1974.5087589149286,4632.441516551485,4632.441516551485,6.836584405881287,5.077345965909506,-0.16648515072809467,5.243831116637601,6.009445033219242,6.009445033219242,1.7169842952054977,0.0,0.0,0.0002334323654385558,0.97274451402401,0.00023997294466653147,198.70500196145233,0.0,0.0,0.0,0.0,8.084852703931797e-05,0.0001525838383992378,0.0006145519242273045,0.10177875807406817,0.07205621015923346,0.02972254791483471,0.10177835827528132,0.07205621016133353,0.02972254791570094,0.37411258936522407,0.37411258936522407,0.1543181691493936,0.0,3.8992954337685433,5.1319290176015215,0.9396082654455995,3.8991250135002815,5.128128655709702,0.9480693965695082,26392.614386501828,22433.722228526552,0.85,1.132046348816612,0.6481038465219586,42257.704602238395,25750.0,0.0,0.0,5771.120645012801,0.08376791331677622,2.0941978329194035,2417.7721098094366,3353.348535203364,5771.120645012801,125.05240658016184,0.4532895742249792,1.1826900208927302,1.2659741435482814,1.1523885827651905,0.0035199629566228002,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31521.1206450128,,,,,,,,,,,,,,,,,,,,2.0,15440.2502107083,1610.0,0.37411258936522407,0.1543181691493936,6.112874298809886,6.009445033219242
1112.0,-29.73498341241112,5.076109944177926,35.30979688834455,24.4842437672429,5.326193366151191,-26.22886574575747,-39.779959177225805,1.8200756994974352,-0.8157731056126636,-4.713552741015424,40.616406195765464,42412.9154859899,31667.140053936968,31667.140053936968,74080.05553992686,77557.20703061346,77557.20703061346,31667.140053936968,109224.34708455042,109224.34708455042,109224.34708455042,135616.33846435466,91750.96308940515,56606.67154478101,39049.212827360156,26391.99137980425,0.0,65441.20420716441,22433.19267283361,1609.9798098917036,0.0,0.8861458611912345,2.8613028434545114,0.0014959135982669303,358633.08931570366,1581283.07135274,4.409194573679567,1581283.07135274,4.409194573679567,0.85,0.10177611602107733,4.027634451161993,1.267462267116644,1.0,0.0,4.027634451160907,1.2832258262844347,1.2835253883191513,3.1386793880419015,19363.30607249979,1974.5077138982008,4632.441516551485,4632.441516551485,6.835950317082651,5.076109944177926,-0.16744726139120658,5.243557205569132,6.009201551191924,6.009201551191924,1.7169147289119784,0.0,0.0,0.0002334323654385558,0.9728229373077579,0.00023995359945415038,198.70563563245616,0.0,0.0,0.0,0.0,8.084201058541916e-05,0.00015259035485313665,0.0006145781701215267,0.10177611601994611,0.0720561253745064,0.029719990645439714,0.1017758479211427,0.07205612537530727,0.029719990645770068,0.37411283266815626,0.37411283266815626,0.15430517383293488,0.0,3.899222873481051,5.131196534753087,0.9408553808742113,3.897779635402742,5.127392968304605,0.9450263101496716,26391.99137980425,22433.19267283361,0.85,1.1320093576734134,0.6481071979012665,42257.704602238395,25750.0,0.0,0.0,5768.817446147199,0.08373166279890963,2.093291569972739,2416.8461945754348,3351.9712515717642,5768.817446147199,125.13615727194266,0.4530934134140128,1.182663110575159,1.2659800251725164,1.1523885827651905,0.003519656707272767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31518.8174461472,,,,,,,,,,,,,,,,,,,,2.0,15440.243542700953,1609.9798098917036,0.37411283266815626,0.15430517383293488,6.112874298809886,6.009201551191924
1113.0,-29.735758513230213,5.074873699609431,35.30968114968734,24.483596544619672,5.325553022095452,-26.229627371674074,-39.78069772766901,1.8194218805397564,-0.8155076581169283,-4.71421870112937,40.61622269466604,42412.84493224948,31664.864698923087,31664.864698923087,74077.70963117256,77557.17923929016,77557.17923929016,31664.864698923087,109222.04393821325,109222.04393821325,109222.04393821325,135614.04019483418,91750.98984829623,56606.655541257525,39049.26034115411,26391.996256620932,0.0,65441.25659777505,22433.19681812779,1610.0,0.0,0.8861431311385501,2.8612203352034347,0.0014959135982669303,358623.8025744553,1581275.056667491,4.409286403512485,1581275.056667491,4.409286403512485,0.85,0.10177373183701038,4.027634451161993,1.267462975396775,1.0,0.0,4.027634451161649,1.2832288775232468,1.2835284402702583,3.1386719249458515,19363.311719749483,1974.508289757408,4632.441516551485,4632.441516551485,6.835459138725465,5.074873699609431,-0.16851961157855477,5.243393311187986,6.008957594579412,6.008957594579412,1.7168450270226892,0.0,0.0,0.0002334323654385558,0.9729012511549265,0.00023993428434946438,198.70626836824025,0.0,0.0,0.0,0.0,8.083526693526382e-05,0.00015259709850329198,0.000614605331079219,0.10177373183333036,0.0720562272569611,0.029717504576369257,0.10177387586818994,0.07205622725956655,0.02971750457744383,0.37411307082588763,0.37411307082588763,0.15429214631028085,0.0,3.899427568714543,5.130531879166597,0.9428771373429186,3.8987110430124403,5.126610720961025,0.9497827486944743,26391.996256620932,22433.19681812779,0.85,1.1319726038648705,0.6481056009198253,42257.704602238395,25750.0,0.0,0.0,5766.515350703808,0.0836954428180118,2.0923860704502935,2415.9205443117394,3350.594806392068,5766.515350703808,125.21987172771382,0.452897417846384,1.182636235784206,1.2659858817902632,1.1523885827651905,0.003519351785341903,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31516.51535070381,,,,,,,,,,,,,,,,,,,,2.0,15440.23685155901,1610.0,0.37411307082588763,0.15429214631028085,6.112874298809886,6.008957594579412
1114.0,-29.73653336265191,5.073638094293336,35.309565227058926,24.482902872283034,5.324874189651641,-26.23039261961093,-39.78144060876218,1.8187334466102119,-0.8154163862384394,-4.714853800658393,40.61598585886396,42412.79328305911,31662.48785647613,31662.48785647613,74075.28113953525,77557.11908024059,77557.11908024059,31662.48785647613,109219.60693671672,109219.60693671672,109219.60693671672,135611.26338937134,91750.96855877693,56606.642761593626,39049.25088575923,26391.65645265461,0.0,65440.90733841385,22432.907984756417,1610.0,0.0,0.8861407514391525,2.861143834170308,0.0014959135982669303,358614.94635645417,1581264.7125546222,4.409366448945732,1581264.7125546222,4.409366448945732,0.85,0.10177124453989662,4.027634451161993,1.2674637023592372,1.0,0.0,4.027634451161693,1.2832320903187076,1.2835316538157286,3.1386640667329924,19363.30722676691,1974.5078316006902,4632.441516551485,4632.441516551485,6.834946052388926,5.073638094293336,-0.1695763594417654,5.243214453735101,6.008711510708213,6.008711510708213,1.716774717345204,0.0,0.0,0.0002334323654385558,0.9729795463994488,0.00023991497694106925,198.70690090282946,0.0,0.0,0.0,0.0,8.082848426686552e-05,0.00015260388117169026,0.0006146326491881307,0.1017712445369629,0.07205625310223629,0.02971499143472661,0.1017708814171875,0.07205625310431342,0.029714991435583205,0.37411330849399027,0.37411330849399027,0.15427914084897063,0.0,3.8997249809653454,5.129862048540701,0.9452251398063254,3.8994374144199355,5.125978696506991,0.9534905006331087,26391.65645265461,22432.907984756417,0.85,1.131941535536336,0.6481082706223845,42257.704602238395,25750.0,0.0,0.0,5764.215218544621,0.08365925333659104,2.091481333414774,2414.995692370827,3349.2195261737947,5764.215218544621,125.30354997799444,0.45270158731921517,1.1826093964578954,1.265991739498215,1.1523885827651905,0.0035190468319614442,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31514.21521854462,,,,,,,,,,,,,,,,,,,,2.0,15440.230157592187,1610.0,0.37411330849399027,0.15427914084897063,6.112874298809886,6.008711510708213
1115.0,-29.73730790789712,5.072408650878965,35.30944820669172,24.482450913079106,5.324461286611332,-26.231130999418642,-39.78214178988708,1.818284378132854,-0.8175039343595927,-4.715279431154739,40.61572204058102,42412.56963172423,31659.450122267415,31659.450122267415,74072.01975399166,77556.96106705302,77556.96106705302,31659.450122267415,109216.41118932044,109216.41118932044,109216.41118932044,135607.4685403108,91750.95695350836,56606.56551817947,39049.32381703209,26391.05735099035,0.0,65440.381168022446,22432.3987483418,1609.9802918425528,0.0,0.8861395371178303,2.8611215264167447,0.0014959135982669303,358609.011199357,1581253.1900068652,4.409407294921039,1581253.1900068652,4.409407294921039,0.85,0.10176859772665027,4.027634451161993,1.267464072708972,1.0,0.0,4.027634451162378,1.2832341860479741,1.2835337500342316,3.1386589407862133,19363.304777567904,1974.507581851897,4632.441516551485,4632.441516551485,6.83429030008253,5.072408650878965,-0.17051911416702747,5.242927765045993,6.00846355927054,6.00846355927054,1.716703874077297,0.0,0.0,0.0002334323654385558,0.9730578177015566,0.0002398956785424554,198.7075331931343,0.0,0.0,0.0,0.0,8.082208281101861e-05,0.00015261028262753717,0.0006146584319122373,0.10176859772572974,0.07205616064937868,0.029712437076351055,0.10176870269472112,0.07205616065003045,0.029712437076619816,0.3741135450133339,0.3741135450133339,0.15426617417683014,0.0,3.899552346380233,5.129121989415182,0.9461536892114282,3.897775496795134,5.125354850099541,0.9491126797590255,26391.05735099035,22432.3987483418,0.85,1.1319007993521144,0.6481100640723225,42257.704602238395,25750.0,0.0,0.0,5761.916912542862,0.08362309431721508,2.0905773579303752,2414.071554283336,3347.8453582595257,5761.916912542862,125.38719205326619,0.45250592162995146,1.1825825925343862,1.2659975942115111,1.1523885827651905,0.003518742059775729,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31511.91691254286,,,,,,,,,,,,,,,,,,,,2.0,15440.223442825,1609.9802918425528,0.3741135450133339,0.15426617417683014,6.112874298809886,6.00846355927054
1116.0,-29.738082052628222,5.071178132941787,35.309332735107446,24.481749173160665,5.323766850405952,-26.23189717447336,-39.78288477575404,1.8175819722511368,-0.8168969453620321,-4.7159749942982305,40.6155331101772,42412.521390366775,31657.281720317183,31657.281720317183,74069.80311068396,77556.93147631799,77556.93147631799,31657.281720317183,109214.21319663517,109214.21319663517,109214.21319663517,135605.2541655271,91750.95962627727,56606.54954032628,39049.34453994554,26391.040968891914,0.0,65440.385508837455,22432.384823558124,1610.0,0.0,0.886136675673791,2.861030910935944,0.0014959135982669303,358599.31216236646,1581244.938306895,4.40950354525761,1581244.938306895,4.40950354525761,0.85,0.1017662216231392,4.027634451161993,1.2674648024188357,1.0,0.0,4.027634451163138,1.2832374640752724,1.2835370288267676,3.1386509230888064,19363.30534163438,1974.50763937067,4632.441516551485,4632.441516551485,6.833822209564283,5.071178132941787,-0.17160706544686466,5.242785198388652,6.008215407331027,6.008215407331027,1.7166329735231507,0.0,0.0,0.0002334323654385558,0.9731360553172714,0.00023987639155189855,198.70816516050527,0.0,0.0,0.0,0.0,8.08153002088324e-05,0.0001526170652297234,0.0006146857497544711,0.10176622161912294,0.0720562668459562,0.02970995477316673,0.10176639666571653,0.07205626684879993,0.029709954774339267,0.3741137759065875,0.3741137759065875,0.15425315398787487,0.0,3.8997754326771314,5.128469581255274,0.9482095729261459,3.8990780489361896,5.12454129242451,0.9551990255699252,26391.040968891914,22432.384823558124,0.85,1.1318668515588304,0.6481092839014394,42257.704602238395,25750.0,0.0,0.0,5759.61956785586,0.08358696572251113,2.0896741430627763,2413.147594554221,3346.471973301638,5759.61956785586,125.47079798397343,0.45231042057635856,1.1825558239519705,1.266003419761702,1.1523885827651905,0.003518438830796206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31509.619567855858,,,,,,,,,,,,,,,,,,,,2.0,15440.216708323163,1610.0,0.3741137759065875,0.15425315398787487,6.112874298809886,6.008215407331027
1117.0,-29.73885622136123,5.069948178075132,35.309217062482894,24.48106122845786,5.3230848930226005,-26.232662122091114,-39.78363139377905,1.8168907937520502,-0.8166225577730302,-4.716611175257459,40.61529631137262,42412.48799374862,31654.918897251842,31654.918897251842,74067.40689100046,77556.90721950022,77556.90721950022,31654.918897251842,109211.82611675207,109211.82611675207,109211.82611675207,135602.5268383147,91750.9726991444,56606.55347339106,39049.354695281494,26390.700721562618,0.0,65440.055416844116,22432.095613328223,1610.0,0.0,0.8861342901904249,2.8609518180743696,0.0014959135982669303,358590.4413396723,1581234.5959587651,4.409583786035589,1581234.5959587651,4.409583786035589,0.85,0.1017637359730264,4.027634451161993,1.2674655738892038,1.0,0.0,4.02763445116128,1.2832406897223378,1.2835402552268425,3.1386430335477247,19363.308100558308,1974.507920702616,4632.441516551485,4632.441516551485,6.8333121495760665,5.069948178075132,-0.17266431322408682,5.2426124912992185,6.007964882171444,6.007964882171444,1.7165613949061267,0.0,0.0,0.0002334323654385558,0.9732143021452402,0.00023985710539190053,198.70879715149005,0.0,0.0,0.0,0.0,8.080848497928391e-05,0.0001526238804592719,0.0006147131990077932,0.10176373597008574,0.07205629192684251,0.029707444043243224,0.10176330939774099,0.07205629192892475,0.02970744404410166,0.37411400712308834,0.37411400712308834,0.15424015999611548,0.0,3.9001137637541206,5.127838599850747,0.9506046764893767,3.899988617484439,5.12410859378997,0.9590563954430422,26390.700721562618,22432.095613328223,0.85,1.1318359438909595,0.6481120427479306,42257.704602238395,25750.0,0.0,0.0,5757.324313253224,0.08355086751516537,2.0887716878791323,2412.224513238494,3345.0998000147306,5757.324313253224,125.55436780052307,0.4521150839565222,1.1825290906490729,1.2660092504373897,1.1523885827651905,0.0035181353600904778,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31507.324313253222,,,,,,,,,,,,,,,,,,,,2.0,15440.209956026787,1610.0,0.37411400712308834,0.15424015999611548,6.112874298809886,6.007964882171444
1118.0,-29.73962893184438,5.068724767379879,35.309100386788806,24.480620689597004,5.322699471289325,-26.23339610232139,-39.78432813948018,1.816466641766265,-0.8190924875492556,-4.71702049706828,40.61503575045869,42412.25339578031,31651.84017403079,31651.84017403079,74064.0935698111,77556.68402638848,77556.68402638848,31651.84017403079,109208.52420041927,109208.52420041927,109208.52420041927,135598.6370586223,91750.90629704992,56606.47566644164,39049.36736734253,26390.112858203018,0.0,65439.48022554554,22431.595929472565,1609.980516620285,0.0,0.8861331471335379,2.860936597251398,0.0014959135982669303,358584.73390179366,1581223.2158434752,4.409622235274879,1581223.2158434752,4.409622235274879,0.85,0.10176108735971172,4.027634451161993,1.2674658997310329,1.0,0.0,4.02763445116353,1.2832426691967567,1.2835422351633587,3.1386381920132713,19363.294086927977,1974.506491710011,4632.441516551485,4632.441516551485,6.8326475490171505,5.068724767379879,-0.17359807315909492,5.242322840538974,6.007712476008239,6.007712476008239,1.7164892788594968,0.0,0.0,0.0002334323654385558,0.9732924083530028,0.00023983785698438568,198.70942795604444,0.0,0.0,0.0,0.0,8.080212547025134e-05,0.00015263023996830446,0.0006147388127854652,0.10176108735887113,0.07205619582590693,0.029704891532964198,0.10176140525122288,0.07205619582650213,0.029704891533209585,0.37411423946313793,0.37411423946313793,0.15422720891203942,0.0,3.899887636107735,5.127056440852357,0.9514537533526664,3.8979280095190347,5.123151825407717,0.9541236980882104,26390.112858203018,22431.595929472565,0.85,1.1317952605145964,0.6481141544767937,42257.704602238395,25750.0,0.0,0.0,5755.030890600447,0.08351479965792308,2.087869991448075,2411.3021508631914,3343.7287397372547,5755.030890600447,125.63790153328475,0.4519199115688475,1.1825023925642524,1.2660150784790387,1.1523885827651905,0.0035178320515352247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31505.030890600447,,,,,,,,,,,,,,,,,,,,2.0,15440.20317744475,1609.980516620285,0.37411423946313793,0.15422720891203942,6.112874298809886,6.007712476008239
1119.0,-29.740401961170885,5.067499179054123,35.308985022331214,24.479861638415628,5.321935136762843,-26.234168263964087,-39.78507957709951,1.8157014395555144,-0.8178560768130296,-4.717755886117063,40.614840590558295,42412.24467578066,31649.808963820826,31649.808963820826,74062.05363960148,77556.70548447005,77556.70548447005,31649.808963820826,109206.51444829087,109206.51444829087,109206.51444829087,135596.58971529696,91750.93126776283,56606.470459071505,39049.40089854592,26390.0752670061,0.0,65439.47616555203,22431.563976955185,1610.0,0.0,0.8861301050664997,2.8608327845706722,0.0014959135982669303,358574.48007725494,1581214.692187443,4.409724562235355,1581214.692187443,4.409724562235355,0.85,0.10175872468023672,4.027634451161993,1.2674666992248969,1.0,0.0,4.027634451162143,1.2832462403335287,1.2835458071337933,3.138629457519525,19363.299356796986,1974.5070290870979,4632.441516551485,4632.441516551485,6.832209073927349,5.067499179054123,-0.17470755369540125,5.2422067327495245,6.00745999407863,6.00745999407863,1.7164171411653228,0.0,0.0,0.0002334323654385558,0.9733705535562699,0.00023981860205827692,198.71005902489503,0.0,0.0,0.0,0.0,8.079526728222634e-05,0.00015263709815632945,0.0006147664350598272,0.10175872467574572,0.07205630959016945,0.02970241508557626,0.10175859480911474,0.07205630959334954,0.02970241508688718,0.3741144631099316,0.3741144631099316,0.15421419995855928,0.0,3.900222689947668,5.126439444454036,0.953804891404161,3.8998998093040314,5.122577299179397,0.9619045863624933,26390.0752670061,22431.563976955185,0.85,1.1317641579562103,0.6481140614341726,42257.704602238395,25750.0,0.0,0.0,5752.738364730021,0.08347876211358875,2.086969052839717,2410.3799282959435,3342.3584364340777,5752.738364730021,125.7213992125909,0.45172490321206005,1.1824757296361992,1.266020875545394,1.1523885827651905,0.0035175303798751206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31502.738364730023,,,,,,,,,,,,,,,,,,,,2.0,15440.196402270692,1610.0,0.3741144631099316,0.15421419995855928,6.112874298809886,6.00745999407863
1120.0,-29.741174582923747,5.066274908171309,35.308869605090486,24.479213158506923,5.3213026292524885,-26.234926873592322,-39.78581390166653,1.8150549199206756,-0.8180180552139404,-4.718362449917092,40.61460832419669,42412.16660709842,31647.36060046274,31647.36060046274,74059.52720756116,77556.6407539372,77556.6407539372,31647.36060046274,109204.00135439994,109204.00135439994,109204.00135439994,135593.74932790338,91750.92326227366,56606.44911543326,39049.415718711556,26389.74797350343,0.0,65439.163692214985,22431.285777477915,1610.0,0.0,0.886127854012798,2.860763086687561,0.0014959135982669303,358566.02268796077,1581204.5479429495,4.409800281938538,1581204.5479429495,4.409800281938538,0.85,0.10175623432081508,4.027634451161993,1.267467377833091,1.0,0.0,4.027634451162776,1.2832492576038177,1.2835488251084473,3.138622077742483,19363.2976673026,1974.5068568066158,4632.441516551485,4632.441516551485,6.831680548451239,5.066274908171309,-0.17574896293916265,5.242023871110471,6.00720481621266,6.00720481621266,1.7163442332036172,0.0,0.0,0.0002334323654385558,0.9734486643213244,0.00023979935870711968,198.71068976502477,0.0,0.0,0.0,0.0,8.078856580072055e-05,0.00015264379963783524,0.0006147934261776138,0.10175623431815321,0.07205632689976642,0.029699907418386795,0.10175585719225559,0.07205632690165137,0.02969990741916372,0.37411468930054564,0.37411468930054564,0.15420123640065253,0.0,3.9005314639080666,5.125774651224447,0.9561822631313248,3.900344394703154,5.121965551640983,0.9646154744599471,26389.74797350343,22431.285777477915,0.85,1.1317309548130992,0.6481159631956607,42257.704602238395,25750.0,0.0,0.0,5750.448094525003,0.08344275484502552,2.086068871125636,2409.458688281222,3340.9894062437816,5750.448094525003,125.80486086873677,0.4515300586852027,1.1824491018037362,1.26602668296407,1.1523885827651905,0.003517228194341364,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31500.448094525003,,,,,,,,,,,,,,,,,,,,2.0,15440.189594952122,1610.0,0.37411468930054564,0.15420123640065253,6.112874298809886,6.00720481621266
1121.0,-29.74194559819888,5.065055722462413,35.30875291861168,24.47870298000055,5.32082551513088,-26.235668497997914,-39.78652688730506,1.814548414930176,-0.8195977626668309,-4.718825556507362,40.614340521541216,42412.00626748376,31644.461817578005,31644.461817578005,74056.46808506176,77556.5069369429,77556.5069369429,31644.461817578005,109200.9687545209,109200.9687545209,109200.9687545209,135590.10757320252,91750.90842783003,56606.407758371926,39049.44518828678,26389.138818681622,0.0,65438.584006968405,22430.767995879378,1609.980626653759,0.0,0.8861264629214841,2.8607294955394202,0.0014959135982669303,358559.5656445074,1581192.8517101433,4.409847074831107,1581192.8517101433,4.409847074831107,0.85,0.10175360856625992,4.027634451161993,1.2674678657716143,1.0,0.0,4.02763445116199,1.2832516214436536,1.2835511895001086,3.1386162961796367,19363.294536612055,1974.5065375650254,4632.441516551485,4632.441516551485,6.831054791412671,5.065055722462413,-0.17671209709888824,5.241767819561301,6.006947993128101,6.006947993128101,1.7162708551794574,0.0,0.0,0.0002334323654385558,0.9735266194151495,0.00023978015678584254,198.7113191976765,0.0,0.0,0.0,0.0,8.078205955096538e-05,0.00015265030588759043,0.0006148196309732756,0.10175360856510238,0.07205624287268461,0.029697365692417762,0.1017532782070067,0.07205624287350432,0.029697365692755606,0.3741149142152106,0.3741149142152106,0.1541883123181395,0.0,3.900501546026021,5.125082038829419,0.9574825451093147,3.8992277938405095,5.121433637007783,0.9618617969547358,26389.138818681622,22430.767995879378,0.85,1.1316942322158996,0.6481192542761531,42257.704602238395,25750.0,0.0,0.0,5748.159532510497,0.08340677781515546,2.0851694453788845,2408.5380919890913,3339.621440521406,5748.159532510497,125.88828653198055,0.45133537778763744,1.1824225090058185,1.2660324841737876,1.1523885827651905,0.00351692635671476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31498.159532510497,,,,,,,,,,,,,,,,,,,,2.0,15440.182770030968,1609.980626653759,0.3741149142152106,0.1541883123181395,6.112874298809886,6.006947993128101
1122.0,-29.74271695676486,5.063836387344168,35.3086379297936,24.478054674714826,5.32019157353428,-26.236426115565,-39.78725733524186,1.8139007323345298,-0.819443204603715,-4.719483637540414,40.614156595184056,42411.91701102285,31642.192303936783,31642.192303936783,74054.10931495964,77556.44884281955,77556.44884281955,31642.192303936783,109198.64114675633,109198.64114675633,109198.64114675633,135587.77407854202,91750.90596115768,56606.37412936147,39049.4798131069,26389.13293178568,0.0,65438.612744892576,22430.762992017826,1610.0,0.0,0.8861237741120928,2.860649429246217,0.0014959135982669303,358550.3902510977,1581184.8187974393,4.409937520051545,1581184.8187974393,4.409937520051545,0.85,0.10175122961103006,4.027634451161993,1.2674685213016348,1.0,0.0,4.027634451163208,1.2832546441667778,1.283554212928871,3.138608903127837,19363.29401604061,1974.5064844815113,4632.441516551485,4632.441516551485,6.830564874026105,5.063836387344168,-0.177780040869969,5.241616428214137,6.006690663619537,6.006690663619537,1.7161973324627249,0.0,0.0,0.0002334323654385558,0.9736046159572036,0.0002397609477324178,198.71194891457037,0.0,0.0,0.0,0.0,8.077539445378884e-05,0.00015265697098476697,0.0006148464755482842,0.10175122960745804,0.0720563378222095,0.029694891785248537,0.10175134597144522,0.07205633782473911,0.029694891786290954,0.3741151359782247,0.3741151359782247,0.15417535605741117,0.0,3.9007128314787565,5.124419797498035,0.9595252206305531,3.9000404329366916,5.120523240083514,0.9665280539446144,26389.13293178568,22430.762992017826,0.85,1.1316576896832138,0.6481176056766739,42257.704602238395,25750.0,0.0,0.0,5745.87208974732,0.08337083098695916,2.084270774673977,2407.617774846872,3338.254314900448,5745.87208974732,125.97167623254333,0.4511408603190427,1.1823959511815323,1.2660382613208851,1.1523885827651905,0.00351662579572763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31495.87208974732,,,,,,,,,,,,,,,,,,,,2.0,15440.175951538858,1610.0,0.3741151359782247,0.15417535605741117,6.112874298809886,6.006690663619537
1123.0,-29.743488293371453,5.062618920283704,35.30852299210681,24.47743161991241,5.319597453703316,-26.237179730387687,-39.7879833826795,1.8132888907194855,-0.8200062614250783,-4.7200667210852885,40.61392810672374,42411.80971767341,31639.6826272492,31639.6826272492,74051.4923449226,77556.33167921151,77556.33167921151,31639.6826272492,109196.01430646071,109196.01430646071,109196.01430646071,135584.83032033715,91750.86054034426,56606.33857880605,39049.46884615357,26388.816013876447,0.0,65438.28486003002,22430.49361179498,1610.0,0.0,0.8861216289535147,2.8605879220292056,0.0014959135982669303,358542.2606753165,1581174.839695011,4.410009678404043,1581174.839695011,4.410009678404043,0.85,0.10174873616696652,4.027634451161993,1.267469091112726,1.0,0.0,4.02763445116246,1.2832574996337645,1.283557069062451,3.138601919187272,19363.284430341642,1974.5055070122462,4632.441516551485,4632.441516551485,6.83002311290972,5.062618920283704,-0.17880813074175883,5.241427051025463,6.00643125706297,6.00643125706297,1.7161232163037057,0.0,0.0,0.0002334323654385558,0.9736826170197558,0.00023974174064341904,198.71257861752815,0.0,0.0,0.0,0.0,8.076877001349258e-05,0.00015266359542506322,0.000614873156372241,0.1017487361645354,0.07205634888392083,0.029692387280614577,0.10174891188393057,0.07205634888564251,0.029692387281324006,0.3741153566006878,0.3741153566006878,0.15416241995950686,0.0,3.900857823432034,5.123688978505982,0.9615078626746936,3.90006045966021,5.119660298474287,0.9684036227177444,26388.816013876447,22430.49361179498,0.85,1.1316233685420685,0.6481192135214217,42257.704602238395,25750.0,0.0,0.0,5743.586579993508,0.08333491432347608,2.0833728580869,2406.698241762739,3336.888338230769,5743.586579993508,126.05503000060921,0.4509465060794156,1.1823694282700952,1.2660440392093868,1.1523885827651905,0.0035163252207783824,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31493.58657999351,,,,,,,,,,,,,,,,,,,,2.0,15440.169100468978,1610.0,0.3741153566006878,0.15416241995950686,6.112874298809886,6.00643125706297
1124.0,-29.74425830460818,5.061405910511266,35.308406939510036,24.476904223579936,5.319096140383309,-26.237922871409022,-39.78869657786561,1.8127607071837757,-0.8212541618998443,-4.720550570552334,40.61366575816838,42411.65435221654,31636.863859614554,31636.863859614554,74048.51821183109,77556.22615117478,77556.22615117478,31636.863859614554,109193.09001078934,109193.09001078934,109193.09001078934,135581.33795546883,91750.86379054132,56606.291991581704,39049.52422106624,26388.2479446795,0.0,65437.772165745744,22430.010752977574,1609.9834412881705,0.0,0.8861201122795728,2.8605474031067395,0.0014959135982669303,358535.51476912835,1581163.3818310383,4.410060696076918,1581163.3818310383,4.410060696076918,0.85,0.10174613005331146,4.027634451161993,1.2674696131190286,1.0,0.0,4.027634451163609,1.2832599646784186,1.2835595346825561,3.138595890172033,19363.285116269704,1974.5055769574426,4632.441516551485,4632.441516551485,6.829414628674229,5.061405910511266,-0.1797818224086214,5.2411877329198875,6.00617038181197,6.00617038181197,1.7160486805177055,0.0,0.0,0.0002334323654385558,0.9737604907789714,0.0002397225679713281,198.7132072424626,0.0,0.0,0.0,0.0,8.076226332580574e-05,0.00015267010211275005,0.0006148993629317315,0.1017461300519675,0.07205627795271961,0.029689852099247883,0.10174625004520349,0.07205627795367138,0.02968985209964007,0.37411557170883775,0.37411557170883775,0.1541494977116145,0.0,3.900783961310026,5.122979745982661,0.9627000968154107,3.8992964086525035,5.119225542834727,0.9666102267839278,26388.2479446795,22430.010752977574,0.85,1.1315867848354524,0.6481219171825271,42257.704602238395,25750.0,0.0,0.0,5741.30268692199,0.08329902778780346,2.0824756946950846,2405.779297149309,3335.5233897726816,5741.30268692199,126.13834786632542,0.45075231486906603,1.1823429402108554,1.2660498082793412,1.1523885827651905,0.0035160251291375014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31491.30268692199,,,,,,,,,,,,,,,,,,,,2.0,15440.162224127069,1609.9834412881705,0.37411557170883775,0.1541494977116145,6.112874298809886,6.00617038181197
1125.0,-29.74502752064197,5.060190865263453,35.30829192195158,24.476134904567175,5.318330114271883,-26.238691769504236,-39.789447526540584,1.8119943631339717,-0.8201521209674638,-4.72127809904848,40.613463799853356,42411.659063426,31634.82543558489,31634.82543558489,74046.4844990109,77556.21269127518,77556.21269127518,31634.82543558489,109191.03812686008,109191.03812686008,109191.03812686008,135579.20021261708,91750.85161774619,56606.29798989633,39049.504030944285,26388.162085757016,0.0,65437.6661167013,22429.937772893463,1610.0,0.0,0.8861171345607273,2.860446344945653,0.0014959135982669303,358525.371638605,1581154.5615053908,4.410160860523982,1581154.5615053908,4.410160860523982,0.85,0.10174375890118448,4.027634451161993,1.267470430196263,1.0,0.0,4.027634451162264,1.2832635412404834,1.2835631120795497,3.138587142644626,19363.282547298764,1974.505314995311,4632.441516551485,4632.441516551485,6.828974596345195,5.060190865263453,-0.18088740897236288,5.241078274235816,6.005908822064424,6.005908822064424,1.715973949161264,0.0,0.0,0.0002334323654385558,0.9738382908252347,0.0002397034165094743,198.71383522217715,0.0,0.0,0.0,0.0,8.075541272574318e-05,0.0001526769527128126,0.0006149269546445546,0.10174375889684506,0.07205637806363135,0.029687380833213706,0.10174336005288727,0.07205637806670462,0.029687380834479856,0.3741157832279036,0.3741157832279036,0.15413653991408027,0.0,3.9011816261195804,5.122364597052012,0.965261603441661,3.9011259780810406,5.1185247482804925,0.9742164408722829,26388.162085757016,22429.937772893463,0.85,1.1315575400711366,0.6481230395318378,42257.704602238395,25750.0,0.0,0.0,5739.020005847451,0.08326317134309752,2.0815792835774363,2404.860690619992,3334.1593152274586,5739.020005847451,126.22162985980219,0.4505582864886226,1.1823164869432923,1.2660555562612046,1.1523885827651905,0.0035157261588413735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31489.02000584745,,,,,,,,,,,,,,,,,,,,2.0,15440.155348625514,1610.0,0.3741157832279036,0.15413653991408027,6.112874298809886,6.005908822064424
1126.0,-29.74579704701159,5.058977892591033,35.308177002127096,24.47553601758557,5.317749072625659,-26.239442446657527,-39.79017318980766,1.811394472271267,-0.8206225578574617,-4.721853248242226,40.61323661130719,42411.5573027912,31632.29626559061,31632.29626559061,74043.8535683818,77556.14050014585,77556.14050014585,31632.29626559061,109188.43676573646,109188.43676573646,109188.43676573646,135576.28536663007,91750.85573357687,56606.27253622094,39049.536885951034,26387.848600893612,0.0,65437.38548684465,22429.67131075957,1610.0,0.0,0.8861150250188918,2.8603845334213935,0.0014959135982669303,358517.3531246204,1581144.6393192813,4.410231821525461,1581144.6393192813,4.410231821525461,0.8500000000000001,0.10174126822112362,4.027634451161993,1.267471030778252,1.0,0.0,4.027634451163235,1.283266340971967,1.2835659124646153,3.1385802951173774,19363.283415911872,1974.5054035691978,4632.441516551485,4632.441516551485,6.828428627230365,5.058977892591033,-0.18191190596655016,5.240889798557583,6.005644626598852,6.005644626598852,1.7158984647425293,0.0,0.0,0.0002334323654385558,0.9739161289692198,0.00023968425873141416,198.71446345921808,0.0,0.0,0.0,0.0,8.074879330455075e-05,0.00015268357213400505,0.000614953615253396,0.10174126821876708,0.0720563861000073,0.029684882118759782,0.10174091926476013,0.0720563861016763,0.029684882119447316,0.3741159971106185,0.3741159971106185,0.15412363754085276,0.0,3.9014636953508557,5.121694060862012,0.9675657540714155,3.9012306903847502,5.117921550679455,0.9757615604974603,26387.848600893612,22429.67131075957,0.85,1.131522187469843,0.6481242639395718,42257.704602238395,25750.0,0.0,0.0,5736.739544900199,0.08322734495257253,2.0806836238143114,2403.943047630513,3332.796497269686,5736.739544900199,126.30487601111307,0.4503644207390285,1.182290068407015,1.2660613139215626,1.1523885827651905,0.0035154267095504387,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31486.7395449002,,,,,,,,,,,,,,,,,,,,2.0,15440.148463387482,1610.0,0.3741159971106185,0.15412363754085276,6.112874298809886,6.005644626598852
1127.0,-29.746565514462684,5.057770556367716,35.30806086934857,24.47505147373306,5.317309086171131,-26.2401780653661,-39.7908739169128,1.8109216370743235,-0.8225677989883593,-4.722291766507155,40.61297144281498,42411.356534274215,31629.341009693708,31629.341009693708,74040.69754396792,77555.96007124212,77555.96007124212,31629.341009693708,109185.30108093584,109185.30108093584,109185.30108093584,135572.5424297005,91750.80828567408,56606.20474870524,39049.559485520935,26387.241348764666,0.0,65436.800834285605,22429.155146449964,1609.980116950092,0.0,0.8861137495801807,2.860358783948864,0.0014959135982669303,358511.23956224526,1581133.0584642706,4.410274724984603,1581133.0584642706,4.410274724984603,0.85,0.10173864018739026,4.027634451161993,1.2674714264040814,1.0,0.0,4.027634451162237,1.2832685477346204,1.2835681197424254,3.1385748978824863,19363.273402411924,1974.5043824763732,4632.441516551485,4632.441516551485,6.827790679425447,5.057770556367716,-0.1828613738103524,5.240631930178068,6.005379031284778,6.005379031284778,1.7158225803670795,0.0,0.0,0.0002334323654385558,0.9739938667007089,0.0002396651287233264,198.71509083572798,0.0,0.0,0.0,0.0,8.074240182432991e-05,0.0001526899636142259,0.0006149793577993274,0.10173864018638595,0.07205629259651503,0.02968234758987093,0.101738600483352,0.07205629259722629,0.02968234759016397,0.3741162091139929,0.3741162091139929,0.15411076560181125,0.0,3.901336966778672,5.120958717762676,0.9686432822023789,3.89972396751881,5.1171860152825275,0.9721749403676654,26387.241348764666,22429.155146449964,0.85,1.1314840670690964,0.6481269865511639,42257.704602238395,25750.0,0.0,0.0,5734.46066289577,0.0831915485795008,2.0797887144875182,2403.0259711896238,3331.4346917061466,5734.46066289577,126.38808635029477,0.45017071742154086,1.1822636845417624,1.2660670617938463,1.1523885827651905,0.003515127793695954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31484.46066289577,,,,,,,,,,,,,,,,,,,,2.0,15440.141546291858,1609.980116950092,0.3741162091139929,0.15411076560181125,6.112874298809886,6.005379031284778
1128.0,-29.747333503734314,5.05656250579863,35.30794637639185,24.4743762415834,5.316645525244876,-26.240935612815928,-39.791608101781435,1.810247634326162,-0.8221393998216513,-4.722967127821132,40.612786939229494,42411.296542709075,31627.148872647034,31627.148872647034,74038.44541535611,77555.91294254964,77555.91294254964,31627.148872647034,109183.06181519668,109183.06181519668,109183.06181519668,135570.2989884651,91750.80342843034,56606.18702858851,39049.57377760204,26387.237173268415,0.0,65436.81095087045,22429.151597278153,1610.0,0.0,0.8861109744576839,2.8602729891345686,0.0014959135982669303,358501.82423409325,1581125.0005716123,4.410368075391368,1581125.0005716123,4.410368075391368,0.85,0.10173627413490342,4.027634451161993,1.267472144025378,1.0,0.0,4.027634451160471,1.2832716933767097,1.2835712661188474,3.1385672043961033,19363.272377329526,1974.504277947059,4632.441516551485,4632.441516551485,6.8273174652383215,5.05656250579863,-0.1839382595172614,5.2405007653158915,6.005113114678396,6.005113114678396,1.7157466041938274,0.0,0.0,0.0002334323654385558,0.9740715627474674,0.00023964601202414347,198.7157178258102,0.0,0.0,0.0,0.0,8.073570567046316e-05,0.00015269665976809263,0.0006150063274593313,0.10173627413112088,0.07205639092595607,0.0296798832051648,0.10173648669538522,0.07205639092863514,0.02967988320626828,0.3741164152352517,0.3741164152352517,0.1540978451311207,0.0,3.9015446895834316,5.120287513681831,0.9706979971853684,3.900827727999456,5.116322351686165,0.9777180183443193,26387.237173268415,22429.151597278153,0.85,1.1314494752952389,0.6481259695639998,42257.704602238395,25750.0,0.0,0.0,5732.1828043567475,0.08315578218721267,2.078894554680315,2402.1091173966593,3330.073686960088,5732.1828043567475,126.47126090734727,0.4499771763377306,1.1822373352874034,1.2660727829897356,1.1523885827651905,0.003514830289315059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31482.182804356748,,,,,,,,,,,,,,,,,,,,2.0,15440.134624759019,1610.0,0.3741164152352517,0.1540978451311207,6.112874298809886,6.005113114678396
