time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1129.0,-29.748100482632395,5.055356276876567,35.30783192429974,24.473768763151043,5.316052140304363,-26.241685232044148,-39.792333625350125,1.8096368897159718,-0.8224297723753011,-4.723548397613798,40.612559143464615,42411.20444095334,31624.654424889293,31624.654424889293,74035.85886584263,77555.85589278677,77555.85589278677,31624.654424889293,109180.51031767606,109180.51031767606,109180.51031767606,135567.43144531344,91750.81665552055,56606.16520368669,39049.61272425985,26386.92112763739,0.0,65436.53385189724,22428.88295849178,1610.0,0.0,0.8861088357914025,2.8602080292809764,0.0014959135982669303,358493.7208073443,1581115.0520065443,4.410440016761802,1581115.0520065443,4.410440016761802,0.85,0.10173378483054932,4.027634451161993,1.267472742958926,1.0,0.0,4.02763445116253,1.283274543799699,1.2835741172072526,3.1385602329774334,19363.275168801,1974.504562597931,4632.441516551485,4632.441516551485,6.8267789915740895,5.055356276876567,-0.18496516207527502,5.240321438951842,6.004844970350668,6.004844970350668,1.715669991528762,0.0,0.0,0.0002334323654385558,0.974149163249565,0.00023962692187700756,198.71634399496742,0.0,0.0,0.0,0.0,8.072908901653769e-05,0.0001527032764220181,0.000615032976922633,0.10173378482813097,0.07205639900183829,0.029677385826292684,0.10173393061141178,0.07205639900355115,0.029677385826998158,0.3741166200516896,0.3741166200516896,0.15408494583613203,0.0,3.901733891036315,5.119610921796209,0.9727037214556162,3.901118625238496,5.115802589421548,0.979694775165342,26386.92112763739,22428.88295849178,0.85,1.1314147389500837,0.6481273066348958,42257.704602238395,25750.0,0.0,0.0,5729.906954241505,0.08312004573909612,2.078001143477401,2401.1930973827543,3328.713856858751,5729.906954241505,126.55439971223402,0.44978379728948087,1.182211020583935,1.2660785076034995,1.1523885827651905,0.003514532631345141,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31479.906954241505,,,,,,,,,,,,,,,,,,,,2.0,15440.127687190128,1610.0,0.3741166200516896,0.15408494583613203,6.112874298809886,6.004844970350668
1130.0,-29.748867169289984,5.05415453923483,35.30771626677953,24.473230575118237,5.315552246423336,-26.242425238954663,-39.793042559735454,1.809110316087687,-0.8238434533521399,-4.724027403766341,40.61229512963861,42411.04491721171,31621.84123352109,31621.84123352109,74032.8861507328,77555.70088660842,77555.70088660842,31621.84123352109,109177.54212012951,109177.54212012951,109177.54212012951,135563.88036405953,91750.7696565059,56606.113687107834,39049.61774377563,26386.338243930022,0.0,65435.955987705645,22428.387507340518,1609.9824734661968,0.0,0.8861073496612821,2.860170321671596,0.0014959135982669303,358487.04313625343,1581103.5217428016,4.410490007980169,1581103.5217428016,4.410490007980169,0.85,0.10173117817354903,4.027634451161993,1.2674732385901737,1.0,0.0,4.027634451162618,1.2832770013961459,1.2835765753774118,3.1385542223386795,19363.2652500353,1974.5035511653114,4632.441516551485,4632.441516551485,6.826171711081038,5.05415453923483,-0.18593601549995586,5.240090554734786,6.00457536213551,6.00457536213551,1.7155929606101457,0.0,0.0,0.0002334323654385558,0.9742267408490758,0.00023960784040387824,198.71696992948063,0.0,0.0,0.0,0.0,8.072262413741859e-05,0.0001527097413011372,0.0006150590150924957,0.10173117817225479,0.07205632176035917,0.02967485641189561,0.10173131131636935,0.07205632176127585,0.029674856412273177,0.37411682304994137,0.37411682304994137,0.1540720618794116,0.0,3.901660142238029,5.1188966198639605,0.9739108490293233,3.9001839504142026,5.115131325241123,0.977888938086096,26386.338243930022,22428.387507340518,0.85,1.1313793010778719,0.648130592379212,42257.704602238395,25750.0,0.0,0.0,5727.632716512673,0.08308433919859715,2.077108479964927,2400.2776661050675,3327.355050407605,5727.632716512673,126.63750279488181,0.4495905800789886,1.182184740371484,1.2660842236177334,1.1523885827651905,0.003514235444610569,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31477.63271651267,,,,,,,,,,,,,,,,,,,,2.0,15440.120744262746,1609.9824734661968,0.37411682304994137,0.1540720618794116,6.112874298809886,6.00457536213551
1131.0,-29.74963374241746,5.052952632117062,35.30760210138662,24.472582793701463,5.314914588935735,-26.243178921047075,-39.793772413954116,1.808459767565325,-0.8235359535053135,-4.724680243300782,40.61210727478507,42410.972608596036,31619.58852925896,31619.58852925896,74030.561137855,77555.65988288917,77555.65988288917,31619.58852925896,109175.24841214812,109175.24841214812,109175.24841214812,135561.5504480715,91750.78083934158,56606.09356504855,39049.65252699225,26386.302035923392,0.0,65435.95456291564,22428.356730534884,1610.0,0.0,0.8861047013541816,2.860088828911821,0.0014959135982669303,358477.9422668889,1581095.3176050605,4.410579093393495,1581095.3176050605,4.410579093393495,0.85,0.10172879234179556,4.027634451161993,1.2674738941201942,1.0,0.0,4.027634451161752,1.2832800376146267,1.2835796123046812,3.138546796573411,19363.26761008322,1974.5037918232242,4632.441516551485,4632.441516551485,6.825685422316447,5.052952632117062,-0.18700047284445365,5.239953104961516,6.004305098408381,6.004305098408381,1.7155157424023944,0.0,0.0,0.0002334323654385558,0.9743043136242248,0.00023958876315576625,198.7175957752485,0.0,0.0,0.0,0.0,8.071596898717819e-05,0.0001527163964513776,0.0006150858196048815,0.10172879233831769,0.07205640544299044,0.029672386895327255,0.10172921615328152,0.07205640544545394,0.029672386896341624,0.3741170218548401,0.3741170218548401,0.1540591430822557,0.0,3.9018580508805485,5.118238621929947,0.9759019709060794,3.901144289795468,5.1143689838841055,0.9827074556129105,26386.302035923392,22428.356730534884,0.85,1.1313437945904155,0.6481295014626638,42257.704602238395,25750.0,0.0,0.0,5725.3596751268515,0.08304866252921957,2.076216563230487,2399.362566087575,3325.9971090392764,5725.3596751268515,126.72057018518093,0.4493975245087636,1.1821584945903068,1.2660899183814642,1.1523885827651905,0.0035139393866698565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31475.359675126852,,,,,,,,,,,,,,,,,,,,2.0,15440.113781623952,1610.0,0.3741170218548401,0.1540591430822557,6.112874298809886,6.004305098408381
1132.0,-29.750400064297423,5.0517513136699534,35.307487737294935,24.471903405524813,5.314244183464027,-26.2439356515198,-39.79450649404896,1.807779770685844,-0.8232595673014771,-4.725306068783041,40.61187315656302,42410.91885525685,31617.246765057334,31617.246765057334,74028.16562031419,77555.62345421303,77555.62345421303,31617.246765057334,109172.87021927036,109172.87021927036,109172.87021927036,135558.83696865884,91750.78323939735,56606.078640438885,39049.67177662052,26385.966749388477,0.0,65435.638526008996,22428.071736980204,1610.0,0.0,0.8861023582815941,2.860010958000785,0.0014959135982669303,358469.2181554238,1581085.0930638905,4.410657911437096,1581085.0930638905,4.410657911437096,0.85,0.10172631723948238,4.027634451161993,1.267474619983696,1.0,0.0,4.027634451160308,1.283283211288861,1.2835827867197924,3.1385390346662856,19363.268116595777,1974.5038434731307,4632.441516551485,4632.441516551485,6.8251799082817275,5.0517513136699534,-0.1880513621658686,5.239802675835822,6.004032780659911,6.004032780659911,1.7154379373314033,0.0,0.0,0.0002334323654385558,0.9743818676346595,0.000239569693558871,198.718221419833,0.0,0.0,0.0,0.0,8.070927581506164e-05,0.00015272308962349415,0.0006151127772554858,0.10172631723662931,0.07205642307690474,0.029669894159724576,0.10172617740875535,0.0720564230789257,0.029669894160556685,0.37411722024463095,0.37411722024463095,0.1540462447798242,0.0,3.902186640289983,5.117610996412282,0.9782633919114119,3.90204650148155,5.113914058513444,0.9865980589550531,26385.966749388477,22428.071736980204,0.85,1.1313126499237856,0.648131810288664,42257.704602238395,25750.0,0.0,0.0,5723.08855140438,0.08301301569452461,2.0753253923631134,2398.4482450513447,3324.6403063530356,5723.08855140438,126.8036019129852,0.4492046303816264,1.1821322831807857,1.2660956139807917,1.1523885827651905,0.003513643309185987,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31473.08855140438,,,,,,,,,,,,,,,,,,,,2.0,15440.106795703323,1610.0,0.37411722024463095,0.1540462447798242,6.112874298809886,6.004032780659911
1133.0,-29.751164691426563,5.050555505057741,35.30737211768308,24.471408978011482,5.31379951243197,-26.244668281977678,-39.795203030202515,1.8073031029833535,-0.8251927660452338,-4.725745313283233,40.61160785975586,42410.716105497864,31614.31625897497,31614.31625897497,74025.03236447283,77555.42214602874,77555.42214602874,31614.31625897497,109169.7384050037,109169.7384050037,109169.7384050037,135555.09547379115,91750.71146278556,56606.005422255745,39049.67337836646,26385.357068787434,0.0,65435.0304471539,22427.55350846932,1609.9799872333533,0.0,0.8861010794501576,2.8599849620979008,0.0014959135982669303,358463.0951134083,1581073.5069345876,4.410700929852703,1581073.5069345876,4.410700929852703,0.85,0.10172368967762807,4.027634451161993,1.2674749425286431,1.0,0.0,4.027634451161816,1.2832854359966723,1.2835850119469494,3.1385335936847936,19363.252968716602,1974.502298819332,4632.441516551485,4632.441516551485,6.824547303191759,5.050555505057741,-0.18900074691122448,5.239556251968965,6.0037586373152285,6.0037586373152285,1.715359610661494,0.0,0.0,0.0002334323654385558,0.9744592567688981,0.00023955066752874657,198.7188456847066,0.0,0.0,0.0,0.0,8.070292543427769e-05,0.00015272944000427812,0.0006151383542679093,0.10172368967662185,0.07205632729272621,0.02966736238389564,0.1017238414911822,0.07205632729343896,0.029667362384189117,0.37411741970626355,0.37411741970626355,0.1540333866654006,0.0,3.902081045300122,5.116871120478663,0.9794250945867589,3.9005525472380214,5.113078913999118,0.983291980535455,26385.357068787434,22427.55350846932,0.85,1.1312752795959393,0.6481347348000283,42257.704602238395,25750.0,0.0,0.0,5720.819225509471,0.08297739865813085,2.0744349664532695,2397.534629190636,3323.2845963188347,5720.819225509471,126.886598008112,0.44901189750070775,1.1821061060834324,1.2661013068229936,1.1523885827651905,0.0035133473989075476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31470.81922550947,,,,,,,,,,,,,,,,,,,,2.0,15440.099789263579,1609.9799872333533,0.37411741970626355,0.1540333866654006,6.112874298809886,6.0037586373152285
1134.0,-29.751929144377513,5.049357809590891,35.30725792452408,24.47067667907106,5.3130648562205325,-26.24542975663711,-39.79594538742674,1.8065654684801973,-0.8240765864864557,-4.726461420438015,40.611418167870916,42410.70417310976,31612.27438894685,31612.27438894685,74022.97856205661,77555.43150863271,77555.43150863271,31612.27438894685,109167.70589757957,109167.70589757957,109167.70589757957,135553.04350176,91750.73288235685,56606.005546834145,39049.69703946968,26385.337604180426,0.0,65435.0346436501,22427.53696355336,1610.0,0.0,0.8860981150454118,2.859885083919023,0.0014959135982669303,358453.1127985098,1581065.2226876116,4.410800649334421,1581065.2226876116,4.410800649334421,0.85,0.10172134050783865,4.027634451161993,1.2674757898272953,1.0,0.0,4.027634451162741,1.2832888787062995,1.2835884554602583,3.1385251738660003,19363.25748914561,1974.502759774807,4632.441516551485,4632.441516551485,6.824106526978863,5.049357809590891,-0.19009957642021913,5.23945738601111,6.003484153906661,6.003484153906661,1.7152811868304745,0.0,0.0,0.0002334323654385558,0.9745366349028172,0.00023953164722415404,198.71946981129665,0.0,0.0,0.0,0.0,8.069615780727831e-05,0.00015273620763127748,0.0006151656117955645,0.10172134050356349,0.07205643367422124,0.02966490682934226,0.10172121315199925,0.0720564336772496,0.02966490683058905,0.37411761279709393,0.37411761279709393,0.15402048949275196,0.0,3.9024662403457455,5.116265086822125,0.9819272011780527,3.902384833951544,5.112483359991927,0.990664224246018,26385.337604180426,22427.53696355336,0.85,1.13124382015193,0.648134510878957,42257.704602238395,25750.0,0.0,0.0,5718.5509329248525,0.08294181138371437,2.0735452845928575,2396.6212449304703,3321.9296879943827,5718.5509329248525,126.96955850034233,0.44881932566944976,1.1820799632388859,1.266106973587271,1.1523885827651905,0.0035130528678518004,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31468.550932924853,,,,,,,,,,,,,,,,,,,,2.0,15440.092791231282,1610.0,0.37411761279709393,0.15402048949275196,6.112874298809886,6.003484153906661
1135.0,-29.752693716343,5.048162597344172,35.30714390565014,24.470098746847384,5.3125167936429785,-26.246172676767017,-39.79665854768825,1.8059957540672986,-0.8248513813480827,-4.727014940786073,40.611194857753645,42410.57065129384,31609.710287444163,31609.710287444163,74020.280938738,77555.31070508425,77555.31070508425,31609.710287444163,109165.02099252841,109165.02099252841,109165.02099252841,135550.05482526866,91750.69973156245,56605.95967777317,39049.71117087697,26385.03383274024,0.0,65434.74500361721,22427.2787578292,1610.0,0.0,0.8860961013842412,2.859829944649832,0.0014959135982669303,358445.39704344753,1581055.4703031466,4.410868387051726,1581055.4703031466,4.410868387051726,0.85,0.10171885104008728,4.027634451161993,1.2674763074377555,1.0,0.0,4.0276344511642215,1.2832915377069447,1.2835911150816326,3.13851867079151,19363.2504929359,1974.5020463599599,4632.441516551485,4632.441516551485,6.823553017238149,5.048162597344172,-0.19111159058337002,5.239274187927542,6.0032071082825915,6.0032071082825915,1.7152020309378833,0.0,0.0,0.0002334323654385558,0.9746140317133288,0.0002395126253499469,198.7200940389758,0.0,0.0,0.0,0.0,8.068965684562201e-05,0.00015274270859293377,0.000615191795292697,0.10171885103791606,0.0720564338822902,0.02966241715562585,0.10171902078528564,0.07205643388382826,0.02966241715625902,0.37411780841779674,0.37411780841779674,0.15400764316582932,0.0,3.9026693529917225,5.115553924532492,0.984065386318207,3.9021635594380086,5.111659924758214,0.9916353290088864,26385.03383274024,22427.2787578292,0.85,1.1312076013232142,0.6481353392444549,42257.704602238395,25750.0,0.0,0.0,5716.284817837947,0.08290625383500834,2.0726563458752065,2395.7088022425314,3320.576015595416,5716.284817837947,127.05248341942098,0.4486269146916032,1.1820538545879116,1.2661126493253216,1.1523885827651905,0.0035127578940915326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31466.284817837946,,,,,,,,,,,,,,,,,,,,2.0,15440.085771200784,1610.0,0.37411780841779674,0.15400764316582932,6.112874298809886,6.0032071082825915
1136.0,-29.753456772063405,5.046972309245323,35.30702855540053,24.469583329651527,5.3120387206206185,-26.24690723389777,-39.79735913509501,1.8054891824552386,-0.8263764640103659,-4.727474088870072,40.610928041967036,42410.39111285647,31606.854773062536,31606.854773062536,74017.24588591901,77555.1595267219,77555.1595267219,31606.854773062536,109162.01429978444,109162.01429978444,109162.01429978444,135546.43620259137,91750.6639235521,56605.89550968783,39049.74268207141,26384.42190280693,0.0,65434.16458487834,22426.75861738589,1609.9803398168763,0.0,0.8860947264854441,2.8597960938056777,0.0014959135982669303,358438.996882299,1581043.8180016023,4.410914637507401,1581043.8180016023,4.410914637507401,0.85,0.10171623700420915,4.027634451161993,1.2674767085583882,1.0,0.0,4.0276344511632995,1.2832939020134908,1.2835934799401132,3.138512888468204,19363.242935942046,1974.5012757610446,4632.441516551485,4632.441516551485,6.822936600523244,5.046972309245323,-0.19207144846422874,5.239043757709552,6.0029288156041485,6.0029288156041485,1.7151225187440424,0.0,0.0,0.0002334323654385558,0.9746912816472989,0.00023949364258602805,198.7207170326408,0.0,0.0,0.0,0.0,8.068327096587074e-05,0.00015274909447268506,0.0006152175152819843,0.10171623700307364,0.07205634281058283,0.029659894192490814,0.10171641683821278,0.07205634281138723,0.02965989419282192,0.37411799928057127,0.37411799928057127,0.15399481710565716,0.0,3.9025833868831796,5.114832248667312,0.9852515854950639,3.9010976248596876,5.111075109755234,0.9891810111338373,26384.42190280693,22426.75861738589,0.85,1.1311712521355273,0.6481383445775267,42257.704602238395,25750.0,0.0,0.0,5714.020201200717,0.08287072597580293,2.0717681493950715,2394.7968805453443,3319.2233206553724,5714.020201200717,127.13537279505644,0.44843466437122764,1.1820277800714032,1.266118313327852,1.1523885827651905,0.0035124635538902743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31464.020201200718,,,,,,,,,,,,,,,,,,,,2.0,15440.078723304263,1609.9803398168763,0.37411799928057127,0.15399481710565716,6.112874298809886,6.0029288156041485
1137.0,-29.754220332369048,5.045780838987097,35.306914730931666,24.468896292988234,5.311349788625339,-26.24766333232354,-39.79810068905351,1.8047927885798254,-0.8255232051599819,-4.728161638942513,40.610741781866636,42410.37951762938,31604.73313463002,31604.73313463002,74015.1126522594,77555.16723098565,77555.16723098565,31604.73313463002,109159.90036561567,109159.90036561567,109159.90036561567,135544.3090098149,91750.70183561741,56605.91412226103,39049.76412595154,26384.40864419923,0.0,65434.17277015076,22426.747347569344,1610.0,0.0,0.8860918951081345,2.8597031462138705,0.0014959135982669303,358429.41314571997,1581035.6837430447,4.411009882998281,1581035.6837430447,4.411009882998281,0.85,0.10171388159430397,4.027634451161993,1.2674775179428979,1.0,0.0,4.027634451161299,1.2832971522860341,1.283596730971415,3.1385049393955744,19363.250936979854,1974.5020916398419,4632.441516551485,4632.441516551485,6.822478604793578,5.045780838987097,-0.1931545596547135,5.238935398641811,6.0026500163565695,6.0026500163565695,1.7150428618161626,0.0,0.0,0.0002334323654385558,0.9747685892762112,0.00023947464865674924,198.72134044218245,0.0,0.0,0.0,0.0,8.067651218347576e-05,0.00015275585325508003,0.0006152447371868062,0.10171388159037588,0.07205644014372325,0.02965744144665262,0.10171402795613907,0.07205644014650599,0.029657441447797982,0.37411818522507145,0.37411818522507145,0.15398195093052702,0.0,3.902907958278945,5.114229764004165,0.9875418690241986,3.902638433782556,5.110516374967801,0.9954821125253375,26384.40864419923,22426.747347569344,0.85,1.1311385094184765,0.6481380862963367,42257.704602238395,25750.0,0.0,0.0,5711.756703642928,0.08283522776994556,2.070880694248637,2393.885245051917,3317.8714585910116,5711.756703642928,127.21822665692105,0.4482425745126921,1.1820017396303797,1.2661239540272307,1.1523885827651905,0.003512170448160294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31461.75670364293,,,,,,,,,,,,,,,,,,,,2.0,15440.071680297453,1610.0,0.37411818522507145,0.15398195093052702,6.112874298809886,6.0026500163565695
1138.0,-29.75498334912641,5.044591146096825,35.30680094326023,24.468283086922042,5.310758974189285,-26.248409128478634,-39.79881807519121,1.8041847535415712,-0.8259039573775908,-4.728739490399072,40.61051520462064,42410.269717684336,31602.258414968564,31602.258414968564,74012.5281326529,77555.07654850338,77555.07654850338,31602.258414968564,109157.33496347195,109157.33496347195,109157.33496347195,135541.429383248,91750.68086700395,56605.87403618503,39049.78536757657,26384.094419776062,0.0,65433.879787352635,22426.480256809653,1610.0,0.0,0.8860897690932703,2.859639819363256,0.0014959135982669303,358421.3586498198,1581025.7888167617,4.411081400875541,1581025.7888167617,4.411081400875541,0.85,0.10171140248847697,4.027634451161993,1.2674780729180206,1.0,0.0,4.027634451161892,1.283299990175677,1.2835995695235474,3.1384979989056427,19363.246511721885,1974.501640389112,4632.441516551485,4632.441516551485,6.82194438981156,5.044591146096825,-0.19417939513175853,5.238770541228583,6.002368876677414,6.002368876677414,1.7149625361935468,0.0,0.0,0.0002334323654385558,0.9748458484805436,0.00023945566963474099,198.72196341185077,0.0,0.0,0.0,0.0,8.066997417314334e-05,0.00015276239126541246,0.0006152710699024632,0.10171140248608855,0.07205644514141415,0.0296549573446744,0.1017115315056224,0.07205644514310622,0.029654957345370755,0.37411837398476777,0.37411837398476777,0.15396912043534736,0.0,3.90316600640557,5.113569561120698,0.9897457597626271,3.9028355330214595,5.109833270113313,0.9975351979932725,26384.094419776062,22426.480256809653,0.85,1.1311040759493276,0.6481393103314285,42257.704602238395,25750.0,0.0,0.0,5709.495268135784,0.08279975918134037,2.0699939795335074,2392.9744810108227,3316.520787124961,5709.495268135784,127.30104503465095,0.4480506449206727,1.181975733205987,1.2661296003607083,1.1523885827651905,0.0035118770731330656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31459.495268135783,,,,,,,,,,,,,,,,,,,,2.0,15440.064601746928,1610.0,0.37411837398476777,0.15396912043534736,6.112874298809886,6.002368876677414
1139.0,-29.75574555533292,5.043406976787005,35.30668581365886,24.467798927240096,5.310315827835751,-26.24913942785611,-39.79951049024237,1.8037097003592417,-0.8276843376287957,-4.729174068040429,40.6102485438385,42410.059640023166,31599.335751907143,31599.335751907143,74009.3953919303,77554.91049629968,77554.91049629968,31599.335751907143,109154.24624820682,109154.24624820682,109154.24624820682,135537.71721326656,91750.64398266835,56605.793126393,39049.83428475039,26383.470965059743,0.0,65433.30524981013,22425.95032030078,1609.9790845885486,0.0,0.886088518846916,2.8596123196652115,0.0014959135982669303,358415.3012976553,1581014.1434496795,4.411123458528589,1581014.1434496795,4.411123458528589,0.85,0.10170877767961495,4.027634451161993,1.267478458103724,1.0,0.0,4.02763445116086,1.283302207406151,1.2836017872716219,3.1384925763532885,19363.238727578206,1974.5008466273607,4632.441516551485,4632.441516551485,6.8213134777858,5.043406976787005,-0.19512569681825997,5.238532673605265,6.0020862873871605,6.0020862873871605,1.7148817963963316,0.0,0.0,0.0002334323654385558,0.9749230322080068,0.00023943671215755145,198.7225857236396,0.0,0.0,0.0,0.0,8.066366420521963e-05,0.00015276870123333617,0.0006152964841466584,0.10170877767864793,0.07205634343233815,0.02965243424630978,0.1017090885734055,0.07205634343302325,0.029652434246591704,0.3741185610933926,0.3741185610933926,0.1539563147698211,0.0,3.903049792703655,5.112864135149152,0.9907921078445838,3.9014897304116403,5.109218576764363,0.9942056556538432,26383.470965059743,22425.95032030078,0.85,1.131066130762897,0.6481417907610013,42257.704602238395,25750.0,0.0,0.0,5707.2354347287965,0.08276432017394836,2.069108004348707,2392.0643036761935,3315.1711310526025,5707.2354347287965,127.38382795784632,0.4478588754001532,1.1819497607394975,1.2661352383031719,1.1523885827651905,0.0035115841575135125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31457.2354347288,,,,,,,,,,,,,,,,,,,,2.0,15440.057508633476,1609.9790845885486,0.3741185610933926,0.1539563147698211,6.112874298809886,6.0020862873871605
1140.0,-29.75650814767906,5.0422209575089845,35.306572211759146,24.467070085834735,5.309592027871312,-26.249898142408814,-39.80025242837144,1.8029820226010063,-0.8266904367953316,-4.72988462210169,40.610062780986716,42410.053540177505,31597.29893613896,31597.29893613896,74007.35247631646,77554.89008748252,77554.89008748252,31597.29893613896,109152.18902362148,109152.18902362148,109152.18902362148,135535.65915673834,91750.63927225738,56605.80272495201,39049.818385894854,26383.470133116873,0.0,65433.28851901172,22425.94961314934,1610.0,0.0,0.8860855682034244,2.8595147577595514,0.0014959135982669303,358405.39742643863,1581006.031021711,4.411222716996628,1581006.031021711,4.411222716996628,0.85,0.10170643801490578,4.027634451161993,1.2674792328709739,1.0,0.0,4.027634451162405,1.283305603734013,1.2836051843923377,3.1384842701869706,19363.23773348369,1974.5007452579312,4632.441516551485,4632.441516551485,6.820873792630381,5.0422209575089845,-0.19622096488715268,5.238441922396137,6.001803381555526,6.001803381555526,1.7148009661587216,0.0,0.0,0.0002334323654385558,0.9750002616348545,0.00023941774646002925,198.72320835459715,0.0,0.0,0.0,0.0,8.065690344061084e-05,0.00015277546199794496,0.000615323714035113,0.10170643801067429,0.0720564501491627,0.029649987861511583,0.10170660113432475,0.07205645015216061,0.029649987862745166,0.37411874369749093,0.37411874369749093,0.15394346021302358,0.0,3.9034006525356517,5.112253702628266,0.993191523069413,3.903194185306347,5.108464913530554,1.0015273016746846,26383.470133116873,22425.94961314934,0.85,1.1310351986178033,0.648141863263608,42257.704602238395,25750.0,0.0,0.0,5704.976622776519,0.08272891071178723,2.068222767794679,2391.1543534150446,3313.8222693614753,5704.976622776519,127.46657545607128,0.4476672657564241,1.1819238221723085,1.2661408501010671,1.1523885827651905,0.003511292623459417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31454.97662277652,,,,,,,,,,,,,,,,,,,,2.0,15440.050406324168,1610.0,0.37411874369749093,0.15394346021302358,6.112874298809886,6.001803381555526
1141.0,-29.757269870772863,5.041035507562221,35.30645841710224,24.46639003409075,5.30892514443682,-26.250650381242547,-39.80098207304252,1.802305654906643,-0.8264675904569003,-4.7305068653643865,40.609829962804774,42409.99995056128,31594.973963388486,31594.973963388486,74004.97391394977,77554.8368079032,77554.8368079032,31594.973963388486,109149.81077129168,109149.81077129168,109149.81077129168,135532.94752050482,91750.62438764471,56605.78753030336,39049.81873037928,26383.136749213132,0.0,65432.95547959241,22425.666236831163,1610.0,0.0,0.8860832382890773,2.859438045674323,0.0014959135982669303,358396.7246284366,1580995.8636902815,4.411301094699901,1580995.8636902815,4.411301094699901,0.85,0.10170397710807398,4.027634451161993,1.2674799466459081,1.0,0.0,4.027634451162714,1.2833087605958922,1.283608341991169,3.1384765497056213,19363.234592205372,1974.5004249366882,4632.441516551485,4632.441516551485,6.820371903347556,5.041035507562221,-0.1972700896818731,5.238305597244094,6.001517944034635,6.001517944034635,1.7147194125813243,0.0,0.0,0.0002334323654385558,0.9750774096190754,0.00023939880376240967,198.72383027973433,0.0,0.0,0.0,0.0,8.065025520858751e-05,0.0001527821102299683,0.0006153504906834495,0.10170397710525676,0.07205646510934827,0.029647511995908496,0.10170360523064047,0.07205646511134425,0.02964751199672973,0.3741189279906201,0.3741189279906201,0.15393064932684775,0.0,3.903817252632109,5.111625927559032,0.9958559795755377,3.9040392749074613,5.107935187864598,1.0054087914132879,26383.136749213132,22425.666236831163,0.85,1.13100460420179,0.6481443431634132,42257.704602238395,25750.0,0.0,0.0,5702.719969776856,0.0826935307589315,2.0673382689732858,2390.245336166306,3312.47463361055,5702.719969776856,127.54928755885402,0.4474758157950836,1.1818979174459423,1.2661464706976182,1.1523885827651905,0.003511000655553724,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31452.719969776856,,,,,,,,,,,,,,,,,,,,2.0,15440.043270872322,1610.0,0.3741189279906201,0.15393064932684775,6.112874298809886,6.001517944034635
1142.0,-29.758029802297283,5.039856544738078,35.306343002848664,24.465946666337572,5.308522985940853,-26.251374534174147,-39.801669808197744,1.8018677178176359,-0.8285610065407241,-4.730904521081008,40.60955520066399,42409.77964728518,31591.94063855345,31591.94063855345,74001.72028583863,77554.66992719383,77554.66992719383,31591.94063855345,109146.61056574728,109146.61056574728,109146.61056574728,135529.0564653399,91750.60234880031,56605.712068891306,39049.87808878779,26382.44589959261,0.0,65432.3239883804,22425.07901465372,1609.9743814305468,0.0,0.8860822056020387,2.8594191370963684,0.0014959135982669303,358391.1822075645,1580983.8647006361,4.4113358341082165,1580983.8647006361,4.4113358341082165,0.85,0.10170132590887138,4.027634451161993,1.2674802724877376,1.0,0.0,4.027634451161831,1.283310804620934,1.2836103864933774,3.1384715508194296,19363.229941083737,1974.4999506542742,4632.441516551485,4632.441516551485,6.819717102887755,5.039856544738078,-0.19819684260172554,5.238053387339804,6.001230701563209,6.001230701563209,1.714637343303774,0.0,0.0,0.0002334323654385558,0.9751543827137001,0.00023937990699375263,198.72445074598537,0.0,0.0,0.0,0.0,8.064398930316899e-05,0.0001527883761353868,0.0006153757274599809,0.10170132590816866,0.07205633805911889,0.02964498784904977,0.10170119585543416,0.07205633805961677,0.02964498784925461,0.37411911217590427,0.37411911217590427,0.15391789105595052,0.0,3.9037274865737572,5.110937610425253,0.9969527553622015,3.9023435145402914,5.107430483285441,1.000633504450036,26382.44589959261,22425.07901465372,0.85,1.1309657945051745,0.648147231555101,42257.704602238395,25750.0,0.0,0.0,5700.465099656423,0.08265818027951172,2.066454506987791,2389.3370191862787,3311.1280804701446,5700.465099656423,127.63196429568673,0.4472845253220328,1.1818720465020467,1.2661520886277113,1.1523885827651905,0.0035107088494002307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31450.465099656423,,,,,,,,,,,,,,,,,,,,2.0,15440.036127414754,1609.9743814305468,0.37411911217590427,0.15391789105595052,6.112874298809886,6.001230701563209
1143.0,-29.75878961543825,5.038674551696192,35.30622939199776,24.4651683717035,5.307746112691655,-26.25213605494802,-39.8024159372784,1.8010925522014052,-0.8271498119670468,-4.731658700647889,40.609376898667804,42409.8021813738,31590.050262316392,31590.050262316392,73999.8524436902,77554.66409999998,77554.66409999998,31590.050262316392,109144.71436231637,109144.71436231637,109144.71436231637,135527.22405908827,91750.58960862513,56605.72768999897,39049.84657625129,26382.509696771896,0.0,65432.35627302319,22425.13324225611,1610.0,0.0,0.886079005285617,2.859310793078257,0.0014959135982669303,358380.67083566706,1580976.078206887,4.41144349253097,1580976.078206887,4.41144349253097,0.85,0.10169903217781326,4.027634451161993,1.2674811390182001,1.0,0.0,4.027634451162561,1.2833144226404205,1.2836140053574707,3.138462702597179,19363.22725237178,1974.4996764819568,4632.441516551485,4632.441516551485,6.819309029471111,5.038674551696192,-0.19931613192018904,5.237990683616381,6.000943440290531,6.000943440290531,1.7145552686544374,0.0,0.0,0.0002334323654385558,0.9752313503707866,0.0002393610145426559,198.7250711194527,0.0,0.0,0.0,0.0,8.063719188386478e-05,0.00015279517355469102,0.0006154031049801494,0.10169903217292198,0.0720564710297429,0.029642561143179074,0.10169859331218531,0.07205647103320849,0.029642561144604763,0.3741192921835106,0.3741192921835106,0.15390508154761684,0.0,3.904221692437602,5.110363618330155,0.9997522871521483,3.904508888680823,5.106637882602797,1.009610947594922,26382.509696771896,22425.13324225611,0.85,1.1309366903266977,0.6481472561436511,42257.704602238395,25750.0,0.0,0.0,5698.211097289961,0.08262285923771505,2.0655714809428742,2388.4288353593097,3309.7822619306517,5698.211097289961,127.71460569602588,0.4470933941434794,1.1818462092823943,1.2661576758462407,1.1523885827651905,0.0035104186615076394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31448.21109728996,,,,,,,,,,,,,,,,,,,,2.0,15440.028994457523,1610.0,0.3741192921835106,0.15390508154761684,6.112874298809886,6.000943440290531
1144.0,-29.759548934052333,5.037495325442735,35.306115579648846,24.464600392989837,5.307201072820193,-26.252873944646833,-39.803124592266954,1.8005260834146781,-0.8278693706550939,-4.73219725041544,40.6091438079832,42409.67114715901,31587.466579832228,31587.466579832228,73997.13772699123,77554.57132272614,77554.57132272614,31587.466579832228,109142.03790255837,109142.03790255837,109142.03790255837,135524.172672196,91750.5835816617,56605.68340609455,39049.889083963506,26382.13476963763,0.0,65432.02385360113,22424.814554191984,1609.9956081857829,0.0,0.8860771030558661,2.8592566918273095,0.0014959135982669303,358373.16495045956,1580965.899120805,4.411507483657023,1580965.899120805,4.411507483657023,0.85,0.10169653447719079,4.027634451161993,1.267481651133858,1.0,0.0,4.0276344511618385,1.2833170665981328,1.2836166499324004,3.1384562365702844,19363.225980429408,1974.4995467799308,4632.441516551485,4632.441516551485,6.8187512928057,5.037495325442735,-0.200320197909714,5.237815523352449,6.000653299964124,6.000653299964124,1.7144723714183212,0.0,0.0,0.0002334323654385558,0.9753082744803817,0.00023934213576002147,198.7256910930175,0.0,0.0,0.0,0.0,8.063073635316619e-05,0.00015280162908538962,0.0006154291054979917,0.10169653447521877,0.07205645106162466,0.02964008341359411,0.1016961733318659,0.07205645106302194,0.02964008341416885,0.37411947532581546,0.37411947532581546,0.15389233508104874,0.0,3.9045002559119553,5.109706622350927,1.0020216563619897,3.9043278797603307,5.106057668258529,1.0101425715208165,26382.13476963763,22424.814554191984,0.85,1.1309009467986784,0.6481485463761174,42257.704602238395,25750.0,0.0,0.0,5695.9594294173685,0.082587567597785,2.064689189944623,2387.521694890916,3308.4377345264525,5695.9594294173685,127.79721178929208,0.44690242206593583,1.1818204057288821,1.2661632774566638,1.1523885827651905,0.0035101277491984954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31445.95942941737,,,,,,,,,,,,,,,,,,,,2.0,15440.021838540855,1609.9956081857829,0.37411947532581546,0.15389233508104874,6.112874298809886,6.000653299964124
1145.0,-29.76030820542265,5.0363188385819875,35.3060024632444,24.464057594910287,5.306696289221708,-26.253607767188715,-39.803825109824515,1.7999958509877825,-0.8289425758851507,-4.732735133212163,40.60893645357753,42409.50644937909,31584.88762289905,31584.88762289905,73994.39407227814,77554.4174344993,77554.4174344993,31584.88762289905,109139.30505739833,109139.30505739833,109139.30505739833,135521.22120593427,91750.53271749074,56605.621732370644,39049.90109457789,26381.916148535944,0.0,65431.81724311383,22424.628726255552,1610.0,0.0,0.8860751109676042,2.859207433305418,0.0014959135982669303,358365.6684840729,1580956.8439813957,4.411574497827933,1580956.8439813957,4.411574497827933,0.85,0.10169408278642195,4.027634451161993,1.2674821176426487,1.0,0.0,4.027634451161241,1.2833195414347687,1.2836191253467735,3.1384501841677275,19363.21524595341,1974.4984521680099,4632.441516551485,4632.441516551485,6.818194576239724,5.0363188385819875,-0.20132328221783968,5.237642120799827,6.000362024297159,6.000362024297159,1.7143891497991883,0.0,0.0,0.0002334323654385558,0.9753852003488632,0.00023932325952358586,198.72631103187638,0.0,0.0,0.0,0.0,8.062435542038639e-05,0.0001528080100181694,0.000615454805562686,0.10169408278431583,0.07205646077802604,0.029637622006289797,0.10169447011216544,0.07205646077951838,0.02963762200690357,0.37411965555764887,0.37411965555764887,0.15387960875105108,0.0,3.904615663803213,5.108973873017419,1.0039202579476978,3.9037925573269945,5.105023177232454,1.0105591746997789,26381.916148535944,22424.628726255552,0.85,1.1308625862758757,0.6481480759093903,42257.704602238395,25750.0,0.0,0.0,5693.709199609425,0.08255230532402101,2.0638076331005233,2386.615042258025,3307.0941573514,5693.709199609425,127.87978260487026,0.4467116088962172,1.1817946357835303,1.2661688659862664,1.1523885827651905,0.0035098375392386893,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31443.709199609424,,,,,,,,,,,,,,,,,,,,2.0,15440.014667204105,1610.0,0.37411965555764887,0.15387960875105108,6.112874298809886,6.000362024297159
1146.0,-29.761066678016068,5.035144243128491,35.30588941323783,24.463463213201635,5.30611879370033,-26.254348142258877,-39.804537885915465,1.7994002579427946,-0.8292916828282273,-4.733303656955109,40.60871215465442,42409.396032622935,31582.411864831054,31582.411864831054,73991.80789745398,77554.34910814451,77554.34910814451,31582.411864831054,109136.76097297556,109136.76097297556,109136.76097297556,135518.36730521556,91750.53765503054,56605.5845795077,39049.947861692046,26381.606332239986,0.0,65431.55419393203,22424.365382403987,1610.0,0.0,0.8860730239515865,2.859144793996512,0.0014959135982669303,358357.74510890665,1580947.0489212715,4.411644705602258,1580947.0489212715,4.411644705602258,0.85,0.10169161813779615,4.027634451161993,1.2674826951464637,1.0,0.0,4.02763445116142,1.2833223213506098,1.2836219059115705,3.138443385698443,19363.216287981653,1974.498558425319,4632.441516551485,4632.441516551485,6.817660137098041,5.035144243128491,-0.2023425665530869,5.237486809681578,6.000069609636571,6.000069609636571,1.7143056027533061,0.0,0.0,0.0002334323654385558,0.9754620518240398,0.00023930440451481945,198.7269303224023,0.0,0.0,0.0,0.0,8.061786330519043e-05,0.00015281450213336536,0.0006154809534295102,0.10169161813548235,0.07205646156305924,0.029635156572423108,0.1016920026763875,0.07205646156469876,0.02963515657309738,0.3741198284274042,0.3741198284274042,0.15386687754998674,0.0,3.9047632591369847,5.108291768148831,1.0058072560884739,3.904011974126888,5.10448555871568,1.01234527462276,26381.606332239986,22424.365382403987,0.85,1.1308276077036208,0.6481489940912313,42257.704602238395,25750.0,0.0,0.0,5691.460410411506,0.08251707238077866,2.0629268095194644,2385.7088795075333,3305.7515309039727,5691.460410411506,127.96231817210962,0.44652095444144263,1.1817688993884836,1.2661744415646645,1.1523885827651905,0.0035095480247349523,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31441.460410411506,,,,,,,,,,,,,,,,,,,,2.0,15440.007471503184,1610.0,0.3741198284274042,0.15386687754998674,6.112874298809886,6.000069609636571
1147.0,-29.76182493859324,5.033971086140609,35.30577619584482,24.462832370214187,5.305505981083756,-26.255091858265676,-39.80525872958822,1.7987729007558109,-0.8294553547240184,-4.733888790574821,40.60848117929181,42409.31988045472,31579.99202927755,31579.99202927755,73989.31190973226,77554.27612086044,77554.27612086044,31579.99202927755,109134.26815013798,109134.26815013798,109134.26815013798,135515.5315923663,91750.52354828166,56605.567307874444,39049.951378230246,26381.263442228297,0.0,65431.21482045854,22424.073925894052,1609.99854182473,0.0,0.8860708763677337,2.859077691108761,0.0014959135982669303,358349.5903895069,1580936.9623511487,4.411716951127961,1580936.9623511487,4.411716951127961,0.85,0.10168915066120968,4.027634451161993,1.2674832924315709,1.0,0.0,4.027634451162371,1.283325249537825,1.283624834782355,3.138436224653493,19363.213310865263,1974.4982548439339,4632.441516551485,4632.441516551485,6.817137769887392,5.033971086140609,-0.20337088524639935,5.237341971387008,5.99977580473907,5.99977580473907,1.714221658496877,0.0,0.0,0.0002334323654385558,0.9755388883463725,0.00023928555614450694,198.72754944367574,0.0,0.0,0.0,0.0,8.061129820024913e-05,0.00015282106723830667,0.0006155073952723474,0.10168915065877507,0.07205646061232245,0.029632690046452626,0.10168927744313876,0.07205646061404757,0.029632690047162104,0.3741199979914285,0.3741199979914285,0.1538541430138611,0.0,3.9049717909304036,5.107640834469464,1.0078264299154398,3.9044334358508195,5.103927819026467,1.0148636171388148,26381.263442228297,22424.073925894052,0.85,1.1307953262484414,0.6481511920086572,42257.704602238395,25750.0,0.0,0.0,5689.213190731558,0.08248186873246958,2.0620467183117377,2384.803287070706,3304.409903660852,5689.213190731558,128.04481852032382,0.4463304585090342,1.1817431964860103,1.2661800082104258,1.1523885827651905,0.003509258996884947,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31439.213190731556,,,,,,,,,,,,,,,,,,,,2.0,15440.000266495383,1609.99854182473,0.3741199979914285,0.1538541430138611,6.112874298809886,5.99977580473907
1148.0,-29.76258266948557,5.032799494269474,35.305663137400295,24.462219199072592,5.304914439441944,-26.255832970053213,-39.80597168030215,1.7981647400095442,-0.8297617753307804,-4.734468989337432,40.608259374096974,42409.212906138026,31577.5586329713,31577.5586329713,73986.77153910932,77554.18847211868,77554.18847211868,31577.5586329713,109131.74710508998,109131.74710508998,109131.74710508998,135512.72155375965,91750.50317837577,56605.52761239487,39049.97285108989,26380.974448669673,0.0,65430.947299759566,22423.82828136922,1610.0,0.0,0.886068720692334,2.8590130964517866,0.0014959135982669303,358341.5045885331,1580927.2762830947,4.411789469094294,1580927.2762830947,4.411789469094294,0.85,0.10168669670962785,4.027634451161993,1.2674838913651185,1.0,0.0,4.027634451161881,1.283328088138483,1.283627674045669,3.1384292827286533,19363.209011959734,1974.4978164775673,4632.441516551485,4632.441516551485,6.81661247533212,5.032799494269474,-0.20439670568176016,5.237196199951234,5.999480476119606,5.999480476119606,1.714137278891316,0.0,0.0,0.0002334323654385558,0.9756156777166963,0.00023926672230695838,198.72816813631405,0.0,0.0,0.0,0.0,8.060480546679972e-05,0.00015282755997175608,0.0006155335456292703,0.10168669670718747,0.0720564682742685,0.02963022843291898,0.10168682470327747,0.0720564682759978,0.029630228433630047,0.3741201663471835,0.3741201663471835,0.15384141508634347,0.0,3.905191471618423,5.106983838067549,1.0098982774469505,3.904707214006635,5.103255927962778,1.0171548915571975,26380.974448669673,22423.82828136922,0.85,1.1307611243981057,0.6481522071176534,42257.704602238395,25750.0,0.0,0.0,5686.967608435165,0.08244669434356122,2.061167358589029,2383.8983075204997,3303.0693009146653,5686.967608435165,128.12728367879083,0.4461401209067163,1.1817175270185014,1.2661855680700038,1.1523885827651905,0.0035089703441435957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31436.967608435167,,,,,,,,,,,,,,,,,,,,2.0,15439.993040452553,1610.0,0.3741201663471835,0.15384141508634347,6.112874298809886,5.999480476119606
1149.0,-29.763339917734672,5.031629689898266,35.305550129383,24.461609974410408,5.304330965319041,-26.25657284084458,-39.80668438654391,1.79756388842902,-0.8301940029633101,-4.735040448554826,40.60803472595794,42409.107128364725,31575.100166634886,31575.100166634886,73984.2072949996,77554.08423295413,77554.08423295413,31575.100166634886,109129.18439958902,109129.18439958902,109129.18439958902,135509.84783409396,91750.469288075,56605.49218348591,39049.97456065453,26380.66343450494,0.0,65430.63799515947,22423.563919329197,1610.0,0.0,0.8860666198495067,2.858951232324087,0.0014959135982669303,358333.5407240571,1580917.466111481,4.411860142695663,1580917.466111481,4.411860142695663,0.85,0.10168423448515601,4.027634451161993,1.2674844188662249,1.0,0.0,4.0276344511631414,1.2833308926358178,1.2836304791976982,3.138422424235174,19363.20185968313,1974.497087148326,4632.441516551485,4632.441516551485,6.816081768937311,5.031629689898266,-0.20541786085226654,5.237047550750533,5.999183664382048,5.999183664382048,1.7140524755377282,0.0,0.0,0.0002334323654385558,0.9756924246897821,0.00023924790183010264,198.72878643871948,0.0,0.0,0.0,0.0,8.05983154429025e-05,0.0001528340499956533,0.0006155596850731077,0.10168423448282153,0.07205646863200271,0.029627765850818815,0.10168438328398031,0.07205646863365696,0.029627765851499045,0.37412033293456204,0.37412033293456204,0.15382869698736623,0.0,3.9053917292786196,5.106309176068862,1.0119470598054932,3.904846445591488,5.102527173904491,1.0191268930190063,26380.66343450494,22423.563919329197,0.85,1.1307272794814094,0.6481536544317683,42257.704602238395,25750.0,0.0,0.0,5684.723642089876,0.08241154917857654,2.060288729464412,2382.9939280379003,3301.729714051976,5684.723642089876,128.2097136767533,0.4459499414425135,1.18169189092847,1.266191120543051,1.1523885827651905,0.003508682097590642,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31434.723642089877,,,,,,,,,,,,,,,,,,,,2.0,15439.985799745724,1610.0,0.37412033293456204,0.15382869698736623,6.112874298809886,5.999183664382048
1150.0,-29.764096643506477,5.030462015364107,35.3054367025352,24.461006267834478,5.303745873949488,-26.257312403261395,-39.80739709278566,1.79696163370435,-0.8305643481169795,-4.735598323834324,40.607796510940744,42409.00327472201,31572.60219967842,31572.60219967842,73981.60547440042,77554.00883413573,77554.00883413573,31572.60219967842,109126.61103381414,109126.61103381414,109126.61103381414,135506.87447349948,91750.46337137285,56605.457811959124,39050.006177126364,26380.263439685332,0.0,65430.269616811696,22423.22392373253,1609.9946577928827,0.0,0.8860646373999495,2.8588901448084947,0.0014959135982669303,358325.7662994947,1580907.0635373772,4.41192683368471,1580907.0635373772,4.41192683368471,0.85,0.10168174263033584,4.027634451161993,1.2674850156018511,1.0,0.0,4.027634451163874,1.283333703694681,1.2836332909127877,3.138415549725335,19363.200611010518,1974.4969598191553,4632.441516551485,4632.441516551485,6.815542535587569,5.030462015364107,-0.20643155346465925,5.2368935688287666,5.9988854392205155,5.9988854392205155,1.7139672683487188,0.0,0.0,0.0002334323654385558,0.97576912521609,0.00023922909570115857,198.72940431835926,0.0,0.0,0.0,0.0,8.05918259020694e-05,0.0001528405395364864,0.0006155858225713394,0.10168174262821955,0.07205644675601253,0.029625295872207018,0.10168164568810635,0.07205644675751226,0.029625295872823584,0.37412049659752905,0.37412049659752905,0.15381598673316582,0.0,3.9055843109852617,5.105669137060602,1.0138877251667395,3.9050339757173447,5.1020513774239475,1.020659166751443,26380.263439685332,22423.22392373253,0.85,1.1306938807935394,0.6481557163540316,42257.704602238395,25750.0,0.0,0.0,5682.481255579314,0.0823764332020943,2.0594108300523555,2382.0901266923956,3300.391128886919,5682.481255579314,128.29210854341818,0.44575991992475233,1.1816662881585527,1.2661966645755058,1.1523885827651905,0.0035083943118472127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31432.481255579314,,,,,,,,,,,,,,,,,,,,2.0,15439.97854345015,1609.9946577928827,0.37412049659752905,0.15381598673316582,6.112874298809886,5.9988854392205155
