time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1151.0,-29.764852065149935,5.029295799846934,35.305323825490305,24.46040151352065,5.3031670281501055,-26.25805016733521,-39.808105712849624,1.7963651303349304,-0.8309407924141397,-4.736180818061254,40.60758567099142,42408.88791423884,31570.18625647406,31570.18625647406,73979.0741707129,77553.90404269814,77553.90404269814,31570.18625647406,109124.0902991722,109124.0902991722,109124.0902991722,135504.1326921423,91750.43006277336,56605.41393431245,39050.017920512124,26380.0423929701,0.0,65430.06031348222,22423.036034024582,1610.0,0.0,0.886062430171741,2.8588262246942624,0.0014959135982669303,358317.648932034,1580897.856443949,4.41200108662193,1580897.856443949,4.41200108662193,0.85,0.10167931092888693,4.027634451161993,1.2674855612358082,1.0,0.0,4.027634451161761,1.2833364879208988,1.2836360757889678,3.138408740865042,19363.19358149731,1974.4962430082967,4632.441516551485,4632.441516551485,6.815021008613998,5.029295799846934,-0.2074585187247786,5.2367543185717125,5.998585906885875,5.998585906885875,1.7138816876816787,0.0,0.0,0.0002334323654385558,0.9758457000457418,0.0002392103233406817,198.73002113698803,0.0,0.0,0.0,0.0,8.058537404678053e-05,0.00015284699139177525,0.0006156118082859746,0.10167931092635703,0.07205646731910499,0.02962284360725204,0.1016794563513207,0.07205646732089784,0.0296228436079891,0.3741206595716535,0.3741206595716535,0.15380327756154394,0.0,3.905788717198959,5.105002928018507,1.0159312241419798,3.9052400256471174,5.101233818009234,1.0230702228287782,26380.0423929701,22423.036034024582,0.85,1.1306588105875415,0.6481560266191633,42257.704602238395,25750.0,0.0,0.0,5680.24039441315,0.0823413463787486,2.058533659468713,2381.186870151455,3299.053524261695,5680.24039441315,128.37446830795741,0.4455700561620592,1.181640718651508,1.266202198544783,1.1523885827651905,0.0035081070710252776,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31430.24039441315,,,,,,,,,,,,,,,,,,,,2.0,15439.97127237993,1610.0,0.3741206595716535,0.15380327756154394,6.112874298809886,5.998585906885875
1152.0,-29.765607080818885,5.028130876907361,35.30521090629553,24.459765501692914,5.302553282435198,-26.25879105606197,-39.80882236557079,1.795737257677878,-0.8311219021283023,-4.736769516456626,40.607358689201206,42408.80747201858,31567.79191261687,31567.79191261687,73976.59938463545,77553.81391024894,77553.81391024894,31567.79191261687,109121.60582286581,109121.60582286581,109121.60582286581,135501.3297933949,91750.39712018204,56605.39068195008,39050.00715359107,26379.723970529074,0.0,65429.73112412014,22422.76537494971,1610.0,0.0,0.8860602497329818,2.8587589406389484,0.0014959135982669303,358309.4452527621,1580887.9445035963,4.412074438585874,1580887.9445035963,4.412074438585874,0.85,0.10167685693021468,4.027634451161993,1.2674861667631196,1.0,0.0,4.0276344511618785,1.2833394185787756,1.2836390071309907,3.138401573936197,19363.1866292272,1974.4955340740416,4632.441516551485,4632.441516551485,6.814504144267491,5.028130876907361,-0.20848907526075688,5.236619952168118,5.998284868563802,5.998284868563802,1.7137956767325149,0.0,0.0,0.0002334323654385558,0.9759222402004818,0.00023919156242468891,198.73063762795547,0.0,0.0,0.0,0.0,8.05788495412516e-05,0.0001528535158973042,0.0006156380866092197,0.10167685692771716,0.0720564707900972,0.029620386137619973,0.10167681306032442,0.07205647079186712,0.029620386138347558,0.37412081998036256,0.37412081998036256,0.15379057678833438,0.0,3.9060359965799307,5.104338937118598,1.0181151180949541,3.905647614328302,5.1005669380636505,1.0258046493066217,26379.723970529074,22422.76537494971,0.85,1.1306266755750825,0.6481580581703617,42257.704602238395,25750.0,0.0,0.0,5678.001159868143,0.08230628867322928,2.05765721683073,2380.2842217164643,3297.7169381516783,5678.001159868143,128.4567929995071,0.44538034996336157,1.1816151823502161,1.266207725629965,1.1523885827651905,0.0035078202100094686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31428.001159868145,,,,,,,,,,,,,,,,,,,,2.0,15439.964002211556,1610.0,0.37412081998036256,0.15379057678833438,6.112874298809886,5.998284868563802
1153.0,-29.766361388216044,5.026969714534017,35.30509749585695,24.459242331236624,5.302056864932615,-26.25951957396539,-39.8095183429308,1.795215050681963,-0.8321688975097459,-4.737264193935108,40.60711854270314,42408.643928714,31565.103060376707,31565.103060376707,73973.74698909071,77553.70558376561,77553.70558376561,31565.103060376707,109118.80864414232,109118.80864414232,109118.80864414232,135498.09132099646,91750.39319686263,56605.33154181092,39050.06850561301,26379.282676854145,0.0,65429.35118246716,22422.390275326023,1609.9907845402925,0.0,0.8860585965231257,2.858714452557731,0.0014959135982669303,358302.5518955935,1580877.4577321229,4.4121300542475,1580877.4577321229,4.4121300542475,0.85,0.10167432916126454,4.027634451161993,1.2674866387667132,1.0,0.0,4.027634451161431,1.2833418560418985,1.283641445163126,3.1383956131408985,19363.185801242053,1974.495449643054,4632.441516551485,4632.441516551485,6.813923704723774,5.026969714534017,-0.20946835728580115,5.236438071819818,5.997982276476775,5.997982276476775,1.7137092218505072,0.0,0.0,0.0002334323654385558,0.9759987150209933,0.00023917282046168962,198.73125354441916,0.0,0.0,0.0,0.0,8.057251373447232e-05,0.0001528598517040835,0.0006156636049228799,0.10167432915971969,0.07205641958141133,0.029617909578308354,0.101674459081068,0.07205641958250618,0.029617909578758365,0.3741209780271672,0.3741209780271672,0.15377789261348265,0.0,3.906088233482194,5.103668732092672,1.0196540384586683,3.9050952964253725,5.100050122753544,1.0249306314343585,26379.282676854145,22422.390275326023,0.85,1.1305896459647786,0.6481593224185612,42257.704602238395,25750.0,0.0,0.0,5675.763575575336,0.08227126005028086,2.05678150125702,2379.3821965222533,3296.3813790530835,5675.763575575336,128.5390826471683,0.4451908011378831,1.1815896791976783,1.2662132466197569,1.1523885827651905,0.003507533687784317,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31425.763575575336,,,,,,,,,,,,,,,,,,,,2.0,15439.956714995484,1609.9907845402925,0.3741209780271672,0.15377789261348265,6.112874298809886,5.997982276476775
1154.0,-29.767116533980257,5.02580889871888,35.304984824510754,24.45859839152547,5.301426863738371,-26.26026220588701,-39.81023901198057,1.7945725356451676,-0.8319705111745179,-4.737886079872586,40.6069132488773,42408.57970137866,31562.82515853281,31562.82515853281,73971.40485991148,77553.64913692446,77553.64913692446,31562.82515853281,109116.47429545727,109116.47429545727,109116.47429545727,135495.58753565585,91750.38740959576,56605.317974050064,39050.077150606325,26379.11324019859,0.0,65429.19039080491,22422.2462541688,1610.0,0.0,0.8860561681516225,2.858638130248158,0.0014959135982669303,358293.88602935296,1580868.492956674,4.412211747389858,1580868.492956674,4.412211747389858,0.85,0.10167192820383956,4.027634451161993,1.2674872992420574,1.0,0.0,4.027634451163383,1.2833448550697835,1.2836444448911175,3.1383882790748285,19363.18457988572,1974.4953250993685,4632.441516551485,4632.441516551485,6.813431976585219,5.02580889871888,-0.21051615638981946,5.2363250551087,5.997678877288996,5.997678877288996,1.7136225363682844,0.0,0.0,0.0002334323654385558,0.9760752813142143,0.00023915405902325088,198.7318701492608,0.0,0.0,0.0,0.0,8.056595363304101e-05,0.0001528664118055148,0.0006156900266134078,0.10167192820083962,0.07205646141811166,0.029615466782727962,0.10167204787719367,0.07205646142023775,0.029615466783601812,0.37412113336479746,0.37412113336479746,0.15376518404484874,0.0,3.9063415245231,5.103050704705481,1.0217490808200864,3.905915568698049,5.099399641376522,1.0290241151635655,26379.11324019859,22422.2462541688,0.85,1.1305566279833876,0.6481599336332082,42257.704602238395,25750.0,0.0,0.0,5673.527260716406,0.08223626047470368,2.0559065118675903,2378.4805587696933,3295.046701946713,5673.527260716406,128.621337280007,0.4450014094951495,1.1815642091370182,1.266218749817274,1.1523885827651905,0.0035072481112349,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31423.527260716408,,,,,,,,,,,,,,,,,,,,2.0,15439.949416801266,1610.0,0.37412113336479746,0.15376518404484874,6.112874298809886,5.997678877288996
1155.0,-29.767869843108866,5.024649888474363,35.30487220803738,24.45798839852216,5.300847783051391,-26.26099809187628,-39.810947387572355,1.7939760318188473,-0.8324584862142501,-4.738453548072006,40.60668950438627,42408.4717376558,31560.373967029478,31560.373967029478,73968.84570468527,77553.52400584037,77553.52400584037,31560.373967029478,109113.89797286985,109113.89797286985,109113.89797286985,135492.70207298506,91750.33281230809,56605.280544123634,39050.0580757605,26378.804100115212,0.0,65428.86217587571,22421.98348509793,1610.0,0.0,0.8860540841559782,2.8585774959614607,0.0014959135982669303,358285.97860777157,1580858.7225209011,4.412281855583089,1580858.7225209011,4.412281855583089,0.8500000000000001,0.1016694678792969,4.027634451161993,1.2674878448760136,1.0,0.0,4.027634451160231,1.2833476393465209,1.283647229817829,3.138381470209319,19363.173057565342,1974.4941501496783,4632.441516551485,4632.441516551485,6.812902840600539,5.024649888474363,-0.21153498636087864,5.236184874835241,5.997373647375653,5.997373647375653,1.7135353278216152,0.0,0.0,0.0002334323654385558,0.976151667842059,0.00023913534456648092,198.73248525823303,0.0,0.0,0.0,0.0,8.055950591760674e-05,0.00015287285952094907,0.0006157159956542221,0.10166946787699443,0.07205645913089745,0.029613008746096986,0.10166965219496923,0.07205645913252932,0.029613008746767575,0.37412128925372823,0.37412128925372823,0.15375249072520383,0.0,3.9065396937330092,5.102370338653202,1.0238069186007124,3.905995061857766,5.098573090080492,1.0310298045845911,26378.804100115212,22421.98348509793,0.85,1.1305231857135725,0.6481615349455402,42257.704602238395,25750.0,0.0,0.0,5671.2927376874195,0.08220128991135287,2.05503224778382,2377.5796330353155,3293.713104652104,5671.2927376874195,128.70355692705397,0.4448121748449827,1.1815387721114794,1.2662242514026594,1.1523885827651905,0.0035069626406080113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31421.29273768742,,,,,,,,,,,,,,,,,,,,2.0,15439.942076668183,1610.0,0.37412128925372823,0.15375249072520383,6.112874298809886,5.997373647375653
1156.0,-29.768623082007906,5.02349478315305,35.304758987396006,24.457464285101764,5.300356977269027,-26.261725087070417,-39.81164312046019,1.7934589823316245,-0.833615791871523,-4.738940415036145,40.606446674260376,42408.311584392126,31557.672419124778,31557.672419124778,73965.9840035169,77553.38927698728,77553.38927698728,31557.672419124778,109111.06169611205,109111.06169611205,109111.06169611205,135489.40375142172,91750.30432539553,56605.2266328007,39050.08632510536,26378.342055309662,0.0,65428.42838041502,22421.59074701321,1609.9894196278403,0.0,0.8860524804164787,2.8585354202378404,0.0014959135982669303,358279.1944383365,1580848.1187085463,4.412335807516801,1580848.1187085463,4.412335807516801,0.85,0.10166693038139184,4.027634451161993,1.2674882800644265,1.0,0.0,4.027634451161697,1.2833500527672341,1.2836496438019422,3.138375568285031,19363.16704563055,1974.4935371029405,4632.441516551485,4632.441516551485,6.812319660457832,5.02349478315305,-0.21250957198071063,5.236004355133761,5.997067027449756,5.997067027449756,1.7134477221285016,0.0,0.0,0.0002334323654385558,0.9762280536964985,0.00023911663320333966,198.733100313667,0.0,0.0,0.0,0.0,8.055317374182948e-05,0.00015287919169672633,0.0006157414993435335,0.10166693037992522,0.07205640038728887,0.02961052999263634,0.10166730356335901,0.07205640038832838,0.029610529993063465,0.37412144138980213,0.37412144138980213,0.15373980874436713,0.0,3.906534036250889,5.101670547162598,1.0252213387544202,3.9053246231646312,5.097948403258158,1.0300136885100528,26378.342055309662,22421.59074701321,0.85,1.130486943281943,0.6481633845431994,42257.704602238395,25750.0,0.0,0.0,5669.059780567293,0.08216634832513874,2.0541587081284667,2376.6792796221866,3292.380500945106,5669.059780567293,128.78574161730464,0.4446230969975037,1.1815133680644274,1.2662297444609694,1.1523885827651905,0.0035066776346486172,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31419.059780567295,,,,,,,,,,,,,,,,,,,,2.0,15439.934748157508,1609.9894196278403,0.37412144138980213,0.15373980874436713,6.112874298809886,5.997067027449756
1157.0,-29.769375953261967,5.022338657072456,35.304646383448706,24.456754058506363,5.299647472363745,-26.262473622826874,-39.8123684694059,1.7927451419282994,-0.8326906086034,-4.739611944491692,40.60623819502825,42408.2758290743,31555.563195350303,31555.563195350303,73963.83902442461,77553.38627573817,77553.38627573817,31555.563195350303,109108.94947108848,109108.94947108848,109108.94947108848,135487.12476629598,91750.31887546879,56605.20842880366,39050.12271851681,26378.175295207497,0.0,65428.29801372431,22421.44900092637,1610.0,0.0,0.8860498102164571,2.8584434373148677,0.0014959135982669303,358269.8372844741,1580839.014960654,4.412425636896229,1580839.014960654,4.412425636896229,0.85,0.10166455094980856,4.027634451161993,1.267489013071172,1.0,0.0,4.027634451162392,1.2833533847595684,1.2836529765721119,3.1383674200668867,19363.170116307007,1974.4938502247971,4632.441516551485,4632.441516551485,6.811864344666594,5.022338657072456,-0.2135841005793795,5.235922757651836,5.996759653825283,5.996759653825283,1.713359901092938,0.0,0.0,0.0002334323654385558,0.9763044087116219,0.00023909793232072395,198.73371507270562,0.0,0.0,0.0,0.0,8.054657250698812e-05,0.0001528857929315677,0.0006157680867044008,0.10166455094624904,0.07205645731251331,0.02960809363373574,0.10166439380832054,0.07205645731503614,0.02960809363477241,0.3741215888915366,0.3741215888915366,0.15372709817246616,0.0,3.9069177134562096,5.101094380246138,1.0276590460915713,3.906921335888285,5.09751664407969,1.0362164213028677,26378.175295207497,22421.44900092637,0.85,1.1304564121308778,0.6481641295357965,42257.704602238395,25750.0,0.0,0.0,5666.828065679092,0.08213143568102653,2.0532858920256616,2375.779298161154,3291.0487675179374,5666.828065679092,128.86789137971945,0.4444341757631303,1.181487996939346,1.2662352190422268,1.1523885827651905,0.003506393609443663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31416.828065679092,,,,,,,,,,,,,,,,,,,,2.0,15439.92739594346,1610.0,0.3741215888915366,0.15372709817246616,6.112874298809886,5.996759653825283
1158.0,-29.77012889095193,5.021184952832778,35.30453395649434,24.456179688591533,5.299108887197603,-26.263205124375155,-39.81307240957392,1.7921851206207222,-0.8334789522423307,-4.740155084283623,40.60601814224824,42408.15100512156,31553.04285514162,31553.04285514162,73961.19386026319,77553.24147102988,77553.24147102988,31553.04285514162,109106.2843261715,109106.2843261715,109106.2843261715,135484.16109300478,91750.26085032441,56605.17038441577,39050.10051767627,26377.876766833266,0.0,65427.977284509536,22421.195251808276,1610.0,0.0,0.8860478368308444,2.8583897314627187,0.0014959135982669303,358262.2692643682,1580829.40586888,4.412492024669104,1580829.40586888,4.412492024669104,0.85,0.10166208613657778,4.027634451161993,1.2674895092519,1.0,0.0,4.027634451161938,1.2833559987827325,1.2836555912055052,3.1383610276355256,19363.157870564915,1974.4926015066221,4632.441516551485,4632.441516551485,6.8113202816277685,5.021184952832778,-0.21458992994690718,5.235774882779685,5.996450047096225,5.996450047096225,1.7132714420274928,0.0,0.0,0.0002334323654385558,0.9763807769079456,0.00023907923113542014,198.7343298897965,0.0,0.0,0.0,0.0,8.054016658669687e-05,0.00015289219885185893,0.0006157938874096572,0.10166208613449361,0.07205644843012468,0.029605637704368925,0.10166225726742775,0.07205644843160193,0.029605637704975846,0.37412173971916274,0.37412173971916274,0.153714427750083,0.0,3.907127596590726,5.1004049636655395,1.0297796444233995,3.906676132041298,5.096617636656049,1.037296702060985,26377.876766833266,22421.195251808276,0.85,1.1304215250098208,0.6481653990419469,42257.704602238395,25750.0,0.0,0.0,5664.598346380262,0.08209655194403596,2.0524137986008975,2374.8801565648528,3289.718189815409,5664.598346380262,128.95000624322395,0.44424541095257525,1.1814626586798402,1.2662406984914218,1.1523885827651905,0.0035061093537544904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31414.598346380262,,,,,,,,,,,,,,,,,,,,2.0,15439.920025986601,1610.0,0.37412173971916274,0.153714427750083,6.112874298809886,5.996450047096225
1159.0,-29.770880559493555,5.02003520664021,35.30442062898248,24.455651768390112,5.298609050640441,-26.263931609549907,-39.81376426583154,1.7916601006965769,-0.8345273484601421,-4.740638334775635,40.60576705842346,42407.98119815953,31550.339636077442,31550.339636077442,73958.32083423698,77553.12770454622,77553.12770454622,31550.339636077442,109103.46734062367,109103.46734062367,109103.46734062367,135480.82890558362,91750.2490332339,56605.10252684629,39050.162784875116,26377.36156495995,0.0,65427.52434983506,22420.757330215954,1609.9863324352884,0.0,0.8860462813515032,2.8583466197028917,0.0014959135982669303,358255.5358373118,1580818.4417917454,4.412544353563358,1580818.4417917454,4.412544353563358,0.85,0.10165953662105104,4.027634451161993,1.2674899383960292,1.0,0.0,4.027634451161703,1.2833584494388786,1.2836580424337436,3.138355034731716,19363.155376662584,1974.4923471993582,4632.441516551485,4632.441516551485,6.810736740733721,5.02003520664021,-0.21556248285909785,5.235597689499308,5.996139244079043,5.996139244079043,1.7131826411654407,0.0,0.0,0.0002334323654385558,0.976457022806348,0.0002390605628168546,198.734943674349,0.0,0.0,0.0,0.0,8.053387109001156e-05,0.00015289849434854425,0.0006158192433689941,0.10165953661965096,0.07205637727021454,0.029603159349436435,0.10165968246130969,0.07205637727120688,0.02960315934984416,0.3741218859529112,0.3741218859529112,0.153701771834506,0.0,3.907160064723257,5.099739408876758,1.0312428396388782,3.9061109863154684,5.096161066597972,1.0362366115579107,26377.36156495995,22420.757330215954,0.85,1.1303854389903019,0.6481672907476658,42257.704602238395,25750.0,0.0,0.0,5662.370092969364,0.08206169707924164,2.0515424269810394,2373.9815266312867,3288.388566338077,5662.370092969364,129.03208623670864,0.4440568023768484,1.1814373532296352,1.2662461664923275,1.1523885827651905,0.0035058257139715604,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31412.370092969366,,,,,,,,,,,,,,,,,,,,2.0,15439.912629603105,1609.9863324352884,0.3741218859529112,0.153701771834506,6.112874298809886,5.996139244079043
1160.0,-29.771632245370416,5.0188838053085325,35.304308124986505,24.45491391643884,5.297874508813347,-26.264681582078097,-39.814497402962274,1.7909238455209502,-0.8334461018487218,-4.741332397627064,40.60556438942156,42407.98248337163,31548.311228356324,31548.311228356324,73956.29371172795,77553.11432783038,77553.11432783038,31548.311228356324,109101.4255561867,109101.4255561867,109101.4255561867,135478.6654420299,91750.24259263753,56605.110748178544,39050.14649384331,26377.23988584319,0.0,65427.386379686504,22420.65390296671,1610.0,0.0,0.8860434750020665,2.858249872757237,0.0014959135982669303,358245.8652053766,1580809.591886536,4.412638764107671,1580809.591886536,4.412638764107671,0.85,0.10165718454070516,4.027634451161993,1.2674907631659882,1.0,0.0,4.027634451161153,1.2833618861018803,1.2836614798990154,3.1383466306574244,19363.154017426295,1974.49220859583,4632.441516551485,4632.441516551485,6.810298870614072,5.0188838053085325,-0.21664929582329773,5.23553310113183,5.995827712232339,5.995827712232339,1.7130936320663825,0.0,0.0,0.0002334323654385558,0.9765332768864956,0.00023904189541068562,198.73555747684836,0.0,0.0,0.0,0.0,8.052720045739437e-05,0.00015290516498116144,0.0006158461102387341,0.10165718453682179,0.07205644956555027,0.029600734971271532,0.10165678257751631,0.07205644956830279,0.029600734972402364,0.3741220294995619,0.3741220294995619,0.15368908905565043,0.0,3.907619698259964,5.099175790005745,1.0339095060261343,3.907886295778326,5.095605527574548,1.043342548666942,26377.23988584319,22420.65390296671,0.85,1.1303568399102284,0.6481686772152372,42257.704602238395,25750.0,0.0,0.0,5660.143068555222,0.08202687105177275,2.050671776294317,2373.083261821876,3287.059806733346,5660.143068555222,129.11413138902918,0.4438683498472549,1.1814120805325743,1.266251615763821,1.1523885827651905,0.003505543067602662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31410.143068555222,,,,,,,,,,,,,,,,,,,,2.0,15439.905233546957,1610.0,0.3741220294995619,0.15368908905565043,6.112874298809886,5.995827712232339
1161.0,-29.77238318639679,5.017734886044536,35.304195816542965,24.45435452917593,5.297340744845073,-26.265410804473326,-39.815197222027905,1.790368362921566,-0.8341099677521697,-4.741872345350819,40.605345077102825,42407.848657121496,31545.788442374676,31545.788442374676,73953.63709949618,77553.0106356758,77553.0106356758,31545.788442374676,109098.79907805048,109098.79907805048,109098.79907805048,135475.74188551016,91750.226823645,56605.064845090485,39050.17997617169,26376.942807459687,0.0,65427.12278363138,22420.401386340734,1610.0,0.0,0.886041515105295,2.858194871941366,0.0014959135982669303,358238.34205760446,1580800.0152632364,4.412704698731117,1580800.0152632364,4.412704698731117,0.85,0.10165472613247015,4.027634451161993,1.2674912329716608,1.0,0.0,4.027634451162332,1.2833644789739296,1.2836640733763565,3.138340290033702,19363.150689506692,1974.4918692424726,4632.441516551485,4632.441516551485,6.809754279608956,5.017734886044536,-0.21765368154341225,5.235388567587949,5.995513764841684,5.995513764841684,1.7130039328119098,0.0,0.0,0.0002334323654385558,0.9766094618204197,0.00023902324784303558,198.73617067491253,0.0,0.0,0.0,0.0,8.0520833454059e-05,0.0001529115319844968,0.0006158717542007183,0.10165472613041085,0.07205643953169877,0.029598286598712085,0.10165460155647552,0.07205643953315846,0.029598286599311692,0.3741221766369435,0.3741221766369435,0.1536764587722199,0.0,3.9079049655254607,5.098532479692494,1.0361771710756216,3.907762377598658,5.094935626154438,1.0442880679824498,26376.942807459687,22420.401386340734,0.85,1.130320789805508,0.6481692431648719,42257.704602238395,25750.0,0.0,0.0,5657.918130695148,0.08199207382681287,2.04980184567032,2372.1858947469195,3285.732235948228,5657.918130695148,129.19614172900634,0.443680053175394,1.181386840532621,1.2662570729097518,1.1523885827651905,0.0035052600346750728,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31407.918130695147,,,,,,,,,,,,,,,,,,,,2.0,15439.897812087906,1610.0,0.3741221766369435,0.1536764587722199,6.112874298809886,5.995513764841684
1162.0,-29.773133032995013,5.01659068505559,35.30408229436106,24.453842953685694,5.296870144708018,-26.266132726160144,-39.815888449642785,1.7898698378731657,-0.8355907921309722,-4.74232563365598,40.605085108497725,42407.68344394435,31542.99876271076,31542.99876271076,73950.68220665511,77552.84474733609,77552.84474733609,31542.99876271076,109095.84351004685,109095.84351004685,109095.84351004685,135472.2017750045,91750.17398324536,56605.012679853644,39050.179225990796,26376.35826495765,0.0,65426.537490948445,22419.904525214002,1609.981682462264,0.0,0.886040144579976,2.8581611318718565,0.0014959135982669303,358232.0264402267,1580788.6633749164,4.412750805904511,1580788.6633749164,4.412750805904511,0.85,0.10165215283125163,4.027634451161993,1.2674916802486407,1.0,0.0,4.027634451161299,1.283366805989431,1.2836664009350869,3.138334599558875,19363.139537963463,1974.4907321015296,4632.441516551485,4632.441516551485,6.8091520745613705,5.01659068505559,-0.21861005933266053,5.2352007443882504,5.995198647205893,5.995198647205893,1.7129138992016837,0.0,0.0,0.0002334323654385558,0.9766855421195832,0.00023900462878969784,198.73678298307223,0.0,0.0,0.0,0.0,8.051454507319002e-05,0.00015291782036536578,0.0006158970815001482,0.10165215283012097,0.07205634525059777,0.029595807579523188,0.10165208777479466,0.07205634525139926,0.02959580757985238,0.37412232143654983,0.37412232143654983,0.1536638480568258,0.0,3.907895272942426,5.0978579120676955,1.0375207799863233,3.906734841525008,5.094300321306264,1.0420893475671846,26376.35826495765,22419.904525214002,0.85,1.1302857379069762,0.6481725163862037,42257.704602238395,25750.0,0.0,0.0,5655.6946440372485,0.08195730536959998,2.0489326342399976,2371.2890316166463,3284.4056124206018,5655.6946440372485,129.2781172854262,0.4434919121731597,1.1813616331738575,1.2662625183215124,1.1523885827651905,0.0035049776321574868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31405.69464403725,,,,,,,,,,,,,,,,,,,,2.0,15439.8903804945,1609.981682462264,0.37412232143654983,0.1536638480568258,6.112874298809886,5.995198647205893
1163.0,-29.773882258961944,5.015444579308626,35.30397003921291,24.453114461526297,5.29614273773841,-26.26687977134942,-39.816613554116316,1.7891402501258915,-0.8344509568908052,-4.743027319386469,40.60489496820606,42407.66151792366,31541.004954645203,31541.004954645203,73948.66647256886,77552.84030519749,77552.84030519749,31541.004954645203,109093.8452598427,109093.8452598427,109093.8452598427,135470.16107896206,91750.17836951152,56604.999582237804,39050.19865252634,26376.315819119376,0.0,65426.514471645714,22419.86844625147,1610.0,0.0,0.8860372537938352,2.8580626991278444,0.0014959135982669303,358222.2501004152,1580780.3606753726,4.412848057964729,1580780.3606753726,4.412848057964729,0.85,0.1016498319315235,4.027634451161993,1.2674923978699373,1.0,0.0,4.027634451161191,1.2833702115747398,1.283669807315411,3.138326271590756,19363.140463649812,1974.4908264952674,4632.441516551485,4632.441516551485,6.8087216734309,5.015444579308626,-0.21970084934826684,5.235145428656893,5.994883038050968,5.994883038050968,1.7128237251574194,0.0,0.0,0.0002334323654385558,0.9767615658345815,0.00023898602648139873,198.73739478820653,0.0,0.0,0.0,0.0,8.050794898856284e-05,0.00015292441644999295,0.0006159236481178354,0.10164983192744852,0.07205643495532195,0.029593396972126564,0.10164941182308565,0.07205643495821061,0.029593396973312886,0.3741224620407854,0.3741224620407854,0.15365119844823186,0.0,3.9083484720978277,5.097296280710111,1.040162625408982,3.908576362495637,5.093719517420084,1.049482656384555,26376.315819119376,22419.86844625147,0.85,1.1302553264489803,0.6481724093112453,42257.704602238395,25750.0,0.0,0.0,5653.4722650095655,0.08192256564542644,2.0480641411356593,2370.392459673121,3283.0798053364447,5653.4722650095655,129.36005808703982,0.44330392665274015,1.181336458400484,1.2662679414001077,1.1523885827651905,0.0035046964095145072,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31403.472265009565,,,,,,,,,,,,,,,,,,,,2.0,15439.882945794769,1610.0,0.3741224620407854,0.15365119844823186,6.112874298809886,5.994883038050968
1164.0,-29.774631340141983,5.014301149094214,35.303857974902556,24.452558357175462,5.295621423302094,-26.267606074904418,-39.81730918223036,1.7885961580644472,-0.8353236114938909,-4.743558284560303,40.60467601624032,42407.51774726628,31538.46363022233,31538.46363022233,73945.98137748861,77552.69936724764,77552.69936724764,31538.46363022233,109091.16299746998,109091.16299746998,109091.16299746998,135467.17820475515,91750.12964183134,56604.948021849406,39050.20179997993,26376.015207285185,0.0,65426.21700726511,22419.612926192407,1609.9995716752724,0.0,0.8860353383081436,2.858011575410124,0.0014959135982669303,358214.852489033,1580770.7999209962,4.412912499124789,1580770.7999209962,4.412912499124789,0.85,0.10164737387449604,4.027634451161993,1.2674928649282085,1.0,0.0,4.027634451162019,1.2833727513110804,1.283672347644639,3.1383200609857136,19363.130180063094,1974.489777861257,4632.441516551485,4632.441516551485,6.808173080553087,5.014301149094214,-0.22070024414981315,5.235001393244027,5.994564947292394,5.994564947292394,1.7127328420835413,0.0,0.0,0.0002334323654385558,0.9768375812399954,0.00023896742910140423,198.73800647887606,0.0,0.0,0.0,0.0,8.050162151211892e-05,0.00015293074392643688,0.0006159491328799498,0.1016473738725175,0.07205642098107255,0.02959095289144495,0.1016473467750887,0.07205642098247507,0.02959095289202098,0.3741226056904796,0.3741226056904796,0.15363859738049898,0.0,3.9085788681666713,5.096611830103711,1.0423442503854403,3.9082346730664312,5.092867448183426,1.0501268131980055,26376.015207285185,22419.612926192407,0.85,1.1302194251774857,0.6481731588203736,42257.704602238395,25750.0,0.0,0.0,5651.2520044928815,0.08188785461963867,2.047196365490965,2369.4968067156074,3281.755197777274,5651.2520044928815,129.4419641625639,0.44311609642661587,1.1813113161568187,1.266273373536094,1.1523885827651905,0.0035044147388562435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31401.252004492882,,,,,,,,,,,,,,,,,,,,2.0,15439.875498533464,1609.9995716752724,0.3741226056904796,0.15363859738049898,6.112874298809886,5.994564947292394
1165.0,-29.775379684585893,5.013160394960756,35.30374618790812,24.452017025928967,5.295106011944732,-26.268331126069725,-39.81800467064602,1.788057453428893,-0.8360684767649218,-4.744087586445755,40.60445996479666,42407.376195062534,31535.92365628462,31535.92365628462,73943.29985134715,77552.59455576503,77552.59455576503,31535.92365628462,109088.51821204965,109088.51821204965,109088.51821204965,135464.24874846384,91750.11912812726,56604.900767426276,39050.2426230011,26375.730536414194,0.0,65425.97315941529,22419.370955952065,1610.0,0.0,0.8860334207651763,2.8579589290953415,0.0014959135982669303,358207.47817051824,1580761.3658636112,4.412977009684645,1580761.3658636112,4.412977009684645,0.85,0.10164492111071606,4.027634451161993,1.2674933336349206,1.0,0.0,4.027634451162334,1.2833752659096653,1.2836748628302432,3.138313911876101,19363.127961230035,1974.4895516032525,4632.441516551485,4632.441516551485,6.807624779203002,5.013160394960756,-0.2216981350747762,5.234858530035532,5.9942457534765605,5.9942457534765605,1.712641643850446,0.0,0.0,0.0002334323654385558,0.9769135282551874,0.0002389488513435542,198.73861757169564,0.0,0.0,0.0,0.0,8.049529576596552e-05,0.00015293706967259028,0.0006159746106730867,0.1016449211087338,0.07205640872316117,0.029588512385572623,0.10164528143130457,0.0720564087245664,0.029588512386149665,0.3741227439510853,0.3741227439510853,0.15362600898664486,0.0,3.9087193533214872,5.095931285343909,1.044212424379964,3.908019109680822,5.092205681296036,1.050744042513827,26375.730536414194,22419.370955952065,0.85,1.1301826519443396,0.6481734110661798,42257.704602238395,25750.0,0.0,0.0,5649.03316026967,0.08185317225763707,2.0463293064409247,2368.6016374237215,3280.431522845948,5649.03316026967,129.52383554068032,0.4429284213075595,1.1812862063872986,1.2662787930204862,1.1523885827651905,0.003504133745828182,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31399.033160269668,,,,,,,,,,,,,,,,,,,,2.0,15439.868029198526,1610.0,0.3741227439510853,0.15362600898664486,6.112874298809886,5.9942457534765605
1166.0,-29.776127631266423,5.012020879396148,35.303634353800945,24.451385309826605,5.294497703825794,-26.269065109254253,-39.818712731916435,1.7874351818131469,-0.8362128498956167,-4.744670053030499,40.60423501857265,42407.288744048405,31533.557598367643,31533.557598367643,73940.84634241604,77552.49969985365,77552.49969985365,31533.557598367643,109086.05729822129,109086.05729822129,109086.05729822129,135461.47257787426,91750.080800401,56604.86984459368,39050.23439534147,26375.415279652963,0.0,65425.649674994434,22419.102987705017,1610.0,0.0,0.88603126417731,2.8578919052703284,0.0014959135982669303,358199.36329055845,1580751.5434537975,4.4130495624905635,1580751.5434537975,4.4130495624905635,0.85,0.10164248195563141,4.027634451161993,1.267493936964311,1.0,0.0,4.02763445116269,1.283378170599599,1.283677768198261,3.138306808881023,19363.119872470314,1974.4887267793094,4632.441516551485,4632.441516551485,6.8071140209109595,5.012020879396148,-0.22272460254092152,5.234745481937069,5.993925461228124,5.993925461228124,1.712550131779464,0.0,0.0,0.0002334323654385558,0.9769894412674794,0.00023893028478968675,198.7392283434595,0.0,0.0,0.0,0.0,8.0488856136699e-05,0.0001529435093018568,0.0006160005471457731,0.10164248195318498,0.07205640687000091,0.02958607508318408,0.10164265028591084,0.07205640687173523,0.029586075083896192,0.3741228776810745,0.3741228776810745,0.15361341317028415,0.0,3.908939155124301,5.095274915793482,1.0462918395425618,3.908457203134901,5.091545222792604,1.0535738732244226,26375.415279652963,22419.102987705017,0.85,1.1301507391935934,0.6481752791865114,42257.704602238395,25750.0,0.0,0.0,5646.815730614509,0.08181851852487626,2.0454629631219046,2367.706951182082,3279.108779432428,5646.815730614509,129.60567225003652,0.44274090110863745,1.1812611290364785,1.2662841998504777,1.1523885827651905,0.0035038534304229923,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31396.815730614508,,,,,,,,,,,,,,,,,,,,2.0,15439.860549653493,1610.0,0.3741228776810745,0.15361341317028415,6.112874298809886,5.993925461228124
1167.0,-29.776874896482383,5.010883807036385,35.30352262641513,24.45082071879881,5.293963239293229,-26.26979109408706,-39.81940832510588,1.786879436898196,-0.8368988368119972,-4.745206683023304,40.60401445876095,42407.15212064277,31531.048616437933,31531.048616437933,73938.20073708071,77552.37774031637,77552.37774031637,31531.048616437933,109083.4263567543,109083.4263567543,109083.4263567543,135458.53230333276,91750.04498987099,56604.81937019843,39050.25068852507,26375.105946578453,0.0,65425.356635103526,22418.840054591685,1609.9992142529513,0.0,0.8860293255120553,2.8578376004529047,0.0014959135982669303,358191.8871301475,1580741.9126240427,4.4131147840589895,1580741.9126240427,4.4131147840589895,0.85,0.10164002465106414,4.027634451161993,1.267494410616346,1.0,0.0,4.02763445116147,1.2833807647619162,1.283680362966171,3.1383004652630677,19363.112314944705,1974.48795612617,4632.441516551485,4632.441516551485,6.806572409771186,5.010883807036385,-0.22372622144586618,5.234610028482251,5.993603641357735,5.993603641357735,1.7124581832450672,0.0,0.0,0.0002334323654385558,0.9770652914693451,0.00023891173647926027,198.73983856248972,0.0,0.0,0.0,0.0,8.048253036505493e-05,0.00015294983507350087,0.000616026025041577,0.1016400246490442,0.07205639089381005,0.02958363375523415,0.10164044690430993,0.07205639089524206,0.029583633755822077,0.37412300879950333,0.37412300879950333,0.15360082547666504,0.0,3.9090679811766336,5.094584813995596,1.0481440291133595,3.908307846211301,5.0908070918002295,1.0545985932388362,26375.105946578453,22418.840054591685,0.85,1.1301153641310024,0.6481760941275405,42257.704602238395,25750.0,0.0,0.0,5644.599933266449,0.08178389338686495,2.044597334671622,2366.8128835865587,3277.7870496798896,5644.599933266449,129.68747431924533,0.4425535356432083,1.1812360840490295,1.2662896008392936,1.1523885827651905,0.003503573439299432,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31394.59993326645,,,,,,,,,,,,,,,,,,,,2.0,15439.853053132174,1609.9992142529513,0.37412300879950333,0.15360082547666504,6.112874298809886,5.993603641357735
1168.0,-29.77762186822957,5.009747233138564,35.30341079217024,24.450164241157495,5.293311858306581,-26.270528507337715,-39.8201244888827,1.7862184974151305,-0.836475466870013,-4.745816098553447,40.603787891573965,42407.10207229334,31528.774450274766,31528.774450274766,73935.87652256811,77552.35713480647,77552.35713480647,31528.774450274766,109081.13158508124,109081.13158508124,109081.13158508124,135455.92444973593,91750.06307985827,56604.80801734675,39050.28340279058,26374.792864654682,0.0,65425.076267445256,22418.57393495648,1610.0,0.0,0.8860270372225056,2.8577597461941537,0.0014959135982669303,358183.3970929582,1580732.0195260728,4.413191768114897,1580732.0195260728,4.413191768114897,0.85,0.1016375974312197,4.027634451161993,1.2674950991151857,1.0,0.0,4.027634451161156,1.2833838499757302,1.2836834489002114,3.138292920888913,19363.116132691663,1974.488345428017,4632.441516551485,4632.441516551485,6.806081488049878,5.009747233138564,-0.2247673272744688,5.234514560413033,5.9932806593282,5.9932806593282,1.7123659026652,0.0,0.0,0.0002334323654385558,0.9771411182319525,0.00023889319677891595,198.7404485456176,0.0,0.0,0.0,0.0,8.047601800326702e-05,0.00015295634743528878,0.0006160522544542725,0.10163759742849895,0.07205639679286799,0.02958120063563096,0.1016374650884067,0.07205639679479689,0.02958120063642281,0.3741231353446812,0.3741231353446812,0.15358823188249673,0.0,3.9094046958840067,5.094001499850435,1.050445855981252,3.909340631683449,5.090512935106801,1.0585695597421818,26374.792864654682,22418.57393495648,0.85,1.130084682214696,0.6481781068002302,42257.704602238395,25750.0,0.0,0.0,5642.385582536274,0.08174929680916511,2.043732420229126,2365.9193198501753,3276.466262686099,5642.385582536274,129.76924177688522,0.44236632472491916,1.1812110713697392,1.266294990277151,1.1523885827651905,0.0035032940683516643,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31392.385582536273,,,,,,,,,,,,,,,,,,,,2.0,15439.845545331305,1610.0,0.3741231353446812,0.15358823188249673,6.112874298809886,5.9932806593282
1169.0,-29.77836769627719,5.0086130006446,35.30329912912852,24.44960003430026,5.292774674985087,-26.271253470259108,-39.82081994237376,1.785660448967214,-0.8370861341916225,-4.746356230536633,40.6035692096072,42406.97063917444,31526.280872537227,31526.280872537227,73933.25151171167,77552.24782734642,77552.24782734642,31526.280872537227,109078.52869988365,109078.52869988365,109078.52869988365,135453.02468460877,91750.03824033169,56604.76105216077,39050.30798685658,26374.495984725123,0.0,65424.8039715817,22418.321587016355,1610.0,0.0,0.8860250738109828,2.8577040149454094,0.0014959135982669303,358175.87240747135,1580722.470782061,4.4132578226368775,1580722.470782061,4.4132578226368775,0.85,0.10163514831217328,4.027634451161993,1.2674956101318822,1.0,0.0,4.027634451162577,1.2833864549137886,1.2836860544463782,3.1382865509770004,19363.11089050848,1974.4878108740988,4632.441516551485,4632.441516551485,6.8055432021959446,5.0086130006446,-0.22577117589363294,5.234384176538233,5.992955932547419,5.992955932547419,1.7122731235849769,0.0,0.0,0.0002334323654385558,0.9772168352287248,0.00023887468678731802,198.74105759852705,0.0,0.0,0.0,0.0,8.046969443454689e-05,0.0001529626710040089,0.0006160777234775038,0.10163514831010545,0.07205638404956531,0.02957876426054014,0.10163525776093615,0.07205638405103135,0.02957876426114194,0.3741232642496414,0.3741232642496414,0.15357566208067816,0.0,3.9096340225042354,5.0933719366807395,1.052495000734325,3.909270096344983,5.089829725450386,1.0597311037782333,26374.495984725123,22418.321587016355,0.85,1.1300492630260803,0.6481787955772031,42257.704602238395,25750.0,0.0,0.0,5640.172973261502,0.0817147287573921,2.0428682189348004,2365.0264434307633,3275.1465298307385,5640.172973261502,129.85097465149994,0.44217926816770575,1.1811860909435135,1.2663003773815318,1.1523885827651905,0.0035030148396913378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31390.172973261502,,,,,,,,,,,,,,,,,,,,2.0,15439.838018500755,1610.0,0.3741232642496414,0.15357566208067816,6.112874298809886,5.992955932547419
1170.0,-29.779112891315663,5.007481278597271,35.303187202590934,24.449026712123327,5.292228859505881,-26.27197872744529,-39.82151543078942,1.7850946956350964,-0.8376967710411805,-4.746888668847717,40.60333820885373,42406.84194378868,31523.76846817083,31523.76846817083,73930.61041195951,77552.13638796512,77552.13638796512,31523.76846817083,109075.90485613595,109075.90485613595,109075.90485613595,135450.0248892303,91750.00751501869,56604.713070840626,39050.32716019785,26374.120033094332,0.0,65424.44719329218,22418.00202813018,1609.9953541382088,0.0,0.8860231942591428,2.8576491950328378,0.0014959135982669303,358168.45502543525,1580712.3841857882,4.413321056075511,1580712.3841857882,4.413321056075511,0.85,0.10163267489092213,4.027634451161993,1.267496110708453,1.0,0.0,4.0276344511626485,1.283389095828598,1.2836886959776947,3.138280093116749,19363.104406177205,1974.4871496563255,4632.441516551485,4632.441516551485,6.805000852258569,5.007481278597271,-0.22677041156275735,5.234251690160028,5.992630017800304,5.992630017800304,1.712180005085801,0.0,0.0,0.0002334323654385558,0.9772924942832744,0.00023885619382531956,198.74166613824113,0.0,0.0,0.0,0.0,8.046337100764082e-05,0.00015296899443091496,0.0006161031919295601,0.10163267488900207,0.07205635328548791,0.02957632160351416,0.1016327991981261,0.07205635328684921,0.029576321604072923,0.3741233918477771,0.3741233918477771,0.15356309751790898,0.0,3.90979892168707,5.092741928325495,1.0543272024167436,3.9091918978065223,5.08921252258898,1.06070913926834,26374.120033094332,22418.00202813018,0.85,1.1300150568110485,0.6481803631981862,42257.704602238395,25750.0,0.0,0.0,5637.9618224913775,0.08168018919721527,2.04200472993038,2364.134079168647,3273.827743322731,5637.9618224913775,129.93267297159937,0.4419923657857966,1.1811611427153743,1.266305753417199,1.1523885827651905,0.0035027362060092394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31387.96182249138,,,,,,,,,,,,,,,,,,,,2.0,15439.83048968326,1609.9953541382088,0.3741233918477771,0.15356309751790898,6.112874298809886,5.992630017800304
1171.0,-29.779858352613616,5.006350596302138,35.303075681764106,24.448408896010392,5.291631853412926,-26.272709343505888,-39.822219231259055,1.784482844305195,-0.8377694075491036,-4.747475732436745,40.603126172649844,42406.7468012499,31521.433978193345,31521.433978193345,73928.18077944324,77552.05220656667,77552.05220656667,31521.433978193345,109073.48618476003,109073.48618476003,109073.48618476003,135447.37139279905,91749.98343133849,56604.67802602183,39050.33933924074,26373.885208039013,0.0,65424.22454727975,22417.80242683316,1610.0,0.0,0.8860209672351669,2.8575806674633824,0.0014959135982669303,358160.27679999353,1580703.1257151358,4.413395979693872,1580703.1257151358,4.413395979693872,0.85,0.10163026306723329,4.027634451161993,1.2674966810690238,1.0,0.0,4.027634451160355,1.2833919519393229,1.283691552755163,3.138273109065292,19363.099323509345,1974.4866313684433,4632.441516551485,4632.441516551485,6.8044969085025295,5.006350596302138,-0.227799125546861,5.234149721848999,5.9923029699837675,5.9923029699837675,1.712086562852505,0.0,0.0,0.0002334323654385558,0.9773681866935193,0.00023883769557536759,198.74227489911618,0.0,0.0,0.0,0.0,8.045697247461004e-05,0.00015297539296394574,0.0006161289628816318,0.10163026306466452,0.0720563671458947,0.02957389591876982,0.1016303998221154,0.072056367147716,0.029573895919517285,0.3741235179537366,0.3741235179537366,0.15355052535126285,0.0,3.9100540741821987,5.092125207662093,1.056433791179586,3.9097063248876225,5.088545394167227,1.0638161192221673,26373.885208039013,22417.80242683316,0.85,1.129981765791018,0.6481811147888205,42257.704602238395,25750.0,0.0,0.0,5635.752102777231,0.0816456780943579,2.0411419523589456,2363.242210480596,3272.5098922966354,5635.752102777231,130.01433676565864,0.4418056173937112,1.1811362266304595,1.266311117582738,1.1523885827651905,0.0035024582087042353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31385.75210277723,,,,,,,,,,,,,,,,,,,,2.0,15439.822948686111,1610.0,0.3741235179537366,0.15355052535126285,6.112874298809886,5.9923029699837675
1172.0,-29.78060337732513,5.005221111906905,35.30296411223615,24.447782383672916,5.291023423568609,-26.273440708716983,-39.822926943283505,1.7838607549604208,-0.8377970141756919,-4.748057091707015,40.60290171248978,42406.669567461744,31519.082163824758,31519.082163824758,73925.7517312865,77551.97900408355,77551.97900408355,31519.082163824758,109071.06116790831,109071.06116790831,109071.06116790831,135444.63169482525,91749.9655263771,56604.65608975508,39050.34381846891,26373.570526916952,0.0,65423.914345385856,22417.53494787941,1610.0,0.0,0.8860188142950931,2.8575122105870245,0.0014959135982669303,358152.178184264,1580693.3248023614,4.413468411154317,1580693.3248023614,4.413468411154317,0.85,0.10162782927151962,4.027634451161993,1.2674972816510124,1.0,0.0,4.027634451163666,1.2833948558539456,1.2836944573476887,3.1382660081507687,19363.095544810614,1974.4862460484076,4632.441516551485,4632.441516551485,6.803989224949445,5.005221111906905,-0.22882512725169057,5.234046239158595,5.991974349622398,5.991974349622398,1.711992671320685,0.0,0.0,0.0002334323654385558,0.9774438410925164,0.00023881920947769428,198.74288330719082,0.0,0.0,0.0,0.0,8.045053885435921e-05,0.0001529818265841966,0.0006161548751521999,0.10162782926908392,0.07205636377317823,0.029571465495905697,0.10162771819475869,0.0720563637749052,0.02957146549661442,0.3741236432520695,0.3741236432520695,0.1535379649691325,0.0,3.91036673766439,5.091522865832076,1.058701564870944,3.9102600775313476,5.0880113803660265,1.066738762282398,26373.570526916952,22417.53494787941,0.85,1.1299499956700503,0.6481830075710313,42257.704602238395,25750.0,0.0,0.0,5633.5440363968355,0.08161119541459584,2.0402798853648942,2362.3509757960355,3271.1930606008,5633.5440363968355,130.09596606211886,0.4416190228062542,1.1811113426340218,1.2663164768488504,1.1523885827651905,0.00350218048641989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31383.544036396837,,,,,,,,,,,,,,,,,,,,2.0,15439.815377515066,1610.0,0.3741236432520695,0.1535379649691325,6.112874298809886,5.991974349622398
