time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1173.0,-29.781346987479388,5.004094991496671,35.30285190792809,24.447230260726087,5.290509306352807,-26.27416136906875,-39.8236179962754,1.7833236879424574,-0.8388099596154461,-4.748555983494922,40.60266008463865,42406.528795923645,31516.472046549083,31516.472046549083,73923.00084247273,77551.82520190241,77551.82520190241,31516.472046549083,109068.29724845149,109068.29724845149,109068.29724845149,135441.41103279602,91749.90463148664,56604.60822550916,39050.32933997498,26373.113784344532,0.0,65423.443124319514,22417.146716692852,1609.9899759534535,0.0,0.8860171443194168,2.8574667797393487,0.0014959135982669303,358145.22849498544,1580682.7743243894,4.413524594385379,1580682.7743243894,4.413524594385379,0.85,0.101625322947724,4.027634451161993,1.2674977234331894,1.0,0.0,4.027634451160848,1.283397362894703,1.283696964973701,3.1382598777339408,19363.082693431592,1974.4849355724527,4632.441516551485,4632.441516551485,6.803425781834975,5.004094991496671,-0.2298061880715574,5.233901179568228,5.991644206157005,5.991644206157005,1.7118983446162872,0.0,0.0,0.0002334323654385558,0.9775193581481172,0.00023880075979342938,198.7434905638128,0.0,0.0,0.0,0.0,8.044425713582625e-05,0.00015298810830272953,0.0006161801756181756,0.10162532294614758,0.07205630614946755,0.029569016796680028,0.10162527816152354,0.07205630615058528,0.029569016797138713,0.3741237683654699,0.3741237683654699,0.15352542519755963,0.0,3.910483216918294,5.090864440986081,1.0604389603540199,3.9097460238794497,5.087284968571964,1.066501206946441,26373.113784344532,22417.146716692852,0.85,1.12991608683759,0.6481855244968006,42257.704602238395,25750.0,0.0,0.0,5631.337597320913,0.08157674112375828,2.039418528093955,2361.460359420526,3269.8772379003867,5631.337597320913,130.1775608893869,0.4414325818385185,1.1810864906714307,1.2663218304658552,1.1523885827651905,0.0035019030779415644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31381.33759732091,,,,,,,,,,,,,,,,,,,,2.0,15439.807790241592,1609.9899759534535,0.3741237683654699,0.15352542519755963,6.112874298809886,5.991644206157005
1174.0,-29.782090939319584,5.00296889178522,35.302740480364214,24.446576611977093,5.289873022074575,-26.2748945548915,-39.82432595277203,1.7826766376464416,-0.8385134949983808,-4.749179872147278,40.60245829974749,42406.45700367879,31514.26441947249,31514.26441947249,73920.72142315128,77551.75484903599,77551.75484903599,31514.26441947249,109066.01926850848,109066.01926850848,109066.01926850848,135438.9776623512,91749.87786250556,56604.580017148124,39050.33093928603,26372.9583938427,0.0,65423.289333128734,22417.014634766292,1610.0,0.0,0.8860146921209744,2.85738892870807,0.0014959135982669303,358136.5377165296,1580673.9635966956,4.413607094308324,1580673.9635966956,4.413607094308324,0.85,0.10162295213868423,4.027634451161993,1.267498322366737,1.0,0.0,4.027634451160977,1.283400383352852,1.2836999861369593,3.1382524918996024,19363.077044052487,1974.484359496106,4632.441516551485,4632.441516551485,6.80294922383231,5.00296889178522,-0.2308548149051033,5.233823706690323,5.991313195019764,5.991313195019764,1.7118037700056468,0.0,0.0,0.0002334323654385558,0.9775949162018739,0.0002387823029455606,198.74409810318022,0.0,0.0,0.0,0.0,8.043782223348437e-05,0.0001529945432050714,0.0006162060930525376,0.10162295213564637,0.07205634632222181,0.029566605813424556,0.10162286086264419,0.07205634632437583,0.029566605814308405,0.37412388952699344,0.37412388952699344,0.15351287125000387,0.0,3.9108070562035095,5.090243431327906,1.0627900903603518,3.910666377148914,5.086576650399252,1.0710849799232847,26372.9583938427,22417.014634766292,0.85,1.1298839018434932,0.6481859508431229,42257.704602238395,25750.0,0.0,0.0,5629.132454098335,0.08154231518772796,2.0385578796931973,2360.570156059875,3268.56229803846,5629.132454098335,130.25912127583553,0.44124629430588697,1.1810616706881711,1.2663271681666028,1.1523885827651905,0.003501626515153755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31379.132454098333,,,,,,,,,,,,,,,,,,,,2.0,15439.800206472259,1610.0,0.37412388952699344,0.15351287125000387,6.112874298809886,5.991313195019764
1175.0,-29.782834683624518,5.001845203496099,35.302629240752445,24.446016421448462,5.2893437215947205,-26.275616854185774,-39.8250172502361,1.7821258921563177,-0.8391972871102666,-4.749714147099619,40.60224091892741,42406.31667718446,31511.771708332777,31511.771708332777,73918.08838551724,77551.62970321353,77551.62970321353,31511.771708332777,109063.4014115463,109063.4014115463,109063.4014115463,135436.06566691364,91749.83953215054,56604.52650612286,39050.34780669742,26372.664255367334,0.0,65423.01206206475,22416.764617062232,1610.0,0.0,0.8860127536625152,2.8573348807090215,0.0014959135982669303,358129.09538979945,1580664.4719304834,4.413672310567328,1580664.4719304834,4.413672310567328,0.85,0.10162050831217635,4.027634451161993,1.2674988037114963,1.0,0.0,4.027634451162147,1.2834029542672944,1.2837025576515677,3.1382462053481897,19363.068954737984,1974.483534615591,4632.441516551485,4632.441516551485,6.802411125049884,5.001845203496099,-0.23185530713886404,5.233700510634963,5.990980313259303,5.990980313259303,1.7117086609312295,0.0,0.0,0.0002334323654385558,0.9776704594754564,0.00023876385256009253,198.7447054767793,0.0,0.0,0.0,0.0,8.043153921099496e-05,0.00015300082622756085,0.0006162313987703735,0.10162050831016108,0.07205633095404082,0.029564177356120255,0.10162071631853137,0.0720563309554698,0.029564177356706547,0.37412400935792034,0.37412400935792034,0.15350034435315324,0.0,3.9110026900478942,5.089561865849987,1.0648521842783794,3.910516859989343,5.085822754414551,1.072150249463391,26372.664255367334,22416.764617062232,0.85,1.129848444082542,0.6481865530274719,42257.704602238395,25750.0,0.0,0.0,5626.929113638353,0.08150791757244032,2.037697939311006,2359.6806808422148,3267.2484327961374,5626.929113638353,130.34064724980323,0.44106016002402737,1.1810368826298419,1.266332505797816,1.1523885827651905,0.0035013499768931744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31376.929113638354,,,,,,,,,,,,,,,,,,,,2.0,15439.79259107081,1610.0,0.37412400935792034,0.15350034435315324,6.112874298809886,5.990980313259303
1176.0,-29.78357732582295,5.000724673392174,35.30251703487399,24.4454575580545,5.288805759665719,-26.276339028333126,-39.825712284632004,1.7815674621759596,-0.8398126462091682,-4.750218598870732,40.601990295912785,42406.19642279041,31509.19082287732,31509.19082287732,73915.38724566773,77551.54511120904,77551.54511120904,31509.19082287732,109060.73593408636,109060.73593408636,109060.73593408636,135432.88977518995,91749.83780060746,56604.489112189294,39050.38743157574,26372.153841103584,0.0,65422.54127267933,22416.330764938044,1609.987086479297,0.0,0.8860110878205799,2.85728344310258,0.0014959135982669303,358122.0686044646,1580653.5288381628,4.413728355244001,1580653.5288381628,4.413728355244001,0.85,0.10161799172984687,4.027634451161993,1.267499321321957,1.0,0.0,4.0276344511604165,1.2834055610639352,1.2837051650567508,3.1382398310812283,19363.06858930968,1974.4834973522745,4632.441516551485,4632.441516551485,6.801853992175947,5.000724673392174,-0.23283898619149035,5.233563659583664,5.990646282111727,5.990646282111727,1.7116132234604933,0.0,0.0,0.0002334323654385558,0.9777458970897934,0.0002387454308254878,198.74531195405498,0.0,0.0,0.0,0.0,8.042522268187442e-05,0.00015300714275668137,0.0006162568394406711,0.1016179917282789,0.07205626292976398,0.029561728798514916,0.10161788082260559,0.07205626293087578,0.029561728798971093,0.37412412403664375,0.37412412403664375,0.15348782312943066,0.0,3.91112584046391,5.088944101859795,1.0665162564817479,3.910405952661563,5.085516731315408,1.0722751893385407,26372.153841103584,22416.330764938044,0.85,1.129815287021494,0.648189379346219,42257.704602238395,25750.0,0.0,0.0,5624.727210406318,0.08147354824388399,2.036838706097098,2358.7917073107287,3265.9355030955885,5624.727210406318,130.4221388395947,0.44087417880889573,1.181012126442158,1.2663378320275465,1.1523885827651905,0.0035010740501898847,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31374.727210406316,,,,,,,,,,,,,,,,,,,,2.0,15439.78495502859,1609.987086479297,0.37412412403664375,0.15348782312943066,6.112874298809886,5.990646282111727
1177.0,-29.78431963456509,4.999603856447907,35.30240584850593,24.444804607797437,5.288164830508096,-26.277071199639245,-39.82642013635484,1.7809163955817944,-0.8393437607624605,-4.7508521776131625,40.60179557878383,42406.13065529491,31507.02466259426,31507.02466259426,73913.15531788918,77551.496431383,77551.496431383,31507.02466259426,109058.52109397727,109058.52109397727,109058.52109397727,135430.56659536014,91749.8301599921,56604.46438390228,39050.406417877566,26372.045501382887,0.0,65422.45191926045,22416.238676175453,1610.0,0.0,0.8860085604292351,2.857202128905949,0.0014959135982669303,358113.2432919839,1580645.0268351843,4.413813385690464,1580645.0268351843,4.413813385690464,0.85,0.10161563974453341,4.027634451161993,1.2674999850941822,1.0,0.0,4.02763445116094,1.2834086003092064,1.2837082050115172,3.1382323994023658,19363.066976818995,1974.4833329239848,4632.441516551485,4632.441516551485,6.8013863855639025,4.999603856447907,-0.233892628878003,5.23349648532591,5.990311330869536,5.990311330869536,1.711517523105582,0.0,0.0,0.0002334323654385558,0.977821307106734,0.00023872701867098454,198.74591816271308,0.0,0.0,0.0,0.0,8.041879013917805e-05,0.00015301357529937776,0.0006162827473712437,0.10161563974133138,0.07205631406721447,0.029559325674116912,0.10161551410107707,0.07205631406948505,0.02955932567504837,0.37412423800985095,0.37412423800985095,0.1534752836722891,0.0,3.911493003995929,5.088371517337805,1.0688998159036487,3.9115084168507224,5.084880064599304,1.077307042418397,26372.045501382887,22416.238676175453,0.85,1.1297827144893213,0.6481892593635808,42257.704602238395,25750.0,0.0,0.0,5622.526629282278,0.08143920716810057,2.0359801792025127,2357.9031644467964,3264.623464835482,5622.526629282278,130.5035960734806,0.44068835047673444,1.1809874020709477,1.2663431433159624,1.1523885827651905,0.0035007989182696837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31372.526629282278,,,,,,,,,,,,,,,,,,,,2.0,15439.77731627376,1610.0,0.37412423800985095,0.1534752836722891,6.112874298809886,5.990311330869536
1178.0,-29.78506069299809,4.998484848615502,35.302294734874884,24.44421340422707,5.287598431392653,-26.27779479176414,-39.82711538029832,1.7803325301586557,-0.839697656872147,-4.751407746077578,40.60157532455306,42406.01766630848,31504.608831796137,31504.608831796137,73910.62649810461,77551.39609625592,77551.39609625592,31504.608831796137,109056.00492805206,109056.00492805206,109056.00492805206,135427.74713564658,91749.80053341924,56604.42210347156,39050.42047771965,26371.74220759451,0.0,65422.162685314164,22415.980876455335,1610.0,0.0,0.8860065236168804,2.8571411236023225,0.0014959135982669303,358105.5047489847,1580635.4098383274,4.413881911550841,1580635.4098383274,4.413881911550841,0.85,0.10161320603913171,4.027634451161993,1.2675005081994457,1.0,0.0,4.027634451160827,1.2834113258647994,1.283710931203376,3.1382257347994473,19363.060724368024,1974.4826953514223,4632.441516551485,4632.441516551485,6.8008648828553415,4.998484848615502,-0.2349046881873349,5.233389536802837,5.989974425547002,5.989974425547002,1.7114212644420006,0.0,0.0,0.0002334323654385558,0.9778965963650931,0.00023870863883383936,198.74652335399122,0.0,0.0,0.0,0.0,8.04124726315894e-05,0.00015301989280696638,0.000616308191982453,0.10161320603692445,0.07205630323641077,0.02955690280051368,0.1016131108710701,0.07205630323797597,0.029556902801155735,0.3741243537476903,0.3741243537476903,0.15346277438668512,0.0,3.9117978489194343,5.087755569065962,1.0711766860623015,3.911710089205428,5.084238553902594,1.0792958826455106,26371.74220759451,22415.980876455335,0.85,1.1297490554327994,0.648190397958637,42257.704602238395,25750.0,0.0,0.0,5620.327891907513,0.08140489431118425,2.0351223577796045,2357.0153765495083,3263.312515358004,5620.327891907513,130.58501897969737,0.44050267484407035,1.1809627094621529,1.2663484559923035,1.1523885827651905,0.003500523735175197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31370.327891907513,,,,,,,,,,,,,,,,,,,,2.0,15439.769659444433,1610.0,0.3741243537476903,0.15346277438668512,6.112874298809886,5.989974425547002
1179.0,-29.78580159440275,4.997370547153241,35.30218236375369,24.443711118679516,5.28713468026579,-26.278507977728452,-39.82779396520925,1.7798410635914903,-0.841086468249955,-4.751852199510721,40.601316471240985,42405.83623080909,31501.84685339617,31501.84685339617,73907.68308420526,77551.2400203149,77551.2400203149,31501.84685339617,109053.08687371107,109053.08687371107,109053.08687371107,135424.24013745564,91749.75665742013,56604.35286791432,39050.44865500646,26371.153263744556,0.0,65421.60191875102,22415.48027418287,1609.981185633746,0.0,0.8860051936809471,2.857107199389985,0.0014959135982669303,358099.3140276892,1580624.1075399152,4.4139266556028565,1580624.1075399152,4.4139266556028565,0.85,0.10161064686971055,4.027634451161993,1.2675008884398267,1.0,0.0,4.027634451163255,1.2834136201001438,1.2837132259742972,3.1382201248945134,19363.05146468975,1974.481751127016,4632.441516551485,4632.441516551485,6.800268657648807,4.997370547153241,-0.23585568082948427,5.233226227982725,5.989636197944974,5.989636197944974,1.7113246279842784,0.0,0.0,0.0002334323654385558,0.9779718759215629,0.00023869026419454824,198.74712842071543,0.0,0.0,0.0,0.0,8.040630694288551e-05,0.00015302605849567028,0.0006163330251226921,0.10161064686864098,0.0720562007131842,0.029554446155456784,0.10161056441658818,0.07205620071394268,0.029554446155767872,0.3741244678847782,0.3741244678847782,0.15345028435486882,0.0,3.9118113417994778,5.08711343128067,1.0725285763863326,3.910765731260767,5.083702310930732,1.0771453796986634,26371.153263744556,22415.48027418287,0.85,1.1297137477005432,0.6481931806481004,42257.704602238395,25750.0,0.0,0.0,5618.13067792501,0.08137060963928165,2.0342652409820396,2356.128145192999,3262.0025327320113,5618.13067792501,130.6664075864479,0.4403171517277143,1.1809380485618304,1.2663537601216919,1.1523885827651905,0.003500249015464339,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31368.130677925008,,,,,,,,,,,,,,,,,,,,2.0,15439.762002919339,1609.981185633746,0.3741244678847782,0.15345028435486882,6.112874298809886,5.989636197944974
1180.0,-29.78654217606333,4.9962555332737395,35.30207154592948,24.443052475713216,5.286496126015338,-26.27923835738088,-39.82850153753532,1.7791923073328482,-0.8406493554332428,-4.752499179391198,40.60113697087327,42405.77635621331,31499.736211515145,31499.736211515145,73905.51256772845,77551.1587848185,77551.1587848185,31499.736211515145,109050.89499633365,109050.89499633365,109050.89499633365,135422.03882396582,91749.71672253864,56604.33429393332,39050.42492067257,26371.143827632157,0.0,65421.56874830473,22415.472253487333,1610.0,0.0,0.8860025426213676,2.857024730659766,0.0014959135982669303,358090.3024977414,1580616.2700607465,4.414015847499014,1580616.2700607465,4.414015847499014,0.85,0.10160832944436893,4.027634451161993,1.2675015148473907,1.0,0.0,4.027634451162159,1.2834166485985419,1.2837162551796817,3.138212719587257,19363.04303675278,1974.480891716619,4632.441516551485,4632.441516551485,6.799813035732482,4.9962555332737395,-0.23691596550582794,5.233171498779567,5.9892975250848846,5.9892975250848846,1.711227864309967,0.0,0.0,0.0002334323654385558,0.9780471292378744,0.00023867189878718192,198.74773322999835,0.0,0.0,0.0,0.0,8.039987833713614e-05,0.00015303248710141966,0.0006163589171966811,0.10160832944090589,0.07205627478565071,0.029552054655255185,0.10160851485301844,0.07205627478810651,0.029552054656262407,0.37412457874180227,0.37412457874180227,0.15343775512855282,0.0,3.9121145382073905,5.086494366978968,1.0748075800956371,3.9118498239579367,5.082791593792933,1.0827725690635361,26371.143827632157,22415.472253487333,0.85,1.1296811431114386,0.6481925940871324,42257.704602238395,25750.0,0.0,0.0,5615.934545974932,0.08133635311859229,2.0334088279648053,2355.241196802618,3260.693349172314,5615.934545974932,130.74776192190114,0.44013178094476313,1.180913419316151,1.2663590419707942,1.1523885827651905,0.003499975470253997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31365.93454597493,,,,,,,,,,,,,,,,,,,,2.0,15439.7543248381,1610.0,0.37412457874180227,0.15343775512855282,6.112874298809886,5.9892975250848846
1181.0,-29.787281478606232,4.995142222195387,35.301960774503506,24.442456697020702,5.285925346198258,-26.279960807408514,-39.82919664178041,1.7786046750005033,-0.8409449022174726,-4.753056477396109,40.60091668655245,42405.66977139523,31497.337646050564,31497.337646050564,73903.0074174458,77551.05758423715,77551.05758423715,31497.337646050564,109048.39523028772,109048.39523028772,109048.39523028772,135419.23510032034,91749.68374570602,56604.295932863984,39050.430903157816,26370.83987003262,0.0,65421.27077319044,22415.213889527728,1610.0,0.0,0.886000496981495,2.856962738538377,0.0014959135982669303,358082.54025422904,1580606.651882272,4.414084670981398,1580606.651882272,4.414084670981398,0.85,0.10160589655347668,4.027634451161993,1.2675020104786383,1.0,0.0,4.027634451163364,1.2834193917729726,1.2837189989944915,3.1382060119864947,19363.036077256314,1974.480182045481,4632.441516551485,4632.441516551485,6.799295260072281,4.995142222195387,-0.23792851519821312,5.2330707373936,5.988956780143157,5.988956780143157,1.7111305086123305,0.0,0.0,0.0002334323654385558,0.9781222588087659,0.00023865356639858913,198.74833699833832,0.0,0.0,0.0,0.0,8.039356347204072e-05,0.0001530388019665151,0.0006163843511648939,0.1016058965512601,0.07205626336284249,0.029549633188417603,0.10160607554436547,0.07205626336441445,0.029549633189062223,0.37412468794647474,0.37412468794647474,0.153425251692776,0.0,3.9123758901722567,5.08583671489896,1.0770378601970378,3.912111575178642,5.082149610109241,1.0849674824395947,26370.83987003262,22415.213889527728,0.85,1.129647995888994,0.6481939172109911,42257.704602238395,25750.0,0.0,0.0,5613.740316648224,0.0813021247153681,2.0325531178842007,2354.355041303808,3259.3852753444157,5613.740316648224,130.8290820141923,0.43994656231259766,1.1808888216713973,1.2663643272248064,1.1523885827651905,0.0034997017692049545,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31363.740316648225,,,,,,,,,,,,,,,,,,,,2.0,15439.746628465686,1610.0,0.37412468794647474,0.153425251692776,6.112874298809886,5.988956780143157
1182.0,-29.788020420352243,4.9940335120049015,35.30184838047575,24.441941768769198,5.2854415793947895,-26.280674231223973,-39.82987526161594,1.7780953902664713,-0.8421077483811246,-4.7535027450492455,40.600647883293384,42405.49640321392,31494.59284439897,31494.59284439897,73900.0892476129,77550.93139417325,77550.93139417325,31494.59284439897,109045.52423857222,109045.52423857222,109045.52423857222,135415.7143660467,91749.66085944307,56604.22586848351,39050.483323288405,26370.190127474485,0.0,65420.673450762886,22414.66160835331,1609.977801191792,0.0,0.8859991937723766,2.8569255604374675,0.0014959135982669303,358076.32457586523,1580594.915302401,4.414128516244648,1580594.915302401,4.414128516244648,0.85,0.10160332118645343,4.027634451161993,1.2675024088518696,1.0,0.0,4.027634451161933,1.2834217692160732,1.283721376992593,3.1382001986939274,19363.03124729378,1974.4796895263705,4632.441516551485,4632.441516551485,6.7987027427913205,4.9940335120049015,-0.23888009944364708,5.232913611448549,5.98861469052331,5.98861469052331,1.7110327687209457,0.0,0.0,0.0002334323654385558,0.9781973579358683,0.00023863524425288816,198.74894047569086,0.0,0.0,0.0,0.0,8.038739880641247e-05,0.00015304496663214333,0.0006164091801845581,0.10160332118541553,0.07205614804543901,0.029547173139976516,0.10160320294691821,0.07205614804617506,0.029547173140278365,0.3741247930755645,0.3741247930755645,0.1534127674528674,0.0,3.9124001706714466,5.0852048285165665,1.0784028012843692,3.9113949966680934,5.0818312751004555,1.0830684794500485,26370.190127474485,22414.66160835331,0.85,1.1296137038887533,0.6481971854834127,42257.704602238395,25750.0,0.0,0.0,5611.547621540666,0.08126792439591339,2.031698109897833,2353.4694504234126,3258.0781711172535,5611.547621540666,130.9103678914229,0.43976149564888173,1.180864255573966,1.266369604435366,1.1523885827651905,0.0034994285051513506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31361.547621540667,,,,,,,,,,,,,,,,,,,,2.0,15439.738933032208,1609.977801191792,0.3741247930755645,0.1534127674528674,6.112874298809886,5.98861469052331
1183.0,-29.788759343673544,4.992923643785043,35.301737805739215,24.441279633343242,5.284791835658302,-26.281404237437304,-39.83058279901741,1.7774367294220623,-0.8414127995712875,-4.754164645060448,40.60047608456586,42405.44300443189,31492.540206125454,31492.540206125454,73897.98321055734,77550.88124188123,77550.88124188123,31492.540206125454,109043.42144800669,109043.42144800669,109043.42144800669,135413.6556619535,91749.64680612633,56604.208568676884,39050.486930499384,26370.234213946816,0.0,65420.7211444462,22414.699081854793,1610.0,0.0,0.8859964385162399,2.8568378608770564,0.0014959135982669303,358067.1056957051,1580587.4142020647,4.41422121457113,1580587.4142020647,4.41422121457113,0.85,0.10160102554062211,4.027634451161993,1.2675030605355282,1.0,0.0,4.027634451162699,1.2834248439898257,1.2837244524841347,3.1381926803295714,19363.028281453815,1974.4793870948608,4632.441516551485,4632.441516551485,6.798259642049265,4.992923643785043,-0.2399482437934548,5.232871887578498,5.988272133319507,5.988272133319507,1.7109348952341448,0.0,0.0,0.0002334323654385558,0.9782724614104645,0.00023861692385983665,198.74954394166107,0.0,0.0,0.0,0.0,8.038097191539814e-05,0.00015305139352315766,0.0006164350653522213,0.1016010255369243,0.0720562358497264,0.029544789687197905,0.1016011689468662,0.07205623585234891,0.0295447896882732,0.3741248960688724,0.3741248960688724,0.15340024755927328,0.0,3.912771419784349,5.084620967002991,1.080829676939345,3.91275184548914,5.081030718672423,1.0893594825982404,26370.234213946816,22414.699081854793,0.85,1.1295806881644381,0.648195896691546,42257.704602238395,25750.0,0.0,0.0,5609.35601974251,0.08123375212658462,2.030843803164614,2352.584150843436,3256.771868899075,5609.35601974251,130.9916195816606,0.43957658077156153,1.1808397209703656,1.2663748598650044,1.1523885827651905,0.003499156389270929,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31359.35601974251,,,,,,,,,,,,,,,,,,,,2.0,15439.731220183276,1610.0,0.3741248960688724,0.15340024755927328,6.112874298809886,5.988272133319507
1184.0,-29.78949700549094,4.991815623345437,35.30162687807019,24.44067463455724,5.28421256789845,-26.282126059388677,-39.83127779848871,1.7768416217965544,-0.8417043877000765,-4.75471486637054,40.600244655376,42405.34266970096,31490.128834994328,31490.128834994328,73895.47150469529,77550.77716153546,77550.77716153546,31490.128834994328,109040.9059965298,109040.9059965298,109040.9059965298,135410.76396453136,91749.6068500371,56604.172358204094,39050.48276870335,26369.857968001572,0.0,65420.34073670492,22414.379272801336,1609.9957478447845,0.0,0.8859944692733193,2.856776656476723,0.0014959135982669303,358059.4424075666,1580577.309550568,4.414287468368037,1580577.309550568,4.414287468368037,0.85,0.101598572790221,4.027634451161993,1.2675035836407913,1.0,0.0,4.027634451160532,1.2834276220958372,1.2837272312386798,3.138185887401166,19363.019849041128,1974.4785272280676,4632.441516551485,4632.441516551485,6.797739102044061,4.991815623345437,-0.24095684440863874,5.232772467754076,5.987927378926524,5.987927378926524,1.7108363939790068,0.0,0.0,0.0002334323654385558,0.9783474428715291,0.00023859863603610274,198.75014638103798,0.0,0.0,0.0,0.0,8.037465937467688e-05,0.00015305770606387892,0.0006164604899587047,0.10159857278813576,0.07205620725348733,0.02954236553464844,0.10159849811244193,0.07205620725496621,0.02954236553525478,0.3741249998458059,0.3741249998458059,0.15338776447672192,0.0,3.913078350435626,5.0839950538800736,1.0831400591829379,3.913010478670458,5.080448319157483,1.0914025711763315,26369.857968001572,22414.379272801336,0.85,1.1295488631295876,0.6481981321431562,42257.704602238395,25750.0,0.0,0.0,5607.166382241587,0.08119960787379063,2.029990196844764,2351.699683821774,3255.466698419812,5607.166382241587,131.07283711293968,0.4393918174988667,1.1808152178072173,1.2663801208116043,1.1523885827651905,0.003498884008037043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31357.166382241587,,,,,,,,,,,,,,,,,,,,2.0,15439.72348307206,1609.9957478447845,0.3741249998458059,0.15338776447672192,6.112874298809886,5.987927378926524
1185.0,-29.79023497609295,4.990708601695439,35.30151631250955,24.440061568189435,5.283618163085701,-26.28284967351806,-39.831973042432196,1.7762328605107334,-0.8417010347010319,-4.755296790264747,40.60003334694195,42405.24216965555,31487.820849637155,31487.820849637155,73893.0630192927,77550.701532747,77550.701532747,31487.820849637155,109038.52238238415,109038.52238238415,109038.52238238415,135408.14121005632,91749.58934031246,56604.12997722078,39050.510403435204,26369.618827672177,0.0,65420.12923110738,22414.17600352135,1610.0,0.0,0.8859922652719032,2.856707732414445,0.0014959135982669303,358051.3377170393,1580568.0834532839,4.414361620685732,1580568.0834532839,4.414361620685732,0.85,0.10159617620443044,4.027634451161993,1.2675041507044806,1.0,0.0,4.027634451163051,1.283430463952874,1.2837300737591324,3.138178938621394,19363.01615375395,1974.4781504136429,4632.441516551485,4632.441516551485,6.797240879810943,4.990708601695439,-0.24198274500831296,5.232691346703752,5.987581332166885,5.987581332166885,1.7107375234762527,0.0,0.0,0.0002334323654385558,0.9784224619234703,0.0002385803418491166,198.75074907625003,0.0,0.0,0.0,0.0,8.03683450719864e-05,0.0001530640203665694,0.0006164859216617559,0.1015961762019089,0.07205621507988949,0.02953996112201941,0.10159606248870268,0.07205621508167784,0.029539961122752603,0.37412510130926785,0.37412510130926785,0.1533753053936549,0.0,3.9134526182498917,5.0833889975951365,1.0856322274375998,3.9135957555637333,5.079861587694666,1.094565447067282,26369.618827672177,22414.17600352135,0.85,1.1295156993385522,0.6481986915655891,42257.704602238395,25750.0,0.0,0.0,5604.978251637377,0.08116549160399184,2.029137290099794,2350.8157658059945,3254.1624858313826,5604.978251637377,131.1540205132606,0.4392072056493061,1.180790746031255,1.2663853730271413,1.1523885827651905,0.0034986120991095325,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31354.978251637378,,,,,,,,,,,,,,,,,,,,2.0,15439.715746602196,1610.0,0.37412510130926785,0.1533753053936549,6.112874298809886,5.987581332166885
1186.0,-29.790972487344085,4.989602687478933,35.301405690716315,24.439429432991915,5.2830111554245835,-26.283574134447328,-39.83267219793049,1.775612802527419,-0.8417974085612059,-4.755874918535771,40.59981057795238,42405.1597295902,31485.501460617696,31485.501460617696,73890.6611902079,77550.59983078936,77550.59983078936,31485.501460617696,109036.10129140706,109036.10129140706,109036.10129140706,135405.40739721042,91749.54046975051,56604.10036854974,39050.489001334194,26369.30610580335,0.0,65419.79510713754,22413.910189932845,1610.0,0.0,0.8859901221378661,2.856640600793156,0.0014959135982669303,358043.28603222215,1580558.3570120805,4.414433725395532,1580558.3570120805,4.414433725395532,0.85,0.10159376417149403,4.027634451161993,1.2675047183176504,1.0,0.0,4.027634451161406,1.2834333585587898,1.2837329690407782,3.1381718608940927,19363.00584001318,1974.4770987047748,4632.441516551485,4632.441516551485,6.796740195881925,4.989602687478933,-0.24300698422930456,5.2326096717082375,5.987233740008044,5.987233740008044,1.7106382114308698,0.0,0.0,0.0002334323654385558,0.9784974404794348,0.00023856206034037335,198.75135139996536,0.0,0.0,0.0,0.0,8.036199570645988e-05,0.0001530703697320959,0.0006165114945850934,0.10159376416908684,0.07205620755094966,0.02953755661813719,0.101593429271386,0.07205620755265697,0.029537556618837058,0.37412520170932545,0.37412520170932545,0.15336287807878152,0.0,3.913846794221115,5.082770252925798,1.0882233261029342,3.914077509974561,5.079199285676907,1.0975589915377668,26369.30610580335,22413.910189932845,0.85,1.1294847541053543,0.6482007419947368,42257.704602238395,25750.0,0.0,0.0,5602.791754636971,0.08113140328370134,2.0282850820925318,2349.9324759260917,3252.859278710879,5602.791754636971,131.2351698105905,0.43902274504167366,1.1807663055893247,1.2663906205358766,1.1523885827651905,0.003498340454071992,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31352.79175463697,,,,,,,,,,,,,,,,,,,,2.0,15439.70797935762,1610.0,0.37412520170932545,0.15336287807878152,6.112874298809886,5.987233740008044
1187.0,-29.791708986160526,4.98850154484866,35.301294457730904,24.438963399175577,5.282583602611108,-26.28427973776339,-39.833342156466074,1.7751543542139079,-0.8433121927134266,-4.756313498565047,40.59957153259575,42404.96010539541,31482.743988513197,31482.743988513197,73887.7040939086,77550.44395241606,77550.44395241606,31482.743988513197,109033.18794092926,109033.18794092926,109033.18794092926,135402.0185078933,91749.50966510059,56604.02581807959,39050.5376078011,26368.83056696406,0.0,65419.368174765164,22413.50598191945,1609.9874120033078,0.0,0.8859887501769282,2.8566090705882576,0.0014959135982669303,358037.177952828,1580547.9199696255,4.414479884482458,1580547.9199696255,4.414479884482458,0.85,0.10159125015368303,4.027634451161993,1.267505058995448,1.0,0.0,4.027634451162202,1.2834354987334862,1.2837351097150866,3.1381666278800333,19362.999338938476,1974.4764357796473,4632.441516551485,4632.441516551485,6.796144943444381,4.98850154484866,-0.24395495320821858,5.232456498056878,5.98688463688889,5.98688463688889,1.71053846768254,0.0,0.0,0.0002334323654385558,0.9785723222925605,0.00023854380521582676,198.7519529004709,0.0,0.0,0.0,0.0,8.035591192759222e-05,0.00015307645351096357,0.0006165359978224541,0.10159125015256168,0.07205612305428741,0.029535127098274272,0.10159135630481524,0.07205612305508273,0.02953512709860031,0.37412530008485995,0.37412530008485995,0.1533504838416868,0.0,3.9138947224506637,5.082101398270254,1.0897602239278399,3.9130013058515942,5.078594548413491,1.09512724527832,26368.83056696406,22413.50598191945,0.85,1.1294469230659736,0.6482019207539929,42257.704602238395,25750.0,0.0,0.0,5600.606872880424,0.08109734287948361,2.0274335719870886,2349.049803235226,3251.5570696451978,5600.606872880424,131.31628503286305,0.43883843549504087,1.1807418964283818,1.2663958628227387,1.1523885827651905,0.0034980690995290893,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31350.606872880424,,,,,,,,,,,,,,,,,,,,2.0,15439.700196716352,1609.9874120033078,0.37412530008485995,0.1533504838416868,6.112874298809886,5.98688463688889
1188.0,-29.792445449927694,4.987398888263422,35.30118398024335,24.43824311429637,5.28186912659353,-26.28501400408117,-39.83405783129854,1.774437680747376,-0.8422794140111591,-4.756987603576585,40.59937107152708,42404.95061182441,31480.741840743853,31480.741840743853,73885.69245256827,77550.42051785569,77550.42051785569,31480.741840743853,109031.16235859954,109031.16235859954,109031.16235859954,135399.86167740283,91749.49512643497,56604.0252204053,39050.52211781074,26368.6993188033,0.0,65419.22143661404,22413.394420982804,1610.0,0.0,0.8859860362672279,2.85651539005761,0.0014959135982669303,358027.7898896498,1580539.1676093275,4.414571193192787,1580539.1676093275,4.414571193192787,0.85,0.10158892906745068,4.027634451161993,1.2675057491427286,1.0,0.0,4.027634451160138,1.2834388443952092,1.283738456157836,3.1381584473235438,19362.99627066951,1974.4761229032863,4632.441516551485,4632.441516551485,6.795712742031327,4.987398888263422,-0.24503031399028963,5.232429202253711,5.986535130007889,5.986535130007889,1.7104386085736825,0.0,0.0,0.0002334323654385558,0.9786472067236024,0.00023852555224682074,198.75255437599213,0.0,0.0,0.0,0.0,8.034941347719215e-05,0.00015308295196136366,0.0006165621712051647,0.1015889290638033,0.072056179996652,0.029532749067151306,0.10158850779064645,0.07205617999923906,0.02953274906821161,0.3741253933882737,0.3741253933882737,0.15333805383936316,0.0,3.9143623051661507,5.08155046987099,1.092438738751639,3.914708189565431,5.0780688139352606,1.1019531461986958,26368.6993188033,22413.394420982804,0.85,1.1294187064601122,0.648203229580031,42257.704602238395,25750.0,0.0,0.0,5598.423050515354,0.08106331035795492,2.026582758948871,2348.167403001147,3250.255647514207,5598.423050515354,131.39736620797842,0.43865427682876007,1.1807175184954954,1.2664010825185854,1.1523885827651905,0.0034977989343915657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31348.423050515354,,,,,,,,,,,,,,,,,,,,2.0,15439.69240977382,1610.0,0.3741253933882737,0.15333805383936316,6.112874298809886,5.986535130007889
1189.0,-29.79318078738964,4.986299678046878,35.301073898467145,24.437749909143918,5.281413866472224,-26.28572133262758,-39.83473180616272,1.7739544117098647,-0.8434602546587939,-4.757475886954637,40.59916164212299,42404.772419614776,31478.146462197325,31478.146462197325,73882.9188818121,77550.26679331224,77550.26679331224,31478.146462197325,109028.41325550957,109028.41325550957,109028.41325550957,135396.83892468546,91749.45478990723,56603.9604162084,39050.549304109816,26368.4256691759,0.0,65418.974973285716,22413.161818799515,1610.0,0.0,0.8859843032248124,2.856473485400012,0.0014959135982669303,358020.989830582,1580530.023720327,4.4146295011033985,1580530.023720327,4.4146295011033985,0.85,0.10158649399213185,4.027634451161993,1.2675061321305114,1.0,0.0,4.027634451162367,1.2834411004600053,1.2837407127492981,3.138152930990309,19362.987757968327,1974.475254849345,4632.441516551485,4632.441516551485,6.795152480549936,4.986299678046878,-0.24600562159459471,5.232305299641473,5.986183331179424,5.986183331179424,1.7103380946226925,0.0,0.0,0.0002334323654385558,0.9787219827984018,0.00023850732847658786,198.75315493528345,0.0,0.0,0.0,0.0,8.034329411385457e-05,0.00015308907132470122,0.0006165868177637622,0.10158649399047717,0.07205615054635228,0.029530343444124894,0.10158681879192007,0.07205615054752594,0.02953034344460591,0.3741254893422807,0.3741254893422807,0.15332566550755283,0.0,3.914528420179977,5.080872672450425,1.0943989728382348,3.9140156322958433,5.07723582543565,1.1013708501741917,26368.4256691759,22413.161818799515,0.85,1.1293805644613462,0.6482029477981129,42257.704602238395,25750.0,0.0,0.0,5596.241236212053,0.08102930568578345,2.0257326421445847,2347.285864790339,3248.955371421714,5596.241236212053,131.4784133638035,0.4384702688624643,1.180693171737845,1.266406309418358,1.1523885827651905,0.0034975284164193844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31346.241236212052,,,,,,,,,,,,,,,,,,,,2.0,15439.684598983476,1610.0,0.3741254893422807,0.15332566550755283,6.112874298809886,5.986183331179424
1190.0,-29.793914942352806,4.985203884075353,35.3009628007019,24.437198135443055,5.280896474244964,-26.286433811566383,-39.83541412800548,1.7734153434588544,-0.8443521722502965,-4.7579626916477835,40.598911886530026,42404.63351800009,31475.555954888918,31475.555954888918,73880.189472889,77550.1276789905,77550.1276789905,31475.555954888918,109025.68363387941,109025.68363387941,109025.68363387941,135393.58893257298,91749.4034262608,56603.909265271664,39050.54906776571,26367.905298693575,0.0,65418.45436645928,22412.719503889537,1609.9860568599852,0.0,0.8859827238718245,2.8564278692595466,0.0014959135982669303,358014.21046523104,1580519.119203422,4.4146826382940905,1580519.119203422,4.4146826382940905,0.85,0.10158398787873898,4.027634451161993,1.2675066063320264,1.0,0.0,4.027634451161146,1.2834436170239305,1.2837432299007014,3.1381467777301633,19362.976918082037,1974.4741494885652,4632.441516551485,4632.441516551485,6.794593270617301,4.985203884075353,-0.24697900575638165,5.232182889831734,5.985830734244539,5.985830734244539,1.7102373526412968,0.0,0.0,0.0002334323654385558,0.9787966447741777,0.0002384891352916437,198.75375453243387,0.0,0.0,0.0,0.0,8.033709940288778e-05,0.000153095266035668,0.000616611767795067,0.10158398787730682,0.07205607152560017,0.029527916351706644,0.10158413566656768,0.072056071526616,0.029527916352122985,0.37412557935275603,0.37412557935275603,0.15331326872213166,0.0,3.914579733146468,5.080221129122151,1.0959067495543877,3.91361051939748,5.076692101673871,1.1010713265636127,26367.905298693575,22412.719503889537,0.85,1.1293478298803732,0.6482059829854584,42257.704602238395,25750.0,0.0,0.0,5594.060678305819,0.08099532882968893,2.0248832207422214,2346.4047222644344,3247.655956041385,5594.060678305819,131.55942652817185,0.43828641141606534,1.1806688561027197,1.266411520008669,1.1523885827651905,0.0034972587624932773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31344.060678305817,,,,,,,,,,,,,,,,,,,,2.0,15439.676786207992,1609.9860568599852,0.37412557935275603,0.15331326872213166,6.112874298809886,5.985830734244539
1191.0,-29.79464893646925,4.984106356102862,35.30085255365245,24.436473589763068,5.280175548954045,-26.287166499868974,-39.83612582143394,1.772693112354226,-0.8431963608609863,-4.758643364894201,40.598714469275926,42404.61736348304,31473.584736621113,31473.584736621113,73878.20210010416,77550.11303244102,77550.11303244102,31473.584736621113,109023.69776906213,109023.69776906213,109023.69776906213,135391.49299980534,91749.39406601466,56603.8983970584,39050.55074328473,26367.79523074321,0.0,65418.345974027936,22412.625946131728,1610.0,0.0,0.8859799652600353,2.8563317615197286,0.0014959135982669303,358004.7314062125,1580510.4998579528,4.414775451849032,1580510.4998579528,4.414775451849032,0.85,0.10158167439525724,4.027634451161993,1.2675073398882524,1.0,0.0,4.027634451160762,1.283446988673214,1.2837466023370778,3.1381385337353365,19362.97494267704,1974.4739480533149,4632.441516551485,4632.441516551485,6.794167745921358,4.984106356102862,-0.24805776058449336,5.232164116687355,5.985477335859873,5.985477335859873,1.7101363816742494,0.0,0.0,0.0002334323654385558,0.9788712965344251,0.00023847094737070617,198.75435400183454,0.0,0.0,0.0,0.0,8.033063850158534e-05,0.00015310172693697047,0.0006166377899437384,0.10158167439151083,0.07205613343209148,0.029525540959419352,0.10158128119807323,0.072056133434749,0.02952554096050825,0.37412566574928935,0.37412566574928935,0.15330083903156405,0.0,3.9150604186938267,5.079673781749875,1.0986223007006402,3.91544700403324,5.076193999135228,1.108273009019456,26367.79523074321,22412.625946131728,0.85,1.1293193216691066,0.6482068100639278,42257.704602238395,25750.0,0.0,0.0,5591.881379922098,0.08096137975644206,2.0240344939110497,2345.5239777983807,3246.3574021237173,5591.881379922098,131.6404057288837,0.4381027043097511,1.1806445715375196,1.266416714432059,1.1523885827651905,0.003496989965048955,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31341.8813799221,,,,,,,,,,,,,,,,,,,,2.0,15439.66897261065,1610.0,0.37412566574928935,0.15330083903156405,6.112874298809886,5.985477335859873
1192.0,-29.79538312716204,4.983010924162981,35.30074232005109,24.435905401501827,5.2796290157503005,-26.287881923913464,-39.836812334228284,1.7721278125020752,-0.8435807886444877,-4.759181583669935,40.59849436682378,42404.495788230786,31471.155949652693,31471.155949652693,73875.65173788348,77550.02546550866,77550.02546550866,31471.155949652693,109021.18141516135,109021.18141516135,109021.18141516135,135388.65979342995,91749.38247178336,56603.85279450686,39050.58853030722,26367.47837826859,0.0,65418.06690857581,22412.356621528303,1609.9987853923587,0.0,0.8859780159300568,2.8562732354697227,0.0014959135982669303,357997.23630826734,1580500.8901061767,4.414841037334784,1580500.8901061767,4.414841037334784,0.85,0.10157925037412452,4.027634451161993,1.2675078333215795,1.0,0.0,4.027634451162404,1.2834496277201277,1.2837492420000627,3.1381320810513875,19362.972495807364,1974.473698542047,4632.441516551485,4632.441516551485,6.79364344637872,4.983010924162981,-0.2490604003265151,5.232071324489496,5.985121588061631,5.985121588061631,1.7100347394461803,0.0,0.0,0.0002334323654385558,0.9789459744322698,0.0002384527558570662,198.75495363540114,0.0,0.0,0.0,0.0,8.03244066504778e-05,0.000153107958788078,0.0006166628895619535,0.10157925037208572,0.07205611054906043,0.029523139823025287,0.1015788996774333,0.07205611055050669,0.029523139823617834,0.3741257551415282,0.3741257551415282,0.15328845729371254,0.0,3.9154224138364384,5.079079861644061,1.1010477592108714,3.9156007950254548,5.075683851610506,1.1097915995823087,26367.47837826859,22412.356621528303,0.85,1.1292851536124946,0.648207716799285,42257.704602238395,25750.0,0.0,0.0,5589.704116866946,0.08092745843286547,2.023186460821635,2344.644113652577,3245.0600032143684,5589.704116866946,131.7213509937062,0.43791914736399035,1.1806203179897563,1.266421917102325,1.1523885827651905,0.003496720760691421,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31339.704116866946,,,,,,,,,,,,,,,,,,,,2.0,15439.661137763771,1609.9987853923587,0.3741257551415282,0.15328845729371254,6.112874298809886,5.985121588061631
1193.0,-29.796116563398925,4.981918080252124,35.30063244577807,24.435361800156556,5.279126629376919,-26.28859225490264,-39.837490500044055,1.7716023208805871,-0.8444980133086233,-4.7597000384794965,40.59828436553165,42404.34279188872,31468.66957824175,31468.66957824175,73873.01237013047,77549.85848579131,77549.85848579131,31468.66957824175,109018.52806403306,109018.52806403306,109018.52806403306,135385.7414148972,91749.30902864608,56603.79333474303,39050.57299322561,26367.213350864153,0.0,65417.78634408976,22412.13134823453,1610.0,0.0,0.885976130831346,2.8562242165356944,0.0014959135982669303,357990.0165547071,1580491.72141581,4.414904461935696,1580491.72141581,4.414904461935696,0.85,0.10157683599890543,4.027634451161993,1.2675082234526056,1.0,0.0,4.0276344511619255,1.2834520809359546,1.2837516957885793,3.138126082763331,19362.956996221328,1974.4721180241295,4632.441516551485,4632.441516551485,6.793106716146495,4.981918080252124,-0.2500519133969741,5.231969993649098,5.984764643353272,5.984764643353272,1.709932755243792,0.0,0.0,0.0002334323654385558,0.9790205817274124,0.0002384345843135197,198.75555265639557,0.0,0.0,0.0,0.0,8.03182510082503e-05,0.0001531141144303055,0.000616687682238658,0.10157683599699321,0.0720560913770555,0.029520744619937717,0.10157701690065178,0.07205609137841203,0.02952074462049341,0.3741258437400206,0.3741258437400206,0.1532760981294481,0.0,3.9156247587550297,5.078406951578756,1.10312117771889,3.9152020251708564,5.074732456090942,1.1104919313697224,26367.213350864153,22412.13134823453,0.85,1.129249650570064,0.6482081580817627,42257.704602238395,25750.0,0.0,0.0,5587.528308938869,0.08089356482583324,2.022339120645829,2343.764769944638,3243.76353899423,5587.528308938869,131.80226235037318,0.4377357403995301,1.1805960954070502,1.2664271098637423,1.1523885827651905,0.0034964520888505213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31337.52830893887,,,,,,,,,,,,,,,,,,,,2.0,15439.653274512344,1610.0,0.3741258437400206,0.1532760981294481,6.112874298809886,5.984764643353272
1194.0,-29.796849446469174,4.980826910062125,35.30052262405073,24.434780759643786,5.278561474835721,-26.28930836545928,-39.83818088946862,1.7710203938261826,-0.8446485586282506,-4.760251778325104,40.59806614742799,42404.24260982233,31466.29430306857,31466.29430306857,73870.53691289091,77549.79430922818,77549.79430922818,31466.29430306857,109016.08861229675,109016.08861229675,109016.08861229675,135383.00090754087,91749.31275196052,56603.76105255607,39050.61299933828,26366.912295244114,0.0,65417.52529458239,22411.875450957497,1610.0,0.0,0.8859741055868019,2.856160945971246,0.0014959135982669303,357982.3334151341,1580482.1940206978,4.414972601980032,1580482.1940206978,4.414972601980032,0.85,0.10157442569918862,4.027634451161993,1.2675088037038225,1.0,0.0,4.027634451162525,1.2834547976270532,1.2837544131138745,3.1381194402861587,19362.95778199703,1974.4721981509517,4632.441516551485,4632.441516551485,6.7925939681356065,4.980826910062125,-0.25106112617474796,5.231888036236873,5.984406653647102,5.984406653647102,1.7098304724706004,0.0,0.0,0.0002334323654385558,0.9790951388797188,0.00023841642774945164,198.75615122920763,0.0,0.0,0.0,0.0,8.031198486152081e-05,0.00015312038057703497,0.0006167129199871017,0.10157442569701389,0.07205607499798783,0.02951835069902605,0.10157453459605847,0.07205607499953054,0.029518350699658087,0.37412592651551174,0.37412592651551174,0.15326373728393217,0.0,3.9158792396582953,5.077798961633903,1.1052163775172517,3.915603219696834,5.074321041944643,1.1126149513483483,26366.912295244114,22411.875450957497,0.85,1.1292163159679867,0.6482092133395647,42257.704602238395,25750.0,0.0,0.0,5585.353880268711,0.08085969890227028,2.0214924725567553,2342.885899994204,3242.4679802745063,5585.353880268711,131.8831398265855,0.43755248323739304,1.1805719037371316,1.2664322903838894,1.1523885827651905,0.0034961840700770365,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31335.35388026871,,,,,,,,,,,,,,,,,,,,2.0,15439.64540190216,1610.0,0.37412592651551174,0.15326373728393217,6.112874298809886,5.984406653647102
