time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.79758205890402,4.979738541620626,35.3004126817192,24.434233002271526,5.278052083982101,-26.29001865550214,-39.838859090208985,1.7704886805805347,-0.8455083109051884,-4.760759996596697,40.59784299121517,42404.09291679011,31463.7851800466,31463.7851800466,73867.8780968367,77549.63883951005,77549.63883951005,31463.7851800466,109013.42401955665,109013.42401955665,109013.42401955665,135379.985481983,91749.24764959958,56603.701726880776,39050.60658079867,26366.561462426347,0.0,65417.168043225014,22411.577243062395,1609.9961249775893,0.0,0.8859723203592133,2.856112366828327,0.0014959135982669303,357975.2564407419,1580472.4510727797,4.415032666746357,1580472.4510727797,4.415032666746357,0.85,0.1015719820036251,4.027634451161993,1.2675092059234156,1.0,0.0,4.02763445116021,1.2834572799080914,1.2837568959743877,3.138113370980616,19362.94404266505,1974.4707971289943,4632.441516551485,4632.441516551485,6.792052326538405,4.979738541620626,-0.2520464222403387,5.231784963860965,5.984047347440205,5.984047347440205,1.7097278135543443,0.0,0.0,0.0002334323654385558,0.9791696746216789,0.00023839827916315615,198.75674958458512,0.0,0.0,0.0,0.0,8.030582978235703e-05,0.00015312653565619877,0.0006167377103959915,0.10157198200188307,0.07205603467555795,0.029515947326325124,0.10157235782331606,0.07205603467679378,0.02951594732683133,0.37412600812248237,0.37412600812248237,0.15325137779709233,0.0,3.9159962629695997,5.077136836530883,1.1069748801293144,3.915251685691487,5.073524887883707,1.1131040642547987,26366.561462426347,22411.577243062395,0.85,1.1291818387495436,0.6482104650077668,42257.704602238395,25750.0,0.0,0.0,5583.180967066658,0.08082586062915306,2.0206465157288247,2342.007588841053,3241.173378225605,5583.180967066658,131.96398345001094,0.4373693756988799,1.1805477429278395,1.2664374629967987,1.1523885827651905,0.003495916480029868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31333.18096706666,,,,,,,,,,,,,,,,,,,,2.0,15439.637515925873,1609.9961249775893,0.37412600812248237,0.15325137779709233,6.112874298809886,5.984047347440205
1196.0,-29.798313851581263,4.978650814357034,35.30030299386829,24.43360680425542,5.27744020776133,-26.290738457056243,-39.83955377535892,1.7698648132367127,-0.8452692716806496,-4.761348782395091,40.59763051864379,42404.015072842674,31461.536669266443,31461.536669266443,73865.55174210912,77549.58085914128,77549.58085914128,31461.536669266443,109011.11752840772,109011.11752840772,109011.11752840772,135377.43054014718,91749.2382126886,56603.672426391604,39050.6286514411,26366.313011739465,0.0,65416.941663180565,22411.366059978543,1610.0,0.0,0.8859700851152604,2.8560394739447448,0.0014959135982669303,357967.0576952421,1580463.1746123119,4.415107872741326,1580463.1746123119,4.415107872741326,0.85,0.10156959842538854,4.027634451161993,1.2675097889220344,1.0,0.0,4.027634451162403,1.283460192418923,1.283759809165129,3.1381062497709067,19362.942051080554,1974.4705940438942,4632.441516551485,4632.441516551485,6.791566943016103,4.978650814357034,-0.25307525293971,5.231726067296744,5.9836870678104574,5.9836870678104574,1.7096248765172735,0.0,0.0,0.0002334323654385558,0.9792441330726578,0.00023838015215480043,198.75734727402872,0.0,0.0,0.0,0.0,8.029952554938003e-05,0.00015313283988917578,0.0006167631015419179,0.10156959842279667,0.07205603919109982,0.029513559231696847,0.10156975373224844,0.07205603919293856,0.029513559232449988,0.37412608510511036,0.37412608510511036,0.15323900036769728,0.0,3.9162855058481227,5.076543497333148,1.1091533776937013,3.9160795107144395,5.0730539502040415,1.1168191051730219,26366.313011739465,22411.366059978543,0.85,1.1291501844037413,0.6482115182206608,42257.704602238395,25750.0,0.0,0.0,5581.009397635473,0.08079204997350832,2.019801249337706,2341.1297302825064,3239.8796673529664,5581.009397635473,132.04479324828435,0.43718641760556415,1.1805236129271222,1.2664426223549736,1.1523885827651905,0.0034956495952244452,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31331.009397635473,,,,,,,,,,,,,,,,,,,,2.0,15439.629610941878,1610.0,0.37412608510511036,0.15323900036769728,6.112874298809886,5.9836870678104574
1197.0,-29.799045213937692,4.97756421031563,35.30019325070883,24.43298912784087,5.276840801030866,-26.291456623641388,-39.84024825096128,1.7692522107345492,-0.8452221593119589,-4.761919937599954,40.59740953199328,42403.937974582535,31459.231980737382,31459.231980737382,73863.16995531991,77549.50693284223,77549.50693284223,31459.231980737382,109008.73891357961,109008.73891357961,109008.73891357961,135374.74248661817,91749.21770660601,56603.64874834619,39050.63217584424,26366.003573038568,0.0,65416.63574888281,22411.103037082783,1610.0,0.0,0.885967970688659,2.855971250622255,0.0014959135982669303,357959.1045936336,1580453.5264744768,4.415179014006801,1580453.5264744768,4.415179014006801,0.85,0.10156719278885068,4.027634451161993,1.2675103713711726,1.0,0.0,4.027634451160951,1.2834630523529549,1.2837626697667968,3.138099257145102,19362.937723436025,1974.4701527469651,4632.441516551485,4632.441516551485,6.7910694324656,4.97756421031563,-0.2540950279303251,5.231659238245955,5.983325167655307,5.983325167655307,1.709521476472945,0.0,0.0,0.0002334323654385558,0.979318553841947,0.00023836203707443455,198.75794461560065,0.0,0.0,0.0,0.0,8.029322367533521e-05,0.00015313914176322057,0.0006167884831869275,0.10156719278650217,0.07205602637928277,0.0295111664072194,0.10156708509896212,0.07205602638094889,0.029511166407901794,0.3741261621198591,0.3741261621198591,0.15322663523628688,0.0,3.916633900349609,5.075965923708452,1.1114955623392007,3.9166977782879826,5.07257286066158,1.1198474186574572,26366.003573038568,22411.103037082783,0.85,1.12911905526388,0.6482133709437468,42257.704602238395,25750.0,0.0,0.0,5578.839495768929,0.08075826690241412,2.018956672560351,2340.2525258767596,3238.5869698921692,5578.839495768929,132.1255692490074,0.43700360877929684,1.1804995136830378,1.2664477787003694,1.1523885827651905,0.003495382885768089,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31328.83949576893,,,,,,,,,,,,,,,,,,,,2.0,15439.621697959949,1610.0,0.3741261621198591,0.15322663523628688,6.112874298809886,5.983325167655307
1198.0,-29.7997753748558,4.976481965104211,35.30008295511144,24.43250409504401,5.27639958711004,-26.292157889192612,-39.8409138089977,1.7687821014468912,-0.846634374976702,-4.7623678230635855,40.5971739551952,42403.74564723505,31456.540612315795,31456.540612315795,73860.28625955085,77549.32952567175,77549.32952567175,31456.540612315795,109005.87013798754,109005.87013798754,109005.87013798754,135371.41943954388,91749.15727605383,56603.573397617234,39050.64875381844,26365.54930155633,0.0,65416.19805537477,22410.71690632288,1609.988818203402,0.0,0.8859665383679194,2.85593724439478,0.0014959135982669303,357952.8680695147,1580443.2413890013,4.415227205504826,1580443.2413890013,4.415227205504826,0.85,0.10156469566375831,4.027634451161993,1.26751067688223,1.0,0.0,4.027634451163397,1.283465247066232,1.2837648649924176,3.138093891025435,19362.924970051878,1974.4688522637066,4632.441516551485,4632.441516551485,6.7904884497566,4.976481965104211,-0.25504741629318595,5.231529381397397,5.982961793460079,5.982961793460079,1.7094176552743083,0.0,0.0,0.0002334323654385558,0.9793928584435762,0.00023834395301750515,198.75854097947723,0.0,0.0,0.0,0.0,8.028718463675181e-05,0.000153145180801804,0.0006168128062267779,0.10156469566255166,0.07205594579263182,0.029508749869919842,0.10156500613878863,0.07205594579348788,0.029508749870270433,0.37412623972118975,0.37412623972118975,0.15321429132594552,0.0,3.9166736962387176,5.07531054152912,1.1129768206695303,3.9157334480868826,5.071839941916778,1.1181043156271926,26365.54930155633,22410.71690632288,0.85,1.1290825278018781,0.6482147680203045,42257.704602238395,25750.0,0.0,0.0,5576.671186945679,0.08072451138299938,2.0181127845749827,2339.3759297838587,3237.2952571618202,5576.671186945679,132.20631147974925,0.4368209490422041,1.1804754451437516,1.2664529297478015,1.1523885827651905,0.0034951164698124857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31326.671186945678,,,,,,,,,,,,,,,,,,,,2.0,15439.613769205687,1609.988818203402,0.37412623972118975,0.15321429132594552,6.112874298809886,5.982961793460079
1199.0,-29.800504969660945,4.975397938304205,35.29997321425809,24.43176550967621,5.2756672695903495,-26.292887757604063,-39.841625083330996,1.7680500575334572,-0.8454402159319443,-4.763046227296471,40.596969521685004,42403.74556120733,31454.58719852186,31454.58719852186,73858.3327597292,77549.30413579257,77549.30413579257,31454.58719852186,109003.89133431442,109003.89133431442,109003.89133431442,135369.2828432361,91749.13077853915,56603.572203953794,39050.620638428176,26365.391508921697,0.0,65416.01214734987,22410.582782583442,1610.0,0.0,0.885963816381868,2.8558409041500576,0.0014959135982669303,357943.42187849246,1580434.3160343426,4.415318789042692,1580434.3160343426,4.415318789042692,0.85,0.10156237654376438,4.027634451161993,1.2675114335166295,1.0,0.0,4.027634451161406,1.2834686646407494,1.283768283364749,3.138085535021108,19362.919377963583,1974.4682820293967,4632.441516551485,4632.441516551485,6.790066768492634,4.975397938304205,-0.2561247407852889,5.231522679089494,5.982597923171827,5.982597923171827,1.7093136923348078,0.0,0.0,0.0002334323654385558,0.9794671115096782,0.00023832588424409717,198.75913688455176,0.0,0.0,0.0,0.0,8.028073124877721e-05,0.00015315163418977857,0.0006168387981145111,0.10156237654009528,0.07205599583342126,0.02950638070667403,0.10156197335251112,0.07205599583602436,0.02950638070774001,0.3741263126863512,0.3741263126863512,0.15320191372438605,0.0,3.917166048184015,5.0747732912533365,1.1157117601620143,3.917606011364512,5.071338199632464,1.1254436253390168,26365.391508921697,22410.582782583442,0.85,1.129055873864077,0.6482166088891615,42257.704602238395,25750.0,0.0,0.0,5574.503982521077,0.08069078338244362,2.0172695845610886,2338.499638914129,3236.004343606948,5574.503982521077,132.2870199680458,0.43663843821668596,1.1804514072575385,1.266458060158669,1.1523885827651905,0.0034948511405332107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31324.503982521077,,,,,,,,,,,,,,,,,,,,2.0,15439.605840141496,1610.0,0.3741263126863512,0.15320191372438605,6.112874298809886,5.982597923171827
1200.0,-29.801234082244385,4.974315832765764,35.299863579704265,24.431192222423874,5.275119179298571,-26.293598767103443,-39.84230338884515,1.7674838641575918,-0.8458110962957335,-4.763587048475517,40.59675313606153,42403.6104563065,31452.191469264115,31452.191469264115,73855.80192557062,77549.2022198645,77549.2022198645,31452.191469264115,109001.39368912861,109001.39368912861,109001.39368912861,135366.48901408416,91749.10214901608,56603.51038545785,39050.6575150647,26365.095324955542,0.0,65415.75284002024,22410.33102621221,1610.0,0.0,0.8859618400087873,2.855781896159237,0.0014959135982669303,357935.8915523659,1580424.868904321,4.415385286035517,1580424.868904321,4.415385286035517,0.85,0.10155996809213166,4.027634451161993,1.267511853319593,1.0,0.0,4.027634451160192,1.2834713079482825,1.2837709272893478,3.1380790721379235,19362.913335931986,1974.467665913639,4632.441516551485,4632.441516551485,6.789549605081249,4.974315832765764,-0.25712862023915406,5.231444453004918,5.9822317116956665,5.9822317116956665,1.709209060484476,0.0,0.0,0.0002334323654385558,0.9795413215655517,0.00023830782867380475,198.7597323993358,0.0,0.0,0.0,0.0,8.027457743340809e-05,0.0001531577880051477,0.0006168635834332979,0.10155996809005255,0.07205597582292292,0.02950399226712963,0.10155964830170787,0.07205597582439802,0.029503992267733654,0.3741263886723247,0.3741263886723247,0.1531895862140148,0.0,3.917542407933979,5.074172100029216,1.1182073251247289,3.9177759521797952,5.0707420737772395,1.1272266213018156,26365.095324955542,22410.33102621221,0.85,1.129021660978071,0.6482171130860195,42257.704602238395,25750.0,0.0,0.0,5572.338804651099,0.08065708286797735,2.016427071699432,2337.6242265272913,3234.7145781238078,5572.338804651099,132.36769474140038,0.4364560761254182,1.1804273999727806,1.2664631990416884,1.1523885827651905,0.0034945853924457176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31322.3388046511,,,,,,,,,,,,,,,,,,,,2.0,15439.597898079739,1610.0,0.3741263886723247,0.1531895862140148,6.112874298809886,5.9822317116956665
1201.0,-29.80196325497185,4.973238942688073,35.299752789239164,24.430730065237753,5.274699382490256,-26.294297001627985,-39.842968492861814,1.7670331291464296,-0.8474246408102886,-4.76400138424136,40.5965001995064,42403.420278846555,31449.40190363867,31449.40190363867,73852.82218248522,77549.03072344766,77549.03072344766,31449.40190363867,108998.43262708634,108998.43262708634,108998.43262708634,135362.95125833518,91749.05589919547,56603.4454545945,39050.67827177887,26364.518631248833,0.0,65415.196903027696,22409.840836561507,1609.98109092951,0.0,0.8859606418089034,2.8557545691246764,0.0014959135982669303,357930.1224773251,1580413.8260596902,4.415425600732472,1580413.8260596902,4.415425600732472,0.85,0.10155743032595495,4.027634451161993,1.2675122038880366,1.0,0.0,4.027634451162011,1.2834734122393394,1.28377303207164,3.1380739271682927,19362.90357527769,1974.4666706038954,4632.441516551485,4632.441516551485,6.788947424651021,4.973238942688073,-0.25806283698148924,5.231301779669562,5.9818642730887435,5.9818642730887435,1.7091040780253552,0.0,0.0,0.0002334323654385558,0.979615543809182,0.00023828977287443468,198.7603279668124,0.0,0.0,0.0,0.0,8.026854380988005e-05,0.00015316382162867574,0.0006168878846632848,0.10155743032505786,0.07205586021820684,0.029501570106851022,0.10155734634345207,0.07205586021884335,0.0295015701071116,0.3741264628376967,0.3741264628376967,0.1531772860778323,0.0,3.9175563674363616,5.073533913918482,1.119561278448998,3.916576743431051,5.070195699795022,1.1242391823709568,26364.518631248833,22409.840836561507,0.85,1.128985704835003,0.6482197147813514,42257.704602238395,25750.0,0.0,0.0,5570.175094315726,0.0806234098068812,2.015585245172028,2336.749345819845,3233.4257484958807,5570.175094315726,132.4483358272836,0.4362738625913482,1.1804034232379679,1.2664683288433098,1.1523885827651905,0.0034943201332954996,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31320.175094315724,,,,,,,,,,,,,,,,,,,,2.0,15439.589941358663,1609.98109092951,0.3741264628376967,0.1531772860778323,6.112874298809886,5.9818642730887435
1202.0,-29.80269174925218,4.9721612894350145,35.299643560861654,24.43008553180846,5.2740701399635945,-26.295015571702745,-39.84366300338877,1.766393962414228,-0.8468637704746129,-4.764639035630949,40.596324116500575,42403.35501895453,31447.3307452489,31447.3307452489,73850.68576420343,77548.96881326703,77548.96881326703,31447.3307452489,108996.29955851592,108996.29955851592,108996.29955851592,135360.81509199386,91749.03416500625,56603.42037069386,39050.68199368043,26364.515533477937,0.0,65415.197527158365,22409.838203456246,1610.0,0.0,0.8859580249475272,2.8556715735997202,0.0014959135982669303,357921.2441714538,1580406.1385644232,4.415513648045341,1580406.1385644232,4.415513648045341,0.85,0.10155514056119898,4.027634451161993,1.267512810514309,1.0,0.0,4.0276344511627356,1.2834763962502054,1.2837760167791068,3.1380666313218524,19362.89898845109,1974.4662028777502,4632.441516551485,4632.441516551485,6.78850032599206,4.9721612894350145,-0.2591175080686474,5.231278797503662,5.98149660430325,5.98149660430325,1.7089990298009285,0.0,0.0,0.0002334323654385558,0.9796897030524422,0.00023827173513332343,198.76092298371694,0.0,0.0,0.0,0.0,8.02622438667857e-05,0.0001531701215717701,0.000616913258531132,0.10155514055782508,0.07205592658290073,0.029499213974924346,0.10155528760922637,0.07205592658529462,0.02949921397590435,0.37412653290143694,0.37412653290143694,0.15316494024693805,0.0,3.917890615252645,5.072956223555082,1.1218577279759074,3.9177752651563083,5.0694366330536695,1.129907961520587,26364.515533477937,22409.838203456246,0.85,1.1289530347063907,0.648218710970795,42257.704602238395,25750.0,0.0,0.0,5568.012354881852,0.08058976416648632,2.014744104162156,2335.8746887085504,3232.1376661733016,5568.012354881852,132.5289432531333,0.4360917974376962,1.180379477001697,1.2664734339468773,1.1523885827651905,0.0034940561704193645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31318.012354881852,,,,,,,,,,,,,,,,,,,,2.0,15439.581959128947,1610.0,0.37412653290143694,0.15316494024693805,6.112874298809886,5.98149660430325
1203.0,-29.803419691191433,4.971085297425475,35.299534379879155,24.429498623963468,5.273508558866066,-26.29572687723429,-39.84434511568395,1.7658157449093315,-0.8471155966062156,-4.765186632938318,40.59610704010563,42403.24051214018,31444.970524305438,31444.970524305438,73848.21103644562,77548.86622941606,77548.86622941606,31444.970524305438,108993.8367537215,108993.8367537215,108993.8367537215,135358.0532854483,91748.99893003797,56603.37321276369,39050.695241415866,26364.216531726794,0.0,65414.91177314266,22409.584051967773,1610.0,0.0,0.885956016382459,2.8556101655144466,0.0014959135982669303,357913.6198668014,1580396.6614038972,4.415581228767003,1580396.6614038972,4.415581228767003,0.85,0.10155273434039139,4.027634451161993,1.2675132891116667,1.0,0.0,4.027634451159996,1.2834790957257427,1.283778716884822,3.138060031187784,19362.891552393172,1974.4654446108684,4632.441516551485,4632.441516551485,6.787990827720999,4.971085297425475,-0.26012419757401073,5.231209494999486,5.981126910476391,5.981126910476391,1.7088934029932545,0.0,0.0,0.0002334323654385558,0.9797638121178465,0.0002382537123247806,198.76151755304082,0.0,0.0,0.0,0.0,8.025605683366017e-05,0.00015317630860489564,0.000616938177638899,0.10155273433825068,0.07205590737870203,0.02949682695954866,0.10155287354200022,0.07205590738022098,0.029496826960170412,0.3741266029284897,0.3741266029284897,0.15315261594101293,0.0,3.9181834874600554,5.072339414548821,1.124108199332511,3.918071036332094,5.068834073424455,1.1321348727187797,26364.216531726794,22409.584051967773,0.85,1.1289201350993094,0.6482197921353712,42257.704602238395,25750.0,0.0,0.0,5565.851483160692,0.08055614591417415,2.013903647854352,2335.000812743899,3230.850670416793,5565.851483160692,132.60951704635465,0.43590988048795504,1.180355561212674,1.2664785426945437,1.1523885827651905,0.003493792038247234,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31315.85148316069,,,,,,,,,,,,,,,,,,,,2.0,15439.573966185033,1610.0,0.3741266029284897,0.15315261594101293,6.112874298809886,5.981126910476391
1204.0,-29.804146648546663,4.9700144461752025,35.29942365323508,24.429013032373064,5.273070398931215,-26.29642495427113,-39.845010184776015,1.7653487046556358,-0.8486931439994123,-4.765600974727471,40.595843658699046,42403.05919754787,31442.19426302219,31442.19426302219,73845.25346057006,77548.67426631998,77548.67426631998,31442.19426302219,108990.86852934217,108990.86852934217,108990.86852934217,135354.4438072143,91748.92388264167,56603.30881386944,39050.683409746925,26363.575277872114,0.0,65414.25868761904,22409.038986191295,1609.9774457919577,0.0,0.8859548559514178,2.855582354667531,0.0014959135982669303,357907.85098953417,1580385.1627084487,4.415620273036877,1580385.1627084487,4.415620273036877,0.85,0.10155017621893521,4.027634451161993,1.2675136330863461,1.0,0.0,4.0276344511613456,1.2834812761656682,1.2837808978337593,3.138054700099978,19362.87571424112,1974.4638295688253,4632.441516551485,4632.441516551485,6.787391519284331,4.9700144461752025,-0.2610576533089555,5.231072099484158,5.9807559217025705,5.9807559217025705,1.7087874062007344,0.0,0.0,0.0002334323654385558,0.9798378269817326,0.00023823571514646958,198.76211132172492,0.0,0.0,0.0,0.0,8.025002481375507e-05,0.00015318234062480074,0.0006169624724100788,0.1015501762180825,0.07205577805339597,0.029494398164686537,0.1015503288824172,0.072055778054001,0.029494398164934207,0.3741266701678679,0.3741266701678679,0.1531403075966871,0.0,3.918135382917683,5.071675967955173,1.1253125477148274,3.9169078307280643,5.068236703317268,1.1293919111107016,26363.575277872114,22409.038986191295,0.85,1.1288861930425997,0.6482234920683049,42257.704602238395,25750.0,0.0,0.0,5563.692112989606,0.08052255501737683,2.013063875434419,2334.1274909006324,3229.564622088974,5563.692112989606,132.69005723432028,0.4357281115658916,1.1803316758197098,1.2664836435930218,1.1523885827651905,0.003493528330979489,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31313.692112989607,,,,,,,,,,,,,,,,,,,,2.0,15439.565960023207,1609.9774457919577,0.3741266701678679,0.1531403075966871,6.112874298809886,5.9807559217025705
1205.0,-29.804872904269637,4.968940433065715,35.29931440305029,24.42825852138924,5.272305500085136,-26.297155075892466,-39.845725300814934,1.7645876717079199,-0.8468490499182053,-4.766327406235606,40.59566520932673,42403.08845069436,31440.41529368064,31440.41529368064,73843.503744375,77548.71632125793,77548.71632125793,31440.41529368064,108989.13161493857,108989.13161493857,108989.13161493857,135352.7298072183,91748.95028732935,56603.32241676578,39050.69763395952,26363.59819227973,0.0,65414.29582623925,22409.05846343777,1610.0,0.0,0.8859517942861943,2.855471602216679,0.0014959135982669303,357897.73706578696,1580377.3720084485,4.415723287230373,1580377.3720084485,4.415723287230373,0.85,0.10154792997135148,4.027634451161993,1.2675144540099428,1.0,0.0,4.027634451161856,1.2834848291657008,1.2837844516632202,3.1380460131967918,19362.881286739022,1974.4643978054712,4632.441516551485,4632.441516551485,6.787007495150363,4.968940433065715,-0.26216039683415193,5.231100829899867,5.980384690404447,5.980384690404447,1.7086813401155563,0.0,0.0,0.0002334323654385558,0.9799117764322504,0.00023821773658895808,198.762704520868,0.0,0.0,0.0,0.0,8.024353934744093e-05,0.00015318882609111485,0.0006169885934976374,0.10154792996686027,0.0720558764329594,0.029492053533900872,0.10154746193813365,0.07205587643614629,0.029492053535205193,0.37412673193655344,0.37412673193655344,0.15312795005716118,0.0,3.9187274766234736,5.07119446306541,1.1282552868747757,3.919478356317427,5.06789130147024,1.1387325211462098,26363.59819227973,22409.05846343777,0.85,1.1288588039000886,0.6482235712409131,42257.704602238395,25750.0,0.0,0.0,5561.533720542127,0.08048899144357616,2.0122247860894023,2333.254398177471,3228.2793223646568,5561.533720542127,132.7705638443702,0.43554649049554167,1.1803078207717226,1.2664887201469082,1.1523885827651905,0.0034932659012171115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31311.533720542127,,,,,,,,,,,,,,,,,,,,2.0,15439.55794932115,1610.0,0.37412673193655344,0.15312795005716118,6.112874298809886,5.980384690404447
1206.0,-29.805598769602152,4.967870930765419,35.299204732273324,24.42778117200362,5.271881610121661,-26.29785074208808,-39.84638244202358,1.7641335826072517,-0.8484661602912524,-4.766766419721954,40.595434458575134,42402.87870764025,31437.717826010867,31437.717826010867,73840.59653365111,77548.49991866901,77548.49991866901,31437.717826010867,108986.21774467987,108986.21774467987,108986.21774467987,135349.3838714449,91748.8561393902,56603.234928359954,39050.690234478054,26363.16612676504,0.0,65413.856361243095,22408.691207750286,1609.9898357740728,0.0,0.8859503895478785,2.855441405028874,0.0014959135982669303,357891.62489979854,1580367.2979903624,4.415770551861416,1580367.2979903624,4.415770551861416,0.85,0.1015454442002856,4.027634451161993,1.2675146820442755,1.0,0.0,4.027634451161087,1.2834869491602758,1.2837865721526964,3.138040829941498,19362.861417570348,1974.4623717141276,4632.441516551485,4632.441516551485,6.7864251958034325,4.967870930765419,-0.26310819813275543,5.230979128898174,5.98001072052671,5.98001072052671,1.7085744915790602,0.0,0.0,0.0002334323654385558,0.9799856921478862,0.00023819976894451367,198.76329740468154,0.0,0.0,0.0,0.0,8.023758008846103e-05,0.00015319478535009477,0.0006170125952144083,0.10154544419912193,0.07205579606132989,0.02948964813779203,0.10154558596438193,0.07205579606215562,0.029489648138129987,0.3741267999241839,0.3741267999241839,0.15311565942674796,0.0,3.9188581182730218,5.070512263176397,1.1301129681647808,3.91830025943068,5.066951213497987,1.1367617283597156,26363.16612676504,22408.691207750286,0.85,1.1288219444802639,0.648224719751631,42257.704602238395,25750.0,0.0,0.0,5559.377549975447,0.08045545516030432,2.011386379007606,2332.382307968395,3226.9952420070526,5559.377549975447,132.85103690381197,0.43536501710121356,1.1802839960177378,1.2664938117161184,1.1523885827651905,0.003493002714216712,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31309.37754997545,,,,,,,,,,,,,,,,,,,,2.0,15439.549928443215,1609.9898357740728,0.3741267999241839,0.15311565942674796,6.112874298809886,5.98001072052671
1207.0,-29.80632371297383,4.966801601818801,35.299095886288555,24.427159374486678,5.271274341426019,-26.29856391872693,-39.847072412352986,1.7635145471792504,-0.848118475901515,-4.7673669925794515,40.59523914020941,42402.808841015794,31435.541921962595,31435.541921962595,73838.35076297839,77548.44112466514,77548.44112466514,31435.541921962595,108983.98304662773,108983.98304662773,108983.98304662773,135347.00737154816,91748.84498044732,56603.21269679843,39050.70253738765,26363.02432492041,0.0,65413.72686230806,22408.57067618235,1610.0,0.0,0.8859480314945266,2.8553656712707807,0.0014959135982669303,357883.2635558464,1580358.7709022088,4.415849892504402,1580358.7709022088,4.415849892504402,0.85,0.10154310761867794,4.027634451161993,1.2675153216393666,1.0,0.0,4.027634451163714,1.2834898392469791,1.2837894629140745,3.1380337638862787,19362.859062564803,1974.462131570394,4632.441516551485,4632.441516551485,6.785955485815622,4.966801601818801,-0.2641429757182383,5.23094457753704,5.979636321387898,5.979636321387898,1.7084675203965423,0.0,0.0,0.0002334323654385558,0.9800595199824287,0.00023818182536785212,198.7638895389715,0.0,0.0,0.0,0.0,8.023132356019305e-05,0.00015320104187836276,0.0006170377942232051,0.10154310761586016,0.07205582254004414,0.029487285075816026,0.10154326350426207,0.07205582254204365,0.02948728507663428,0.3741268603904704,0.3741268603904704,0.1531033584586069,0.0,3.919212487272091,5.069914844344112,1.1325277274980294,3.9192485166779534,5.066386634264688,1.1411170292221868,26363.02432492041,22408.57067618235,0.85,1.1287898474031857,0.648224934963133,42257.704602238395,25750.0,0.0,0.0,5557.222448368526,0.08042194613514335,2.010548653378582,2331.510504429143,3225.7119439393823,5557.222448368526,132.9314764399208,0.43518369120748535,1.1802602015068855,1.2664988819268193,1.1523885827651905,0.003492740650132059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31307.222448368528,,,,,,,,,,,,,,,,,,,,2.0,15439.54189117758,1610.0,0.3741268603904704,0.1531033584586069,6.112874298809886,5.979636321387898
1208.0,-29.807048749461458,4.965733378824642,35.298986983926405,24.426540824957215,5.270679865724184,-26.299275899159294,-39.84775462942196,1.7629070154223587,-0.8481417005707499,-4.767933283929038,40.59501980612832,42402.706489053264,31433.255823795997,31433.255823795997,73835.96231284927,77548.34361361247,77548.34361361247,31433.255823795997,108981.59943740847,108981.59943740847,108981.59943740847,135344.31686132232,91748.80032399844,56603.163199440605,39050.70791617537,26362.71742391385,0.0,65413.42534008922,22408.309810326773,1610.0,0.0,0.8859459354907209,2.8552989828865702,0.0014959135982669303,357875.379629063,1580349.1953922748,4.415920416292127,1580349.1953922748,4.415920416292127,0.85,0.10154071597991954,4.027634451161993,1.267515822215937,1.0,0.0,4.02763445116146,1.2834926756392222,1.283792299968458,3.1380268291411144,19362.84963817885,1974.4611705504785,4632.441516551485,4632.441516551485,6.7854619883459995,4.965733378824642,-0.2651598189826947,5.230893197807337,5.979260192040277,5.979260192040277,1.7083600548686506,0.0,0.0,0.0002334323654385558,0.9801333633009548,0.000238163880731891,198.76448175284742,0.0,0.0,0.0,0.0,8.022513778053084e-05,0.00015320722765802496,0.0006170627082824799,0.10154071597760969,0.0720558062188417,0.029484909758767996,0.10154065168579196,0.07205580622048083,0.029484909759438706,0.3741269195282658,0.3741269195282658,0.15309108425480572,0.0,3.9195916703691296,5.069306431605469,1.135054092190103,3.9197915833582897,5.065799236007592,1.1441508663625086,26362.71742391385,22408.309810326773,0.85,1.1287585373945892,0.6482263582528888,42257.704602238395,25750.0,0.0,0.0,5555.069064496864,0.08038846433572493,2.0097116083931215,2330.6393910732754,3224.429673423588,5555.069064496864,133.0118824799395,0.43500251263920386,1.1802364371884024,1.2665039513415024,1.1523885827651905,0.003492478646024352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31305.069064496864,,,,,,,,,,,,,,,,,,,,2.0,15439.53384818638,1610.0,0.3741269195282658,0.15309108425480572,6.112874298809886,5.979260192040277
1209.0,-29.807773169037763,4.964669150149664,35.29887707705781,24.426034942176216,5.270203745880696,-26.29997548819417,-39.848423714842625,1.7624060650371898,-0.8491364885471739,-4.768389528650821,40.594772743826105,42402.55203886032,31430.624697643194,31430.624697643194,73833.17673650352,77548.22309413737,77548.22309413737,31430.624697643194,108978.84779178057,108978.84779178057,108978.84779178057,135341.03928967746,91748.7803255797,56603.10927030299,39050.74561697412,26362.191497896874,0.0,65412.93711487099,22407.862773212342,1609.9849614809068,0.0,0.885944501838989,2.855258379926104,0.0014959135982669303,357869.02787416556,1580338.409398582,4.41596865419229,1580338.409398582,4.41596865419229,0.85,0.10153821971245226,4.027634451161993,1.2675162211386488,1.0,0.0,4.0276344511633,1.283495014442914,1.2837946393181305,3.138021110981986,19362.84541767271,1974.4607401786247,4632.441516551485,4632.441516551485,6.784894010068585,4.964669150149664,-0.26611650814398047,5.2307856582936445,5.9788826141067375,5.9788826141067375,1.7082521754590678,0.0,0.0,0.0002334323654385558,0.9802071497828332,0.00023814595260835753,198.76507346635123,0.0,0.0,0.0,0.0,8.021907149602213e-05,0.00015321329394253367,0.0006170871410589577,0.101538219711239,0.07205571145708735,0.02948250825415165,0.10153809499847295,0.07205571145794834,0.02948250825450392,0.3741269765380256,0.3741269765380256,0.15307883984304108,0.0,3.91974613271492,5.0687058348368055,1.136798769631639,3.9192530401036265,5.065438526638729,1.1429646821371193,26362.191497896874,22407.862773212342,0.85,1.1287243776692955,0.6482288352898392,42257.704602238395,25750.0,0.0,0.0,5552.917256645815,0.08035500972973081,2.0088752432432684,2329.7688802944767,3223.1483763513374,5552.917256645815,133.0922550510783,0.4348214812214867,1.1802127030116312,1.2665090155389118,1.1523885827651905,0.0034922169303640022,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31302.917256645815,,,,,,,,,,,,,,,,,,,,2.0,15439.525779164978,1609.9849614809068,0.3741269765380256,0.15307883984304108,6.112874298809886,5.9788826141067375
1210.0,-29.808496462820713,4.963604835137916,35.298768460195255,24.425411887373798,5.269604149455567,-26.300686412762314,-39.849109564069636,1.7617940993971049,-0.8489018658935947,-4.768998163516606,40.59459050327997,42402.4717831357,31428.484391956095,31428.484391956095,73830.9561750918,77548.1281899354,77548.1281899354,31428.484391956095,108976.6125818915,108976.6125818915,108976.6125818915,135338.74529718937,91748.73549545869,56603.07908865863,39050.72934088895,26362.132715297852,0.0,65412.8620561868,22407.812808003175,1610.0,0.0,0.8859420550839392,2.8551832168343987,0.0014959135982669303,357860.55470947543,1580330.453362563,4.41605098009624,1580330.453362563,4.41605098009624,0.85,0.10153591532530223,4.027634451161993,1.267516793147661,1.0,0.0,4.027634451162643,1.283497871558778,1.2837974971009725,3.1380141256257215,19362.835956634644,1974.459775421234,4632.441516551485,4632.441516551485,6.784431984659422,4.963604835137916,-0.267155462587791,5.230760297725707,5.978504460754493,5.978504460754493,1.708144131644141,0.0,0.0,0.0002334323654385558,0.980280827574263,0.0002381280535866358,198.76566426380995,0.0,0.0,0.0,0.0,8.0212853662041e-05,0.0001532195117765148,0.0006171121842213117,0.10153591532230727,0.07205575576022628,0.029480159562080978,0.10153609006694835,0.07205575576235171,0.029480159562950532,0.3741270319139172,0.3741270319139172,0.15306657352678896,0.0,3.9200952060234044,5.068116185991471,1.139178587640231,3.9200962976229903,5.064603772006194,1.1476136000599126,26362.132715297852,22407.812808003175,0.85,1.1286917259739258,0.6482283521964506,42257.704602238395,25750.0,0.0,0.0,5550.766590546355,0.08032158228489245,2.0080395571223093,2328.898702697788,3221.867887848566,5550.766590546355,133.1725941805153,0.43464059677972067,1.18018899892602,1.2665140608257868,1.1523885827651905,0.0034919562106776204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31300.766590546355,,,,,,,,,,,,,,,,,,,,2.0,15439.517698334485,1610.0,0.3741270319139172,0.15306657352678896,6.112874298809886,5.978504460754493
1211.0,-29.809220589987113,4.962541573703359,35.29865977883539,24.42479885593059,5.269007883109462,-26.301397753824418,-39.84979548314584,1.7611850469471309,-0.8487930433223028,-4.7695649122511945,40.59437139091564,42402.3884030948,31426.209047735487,31426.209047735487,73828.59745083029,77548.06030516897,77548.06030516897,31426.209047735487,108974.26935290446,108974.26935290446,108974.26935290446,135336.0950531909,91748.7193724574,56603.04747038474,39050.74655785851,26361.82570028642,0.0,65412.57225814493,22407.551845243455,1610.0,0.0,0.8859399558285204,2.855114702442658,0.0014959135982669303,357852.6648078279,1580320.8876616352,4.416121613933742,1580320.8876616352,4.416121613933742,0.85,0.10153352917962927,4.027634451161993,1.267517318450846,1.0,0.0,4.027634451161816,1.2835007150863087,1.2838003412923091,3.1380071735224204,19362.83255400433,1974.4594284495042,4632.441516551485,4632.441516551485,6.783940808632162,4.962541573703359,-0.268172458601069,5.230714032304428,5.978124507642865,5.978124507642865,1.708035573612247,0.0,0.0,0.0002334323654385558,0.9803545962422668,0.00023811013518303494,198.76625574550735,0.0,0.0,0.0,0.0,8.020663564041693e-05,0.00015322572979813886,0.0006171372281394229,0.1015335291773134,0.07205573895600506,0.02947779022130834,0.10153341297080765,0.07205573895764855,0.02947779022198071,0.37412708624649044,0.37412708624649044,0.1530543293819262,0.0,3.920493839981475,5.067543863196363,1.1416860962488613,3.9207718689289095,5.0641801578296395,1.1507064850502502,26361.82570028642,22407.551845243455,0.85,1.1286606672410353,0.6482299493705511,42257.704602238395,25750.0,0.0,0.0,5548.617675588657,0.08028818196899083,2.007204549224769,2328.0292373563902,3220.5884382322665,5548.617675588657,133.25289989539635,0.4344598591395605,1.1801653248811206,1.2665191065475296,1.1523885827651905,0.003491695487170658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31298.617675588655,,,,,,,,,,,,,,,,,,,,2.0,15439.509615910065,1610.0,0.37412708624649044,0.1530543293819262,6.112874298809886,5.978124507642865
1212.0,-29.809942549121125,4.961483937843708,35.29854969488168,24.424344137683534,5.268606631828571,-26.302087641265494,-39.850448014307744,1.7607517239729051,-0.8506644055245829,-4.769957413675475,40.59411317579249,42402.17525561065,31423.38664234754,31423.38664234754,73825.56189795819,77547.84387373083,77547.84387373083,31423.38664234754,108971.23051607837,108971.23051607837,108971.23051607837,135332.43221671606,91748.6327763055,56602.96415818533,39050.74290902241,26361.201700637674,0.0,65411.94460966009,22407.02144554202,1609.9778617058978,0.0,0.8859388879998782,2.8550934289338703,0.0014959135982669303,357847.2007421648,1580309.6149233438,4.4161575433476274,1580309.6149233438,4.4161575433476274,0.85,0.10153098214985422,4.027634451161993,1.2675175695633518,1.0,0.0,4.02763445116182,1.2835027381805084,1.283802364858789,3.1380022273046038,19362.81427857988,1974.4575648748432,4632.441516551485,4632.441516551485,6.783331539118916,4.961483937843708,-0.2690940361839518,5.23057797402766,5.977743098502004,5.977743098502004,1.7079265995720012,0.0,0.0,0.0002334323654385558,0.9804281500089823,0.00023809227166357594,198.76684545981652,0.0,0.0,0.0,0.0,8.020072070186541e-05,0.0001532316447366904,0.0006171610513497095,0.10153098214911802,0.07205560426323855,0.02947537788587946,0.10153113794326939,0.07205560426376102,0.029475377886093192,0.37412714040242345,0.37412714040242345,0.15304211230728335,0.0,3.9204518880722503,5.066880154677278,1.1429159274196081,3.9192930081508734,5.063481246902484,1.1471358701971326,26361.201700637674,22407.02144554202,0.85,1.1286250903945083,0.6482329108030931,42257.704602238395,25750.0,0.0,0.0,5546.470339189476,0.08025480874985627,2.006370218746405,2327.160377476,3219.309961713476,5546.470339189476,133.3331722228352,0.4342792681269275,1.1801416808265914,1.2665241472999833,1.1523885827651905,0.003491435039061334,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31296.470339189476,,,,,,,,,,,,,,,,,,,,2.0,15439.501492680403,1609.9778617058978,0.37412714040242345,0.15304211230728335,6.112874298809886,5.977743098502004
1213.0,-29.810664146872316,4.960424573186234,35.29844132212365,24.423663841467373,5.2679368639729205,-26.30280405721799,-39.85114224543793,1.7600767743182086,-0.8496816698807947,-4.770625266382604,40.59394284880489,42402.13656858077,31421.44765481745,31421.44765481745,73823.58422339821,77547.80125805276,77547.80125805276,31421.44765481745,108969.24891287021,108969.24891287021,108969.24891287021,135330.4919342189,91748.61113801574,56602.94644854224,39050.738543859436,26361.24302134868,0.0,65411.981565208116,22407.056568146378,1610.0,0.0,0.8859360955613935,2.8550012050919786,0.0014959135982669303,357837.9036243218,1580302.179096406,4.416251501281696,1580302.179096406,4.416251501281696,0.85,0.10152872953309867,4.027634451161993,1.2675182141037662,1.0,0.0,4.0276344511619895,1.2835058893917701,1.2838055168056839,3.1379945230096413,19362.809711992093,1974.4570992124827,4632.441516551485,4632.441516551485,6.782912972036488,4.960424573186234,-0.27016444952898766,5.230589022715222,5.977361614307181,5.977361614307181,1.7078176040877662,0.0,0.0,0.0002334323654385558,0.9805016729065076,0.0002380744183195432,198.76743488243574,0.0,0.0,0.0,0.0,8.019442821221181e-05,0.00015323793722634397,0.0006171863951978219,0.10152872952931329,0.07205568557465665,0.02947304395465664,0.10152893439554313,0.0720556855773432,0.029473043955755476,0.3741271884914285,0.3741271884914285,0.15302984104805759,0.0,3.9208512566681293,5.06631033244696,1.1454201018812569,3.920943596501786,5.062764961389803,1.15424688923639,26361.24302134868,22407.056568146378,0.85,1.1285942186265174,0.6482319531370684,42257.704602238395,25750.0,0.0,0.0,5544.323895920628,0.08022146259536854,2.0055365648842116,2326.2916975698663,3218.032198350762,5544.323895920628,133.41341118991326,0.4340988235680112,1.1801180667121938,1.266529161407799,1.1523885827651905,0.0034911759861062583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31294.32389592063,,,,,,,,,,,,,,,,,,,,2.0,15439.493388746087,1610.0,0.3741271884914285,0.15302984104805759,6.112874298809886,5.977361614307181
1214.0,-29.811385380103957,4.95936649874991,35.298332381612916,24.423046758770965,5.267332664362815,-26.30351358686703,-39.85182411326093,1.759460871126011,-0.8495051136705456,-4.771181501231535,40.593709566646595,42402.048104693495,31419.148376308058,31419.148376308058,73821.19648100155,77547.74909270853,77547.74909270853,31419.148376308058,108966.89746901659,108966.89746901659,108966.89746901659,135327.74161807174,91748.60635208242,56602.905364067825,39050.77887557178,26360.844149055163,0.0,65411.62302462694,22406.717526696888,1609.9945624657635,0.0,0.8859341012564848,2.85493302755433,0.0014959135982669303,357830.1604733547,1580291.994929614,4.416318604443876,1580291.994929614,4.416318604443876,0.85,0.10152631398290171,4.027634451161993,1.2675187619356443,1.0,0.0,4.027634451161664,1.283508764939858,1.2838083930250526,3.1379874927077087,19362.808701959188,1974.4569962177898,4632.441516551485,4632.441516551485,6.7824166293409185,4.95936649874991,-0.27117559317178497,5.230542091921695,5.97697784586525,5.97697784586525,1.7077079559614998,0.0,0.0,0.0002334323654385558,0.9805751646067953,0.0002380565752266026,198.76802401079757,0.0,0.0,0.0,0.0,8.018824822747784e-05,0.00015324411721107795,0.0006172112859172441,0.10152631398077733,0.07205564652295171,0.02947066745782561,0.10152593844751974,0.07205564652445944,0.029470667458442276,0.374127236980187,0.374127236980187,0.1530176045712126,0.0,3.9212755315613776,5.0657638968327205,1.1479538613586442,3.9216763875609786,5.0625236708002035,1.1570978630247168,26360.844149055163,22406.717526696888,0.85,1.1285639014523225,0.6482341538709332,42257.704602238395,25750.0,0.0,0.0,5542.179443949122,0.080188143473457,2.004703586836423,2325.4238804593456,3216.7555634897767,5542.179443949122,133.49361682368001,0.43391852528926916,1.1800944824877955,1.2665341837369184,1.1523885827651905,0.0034909165268599963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31292.17944394912,,,,,,,,,,,,,,,,,,,,2.0,15439.485267986167,1609.9945624657635,0.374127236980187,0.1530176045712126,6.112874298809886,5.97697784586525
1215.0,-29.812106737138716,4.9583098984551,35.29822403163154,24.422477767244004,5.266789976544047,-26.304217076617032,-39.852501301188,1.7589003160223824,-0.8497807376227797,-4.77173065580463,40.59350888561167,42401.93977943283,31416.828565270785,31416.828565270785,73818.76834470363,77547.64256890817,77547.64256890817,31416.828565270785,108964.47113417895,108964.47113417895,108964.47113417895,135325.11237800732,91748.57216010502,56602.86937062994,39050.780877194535,26360.641243828362,0.0,65411.4221210229,22406.54505725411,1610.0,0.0,0.8859320248589366,2.854871768395458,0.0014959135982669303,357822.5160133916,1580283.2340372647,4.416388470026079,1580283.2340372647,4.416388470026079,0.85,0.1015239550910357,4.027634451161993,1.267519266908057,1.0,0.0,4.02763445116169,1.2835113820882584,1.283811010784412,3.137981094183269,19362.801486016146,1974.4562603963786,4632.441516551485,4632.441516551485,6.781915854311385,4.9583098984551,-0.2721830428145209,5.230492941269621,5.976592701032269,5.976592701032269,1.7075979145806481,0.0,0.0,0.0002334323654385558,0.9806486748661072,0.00023803873030311032,198.7686132437793,0.0,0.0,0.0,0.0,8.01821110938675e-05,0.00015325025434468828,0.0006172360040480044,0.10152395508877922,0.07205564347921833,0.02946831160956089,0.10152386491140614,0.07205564348081989,0.02946831161021582,0.37412728682765484,0.37412728682765484,0.15300539938454616,0.0,3.9216668534755286,5.0651869354904875,1.1504497911211615,3.921949918181838,5.061838030439276,1.1594550331591904,26360.641243828362,22406.54505725411,0.85,1.1285302467224396,0.6482344887867079,42257.704602238395,25750.0,0.0,0.0,5540.036529893738,0.08015485135210013,2.0038712838025012,2324.5566448554464,3215.479885038291,5540.036529893738,133.5737891511528,0.4337383731174246,1.1800709281033661,1.266539199974529,1.1523885827651905,0.0034906574007493676,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31290.03652989374,,,,,,,,,,,,,,,,,,,,2.0,15439.477130475529,1610.0,0.37412728682765484,0.15300539938454616,6.112874298809886,5.976592701032269
1216.0,-29.81282710549922,4.957255898186938,35.298115920125284,24.42194310659545,5.266295786856405,-26.304914826853288,-39.85316633535547,1.7583835082100954,-0.8506337126081576,-4.772236554481227,40.593299131520936,42401.78490076064,31414.37515668087,31414.37515668087,73816.1600574415,77547.47878467895,77547.47878467895,31414.37515668087,108961.85394135982,108961.85394135982,108961.85394135982,135322.21487176692,91748.49994044224,56602.80605652243,39050.77098213312,26360.360930407107,0.0,65411.13191254023,22406.30679084604,1610.0,0.0,0.8859302021972104,2.8548233894185726,0.0014959135982669303,357815.4738068796,1580274.0770925723,4.416449798214928,1580274.0770925723,4.416449798214928,0.85,0.10152156052357772,4.027634451161993,1.2675196515442808,1.0,0.0,4.027634451160799,1.2835137949965187,1.2838134242559525,3.1379751950176096,19362.786244634608,1974.4547062079926,4632.441516551485,4632.441516551485,6.78138623972669,4.957255898186938,-0.27316679659595344,5.230422694782892,5.976206237441251,5.976206237441251,1.707487496411786,0.0,0.0,0.0002334323654385558,0.980722090306716,0.0002380209110672229,198.76920167265897,0.0,0.0,0.0,0.0,8.017608452841287e-05,0.0001532562809101429,0.0006172602768506517,0.1015215605217756,0.07205561171220405,0.029465948809571547,0.1015219356112374,0.0720556117134831,0.029465948810094622,0.37412733554590555,0.37412733554590555,0.15299321862419282,0.0,3.921894234298918,5.064535719242997,1.1525673382582227,3.9216028418730957,5.060971803505026,1.1601360234442382,26360.360930407107,22406.30679084604,0.85,1.1284953783728962,0.6482349970255082,42257.704602238395,25750.0,0.0,0.0,5537.895124501483,0.08012158619932552,2.0030396549831364,2323.689973012901,3214.205151488582,5537.895124501483,133.6539281993169,0.43355836687946686,1.180047403508981,1.2665442092485808,1.1523885827651905,0.0034903986527490887,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31287.895124501483,,,,,,,,,,,,,,,,,,,,2.0,15439.468966443597,1610.0,0.37412733554590555,0.15299321862419282,6.112874298809886,5.976206237441251
