time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1217.0,-29.813546905924515,4.9562043473179305,35.29800682155304,24.42136042462664,5.265739919953382,-26.305618234254986,-39.85383975142611,1.7578112482837909,-0.8510341378686803,-4.772746548876194,40.593054158883554,42401.66713137812,31411.94116226121,31411.94116226121,73813.60829363932,77547.37010290538,77547.37010290538,31411.94116226121,108959.31126516659,108959.31126516659,108959.31126516659,135319.17893675197,91748.45762226376,56602.75465073639,39050.78107947485,26359.86767158538,0.0,65410.64875106023,22405.887520847573,1609.9880962226264,0.0,0.8859284862946409,2.8547684424321367,0.0014959135982669303,357808.3746972476,1580263.3827111674,4.41650753437025,1580263.3827111674,4.41650753437025,0.85,0.10151910803958905,4.027634451161993,1.2675201224489139,1.0,0.0,4.02763445116183,1.2835164668140506,1.2838160966972056,3.137968662887047,19362.777313721897,1974.4537955083438,4632.441516551485,4632.441516551485,6.780860816057342,4.9562043473179305,-0.27415217934124136,5.230356526659172,5.975818797191113,5.975818797191113,1.7073767991974609,0.0,0.0,0.0002334323654385558,0.980795453789007,0.00023800310710735898,198.76978964110384,0.0,0.0,0.0,0.0,8.01699824325144e-05,0.00015326238300604142,0.0006172848538623167,0.10151910803794073,0.07205553875092645,0.02946356928701429,0.10151903438191698,0.07205553875209643,0.02946356928749263,0.37412737847134414,0.37412737847134414,0.15298103611363056,0.0,3.9220995445177778,5.063937475897092,1.1544829190237351,3.9217124110074906,5.060577684609825,1.1612363627070295,26359.86767158538,22405.887520847573,0.85,1.1284647026596397,0.6482379848081057,42257.704602238395,25750.0,0.0,0.0,5535.755057980201,0.08008834798321043,2.002208699580259,2322.8237598444857,3212.931298135715,5535.755057980201,133.7340339951258,0.4333785064026535,1.1800239086548188,1.266549206221182,1.1523885827651905,0.003490140558474304,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31285.7550579802,,,,,,,,,,,,,,,,,,,,2.0,15439.46079817287,1609.9880962226264,0.37412737847134414,0.15298103611363056,6.112874298809886,5.975818797191113
1218.0,-29.814266491974724,4.955153155548076,35.29789877340732,24.420755460765236,5.265158416297406,-26.306324012306707,-39.85451728859914,1.7572159366289821,-0.8509172852711231,-4.773334851350585,40.592866556866376,42401.567355107065,31409.75936365672,31409.75936365672,73811.32671876378,77547.2752198586,77547.2752198586,31409.75936365672,108957.03458351531,108957.03458351531,108957.03458351531,135316.7970065627,91748.41863790216,56602.710773149,39050.78651639239,26359.76242304739,0.0,65410.54893943978,22405.79805959028,1610.0,0.0,0.8859261624617145,2.8546972788750016,0.0014959135982669303,357800.18567830476,1580255.1929047948,4.416585726217564,1580255.1929047948,4.416585726217564,0.85,0.10151679393661077,4.027634451161993,1.2675206070905554,1.0,0.0,4.027634451163073,1.283519246269327,1.2838188768013306,3.137961867629724,19362.769086384546,1974.4529565534149,4632.441516551485,4632.441516551485,6.780389833618234,4.955153155548076,-0.2751800807433442,5.23033323629142,5.975430339175942,5.975430339175942,1.7072658111931263,0.0,0.0,0.0002334323654385558,0.9808688013393655,0.00023798530967628545,198.7703774379135,0.0,0.0,0.0,0.0,8.016384342691881e-05,0.00015326852201163698,0.0006173095795327494,0.10151679393388194,0.07205556557614035,0.029461228357741592,0.10151698801783443,0.07205556557807724,0.029461228358533532,0.3741274195420782,0.3741274195420782,0.1529688413619727,0.0,3.9224340285474,5.063338007415439,1.1568408684734663,3.922417566079446,5.059824861465245,1.165224240965074,26359.76242304739,22405.79805959028,0.85,1.1284315437728836,0.6482374485859226,42257.704602238395,25750.0,0.0,0.0,5533.616351274222,0.08005513667188004,2.001378416796999,2321.958018790147,3211.6583324840753,5533.616351274222,133.81410656550108,0.433198791514502,1.1800004434911588,1.2665541916062708,1.1523885827651905,0.003489883080917624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31283.61635127422,,,,,,,,,,,,,,,,,,,,2.0,15439.4526172675,1610.0,0.3741274195420782,0.1529688413619727,6.112874298809886,5.975430339175942
1219.0,-29.814985752880187,4.954102380104628,35.29779054216513,24.420106142666214,5.264525292660765,-26.30703465969083,-39.85520690968258,1.7565741994713147,-0.8505513161244949,-4.7739220296164,40.59264512758915,42401.51891561617,31407.57236775045,31407.57236775045,73809.09128336662,77547.20956696407,77547.20956696407,31407.57236775045,108954.78193471453,108954.78193471453,108954.78193471453,135314.22877175082,91748.38785497729,56602.69720362883,39050.767390387184,26359.4468370363,0.0,65410.21422742348,22405.529811480854,1610.0,0.0,0.8859239669849155,2.854622900957374,0.0014959135982669303,357792.0124546792,1580245.5264033754,4.416659599418928,1580245.5264033754,4.416659599418928,0.85,0.1015144258243877,4.027634451161993,1.2675212087715049,1.0,0.0,4.027634451159155,1.283522242494482,1.283821873725938,3.13795454244285,19362.762589894744,1974.4522940958173,4632.441516551485,4632.441516551485,6.779917729243368,4.954102380104628,-0.2762081365988136,5.230310516703441,5.975040236904231,5.975040236904231,1.707154353401209,0.0,0.0,0.0002334323654385558,0.9809421216608886,0.0002379675215121951,198.77096497260138,0.0,0.0,0.0,0.0,8.015759537811248e-05,0.00015327477006044332,0.0006173347443893743,0.10151442582187503,0.07205555145307081,0.02945887436880422,0.10151409146616304,0.07205555145485432,0.02945887436953339,0.37412745865589475,0.37412745865589475,0.1529566649315257,0.0,3.9228917118012987,5.062773618740607,1.159534320873263,3.92337071349192,5.059402919933632,1.169261731022175,26359.4468370363,22405.529811480854,0.85,1.1284031424624485,0.6482400251463964,42257.704602238395,25750.0,0.0,0.0,5531.479314536583,0.08002195223350866,2.000548805837715,2321.092943031402,3210.386371505181,5531.479314536583,133.8941459373323,0.4330192220427955,1.179977007968386,1.266559175313826,1.1523885827651905,0.003489625708189848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31281.479314536584,,,,,,,,,,,,,,,,,,,,2.0,15439.44441666343,1610.0,0.37412745865589475,0.1529566649315257,6.112874298809886,5.975040236904231
1220.0,-29.81570384867292,4.9530576233012065,35.297680810119694,24.41968488218265,5.264144616006097,-26.307719012299405,-39.85585483079774,1.7561597796328565,-0.8523446767193832,-4.77429636298531,40.59238495222417,42401.3023322391,31404.714753684773,31404.714753684773,73806.01708592387,77547.04537521506,77547.04537521506,31404.714753684773,108951.76012889984,108951.76012889984,108951.76012889984,135310.5591300547,91748.36026518069,56602.617222205874,39050.82560330535,26358.79900115486,0.0,65409.62460446021,22404.97915098163,1609.97605985317,0.0,0.885922998874283,2.854602729623715,0.0014959135982669303,357786.8020005165,1580234.168497473,4.41669217439494,1580234.168497473,4.41669217439494,0.85,0.10151187705841379,4.027634451161993,1.2675214714230973,1.0,0.0,4.027634451161807,1.2835241773986719,1.2838238090818206,3.1379498119971765,19362.756767289095,1974.451700355279,4632.441516551485,4632.441516551485,6.779300859272002,4.9530576233012065,-0.27711990909082296,5.230177532392029,5.9746485082380385,5.9746485082380385,1.707042430925154,0.0,0.0,0.0002334323654385558,0.9810153291107155,0.00023794976338459544,198.7715515590215,0.0,0.0,0.0,0.0,8.01517255461404e-05,0.0001532806398924154,0.0006173583859268476,0.101511877057789,0.07205540410601877,0.029456472951770226,0.10151175374932718,0.07205540410646226,0.029456472951951525,0.3741274979327067,0.3741274979327067,0.15294452508385936,0.0,3.922894533082342,5.062170424895271,1.1607747737182308,3.9219516862659134,5.059048014188875,1.1650693295389374,26358.79900115486,22404.97915098163,0.85,1.1283663150834093,0.648242557401068,42257.704602238395,25750.0,0.0,0.0,5529.343937274276,0.0799887946363196,1.999719865907988,2320.2285264845855,3209.11541078969,5529.343937274276,133.97415213747735,0.4328397978155819,1.179953602036988,1.266564157072506,1.1523885827651905,0.0034893684542826493,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31279.343937274276,,,,,,,,,,,,,,,,,,,,2.0,15439.436198586893,1609.97605985317,0.3741274979327067,0.15294452508385936,6.112874298809886,5.9746485082380385
1221.0,-29.816421758393318,4.952011291920116,35.29757301279519,24.41901684449988,5.263496739461569,-26.308429919971584,-39.85654068002475,1.755504901039415,-0.8515936618479145,-4.774954721042207,40.59222183953231,42401.2438250545,31402.769148579955,31402.769148579955,73804.01297363445,77546.9636710867,77546.9636710867,31402.769148579955,108949.73281966666,108949.73281966666,108949.73281966666,135308.60946431075,91748.30690732715,56602.58706129307,39050.799828926756,26358.87664464407,0.0,65409.67647357083,22405.04514794746,1610.0,0.0,0.8859202283739087,2.8545147580248873,0.0014959135982669303,357777.6382692003,1580227.0478754959,4.416785396426861,1580227.0478754959,4.416785396426861,0.85,0.10150964307163488,4.027634451161993,1.2675220615649598,1.0,0.0,4.027634451163245,1.2835272350038964,1.2838268674008264,3.1379423368057835,19362.745506541363,1974.4505520785758,4632.441516551485,4632.441516551485,6.778880863661076,4.952011291920116,-0.2781850793891891,5.230196371309305,5.974256843902514,5.974256843902514,1.7069305268292896,0.0,0.0,0.0002334323654385558,0.9810885234825806,0.0002379320110788152,198.77213799690662,0.0,0.0,0.0,0.0,8.014551253792299e-05,0.0001532868529006328,0.0006173834096527893,0.10150964306792154,0.07205548784991889,0.029454155218002646,0.10150981738867636,0.07205548785255478,0.029454155219080104,0.3741275346094755,0.3741275346094755,0.1529323281494128,0.0,3.9232847385667924,5.061609046461854,1.1632317354160477,3.923361059194292,5.058115449093634,1.171886140987965,26358.87664464407,22405.04514794746,0.85,1.128334780916634,0.6482411488793555,42257.704602238395,25750.0,0.0,0.0,5527.209382849196,0.07995566384858473,1.9988915962146163,2319.364249597149,3207.8451332520476,5527.209382849196,134.05412519276226,0.43266051866117244,1.1799302256475537,1.2665691103213421,1.1523885827651905,0.003489112690615017,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31277.209382849196,,,,,,,,,,,,,,,,,,,,2.0,15439.427979876082,1610.0,0.3741275346094755,0.1529323281494128,6.112874298809886,5.974256843902514
1222.0,-29.817138499023912,4.9509664948560115,35.297464588373344,24.418413068074756,5.2629076226883384,-26.309133897927016,-39.857218007650204,1.7549030215918768,-0.8515147710240853,-4.775497809129273,40.591987979736565,42401.15446133387,31400.4524289248,31400.4524289248,73801.60689025867,77546.90430014212,77546.90430014212,31400.4524289248,108947.35672906693,108947.35672906693,108947.35672906693,135305.82117654578,91748.29920329801,56602.54936449161,39050.83315422933,26358.46444747885,0.0,65409.29760170818,22404.694780357022,1609.9934725561934,0.0,0.8859183030148308,2.8544494583495204,0.0014959135982669303,357770.0791271697,1580216.8388581362,4.4168501813044205,1580216.8388581362,4.4168501813044205,0.85,0.10150722988050426,4.027634451161993,1.267522606099956,1.0,0.0,4.027634451161444,1.2835300451708105,1.2838296782237584,3.137935466579593,19362.743880667702,1974.4503862856025,4632.441516551485,4632.441516551485,6.778380755964762,4.9509664948560115,-0.27918884423806656,5.230155339094078,5.973862963308054,5.973862963308054,1.706817989516587,0.0,0.0,0.0002334323654385558,0.981161604536916,0.0002379142888991565,198.77272348325093,0.0,0.0,0.0,0.0,8.013937716260598e-05,0.00015329298827594981,0.000617408120701787,0.10150722987850101,0.07205544043552811,0.029451789442972897,0.1015068631101628,0.0720554404369501,0.029451789443554158,0.37412757134088215,0.37412757134088215,0.1529201601740477,0.0,3.9236781804196426,5.061068454181111,1.1656506931042827,3.9239830381051775,5.057876523993798,1.1743585300641826,26358.46444747885,22404.694780357022,0.85,1.1283045315614477,0.6482435374787843,42257.704602238395,25750.0,0.0,0.0,5525.076781232216,0.0799225598386247,1.998063995965616,2318.500815086333,3206.575966145883,5525.076781232216,134.1340651299815,0.43248138440814204,1.179906878750776,1.2665740710600362,1.1523885827651905,0.003488856558207267,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31275.076781232216,,,,,,,,,,,,,,,,,,,,2.0,15439.419740956393,1609.9934725561934,0.37412757134088215,0.1529201601740477,6.112874298809886,5.973862963308054
1223.0,-29.817854925162997,4.94992389359691,35.29735700688097,24.417882423754804,5.262420857594475,-26.30982735750795,-39.85787860639391,1.7543932899393597,-0.8523346050782266,-4.776015275365217,40.59179568237467,42400.99722454275,31398.05781839332,31398.05781839332,73799.05504293607,77546.72669469274,77546.72669469274,31398.05781839332,108944.78451308607,108944.78451308607,108944.78451308607,135303.07944003533,91748.21457297447,56602.48510282426,39050.81052238911,26358.294926949264,0.0,65409.10544933837,22404.550687906874,1610.0,0.0,0.8859163577496149,2.85439927116548,0.0014959135982669303,357762.876727494,1580208.4442626934,4.416915636180803,1580208.4442626934,4.416915636180803,0.85,0.10150487581516454,4.027634451161993,1.2675229649106043,1.0,0.0,4.027634451160953,1.2835324251105533,1.2838320587190852,3.137929648185619,19362.72602011559,1974.4485650161464,4632.441516551485,4632.441516551485,6.777863834051572,4.94992389359691,-0.2801785548883515,5.230102448485262,5.973467801680249,5.973467801680249,1.7067050861943567,0.0,0.0,0.0002334323654385558,0.9812346593934538,0.00023789657571090188,198.77330871614237,0.0,0.0,0.0,0.0,8.013339373924111e-05,0.0001532989716993147,0.0006174322197438672,0.10150487581316966,0.07205543196501094,0.029449443848158736,0.10150526706065774,0.07205543196642702,0.029449443848737513,0.3741276090027734,0.3741276090027734,0.15290801469834564,0.0,3.9239227836707187,5.060418754706802,1.1678261974276438,3.9236806702870126,5.05683897640921,1.1756058072634232,26358.294926949264,22404.550687906874,0.85,1.128268832541916,0.6482430379266354,42257.704602238395,25750.0,0.0,0.0,5522.945667301194,0.0798894825748086,1.997237064370213,2317.6379343032445,3205.3077329979487,5522.945667301194,134.21397197589783,0.43230239488532757,1.1798835612974483,1.266579024549079,1.1523885827651905,0.003488600818088479,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31272.945667301195,,,,,,,,,,,,,,,,,,,,2.0,15439.411501527147,1610.0,0.3741276090027734,0.15290801469834564,6.112874298809886,5.973467801680249
1224.0,-29.818570523124457,4.948881821127297,35.297249261926886,24.417247110418998,5.261798304463231,-26.310533651549736,-39.85856379205359,1.7537614328884994,-0.8519469951192491,-4.776595199362282,40.59157575830241,42400.94526423692,31395.864637262628,31395.864637262628,73796.80990149955,77546.6750636185,77546.6750636185,31395.864637262628,108942.53970088113,108942.53970088113,108942.53970088113,135300.5223507253,91748.20060679861,56602.47080741691,39050.810888201886,26357.98264984419,0.0,65408.79353804608,22404.28525236756,1610.0,0.0,0.8859141936686472,2.854325467100563,0.0014959135982669303,357754.80513911834,1580198.8436854715,4.416988454064194,1580198.8436854715,4.416988454064194,0.85,0.10150251142928582,4.027634451161993,1.2675235885707665,1.0,0.0,4.027634451160831,1.283535375266668,1.2838350095638977,3.1379224357764266,19362.72307266601,1974.4482644599339,4632.441516551485,4632.441516551485,6.777390394479185,4.948881821127297,-0.2812022296067571,5.230084050734054,5.973071561125179,5.973071561125179,1.706591874607194,0.0,0.0,0.0002334323654385558,0.9813076356574292,0.00023787888421164408,198.77389327595367,0.0,0.0,0.0,0.0,8.012718805434239e-05,0.0001533051773842134,0.0006174572139741583,0.10150251142684026,0.07205541515650547,0.029447096270334785,0.10150239456837602,0.0720554151582416,0.029447096271044217,0.37412764042948776,0.37412764042948776,0.15289587406550834,0.0,3.9243351888696907,5.0598564859493536,1.1703629913799318,3.9246482042430557,5.056508018992361,1.1794764243309714,26357.98264984419,22404.28525236756,0.85,1.1282398880904974,0.6482453347740427,42257.704602238395,25750.0,0.0,0.0,5520.8159409089385,0.0798564320255541,1.996410800638851,2316.77554542681,3204.040395482129,5520.8159409089385,134.29384575724245,0.4321235499218293,1.1798602732384664,1.266583967652156,1.1523885827651905,0.0034883456320840786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31270.81594090894,,,,,,,,,,,,,,,,,,,,2.0,15439.40324450686,1610.0,0.37412764042948776,0.15289587406550834,6.112874298809886,5.973071561125179
1225.0,-29.819286044185297,4.947843485414692,35.297140343608234,24.41672746734696,5.261308297028549,-26.31122662063419,-39.8592243558727,1.7532488734777267,-0.852806952456092,-4.777053508981929,40.591326092595665,42400.79138709902,31393.288133911912,31393.288133911912,73794.07952101094,77546.55518596905,77546.55518596905,31393.288133911912,108939.84331988095,108939.84331988095,108939.84331988095,135297.27762905936,91748.17202592743,56602.40822705855,39050.84866540987,26357.434309178414,0.0,65408.28297458828,22403.81916280165,1609.9837125572517,0.0,0.8859127584868376,2.854282817846045,0.0014959135982669303,357748.4263239615,1580187.9448187563,4.417036745782374,1580187.9448187563,4.417036745782374,0.85,0.10150003232165303,4.027634451161993,1.2675239517772576,1.0,0.0,4.027634451162156,1.2835377684291291,1.2838374032850295,3.137916585104663,19362.717040902004,1974.4476493911789,4632.441516551485,4632.441516551485,6.776834207565329,4.947843485414692,-0.2821596870261045,5.230003172440797,5.9726737424195075,5.9726737424195075,1.7064782121198594,0.0,0.0,0.0002334323654385558,0.9813806099330483,0.0002378611958254209,198.7744777763839,0.0,0.0,0.0,0.0,8.012120578856788e-05,0.00015331115964998791,0.0006174813083538878,0.10150003232044075,0.07205531317535763,0.029444719145083127,0.10149968666654426,0.07205531317621822,0.029444719145434815,0.37412767173905775,0.37412767173905775,0.15288376067553655,0.0,3.9245393042796763,5.059296712392609,1.1721858949058515,3.9242465565258158,5.056188779376782,1.178660435518168,26357.434309178414,22403.81916280165,0.85,1.12820695124623,0.6482480422788673,42257.704602238395,25750.0,0.0,0.0,5518.6878483993205,0.07982340815932684,1.9955852039831692,2315.9138020025057,3202.7740463968153,5518.6878483993205,134.3736865007148,0.4319448493470064,1.1798370145248276,1.2665889082727024,1.1523885827651905,0.003488090592110963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31268.68784839932,,,,,,,,,,,,,,,,,,,,2.0,15439.394980196861,1609.9837125572517,0.37412767173905775,0.15288376067553655,6.112874298809886,5.9726737424195075
1226.0,-29.820000500321516,4.946804717819029,35.29703278598056,24.416100431140535,5.26069983601,-26.31193047786034,-39.85990161364896,1.752629813548838,-0.8523695866947492,-4.7776679035729535,40.59114788796324,42400.711185019696,31391.21302243007,31391.21302243007,73791.92420744977,77546.4799454647,77546.4799454647,31391.21302243007,108937.69296789478,108937.69296789478,108937.69296789478,135295.0885854176,91748.13969281028,56602.37093236526,39050.85417827224,26357.39561752282,0.0,65408.249795795055,22403.786274894395,1610.0,0.0,0.8859102669964664,2.854204270618674,0.0014959135982669303,357739.87523709587,1580180.1655370547,4.417120580952218,1580180.1655370547,4.417120580952218,0.85,0.10149775887155733,4.027634451161993,1.2675245034554976,1.0,0.0,4.027634451162009,1.2835406588590978,1.2838402943897531,3.137909518769776,19362.71021725653,1974.4469535729866,4632.441516551485,4632.441516551485,6.776386255556776,4.946804717819029,-0.2832016348845787,5.230006352703608,5.972275314181418,5.972275314181418,1.7063643754804052,0.0,0.0,0.0002334323654385558,0.9814534814405986,0.00023784353497418822,198.77506141031998,0.0,0.0,0.0,0.0,8.011507276594042e-05,0.00015331729267261537,0.0006175060099271118,0.10149775886847494,0.07205535988032134,0.0294423989881536,0.10149763483795449,0.07205535988250958,0.02944239898904775,0.37412770273144197,0.37412770273144197,0.1528716274617006,0.0,3.9249711824503493,5.058761711587351,1.1747242233877273,3.925298316878184,5.05545696546568,1.1837822301548044,26357.39561752282,22403.786274894395,0.85,1.1281745718289147,0.6482471449304174,42257.704602238395,25750.0,0.0,0.0,5516.560910950475,0.07979041094464097,1.9947602736160224,2315.052406828027,3201.5085041224474,5516.560910950475,134.45349423298305,0.4317662929904811,1.1798137851076302,1.2665938312011176,1.1523885827651905,0.00348783648319398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31266.560910950473,,,,,,,,,,,,,,,,,,,,2.0,15439.386693574172,1610.0,0.37412770273144197,0.1528716274617006,6.112874298809886,5.972275314181418
1227.0,-29.820715110399036,4.9457678643796,35.29692510687116,24.415520892385416,5.260156410785107,-26.31262796917396,-39.86056661289183,1.7520692695603681,-0.8528421293129327,-4.778194743217152,40.590929234317315,42400.57942424985,31388.85815946483,31388.85815946483,73789.43758371468,77546.33381722368,77546.33381722368,31388.85815946483,108935.19197668851,108935.19197668851,108935.19197668851,135292.25787751345,91748.06286616626,56602.308473193836,39050.83821441381,26357.065900824942,0.0,65407.90411523875,22403.5060157012,1609.9977071160138,0.0,0.8859083693018321,2.8541483103536844,0.0014959135982669303,357732.5428595614,1580170.620548018,4.417184435938671,1580170.620548018,4.417184435938671,0.85,0.10149537298131117,4.027634451161993,1.2675249199615797,1.0,0.0,4.027634451161743,1.2835432760856695,1.283842912227302,3.1379031203722114,19362.694003608496,1974.4453002410096,4632.441516551485,4632.441516551485,6.77587791390652,4.9457678643796,-0.2841966869158199,5.22996455129542,5.971875025099084,5.971875025099084,1.706250007171167,0.0,0.0,0.0002334323654385558,0.9815263744885877,0.00023782587152605336,198.7756451734379,0.0,0.0,0.0,0.0,8.010905117482164e-05,0.00015332331426373414,0.0006175302626949526,0.10149537297937103,0.0720553228806206,0.029440050098750434,0.1014952828920356,0.07205532288199795,0.029440050099313213,0.3741277345997754,0.3741277345997754,0.1528595230064897,0.0,3.9252947555096966,5.058151023354526,1.1770768233748186,3.925352613904238,5.054709516153878,1.185547959199539,26357.065900824942,22403.5060157012,0.85,1.1281425170528159,0.6482485564672199,42257.704602238395,25750.0,0.0,0.0,5514.435746733356,0.07975744035005868,1.993936008751465,2314.1917445777076,3200.2440021556486,5514.435746733356,134.53326898068377,0.4315878806821354,1.1797905849380739,1.2665987562015266,1.1523885827651905,0.0034875822850741504,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31264.435746733354,,,,,,,,,,,,,,,,,,,,2.0,15439.37840443477,1609.9977071160138,0.3741277345997754,0.1528595230064897,6.112874298809886,5.971875025099084
1228.0,-29.821429077981854,4.94473287937434,35.29681776857434,24.414969921950274,5.259631906061384,-26.31332299027612,-39.86123126288874,1.7515258183552307,-0.8532144913706361,-4.778722487012958,40.59072380272851,42400.44876123043,31386.510205817936,31386.510205817936,73786.95896704837,77546.2266274944,77546.2266274944,31386.510205817936,108932.73683331233,108932.73683331233,108932.73683331233,135289.55388272085,91748.032377153,56602.25451088741,39050.864295850646,26356.81704940851,0.0,65407.68134525916,22403.294491997232,1610.0,0.0,0.8859064190061118,2.854090897572216,0.0014959135982669303,357725.19801656564,1580161.6527872656,4.417250061076467,1580161.6527872656,4.417250061076467,0.85,0.1014930114633679,4.027634451161993,1.267525330423378,1.0,0.0,4.027634451161318,1.2835458135148023,1.2838454502487837,3.1378969170823017,19362.687569146387,1974.444644108476,4632.441516551485,4632.441516551485,6.775371063763135,4.94473287937434,-0.2851920267618828,5.2299249061362225,5.971473582174554,5.971473582174554,1.7061353091927298,0.0,0.0,0.0002334323654385558,0.9815992078319191,0.00023780822516568983,198.77622841512783,0.0,0.0,0.0,0.0,8.010303316420657e-05,0.0001533293322743492,0.0006175545010418333,0.10149301146134564,0.07205530110743454,0.029437710353911104,0.10149316236583096,0.07205530110887023,0.029437710354497656,0.3741277622204971,0.3741277622204971,0.15284743198286913,0.0,3.9255849296752103,5.057542920278195,1.1793101515984858,3.925507995642306,5.054110039949535,1.1873025181311618,26356.81704940851,22403.294491997232,0.85,1.1281084644716053,0.6482487666458715,42257.704602238395,25750.0,0.0,0.0,5512.312005186747,0.07972449634419015,1.993112408604752,2313.3315977705533,3198.980407416194,5512.312005186747,134.6130107704222,0.4314096122521109,1.1797674139674592,1.2666036721508462,1.1523885827651905,0.003487328571817431,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31262.312005186748,,,,,,,,,,,,,,,,,,,,2.0,15439.370088396205,1610.0,0.3741277622204971,0.15284743198286913,6.112874298809886,5.971473582174554
1229.0,-29.822142484211092,4.943699491704304,35.29671047771684,24.414396949019306,5.2590803347859545,-26.314020213218484,-39.86190377091987,1.7509580637932036,-0.853368817599744,-4.779259792481304,40.590510507849565,42400.35308211197,31384.19621186855,31384.19621186855,73784.54929398053,77546.1399188887,77546.1399188887,31384.19621186855,108930.33613075725,108930.33613075725,108930.33613075725,135286.85959246178,91748.01118306915,56602.22434629172,39050.87426308603,26356.52346170452,0.0,65407.39772479055,22403.044942448843,1610.0,0.0,0.8859044483587222,2.854029424486585,0.0014959135982669303,357717.72022110986,1580152.3418088653,4.417316371221848,1580152.3418088653,4.417316371221848,0.85,0.1014906426119006,4.027634451161993,1.2675258634192872,1.0,0.0,4.027634451162066,1.2835484644295037,1.2838481017823267,3.1378904363787683,19362.683096304696,1974.4441880055572,4632.441516551485,4632.441516551485,6.774871544461893,4.943699491704304,-0.2861924429206981,5.229891934625002,5.971070974805267,5.971070974805267,1.7060202785157905,0.0,0.0,0.0002334323654385558,0.9816719897337187,0.00023779059388449595,198.77681120166542,0.0,0.0,0.0,0.0,8.009694442913588e-05,0.00015333542100941992,0.0006175790242409681,0.10149064260984209,0.07205527322833481,0.02943536938150728,0.10149075058572078,0.07205527322979627,0.02943536938210433,0.3741277861928367,0.3741277861928367,0.15283534603710047,0.0,3.9258971690002795,5.05696732026712,1.1815408785091677,3.925890974881554,5.053646323429234,1.1895057419208683,26356.52346170452,22403.044942448843,0.85,1.128076515204562,0.6482501147732024,42257.704602238395,25750.0,0.0,0.0,5510.1896914642075,0.0796915788956939,1.9922894723923454,2312.4719700319033,3197.717721432304,5510.1896914642075,134.6927196287721,0.43123148753081075,1.1797442721471876,1.266608579265724,1.1523885827651905,0.0034870753321450706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31260.189691464206,,,,,,,,,,,,,,,,,,,,2.0,15439.361761408616,1610.0,0.3741277861928367,0.15283534603710047,6.112874298809886,5.971070974805267
1230.0,-29.82285515967988,4.942669169260078,35.29660256406777,24.413857713248603,5.258581067092048,-26.314711547606567,-39.8625640902668,1.7504374550187962,-0.8542212842813797,-4.779740596646102,40.59027778649423,42400.20971593842,31381.707537463728,31381.707537463728,73781.91725340215,77545.97811641914,77545.97811641914,31381.707537463728,108927.68565388286,108927.68565388286,108927.68565388286,135283.77165965337,91747.9357753299,56602.16737484941,39050.853778311655,26356.086005770525,0.0,65406.93978408218,22402.673104904945,1609.990500474782,0.0,0.8859028367056669,2.853984017535146,0.0014959135982669303,357711.0288703899,1580142.1828522233,4.417370601745576,1580142.1828522233,4.417370601745576,0.85,0.10148820945593959,4.027634451161993,1.267526262891479,1.0,0.0,4.027634451162355,1.2835508952244459,1.2838505331447245,3.1378844938265638,19362.66718210515,1974.4425652088278,4632.441516551485,4632.441516551485,6.774334317084939,4.942669169260078,-0.2871617673966007,5.229830936656679,5.970667124323764,5.970667124323764,1.7059048926639326,0.0,0.0,0.0002334323654385558,0.9817447028957326,0.00023777298186588512,198.77739339465174,0.0,0.0,0.0,0.0,8.009096646392987e-05,0.00015334139897462594,0.0006176031012995797,0.10148820945446935,0.07205519887988478,0.02943301057458457,0.1014883524424787,0.07205519888092861,0.029433010575010982,0.37412780881292124,0.37412780881292124,0.15282326548468586,0.0,3.9260515099290387,5.056352674433185,1.1833284636983308,3.925519312364713,5.052982611120854,1.1896214131402871,26356.086005770525,22402.673104904945,0.85,1.1280441723304437,0.6482524615263714,42257.704602238395,25750.0,0.0,0.0,5508.068844156675,0.07965868797327609,1.9914671993319004,2311.6128857735403,3196.455958383135,5508.068844156675,134.772395582276,0.4310535063488963,1.179721159428759,1.2666134788313839,1.1523885827651905,0.0034868224996414524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31258.068844156674,,,,,,,,,,,,,,,,,,,,2.0,15439.353421867892,1609.990500474782,0.37412780881292124,0.15282326548468586,6.112874298809886,5.970667124323764
1231.0,-29.82356736557492,4.94163843834226,35.296495303291145,24.413213843386643,5.257945784716725,-26.315416061788728,-39.86324522467328,1.7497944809305268,-0.8535256459738889,-4.780351776802243,40.590080975016676,42400.15469456641,31379.63695396533,31379.63695396533,73779.79164853174,77545.94337724031,77545.94337724031,31379.63695396533,108925.58033120565,108925.58033120565,108925.58033120565,135281.50890457915,91747.93217438094,56602.14349170682,39050.87631408236,26355.9285733735,0.0,65406.80488745586,22402.539287367475,1610.0,0.0,0.8859004288981053,2.8539023866127904,0.0014959135982669303,357702.5232189835,1580133.5915035645,4.417451622325335,1580133.5915035645,4.417451622325335,0.85,0.1014859067850627,4.027634451161993,1.2675268431426963,1.0,0.0,4.027634451162358,1.2835538973728038,1.2838535359939176,3.1378771545205946,19362.666422153707,1974.442487715347,4632.441516551485,4632.441516551485,6.773887342527139,4.94163843834226,-0.28820187129548636,5.229840309637746,5.97026247620593,5.97026247620593,1.7057892789159799,0.0,0.0,0.0002334323654385558,0.9818173739522593,0.00023775538265215747,198.7779752074447,0.0,0.0,0.0,0.0,8.008480048917985e-05,0.00015334756494937593,0.0006176279355919078,0.10148590678214313,0.07205521983974696,0.029430686942396173,0.10148577259786712,0.07205521984181984,0.02943068694324285,0.37412782759868846,0.37412782759868846,0.15281116385017465,0.0,3.9264849997380225,5.055830369557157,1.1858441500693289,3.926826130828374,5.052582500241499,1.1948170602537402,26355.9285733735,22402.539287367475,0.85,1.1280140006148154,0.6482529572805686,42257.704602238395,25750.0,0.0,0.0,5505.949243827099,0.0796258235456905,1.990645588642261,2310.7542089995345,3195.1950348275645,5505.949243827099,134.8520386574451,0.430875668537286,1.1796980757637752,1.2666183638880055,1.1523885827651905,0.0034865704333348815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31255.949243827097,,,,,,,,,,,,,,,,,,,,2.0,15439.345073186527,1610.0,0.37412782759868846,0.15281116385017465,6.112874298809886,5.97026247620593
1232.0,-29.824279209629765,4.940609373076469,35.29638810503894,24.412634793575876,5.257399125840666,-26.316111386841275,-39.86390990959478,1.749231303052568,-0.8538649473346709,-4.780885736040116,40.589868274534375,42400.0327997242,31377.319236026855,31377.319236026855,73777.35203575106,77545.81222139209,77545.81222139209,31377.319236026855,108923.13145741895,108923.13145741895,108923.13145741895,135278.76799329434,91747.86789212484,56602.08847045856,39050.866024073635,26355.636535875405,0.0,65406.50255994904,22402.291055494094,1610.0,0.0,0.8858984730801326,2.853843798552203,0.0014959135982669303,357695.0923629254,1580124.3065969255,4.4175174340767756,1580124.3065969255,4.4175174340767756,0.85,0.10148353886492992,4.027634451161993,1.2675273019587623,1.0,0.0,4.0276344511616875,1.2835565269514924,1.283856166186467,3.1378707260581784,19362.65285589829,1974.4411043422872,4632.441516551485,4632.441516551485,6.7733870193325165,4.940609373076469,-0.2892007320091139,5.2298101050855825,5.9698559876611546,5.9698559876611546,1.7056731393317583,0.0,0.0,0.0002334323654385558,0.9818900138863901,0.00023773779357895086,198.77855672804773,0.0,0.0,0.0,0.0,8.007878384659423e-05,0.00015335358159196155,0.000617652168428866,0.10148353886289264,0.07205519069562488,0.02942834816726776,0.10148346513849976,0.07205519069707138,0.029428348167858533,0.37412784850925607,0.37412784850925607,0.15279909071318132,0.0,3.9268417883963025,5.055243782625837,1.1882542097138753,3.92702078870542,5.051885181604064,1.1969422768196978,26355.636535875405,22402.291055494094,0.85,1.1279819153780561,0.6482540900403899,42257.704602238395,25750.0,0.0,0.0,5503.831404131981,0.0795929855817385,1.9898246395434607,2309.8962594572013,3193.93514467478,5503.831404131981,134.93164888075938,0.4306979739271561,1.1796750211039368,1.266623250905309,1.1523885827651905,0.003486318283328149,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31253.831404131983,,,,,,,,,,,,,,,,,,,,2.0,15439.336710156438,1610.0,0.37412784850925607,0.15279909071318132,6.112874298809886,5.9698559876611546
1233.0,-29.82499010305765,4.9395849150936675,35.29627957621635,24.41214466178792,5.256954791241268,-26.316795623903225,-39.86455786563454,1.7487603120868598,-0.8552408038535191,-4.781306835142057,40.589615123382586,42399.84526217875,31374.649973526095,31374.649973526095,73774.49523570485,77545.62678662049,77545.62678662049,31374.649973526095,108920.27676014657,108920.27676014657,108920.27676014657,135275.32362422085,91747.790369864,56602.0088454224,39050.86836049066,26355.046864074262,0.0,65405.915224564924,22401.78983446312,1609.9804519227127,0.0,0.8858972403867715,2.853812488374717,0.0014959135982669303,357689.2322129739,1580113.2559713852,4.417558913349006,1580113.2559713852,4.417558913349006,0.85,0.10148104119772489,4.027634451161993,1.2675275750504809,1.0,0.0,4.027634451161372,1.2835587261011994,1.2838583658495533,3.1378653498744886,19362.636495445895,1974.4394360404312,4632.441516551485,4632.441516551485,6.7728108086040635,4.9395849150936675,-0.29013744849826306,5.2297223635919305,5.969448283703212,5.969448283703212,1.705556652486632,0.0,0.0,0.0002334323654385558,0.9819625626000027,0.000237720229191307,198.77913747545898,0.0,0.0,0.0,0.0,8.007291903392504e-05,0.00015335944640463076,0.0006176757897504221,0.10148104119679162,0.07205506681224223,0.029425974384549382,0.10148097836848685,0.07205506681290487,0.029425974384820013,0.3741278668716827,0.3741278668716827,0.15278703564330515,0.0,3.9268940824658785,5.054617557371273,1.1897236291928834,3.926066031288542,5.0513143642207865,1.1948502534209524,26355.046864074262,22401.78983446312,0.85,1.1279483664804202,0.6482570439784071,42257.704602238395,25750.0,0.0,0.0,5501.715015589882,0.07956017405026952,1.9890043512567361,2309.0388451751937,3192.6761704146875,5501.715015589882,135.0112262786678,0.430520422349943,1.1796519954010445,1.2666281300491746,1.1523885827651905,0.0034860665569886005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31251.71501558988,,,,,,,,,,,,,,,,,,,,2.0,15439.328330635022,1609.9804519227127,0.3741278668716827,0.15278703564330515,6.112874298809886,5.969448283703212
1234.0,-29.825700715616307,4.938559589017955,35.29617266162053,24.41151881301778,5.256338198550626,-26.317496835401514,-39.865234739240236,1.7481343183354472,-0.8545034229140924,-4.781932869043786,40.589445082324396,42399.778986925565,31372.638769828023,31372.638769828023,73772.4177567536,77545.5894189674,77545.5894189674,31372.638769828023,108918.22818879542,108918.22818879542,108918.22818879542,135273.2891781101,91747.7910603641,56601.980628320765,39050.900480048156,26355.060989314698,0.0,65405.961469362854,22401.80184091749,1610.0,0.0,0.885894659497424,2.8537285441919744,0.0014959135982669303,357680.52026395674,1580105.8333238924,4.417645758728558,1580105.8333238924,4.417645758728558,0.85,0.10147879185503245,4.027634451161993,1.2675281509058558,1.0,0.0,4.027634451162834,1.2835616490011457,1.2838612894318346,3.1378582043926415,19362.63664117041,1974.4394509001966,4632.441516551485,4632.441516551485,6.772376652297745,4.938559589017955,-0.291185002894248,5.229744591912203,5.969040254500195,5.969040254500195,1.7054400727143413,0.0,0.0,0.0002334323654385558,0.9820350884292602,0.00023770267293801573,198.77971799681217,0.0,0.0,0.0,0.0,8.006679290516302e-05,0.00015336557253339277,0.0006177004635576762,0.1014787918517592,0.0720551245812293,0.029423667270529905,0.1014789298173698,0.07205512458355347,0.02942366727147898,0.3741278803998136,0.3741278803998136,0.15277493956832575,0.0,3.9272851346559605,5.054080273987381,1.192132000869833,3.927429446129679,5.050744332605916,1.2006489845691704,26355.060989314698,22401.80184091749,0.85,1.1279158061350374,0.6482555723423814,42257.704602238395,25750.0,0.0,0.0,5499.599640742597,0.07952738892018026,1.9881847230045047,2308.1816945971777,3191.41794614542,5499.599640742597,135.090770877588,0.43034301363733873,1.1796289986069985,1.266632987372125,1.1523885827651905,0.0034858159737389325,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31249.5996407426,,,,,,,,,,,,,,,,,,,,2.0,15439.319946429696,1610.0,0.3741278803998136,0.15277493956832575,6.112874298809886,5.969040254500195
1235.0,-29.82641079825803,4.9375360854850445,35.29606533023997,24.41093613104897,5.255781091094686,-26.3181916201603,-39.86590312616897,1.7475619129966715,-0.8547004003737015,-4.782458688532981,40.58921911363303,42399.679573672154,31370.306513236603,31370.306513236603,73769.98608690876,77545.4858631861,77545.4858631861,31370.306513236603,108915.7923764227,108915.7923764227,108915.7923764227,135270.47584745154,91747.74943473972,56601.94314522472,39050.89587723888,26354.683471028842,0.0,65405.579348267725,22401.480950374516,1609.9949788752338,0.0,0.885892793277005,2.8536690090821093,0.0014959135982669303,357673.2030371466,1580095.9693591145,4.417708556139756,1580095.9693591145,4.417708556139756,0.85,0.10147639629191103,4.027634451161993,1.2675286240084098,1.0,0.0,4.02763445116226,1.2835643216968782,1.2838639627514932,3.13785167060225,19362.627856415696,1974.4385551045157,4632.441516551485,4632.441516551485,6.771873190660272,4.9375360854850445,-0.29217894087543606,5.229715026360481,5.968630255992511,5.968630255992511,1.7053229302835746,0.0,0.0,0.0002334323654385558,0.9821075659467116,0.00023768513096988163,198.78029808864684,0.0,0.0,0.0,0.0,8.006074401129286e-05,0.00015337162142726294,0.0006177248262910192,0.1014763962900266,0.07205507515323392,0.02942132113679267,0.10147628249507275,0.07205507515457196,0.02942132113733907,0.3741278950388313,0.3741278950388313,0.15276286863197674,0.0,3.9276262511360187,5.0535205953817695,1.1944250470606335,3.927758288159282,5.050285057272163,1.2026594305907565,26354.683471028842,22401.480950374516,0.85,1.1278852174690288,0.6482578397158577,42257.704602238395,25750.0,0.0,0.0,5497.486089287319,0.07949463016041505,1.9873657540103744,2307.3253115406123,3190.160777746707,5497.486089287319,135.17028270390657,0.4301657476212932,1.1796060306737977,1.2666378488347527,1.1523885827651905,0.003485565194208945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31247.48608928732,,,,,,,,,,,,,,,,,,,,2.0,15439.311544154669,1609.9949788752338,0.3741278950388313,0.15276286863197674,6.112874298809886,5.968630255992511
1236.0,-29.827120053372816,4.936513905248856,35.295958518627636,24.410366964899026,5.255238115954443,-26.318884247199378,-39.866567426919914,1.7470023097805887,-0.8548669612760591,-4.783002825321873,40.58901958984337,42399.56650831884,31368.035589153496,31368.035589153496,73767.60209747234,77545.37982251294,77545.37982251294,31368.035589153496,108913.41541166644,108913.41541166644,108913.41541166644,135267.89142366123,91747.71070922104,56601.89739502535,39050.90368243965,26354.476011994793,0.0,65405.37969443445,22401.304610195573,1610.0,0.0,0.8858907375468614,2.853606900185851,0.0014959135982669303,357665.6310331377,1580087.2598034572,4.417777730667844,1580087.2598034572,4.417777730667844,0.85,0.10147405813852493,4.027634451161993,1.2675291135953741,1.0,0.0,4.027634451161646,1.2835669346272354,1.2838665762918247,3.1378452829432466,19362.619683705074,1974.437721719963,4632.441516551485,4632.441516551485,6.771382968803179,4.936513905248856,-0.29318279253555257,5.229696697784409,5.968219098408447,5.968219098408447,1.7052054566881278,0.0,0.0,0.0002334323654385558,0.9821799647595144,0.00023766761063560428,198.78087750782504,0.0,0.0,0.0,0.0,8.005473251587481e-05,0.00015337763292268099,0.0006177490383970679,0.10147405813631498,0.07205506442800681,0.029418993708308167,0.10147415490295693,0.07205506442957604,0.029418993708948894,0.3741279088497261,0.3741279088497261,0.15275081241570038,0.0,3.9279813926431757,5.0529521099715,1.1967876418881929,3.928135864045828,5.049646619378109,1.2052675097596648,26354.476011994793,22401.304610195573,0.85,1.1278522109665154,0.6482580898758509,42257.704602238395,25750.0,0.0,0.0,5495.37396081077,0.07946189773996536,1.9865474434991321,2306.469447484487,3188.9045133262834,5495.37396081077,135.2497617839791,0.42998862413401134,1.179583091553539,1.2666427016796942,1.1523885827651905,0.0034853148764648896,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31245.37396081077,,,,,,,,,,,,,,,,,,,,2.0,15439.303128808557,1610.0,0.3741279088497261,0.15275081241570038,6.112874298809886,5.968219098408447
1237.0,-29.8278282360753,4.935493351957027,35.295851761067254,24.40979297915476,5.2546922858238405,-26.319576194646967,-39.86723158797247,1.7464402443954716,-0.855114331862751,-4.783535226307652,40.588807540925444,42399.45736848658,31365.729722563392,31365.729722563392,73765.18709104997,77545.2658077648,77545.2658077648,31365.729722563392,108910.99553032819,108910.99553032819,108910.99553032819,135265.18033245436,91747.66241937575,56601.8539800972,39050.89826586505,26354.18480212616,0.0,65405.08306799121,22401.057081807237,1610.0,0.0,0.8858887871546594,2.853547266068319,0.0014959135982669303,357658.22246190516,1580078.0035442258,4.41784336081501,1580078.0035442258,4.41784336081501,0.85,0.10147169536481046,4.027634451161993,1.2675295548280703,1.0,0.0,4.027634451163776,1.2835695590647975,1.2838692013420474,3.1378388671795143,19362.6094925199,1974.4366825082877,4632.441516551485,4632.441516551485,6.770885203945953,4.935493351957027,-0.2941803337208819,5.229673685677909,5.967806634179671,5.967806634179671,1.7050876097656202,0.0,0.0,0.0002334323654385558,0.9822522598477968,0.00023765011797959813,198.78145605427648,0.0,0.0,0.0,0.0,8.004872270178544e-05,0.00015338364273677037,0.0006177732437313393,0.101471695362787,0.07205503373537438,0.029416661627412626,0.10147181091339591,0.07205503373681123,0.02941666162799923,0.3741279210907239,0.3741279210907239,0.15273877372346353,0.0,3.928318027969283,5.052373867133156,1.1991113659694292,3.928420894444912,5.049051595694834,1.2074566338457657,26354.18480212616,22401.057081807237,0.85,1.1278204021905773,0.6482593611938485,42257.704602238395,25750.0,0.0,0.0,5493.263327544117,0.0794291916278701,1.9857297906967506,2305.614147757156,3187.6491797869608,5493.263327544117,135.32920814413015,0.42981164300795477,1.1795601811984195,1.2666475482739687,1.1523885827651905,0.003485064898331703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31243.26332754412,,,,,,,,,,,,,,,,,,,,2.0,15439.29470637115,1610.0,0.3741279210907239,0.15273877372346353,6.112874298809886,5.967806634179671
1238.0,-29.828536348341075,4.934476568701263,35.29574404114994,24.409286013711267,5.254221029107592,-26.320260621090448,-39.86788335079325,1.7459453018573152,-0.8560801689429809,-4.783985283558088,40.58856599586446,42399.296877739114,31363.16813354669,31363.16813354669,73762.4650112858,77545.12130895197,77545.12130895197,31363.16813354669,108908.28944249866,108908.28944249866,108908.28944249866,135261.96594033617,91747.61380746968,56601.78937625807,39050.91603467956,26353.676497837503,0.0,65404.59253251707,22400.625023161876,1609.9857406519009,0.0,0.8858873643312146,2.853507024204242,0.0014959135982669303,357651.9598303732,1580067.4597831932,4.41789123854539,1580067.4597831932,4.41789123854539,0.85,0.10146923790923698,4.027634451161993,1.267529903198593,1.0,0.0,4.02763445116338,1.2835718700962488,1.2838715129129963,3.137833217597687,19362.599233366378,1974.43563636577,4632.441516551485,4632.441516551485,6.770332236572795,4.934476568701263,-0.2951325244953722,5.229609093196635,5.96739295711205,5.96739295711205,1.7049694163177287,0.0,0.0,0.0002334323654385558,0.9823245534851773,0.00023763262824935398,198.7820345465522,0.0,0.0,0.0,0.0,8.004282548142213e-05,0.00015338953995713367,0.0006177969955792407,0.10146923790804258,0.07205493387202148,0.029414304036021098,0.10146931825095337,0.07205493387286965,0.02941430403636733,0.37412793110486325,0.37412793110486325,0.1527267482673629,0.0,3.928453390870459,5.0517894380039365,1.2007650958455542,3.9279051146151005,5.048598527758713,1.2065771466714637,26353.676497837503,22400.625023161876,0.85,1.1277872417691994,0.6482617693346158,42257.704602238395,25750.0,0.0,0.0,5491.154142854874,0.07939651179321537,1.9849127948303826,2304.7593837836966,3186.3947590711778,5491.154142854874,135.4086218106535,0.4296348040758405,1.1795372995607334,1.2666523871777517,1.1523885827651905,0.0034848153339976,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31241.154142854873,,,,,,,,,,,,,,,,,,,,2.0,15439.286281775898,1609.9857406519009,0.37412793110486325,0.1527267482673629,6.112874298809886,5.96739295711205
