time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.829243470146515,4.933458668000328,35.29563733679403,24.40861357552933,5.253566481290241,-26.320962486227668,-39.86856032917274,1.7452854973715415,-0.8553065886551963,-4.784618856737598,40.58838013567361,42399.245114459256,31361.19417239243,31361.19417239243,73760.43928685169,77545.04884023043,77545.04884023043,31361.19417239243,108906.24301262286,108906.24301262286,108906.24301262286,135259.8369308131,91747.56261922885,56601.75889345812,39050.89302863414,26353.593918190236,0.0,65404.48694682438,22400.5548304617,1610.0,0.0,0.8858848020847407,2.8534217101613155,0.0014959135982669303,357643.1436858855,1580059.3467765017,4.4179774578993545,1580059.3467765017,4.4179774578993545,0.85,0.10146697342730075,4.027634451161993,1.2675305263092747,1.0,0.0,4.0276344511621405,1.2835749509292875,1.2838745944652386,3.1378256861790974,19362.588430498035,1974.4345347797705,4632.441516551485,4632.441516551485,6.769906119773003,4.933458668000328,-0.2961843077465689,5.229642975746897,5.966978716416491,5.966978716416491,1.704851061833283,0.0,0.0,0.0002334323654385558,0.9823967517308642,0.00023761516416587924,198.78261223303141,0.0,0.0,0.0,0.0,8.003670053319558e-05,0.00015339566490536023,0.0006178216646317295,0.10146697342405554,0.07205497479585544,0.029411998628200094,0.10146688972054457,0.07205497479815999,0.02941199862914076,0.374127938576719,0.374127938576719,0.15271469430300555,0.0,3.928911615699235,5.051253711603465,1.2034009977662095,3.9293122680824126,5.0479097034257165,1.2128144401615941,26353.593918190236,22400.5548304617,0.85,1.1277580901570396,0.6482620244224374,42257.704602238395,25750.0,0.0,0.0,5489.046088280282,0.07936385820513432,1.9840964551283564,2303.9049579630587,3185.141130317223,5489.046088280282,135.4880028098119,0.42945810717064,1.1795144465928744,1.2666572082294927,1.1523885827651905,0.003484566707403492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31239.04608828028,,,,,,,,,,,,,,,,,,,,2.0,15439.277834985638,1610.0,0.374127938576719,0.15271469430300555,6.112874298809886,5.966978716416491
1240.0,-29.829950847258022,4.932442245213567,35.29553036614894,24.408022057637595,5.252998396891474,-26.321655933651968,-39.86922473469747,1.744703483285767,-0.8553789041794175,-4.785156135860517,40.588158970876044,42399.140137046044,31358.910619146787,31358.910619146787,73758.05075619282,77544.95400500628,77544.95400500628,31358.910619146787,108903.86462415307,108903.86462415307,108903.86462415307,135257.1130776215,91747.52417531777,56601.71030735892,39050.90429773206,26353.248453468434,0.0,65404.15275120049,22400.26118544817,1609.9970565775102,0.0,0.8858828597343344,2.853359150392972,0.0014959135982669303,357635.667602801,1580049.692724965,4.418042818032924,1580049.692724965,4.418042818032924,0.85,0.10146460178507223,4.027634451161993,1.2675309318257497,1.0,0.0,4.027634451161471,1.2835776685469502,1.2838773127173142,3.137819042708495,19362.58031721844,1974.433707455496,4632.441516551485,4632.441516551485,6.769413171672637,4.932442245213567,-0.2971847688981164,5.229627014111683,5.966562443986211,5.966562443986211,1.7047321268532032,0.0,0.0,0.0002334323654385558,0.982468981771115,0.00023759769496004135,198.7831901314436,0.0,0.0,0.0,0.0,8.003068975890088e-05,0.00015340167567965492,0.000617845873833357,0.1014646017830483,0.0720549344727432,0.02940966731030509,0.10146425714706261,0.07205493447418053,0.029409667310891698,0.3741279465797606,0.3741279465797606,0.1527026782196334,0.0,3.9293350972775443,5.050698537575784,1.2059664546524118,3.9297772316811006,5.047459290807012,1.215269868721066,26353.248453468434,22400.26118544817,0.85,1.1277273331063675,0.6482637317898413,42257.704602238395,25750.0,0.0,0.0,5486.939884735468,0.07933123083280726,1.9832807708201796,2303.0513189705557,3183.8885657649116,5486.939884735468,135.5673511678373,0.42928155212558006,1.1794916222473322,1.2666620346029678,1.1523885827651905,0.003484317823386505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31236.939884735468,,,,,,,,,,,,,,,,,,,,2.0,15439.269384433857,1609.9970565775102,0.3741279465797606,0.1527026782196334,6.112874298809886,5.966562443986211
1241.0,-29.830657022930286,4.931426976435478,35.29542367644943,24.40743480054664,5.252436643112042,-26.32234766719007,-39.86989270253105,1.744127287371837,-0.8554614518656649,-4.785705448391301,40.58795321251983,42399.05466794584,31356.66740008215,31356.66740008215,73755.722068028,77544.85067599009,77544.85067599009,31356.66740008215,108901.51807607224,108901.51807607224,108901.51807607224,135254.52024455636,91747.47931214717,56601.68330410303,39050.88445338238,26353.00216848413,0.0,65403.886621866506,22400.05184321151,1610.0,0.0,0.8858807999966036,2.8532953064071718,0.0014959135982669303,357628.02420510194,1580040.7112191063,4.4181121284638,1580040.7112191063,4.4181121284638,0.85,0.10146226794947397,4.027634451161993,1.2675314659206198,1.0,0.0,4.027634451162676,1.283580359008966,1.2838800038074036,3.1378124656501223,19362.570849205524,1974.4327419868687,4632.441516551485,4632.441516551485,6.768928930467084,4.931426976435478,-0.2981918969555215,5.229618873391,5.966144920892205,5.966144920892205,1.70461283454063,0.0,0.0,0.0002334323654385558,0.9825410948471397,0.0002375802566048114,198.78376705168023,0.0,0.0,0.0,0.0,8.002464717761515e-05,0.00015340771826094065,0.0006178702111419174,0.10146226794725342,0.0720549171328545,0.029407350814398922,0.10146193646965145,0.07205491713443148,0.02940735081504249,0.3741279534707773,0.3741279534707773,0.15269068992465196,0.0,3.929771568768217,5.050139998083864,1.2085851304235575,3.9302439965256326,5.046864476403357,1.2180799079914664,26353.00216848413,22400.05184321151,0.85,1.1276963171079992,0.6482650627947629,42257.704602238395,25750.0,0.0,0.0,5484.8351467115735,0.07929862964546103,1.9824657411365239,2302.198227521675,3182.636919189899,5484.8351467115735,135.64666691093078,0.4291051387741394,1.1794688264766948,1.266666853992276,1.1523885827651905,0.003484069316521261,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31234.83514671157,,,,,,,,,,,,,,,,,,,,2.0,15439.26090519672,1610.0,0.3741279534707773,0.15269068992465196,6.112874298809886,5.966144920892205
1242.0,-29.831362567805,4.930413815083531,35.29531714637768,24.406892421562247,5.25192321432166,-26.323034000249883,-39.8705447447486,1.7435946467664405,-0.8559287397513913,-4.786218407802524,40.587744482478136,42398.905715821325,31354.311282573337,31354.311282573337,73753.21699839467,77544.73350635495,77544.73350635495,31354.311282573337,108899.0447889283,108899.0447889283,108899.0447889283,135251.7643992147,91747.43991737347,56601.61212683939,39050.919767260086,26352.719610286407,0.0,65403.6393775465,22399.811668743445,1610.0,0.0,0.8858789367079083,2.8532409312352485,0.0014959135982669303,357620.8867578469,1580031.6000363687,4.418174828547538,1580031.6000363687,4.418174828547538,0.85,0.10145991310909606,4.027634451161993,1.2675318368198352,1.0,0.0,4.0276344511617745,1.2835828461059111,1.2838824914849478,3.1378063857591196,19362.562535253983,1974.4318941997506,4632.441516551485,4632.441516551485,6.768420317999899,4.930413815083531,-0.2991792659277346,5.229593081011266,5.965726051886171,5.965726051886171,1.7044931576817632,0.0,0.0,0.0002334323654385558,0.9826131492098585,0.0002375628350040543,198.78434345992213,0.0,0.0,0.0,0.0,8.00187490696946e-05,0.0001534136163688612,0.0006178939665645748,0.10145991310722968,0.07205488107743198,0.029405032029797704,0.10145978950964488,0.07205488107875743,0.029405032030338635,0.3741279588978866,0.3741279588978866,0.15267872879930003,0.0,3.9301161759497063,5.049562647654625,1.2109370162912683,3.9302896680511594,5.046280800793056,1.2194293996971055,26352.719610286407,22399.811668743445,0.85,1.1276622784345336,0.6482652359920074,42257.704602238395,25750.0,0.0,0.0,5482.73192033963,0.07926605461236931,1.9816513653092311,2301.3457127193847,3181.3862076202454,5482.73192033963,135.72595006526268,0.4289288669500501,1.1794460592336475,1.266671667933132,1.1523885827651905,0.0034838211075534533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31232.73192033963,,,,,,,,,,,,,,,,,,,,2.0,15439.252426449177,1610.0,0.3741279588978866,0.15267872879930003,6.112874298809886,5.965726051886171
1243.0,-29.83206753505187,4.929405167025074,35.29520996339232,24.40643417593094,5.25150918261028,-26.32370987334358,-39.871183899790026,1.7431515209020116,-0.8573497665702803,-4.786638388205721,40.58751240533943,42398.70568182504,31351.667830196206,31351.667830196206,73750.37351202125,77544.55452606305,77544.55452606305,31351.667830196206,108896.22235625926,108896.22235625926,108896.22235625926,135248.47479476233,91747.37871844266,56601.52987420476,39050.94316026434,26352.252438503085,0.0,65403.19559876742,22399.414572727623,1609.9873088352829,0.0,0.8858776330582769,2.85321036453569,0.0014959135982669303,357615.04312728666,1580021.4697864305,4.418218696756697,1580021.4697864305,4.418218696756697,0.85,0.10145746649455778,4.027634451161993,1.2675321115599951,1.0,0.0,4.027634451163255,1.2835849152326069,1.2838845610946699,3.137801327645019,19362.549619709684,1974.4305771807585,4632.441516551485,4632.441516551485,6.767849678874141,4.929405167025074,-0.30011511604431895,5.229520283069393,5.965306126505726,5.965306126505726,1.7043731790016359,0.0,0.0,0.0002334323654385558,0.9826851502751103,0.00023754542884178582,198.78491939959866,0.0,0.0,0.0,0.0,8.001296792394555e-05,0.00015341939751461025,0.0006179172509063608,0.10145746649353773,0.07205477869512872,0.029402687798409016,0.10145775349947085,0.07205477869585318,0.029402687798704603,0.3741279616403133,0.3741279616403133,0.1526667749701814,0.0,3.930156919355568,5.048941314479805,1.2123600659055,3.9292886216354646,5.045659808362927,1.217302845359427,26352.252438503085,22399.414572727623,0.85,1.127626453674553,0.6482665761766552,42257.704602238395,25750.0,0.0,0.0,5480.630063181357,0.07923350570285267,1.980837642571315,2300.4936864060915,3180.136376775266,5480.630063181357,135.80520065697277,0.42875273648729767,1.1794233204709736,1.266676471904755,1.1523885827651905,0.003483573429494135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31230.630063181357,,,,,,,,,,,,,,,,,,,,2.0,15439.243936799421,1609.9873088352829,0.3741279616403133,0.1526667749701814,6.112874298809886,5.965306126505726
1244.0,-29.832772655850814,4.928395152963489,35.295103587004306,24.40574385635557,5.250834448603089,-26.324411956718333,-39.87186468495054,1.742473749470636,-0.8564262264316085,-4.787278872920933,40.58732153263818,42398.67782380325,31349.730906197175,31349.730906197175,73748.40873000043,77544.49144892795,77544.49144892795,31349.730906197175,108894.22235512512,108894.22235512512,108894.22235512512,135246.36163383108,91747.32793765973,56601.51431253528,39050.90402791606,26352.13927870596,0.0,65403.04330662202,22399.318386900064,1610.0,0.0,0.8858750534665207,2.853122226447778,0.0014959135982669303,357606.13153177785,1580013.1381616658,4.418305501065665,1580013.1381616658,4.418305501065665,0.85,0.10145520555930787,4.027634451161993,1.2675327550014486,1.0,0.0,4.0276344511609246,1.2835880800234551,1.2838877266243214,3.137793591140544,19362.538902832068,1974.4294843633727,4632.441516551485,4632.441516551485,6.76743155724387,4.928395152963489,-0.3011704673132556,5.229565620276745,5.9648858740332305,5.9648858740332305,1.7042531068666373,0.0,0.0,0.0002334323654385558,0.9827571727164954,0.0002375280200635036,198.78549546806173,0.0,0.0,0.0,0.0,8.000681065918479e-05,0.000153425554779371,0.0006179420501180361,0.10145520555600927,0.07205481458227532,0.02940039097373395,0.10145512369859919,0.072054814584618,0.029400390974689865,0.3741279591818072,0.3741279591818072,0.15265477219657397,0.0,3.9305847003649887,5.048404842234959,1.2148968060091079,3.9308526464893134,5.045044747000418,1.2239009709388142,26352.13927870596,22399.318386900064,0.85,1.1275990382321162,0.6482676597330511,42257.704602238395,25750.0,0.0,0.0,5478.529218807159,0.07920098288627857,1.9800245721569625,2299.641927340465,3178.887291466694,5478.529218807159,135.88441871217,0.42857674722012185,1.1794006101415533,1.2666812544993382,1.1523885827651905,0.003483326870328794,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31228.529218807158,,,,,,,,,,,,,,,,,,,,2.0,15439.235435203316,1610.0,0.3741279591818072,0.15265477219657397,6.112874298809886,5.9648858740332305
1245.0,-29.83347762302399,4.9273868389824065,35.29499723370596,24.405174201261275,5.250294188517487,-26.32510045261611,-39.87252462012691,1.7419170181095327,-0.8567048033052629,-4.787805367464548,40.587109452335206,42398.56389122986,31347.427930678383,31347.427930678383,73745.99182190825,77544.37236528433,77544.37236528433,31347.427930678383,108891.80029596272,108891.80029596272,108891.80029596272,135243.64229152535,91747.27553439866,56601.46706034373,39050.89830450548,26351.84199556262,0.0,65402.74030006809,22399.065696228226,1609.9994991951185,0.0,0.885873133087264,2.8530637183514522,0.0014959135982669303,357598.80610663025,1580003.8808605343,4.418370122828101,1580003.8808605343,4.418370122828101,0.85,0.10145284916205718,4.027634451161993,1.2675331566715617,1.0,0.0,4.027634451160321,1.2835906796405947,1.2838903268483273,3.1377872362626773,19362.527843543434,1974.4283566297804,4632.441516551485,4632.441516551485,6.766934416478992,4.9273868389824065,-0.3021648934163812,5.229551732398788,5.964463528403027,5.964463528403027,1.7041324366865793,0.0,0.0,0.0002334323654385558,0.9828291851587437,0.00023751061625306994,198.78607141435356,0.0,0.0,0.0,0.0,8.000084238725473e-05,0.00015343152305130107,0.0006179660881356757,0.10145284916008195,0.07205477869010174,0.029398070469980202,0.10145279170436627,0.07205477869150459,0.029398070470552602,0.37412795729656245,0.37412795729656245,0.1526427987799649,0.0,3.9309338549675203,5.047813437906427,1.2172988466392667,3.931100564159294,5.044449716934025,1.225967579234407,26351.84199556262,22399.065696228226,0.85,1.1275673080907815,0.6482689210987955,42257.704602238395,25750.0,0.0,0.0,5476.43025294849,0.07916848613206114,1.9792121533015268,2298.7909743028117,3177.639278645678,5476.43025294849,135.96360425693283,0.42840089898301453,1.179377928198362,1.2666860435939842,1.1523885827651905,0.0034830799928179113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31226.430252948492,,,,,,,,,,,,,,,,,,,,2.0,15439.226907032142,1609.9994991951185,0.37412795729656245,0.1526427987799649,6.112874298809886,5.964463528403027
1246.0,-29.8341807944323,4.926380577713745,35.29489107570829,24.40463154288011,5.249782214472315,-26.32578450412324,-39.873180084954924,1.74138592416361,-0.8571541566197993,-4.788317780685008,40.58690243413306,42398.43883799843,31345.08406376236,31345.08406376236,73743.52290176079,77544.24820149118,77544.24820149118,31345.08406376236,108889.33226525354,108889.33226525354,108889.33226525354,135240.9008831377,91747.22877337177,56601.41940988063,39050.89929276793,26351.568617884157,0.0,65402.467910652085,22398.833325201533,1610.0,0.0,0.8858712662504834,2.8530091703724962,0.0014959135982669303,357591.6767161844,1579994.8445595277,4.418432943039521,1579994.8445595277,4.418432943039521,0.85,0.10145049573734378,4.027634451161993,1.2675335907610137,1.0,0.0,4.027634451160745,1.2835931595554768,1.2838928073421318,3.1377811740262076,19362.51797500314,1974.4273503187264,4632.441516551485,4632.441516551485,6.766428448533654,4.926380577713745,-0.3031514689722714,5.229532046686017,5.964040012273674,5.964040012273674,1.7040114320781927,0.0,0.0,0.0002334323654385558,0.9829010198341442,0.00023749325794569367,198.7866458968605,0.0,0.0,0.0,0.0,7.999491495132982e-05,0.00015343745048722597,0.0006179899616808139,0.10145049573547471,0.07205474240024778,0.029395753335226933,0.10145066978501578,0.07205474240157529,0.029395753335768497,0.3741279521797322,0.3741279521797322,0.15263084236834654,0.0,3.931220430698943,5.047211551327393,1.2195135665617727,3.9311636240652206,5.0438325975520115,1.2274580661700725,26351.568617884157,22398.833325201533,0.85,1.127534254556015,0.6482697089644993,42257.704602238395,25750.0,0.0,0.0,5474.332711522906,0.07913601540966031,1.978400385241506,2297.9405453326262,3176.392166190279,5474.332711522906,136.0427573173091,0.42822519161071565,1.179355274594472,1.2666908246505033,1.1523885827651905,0.0034828335463950493,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31224.332711522904,,,,,,,,,,,,,,,,,,,,2.0,15439.218358434577,1610.0,0.3741279521797322,0.15263084236834654,6.112874298809886,5.964040012273674
1247.0,-29.83488362400329,4.925375927208262,35.29478497448704,24.404062062408798,5.2492404174054865,-26.326471230542875,-39.8738359688781,1.7408280239446692,-0.8573771685221345,-4.7888460293922925,40.58669177181655,42398.316789799326,31342.794601610443,31342.794601610443,73741.11139140977,77544.13617501775,77544.13617501775,31342.794601610443,108886.93077662819,108886.93077662819,108886.93077662819,135238.21031122128,91747.18193701308,56601.36255179315,39050.91042802214,26351.27953459309,0.0,65402.18996261523,22398.587604404125,1610.0,0.0,0.885869331700189,2.8529497103154493,0.0014959135982669303,357584.32711762644,1579985.6492337794,4.418498042040996,1579985.6492337794,4.418498042040996,0.85,0.10144814541518704,4.027634451161993,1.267534011113458,1.0,0.0,4.027634451160008,1.2835957646511431,1.2838954130459435,3.1377748058062713,19362.50809056468,1974.4263423865111,4632.441516551485,4632.441516551485,6.76593422488426,4.925375927208262,-0.3041464390110651,5.229522366219327,5.963615434855932,5.963615434855932,1.7038901242445519,0.0,0.0,0.0002334323654385558,0.9829728252478325,0.0002374759092446951,198.7872201034085,0.0,0.0,0.0,0.0,7.99889841318712e-05,0.0001534433813066846,0.000618013848853589,0.1014481454131924,0.07205470758505474,0.02939343782813766,0.10144833389248428,0.07205470758647145,0.029393437828715584,0.3741279434474408,0.3741279434474408,0.15261888979795823,0.0,3.931516588869215,5.046624136151024,1.221726502864442,3.9314688608701545,5.043273046828631,1.2296355589149925,26351.27953459309,22398.587604404125,0.85,1.12750217437002,0.6482705978811225,42257.704602238395,25750.0,0.0,0.0,5472.2365409524555,0.07910357068858294,1.9775892672145718,2297.0906075214407,3175.1459334310143,5472.2365409524555,136.12187791931615,0.4280496249382191,1.1793326492830527,1.2666955959967163,1.1523885827651905,0.0034825876171609557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31222.236540952457,,,,,,,,,,,,,,,,,,,,2.0,15439.209822313263,1610.0,0.3741279434474408,0.15261888979795823,6.112874298809886,5.963615434855932
1248.0,-29.835585702353146,4.924373133816834,35.294678089037475,24.403480567876272,5.24867504694115,-26.327159638225407,-39.8744996409863,1.740248982813065,-0.8573817831129986,-4.789364359636608,40.58645672766517,42398.23017728989,31340.477011721603,31340.477011721603,73738.7071890115,77544.07081086085,77544.07081086085,31340.477011721603,108884.54782258245,108884.54782258245,108884.54782258245,135235.38517167818,91747.17191558442,56601.33128201196,39050.93403730273,26350.837349095735,0.0,65401.77138639847,22398.211746731373,1609.991124706638,0.0,0.8858675362348748,2.852888490082465,0.0014959135982669303,357577.1156312395,1579975.3896984232,4.418558460905013,1579975.3896984232,4.418558460905013,0.85,0.10144574906005385,4.027634451161993,1.2675345452083278,1.0,0.0,4.027634451161715,1.2835984684747486,1.2838981175007418,3.1377681962708155,19362.505975622407,1974.4261267224188,4632.441516551485,4632.441516551485,6.765433929331568,4.924373133816834,-0.30513590176136596,5.2295090355782,5.963189666249633,5.963189666249633,1.7037684760713236,0.0,0.0,0.0002334323654385558,0.9830445595619148,0.00023745858025254002,198.78779369952636,0.0,0.0,0.0,0.0,7.998298330163806e-05,0.00015344938213691773,0.0006180380180041716,0.10144574905828391,0.07205463933008274,0.029391109728201165,0.10144539211507739,0.0720546393313399,0.02939110972871395,0.37412793229945457,0.37412793229945457,0.15260694166882768,0.0,3.931852506497137,5.046117642463798,1.2238804455807326,3.9319825765235805,5.043109036965291,1.2315711777700926,26350.837349095735,22398.211746731373,0.85,1.1274726299591766,0.6482734225468916,42257.704602238395,25750.0,0.0,0.0,5470.141804750236,0.07907115193838211,1.976778798459551,2296.2412007794583,3173.900603970777,5470.141804750236,136.20096608894085,0.4278741988007687,1.1793100522173692,1.2667003597280717,1.1523885827651905,0.00348234209701844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31220.141804750237,,,,,,,,,,,,,,,,,,,,2.0,15439.201269601042,1609.991124706638,0.37412793229945457,0.15260694166882768,6.112874298809886,5.963189666249633
1249.0,-29.83628716165971,4.9233715880254145,35.294572122071564,24.402918700967007,5.248151323203011,-26.327843323717214,-39.87515129903329,1.73970748526082,-0.8577468869240761,-4.789905159431397,40.586269708884785,42398.09613505171,31338.233959983816,31338.233959983816,73736.33009503552,77543.91648205745,77543.91648205745,31338.233959983816,108882.15044204127,108882.15044204127,108882.15044204127,135232.85048257673,91747.08954020793,56601.26919320335,39050.91149667176,26350.70004053546,0.0,65401.61153720722,22398.09503445514,1610.0,0.0,0.8858654517267358,2.8528294570165325,0.0014959135982669303,357569.5916494647,1579967.2264774856,4.418628606501783,1579967.2264774856,4.418628606501783,0.85,0.10144344661181032,4.027634451161993,1.2675349238002678,1.0,0.0,4.0276344511623545,1.2836009969994981,1.2839006466157616,3.1377620152811145,19362.488590958812,1974.4243539800864,4632.441516551485,4632.441516551485,6.764949724246676,4.9233715880254145,-0.306137530593829,5.2295091186192435,5.962762783455233,5.962762783455233,1.703646509558638,0.0,0.0,0.0002334323654385558,0.983116236265494,0.00023744126770327954,198.78836679319338,0.0,0.0,0.0,0.0,7.997709150580646e-05,0.00015345527393274935,0.0006180617480040422,0.1014434466095646,0.0720546377190513,0.029388808890513304,0.1014436134833845,0.0720546377206464,0.02938880889116392,0.3741279237365393,0.3741279237365393,0.15259499498904994,0.0,3.932164726354074,5.045534905791612,1.2261375980665434,3.9321582725073085,5.042178735195137,1.2342010351989074,26350.70004053546,22398.09503445514,0.85,1.127439039527132,0.6482729574779862,42257.704602238395,25750.0,0.0,0.0,5468.048465013608,0.07903875912865735,1.9759689782164318,2295.3923019452322,3172.656163068375,5468.048465013608,136.2800218521396,0.42769891303385976,1.1792874833507818,1.2667051146763344,1.1523885827651905,0.0034820970460910333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31218.048465013606,,,,,,,,,,,,,,,,,,,,2.0,15439.192708510634,1610.0,0.3741279237365393,0.15259499498904994,6.112874298809886,5.962762783455233
1250.0,-29.836988171769615,4.9223710728952055,35.294466101505456,24.40231810268017,5.247573545587732,-26.328532010798508,-39.87581500606609,1.7391173846166985,-0.8576677669786932,-4.790454172371255,40.586056213724305,42398.014010351595,31336.0184254434,31336.0184254434,73734.032435795,77543.82408304734,77543.82408304734,31336.0184254434,108879.84250849074,108879.84250849074,108879.84250849074,135230.24452093535,91747.04702830427,56601.23695560878,39050.900080772764,26350.402012444614,0.0,65401.30209321738,22397.841710577923,1610.0,0.0,0.8858634212652792,2.852763486735488,0.0014959135982669303,357561.95352777786,1579957.9076225758,4.418696933592611,1579957.9076225758,4.418696933592611,0.85,0.10144110585931483,4.027634451161993,1.267535412837752,1.0,0.0,4.027634451163786,1.2836037524879012,1.2839034027474183,3.137755279505508,19362.479619161953,1974.4234391114146,4632.441516551485,4632.441516551485,6.764471459268585,4.9223710728952055,-0.30714385678772427,5.22951492968293,5.9623346056978495,5.9623346056978495,1.7035241730565285,0.0,0.0,0.0002334323654385558,0.9831878727014943,0.00023742396740223848,198.78893952316702,0.0,0.0,0.0,0.0,7.997109118463639e-05,0.0001534612742539194,0.0006180859151043048,0.10144110585714494,0.07205460752738471,0.029386498329760233,0.10144103513960159,0.07205460752892598,0.029386498330388852,0.37412791227861064,0.37412791227861064,0.15258305716610893,0.0,3.9325431177556425,5.044976654124696,1.2285618159017417,3.9327864053925623,5.041702851262073,1.2372788402207675,26350.402012444614,22397.841710577923,0.85,1.12740924226097,0.6482747690546148,42257.704602238395,25750.0,0.0,0.0,5465.956609818347,0.07900639222905395,1.975159805726347,2294.5439662079075,3171.4126436104393,5465.956609818347,136.3590452348385,0.4275237674732354,1.179264942636747,1.266709863731535,1.1523885827651905,0.0034818523153605507,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31215.956609818346,,,,,,,,,,,,,,,,,,,,2.0,15439.184136419115,1610.0,0.37412791227861064,0.15258305716610893,6.112874298809886,5.9623346056978495
1251.0,-29.837688929001356,4.921375386261681,35.294358702124406,24.40185109097513,5.247148012407544,-26.329205244921653,-39.87645381186155,1.738664328327862,-0.8590172053487208,-4.7908583129751,40.585804012751844,42397.82939261316,31333.34866538027,31333.34866538027,73731.17805799343,77543.65617654951,77543.65617654951,31333.34866538027,108877.00484192978,108877.00484192978,108877.00484192978,135226.80768225604,91746.9905431355,56601.16375919926,39050.91864881804,26349.80284032627,0.0,65400.721489144315,22397.332414277327,1609.9794661773917,0.0,0.8858622713563925,2.852733834329443,0.0014959135982669303,357556.33101876784,1579946.8993503381,4.4187356292886,1579946.8993503381,4.4187356292886,0.85,0.1014386202505816,4.027634451161993,1.2675357128540057,1.0,0.0,4.027634451161337,1.2836058680525932,1.2839055188059774,3.1377501080393695,19362.467698419383,1974.4222235339678,4632.441516551485,4632.441516551485,6.763895141131897,4.921375386261681,-0.3080707378457479,5.229446124107429,5.9619050696136116,5.9619050696136116,1.7034014484610318,0.0,0.0,0.0002334323654385558,0.98325948892376,0.00023740667450264055,198.78951204983593,0.0,0.0,0.0,0.0,7.996531637905766e-05,0.00015346704905949812,0.0006181091739102024,0.10143862024975092,0.07205447181047986,0.02938414843927106,0.10143855530146835,0.07205447181106993,0.029384148439511672,0.37412789960160375,0.37412789960160375,0.1525711380687035,0.0,3.932602640818345,5.0443924719660345,1.2299623106910076,3.931841107626383,5.0412895956977195,1.2348428700566387,26349.80284032627,22397.332414277327,0.85,1.1273756065555312,0.6482777013346964,42257.704602238395,25750.0,0.0,0.0,5463.866269357359,0.07897405120926355,1.974351280231587,2293.696212759733,3170.1700565976257,5463.866269357359,136.43803626293314,0.427348761954889,1.1792424300288151,1.2667146079222604,1.1523885827651905,0.0034816078517643655,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31213.866269357357,,,,,,,,,,,,,,,,,,,,2.0,15439.175549944524,1609.9794661773917,0.37412789960160375,0.1525711380687035,6.112874298809886,5.9619050696136116
1252.0,-29.838390055010823,4.920378003699304,35.29425286746233,24.401189374644332,5.246491531698583,-26.329901907595854,-39.87712625004349,1.7380033842835225,-0.8578888638813282,-4.791507245362023,40.585634788613326,42397.78301208312,31331.46279112171,31331.46279112171,73729.24580320483,77543.6349285522,77543.6349285522,31331.46279112171,108875.09771967391,108875.09771967391,108875.09771967391,135224.92266484647,91746.98736398247,56601.135447512796,39050.94657385519,26349.824945172542,0.0,65400.77151902773,22397.35120339666,1610.0,0.0,0.8858595697189706,2.852641959825093,0.0014959135982669303,357547.3030480308,1579939.5129506157,4.418826542619385,1579939.5129506157,4.418826542619385,0.85,0.10143640510631938,4.027634451161993,1.2675363134359943,1.0,0.0,4.027634451162916,1.2836089543700873,1.2839086058439553,3.1377425636131506,19362.467027484592,1974.4221551176593,4632.441516551485,4632.441516551485,6.763488039552349,4.920378003699304,-0.30913032766918214,5.2295083313684865,5.961475322600657,5.961475322600657,1.7032786636001878,0.0,0.0,0.0002334323654385558,0.9833311484663728,0.00023738937366381873,198.7900848811009,0.0,0.0,0.0,0.0,7.995923795312293e-05,0.00015347312748543285,0.0006181336555879059,0.101436405102771,0.07205453426997512,0.02938187083279587,0.10143627275513267,0.07205453427249572,0.029381870833823653,0.37412788400405006,0.37412788400405006,0.15255917346200698,0.0,3.9330971493117772,5.0439184052174255,1.2325796617532774,3.9336183814806986,5.04079191139823,1.241890783889005,26349.824945172542,22397.35120339666,0.85,1.1273451993108983,0.6482764962451228,42257.704602238395,25750.0,0.0,0.0,5461.776883636536,0.07894173603902355,1.973543400975587,2292.8486937050407,3168.928189931495,5461.776883636536,136.516994962289,0.4271738963150622,1.1792199454806336,1.2667193292399344,1.1523885827651905,0.003481364583122027,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31211.776883636536,,,,,,,,,,,,,,,,,,,,2.0,15439.166945168923,1610.0,0.37412788400405006,0.15255917346200698,6.112874298809886,5.961475322600657
1253.0,-29.839089768131306,4.919384130774923,35.294146547449884,24.400690651405625,5.2460335696922815,-26.330577444624254,-39.87776917694134,1.7375212461856153,-0.8588792974389889,-4.791960828316906,40.58540898272158,42397.61970177699,31328.954161175832,31328.954161175832,73726.57386295282,77543.47004319301,77543.47004319301,31328.954161175832,108872.42420436884,108872.42420436884,108872.42420436884,135221.83238254147,91746.92035028026,56601.07000886596,39050.94482379367,26349.408178172624,0.0,65400.35300196629,22396.99695144673,1609.9909615177587,0.0,0.8858580713953308,2.8526016410150388,0.0014959135982669303,357540.99289182003,1579929.6568762113,4.418876963163341,1579929.6568762113,4.418876963163341,0.85,0.10143399091138328,4.027634451161993,1.267536631585099,1.0,0.0,4.027634451161211,1.2836112057519502,1.283910857751391,3.1377370601891643,19362.452884779348,1974.420712963076,4632.441516551485,4632.441516551485,6.762946504394932,4.919384130774923,-0.3100843703318299,5.229468501106753,5.961043404504776,5.961043404504776,1.703155258429936,0.0,0.0,0.0002334323654385558,0.9834026692195443,0.0002373721088471462,198.79065656130413,0.0,0.0,0.0,0.0,7.99534266904e-05,0.00015347893874815579,0.0006181570612298536,0.10143399091009561,0.07205445031280856,0.029379540597287056,0.10143409805492523,0.07205445031372328,0.029379540597660007,0.374127872360939,0.374127872360939,0.15254724720415466,0.0,3.9333123605884452,5.04334028290657,1.2344966898307916,3.933081530877928,5.040167912235688,1.2413551160454404,26349.408178172624,22396.99695144673,0.85,1.1273115584060565,0.6482781476806752,42257.704602238395,25750.0,0.0,0.0,5459.689410250054,0.07890944668811743,1.972736167202934,2292.002005058557,3167.687405191497,5459.689410250054,136.5959213587413,0.42699917039024554,1.1791974889459425,1.2667240586217812,1.1523885827651905,0.003481120915297284,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31209.689410250052,,,,,,,,,,,,,,,,,,,,2.0,15439.158309646898,1609.9909615177587,0.374127872360939,0.15254724720415466,6.112874298809886,5.961043404504776
1254.0,-29.83978877387754,4.918391013182434,35.294041060163835,24.400112020690017,5.245482754587556,-26.33126163166368,-39.87842086991293,1.7369556123732905,-0.8588720446077218,-4.792516798486261,40.58522059700466,42397.495881248324,31326.777193525715,31326.777193525715,73724.27307477404,77543.35746746042,77543.35746746042,31326.777193525715,108870.13466098614,108870.13466098614,108870.13466098614,135219.40192517434,91746.86776486789,56601.00617865404,39050.95731801538,26349.2672641882,0.0,65400.224582203584,22396.87717455997,1610.0,0.0,0.8858559141588294,2.8525358180275973,0.0014959135982669303,357533.25846415217,1579921.4341695225,4.4189495571862505,1579921.4341695225,4.4189495571862505,0.85,0.1014316956610363,4.027634451161993,1.2675370420468974,1.0,0.0,4.027634451164017,1.2836138470337028,1.2839134996497363,3.1377306036931856,19362.441787049138,1974.4195813095337,4632.441516551485,4632.441516551485,6.762476564808575,4.918391013182434,-0.3110935469206595,5.229484560103094,5.960610882845421,5.960610882845421,1.7030316808129773,0.0,0.0,0.0002334323654385558,0.983474123271989,0.0002373548626393273,198.79122766685097,0.0,0.0,0.0,0.0,7.994753659169368e-05,0.0001534848288468621,0.0006181807843943239,0.1014316956586456,0.07205445202807444,0.02937724363057117,0.10143207992141962,0.07205445202977269,0.029377243631263605,0.3741278572526334,0.3741278572526334,0.15253531088401734,0.0,3.9336353593752733,5.0427727721370275,1.2367557288915236,3.933644753878525,5.039448743263847,1.2447994091014607,26349.2672641882,22396.87717455997,0.85,1.1272785918664194,0.6482775273647201,42257.704602238395,25750.0,0.0,0.0,5457.603082427037,0.07887718312637415,1.971929578159352,2291.1556703059823,3166.447412121055,5457.603082427037,136.67481547809513,0.4268245840171758,1.1791750603785782,1.2667287713840187,1.1523885827651905,0.0034808781200057516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31207.60308242704,,,,,,,,,,,,,,,,,,,,2.0,15439.149679058886,1610.0,0.3741278572526334,0.15253531088401734,6.112874298809886,5.960610882845421
1255.0,-29.840487415064484,4.917399426313974,35.29393560894153,24.399542610067897,5.244940394766372,-26.3319446446564,-39.87907619504256,1.7363976243586796,-0.8590220285274199,-4.793043663814795,40.58501067279181,42397.388508751385,31324.508727447148,31324.508727447148,73721.89723619854,77543.24778189718,77543.24778189718,31324.508727447148,108867.75650934433,108867.75650934433,108867.75650934433,135216.73549821926,91746.82134665217,56600.96207350788,39050.9547479381,26348.978988874926,0.0,65399.93373681302,22396.632140543687,1610.0,0.0,0.8858539837319137,2.852475548857468,0.0014959135982669303,357525.9290521691,1579912.2713832867,4.419014518951857,1579912.2713832867,4.419014518951857,0.85,0.10142934987137367,4.027634451161993,1.2675375058082867,1.0,0.0,4.027634451160659,1.2836164526233145,1.2839161058476085,3.137724234471096,19362.431990856403,1974.418582375878,4632.441516551485,4632.441516551485,6.761986873558191,4.917399426313974,-0.3120871733233308,5.229486599637305,5.960176932589645,5.960176932589645,1.702907695025613,0.0,0.0,0.0002334323654385558,0.9835455456546738,0.00023733762657953688,198.79179847782245,0.0,0.0,0.0,0.0,7.994161406949556e-05,0.00015349075136906023,0.0006182046381487668,0.10142934986939059,0.07205441578951556,0.029374934079875032,0.1014297158035742,0.07205441579092435,0.029374934080449326,0.3741278396305242,0.3741278396305242,0.15252338854073705,0.0,3.9339581887035138,5.042200163362679,1.2390270855923404,3.9340216352873654,5.0389109189415535,1.2471719629924678,26348.978988874926,22396.632140543687,0.85,1.1272472772354074,0.6482787685897345,42257.704602238395,25750.0,0.0,0.0,5455.518303231856,0.0788449453236689,1.9711236330917208,2290.3099405622975,3165.208362669559,5455.518303231856,136.75367734612522,0.42665013703284005,1.1791526597324704,1.2667334805869164,1.1523885827651905,0.0034806355242943503,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31205.518303231856,,,,,,,,,,,,,,,,,,,,2.0,15439.141039318165,1610.0,0.3741278396305242,0.15252338854073705,6.112874298809886,5.960176932589645
1256.0,-29.841185599389057,4.916411894969854,35.293829011700936,24.399048496875935,5.24448634563879,-26.332618415175105,-39.879718877468235,1.73591916142487,-0.8600837140393764,-4.793473653984654,40.584766391012856,42397.23030559749,31321.938718390258,31321.938718390258,73719.16902398775,77543.08572141457,77543.08572141457,31321.938718390258,108865.02443980482,108865.02443980482,108865.02443980482,135213.4620182134,91746.75812016283,56600.902704345994,39050.950462018714,26348.43757840857,0.0,65399.388040427286,22396.171941647284,1609.9833472393072,0.0,0.8858526729085707,2.852438977765645,0.0014959135982669303,357519.9473925249,1579901.609006227,4.419058630235354,1579901.609006227,4.419058630235354,0.85,0.10142689290384999,4.027634451161993,1.267537811319344,1.0,0.0,4.027634451161661,1.2836186868697816,1.2839183406156482,3.137718772997718,19362.41864741211,1974.4172217232297,4632.441516551485,4632.441516551485,6.761432088560322,4.916411894969854,-0.3130274467675003,5.229439341737354,5.959741788906296,5.959741788906296,1.7027833682589417,0.0,0.0,0.0002334323654385558,0.9836169269220112,0.00023732040294286653,198.79236891879847,0.0,0.0,0.0,0.0,7.993580620007942e-05,0.00015349655923847636,0.0006182280301237151,0.1014268929028139,0.0720542985797559,0.029372594323058006,0.1014272161983741,0.07205429858049196,0.029372594323358026,0.37412781930975264,0.37412781930975264,0.1525114796322386,0.0,3.9340538976647963,5.041612969054597,1.2405597760767932,3.9333899399453003,5.038449038466638,1.245922815634799,26348.43757840857,22396.171941647284,0.85,1.127214966880386,0.6482817588352542,42257.704602238395,25750.0,0.0,0.0,5453.434957095786,0.0788127332499223,1.9703183312480557,2289.4647443517256,3163.9702127440596,5453.434957095786,136.83250698857645,0.426475829274471,1.179130286961644,1.2667381825536137,1.1523885827651905,0.0034803933175207124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31203.434957095786,,,,,,,,,,,,,,,,,,,,2.0,15439.13238358059,1609.9833472393072,0.37412781930975264,0.1525114796322386,6.112874298809886,5.959741788906296
1257.0,-29.841882920536815,4.9154216166537505,35.29372336838632,24.398305161763005,5.243747226040992,-26.333319917359308,-39.88039955785496,1.7351842228634258,-0.8584699776076832,-4.794160016382587,40.58458098098198,42397.23362727181,31320.186069990097,31320.186069990097,73717.41969726191,77543.0686453522,77543.0686453522,31320.186069990097,108863.25471534231,108863.25471534231,108863.25471534231,135211.6295985606,91746.72411808252,56600.889100002016,39050.927797867225,26348.37488321829,0.0,65399.302681085515,22396.118650735545,1610.0,0.0,0.88584983851135,2.852336168179081,0.0014959135982669303,357510.3994619329,1579893.516291316,4.419154012496189,1579893.516291316,4.419154012496189,0.85,0.10142467521170791,4.027634451161993,1.2675385267427193,1.0,0.0,4.027634451163238,1.2836221187785397,1.2839217733255666,3.1377103839520792,19362.41147154533,1974.41648998846,4632.441516551485,4632.441516551485,6.76105374629871,4.9154216166537505,-0.31410731157983207,5.229528928233583,5.959306215994676,5.959306215994676,1.7026589188556218,0.0,0.0,0.0002334323654385558,0.9836882255176738,0.0002373032017494264,198.79293865779655,0.0,0.0,0.0,0.0,7.992965537149136e-05,0.00015350271006706444,0.0006182528034128396,0.10142467520780941,0.07205435561130621,0.029370319596503196,0.10142428503556336,0.0720543556140758,0.029370319597632102,0.37412779556345627,0.37412779556345627,0.1524995381733863,0.0,3.934686187355851,5.041149024558138,1.2436247154057014,3.935690038774908,5.037992057938197,1.2546591987273246,26348.37488321829,22396.118650735545,0.85,1.1271896897240483,0.6482826557649787,42257.704602238395,25750.0,0.0,0.0,5451.352672057731,0.07878054687510054,1.9695136718775117,2288.619850699626,3162.732821358105,5451.352672057731,136.9113044311634,0.42630166057954805,1.1791079420202157,1.2667428653116728,1.1523885827651905,0.0034801521162695793,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31201.352672057732,,,,,,,,,,,,,,,,,,,,2.0,15439.123713707453,1610.0,0.37412779556345627,0.1524995381733863,6.112874298809886,5.959306215994676
1258.0,-29.842579888374043,4.914435286345568,35.29361721324728,24.397828825190686,5.2433138432631825,-26.333990525332773,-39.881037979479856,1.734724480221642,-0.8596492967359382,-4.7945953727917265,40.58435478672268,42397.062733998166,31317.63208125557,31317.63208125557,73714.69481525374,77542.89471126682,77542.89471126682,31317.63208125557,108860.5267925224,108860.5267925224,108860.5267925224,135208.47216929673,91746.65689618289,56600.82491891308,39050.924419188676,26347.945376774336,0.0,65398.86979596301,22395.753570258184,1609.9897865405235,0.0,0.8858484345951971,2.8523005438810705,0.0014959135982669303,357504.34335860104,1579883.6434824767,4.419201256801926,1579883.6434824767,4.419201256801926,0.85,0.10142225851741168,4.027634451161993,1.2675387998344383,1.0,0.0,4.027634451162405,1.2836242656269143,1.2839239206751112,3.137705136163752,19362.397284901683,1974.4150433534064,4632.441516551485,4632.441516551485,6.760502419590019,4.914435286345568,-0.3150516036326243,5.229486889978192,5.9588681685276015,5.9588681685276015,1.7025337624364576,0.0,0.0,0.0002334323654385558,0.9837594935595411,0.0002372860104189963,198.79350811138926,0.0,0.0,0.0,0.0,7.992388680316169e-05,0.0001535084786353941,0.0006182760370973781,0.10142225851625898,0.07205426221755534,0.029367996298703635,0.10142221415506128,0.07205426221837431,0.029367996299037368,0.3741277761624324,0.3741277761624324,0.15248766465247446,0.0,3.934949317204712,5.040557217265189,1.2457406698661089,3.9349460760557804,5.037364659731395,1.2534272002284297,26347.945376774336,22395.753570258184,0.85,1.127155485182468,0.6482843337548821,42257.704602238395,25750.0,0.0,0.0,5449.272444273657,0.07874838616921483,1.9687096542303688,2287.7758796810376,3161.4965645926195,5449.272444273657,136.99006969957068,0.4261276307857942,1.1790856248623978,1.2667475611176917,1.1523885827651905,0.00347991025902332,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31199.272444273658,,,,,,,,,,,,,,,,,,,,2.0,15439.115037853813,1609.9897865405235,0.3741277761624324,0.15248766465247446,6.112874298809886,5.9588681685276015
1259.0,-29.84327624720688,4.9134499230457225,35.29351206151495,24.397267831396334,5.242784278802245,-26.33467020516734,-39.88168527195228,1.734178236762716,-0.8598064295985068,-4.795141249621697,40.58417170204903,42396.931188268056,31315.436886149746,31315.436886149746,73712.3680744178,77542.76741785067,77542.76741785067,31315.436886149746,108858.20430400042,108858.20430400042,108858.20430400042,135206.03415837322,91746.59712406828,56600.76089448589,39050.929143980444,26347.829854372805,0.0,65398.75899835325,22395.655376216884,1610.0,0.0,0.8858463095169772,2.8522381276176185,0.0014959135982669303,357496.74995488726,1579875.6523324416,4.419272769701562,1579875.6523324416,4.419272769701562,0.85,0.10141997643097268,4.027634451161993,1.2675392086477957,1.0,0.0,4.027634451162366,1.2836268164152618,1.2839264720589263,3.1376989010013223,19362.384670475516,1974.4137570399184,4632.441516551485,4632.441516551485,6.7600285452630615,4.9134499230457225,-0.3160552423183729,5.229505165364095,5.958429661579056,5.958429661579056,1.7024084747368733,0.0,0.0,0.0002334323654385558,0.9838307048907151,0.0002372688352560471,198.7940770706566,0.0,0.0,0.0,0.0,7.991803847369216e-05,0.00015351432696486365,0.0006182995920306313,0.10141997642865036,0.07205426435495593,0.02936571207369443,0.10142039484383733,0.07205426435660582,0.029365712074366866,0.3741277521713206,0.3741277521713206,0.1524757899534592,0.0,3.935278749350516,5.039966509006035,1.2480803793446853,3.935334820023172,5.036568825250356,1.256464551226884,26347.829854372805,22395.655376216884,0.85,1.127121817040502,0.6482834206278382,42257.704602238395,25750.0,0.0,0.0,5447.193290168322,0.07871625110232232,1.9679062775580562,2286.9322198577806,3160.2610703105415,5447.193290168322,137.0688028194531,0.42595373973118106,1.1790633354424955,1.2667522382246712,1.1523885827651905,0.00347966938087954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31197.19329016832,,,,,,,,,,,,,,,,,,,,2.0,15439.106345834121,1610.0,0.3741277521713206,0.1524757899534592,6.112874298809886,5.958429661579056
1260.0,-29.8439723007674,4.912464983826786,35.29340674035913,24.396640865039103,5.242173158028198,-26.33535776588609,-39.88234883928669,1.7335586231464606,-0.859376860543648,-4.795708117936443,40.58395646384057,42396.86841338074,31313.308351507116,31313.308351507116,73710.17676488786,77542.70334034458,77542.70334034458,31313.308351507116,108856.0116918517,108856.0116918517,108856.0116918517,135203.53610466598,91746.56742798994,56600.73250102425,39050.92769662855,26347.524412814284,0.0,65398.452109442835,22395.39575089214,1610.0,0.0,0.8858441937909735,2.852165352097971,0.0014959135982669303,357488.8646836724,1579866.2578067665,4.419343968111362,1579866.2578067665,4.419343968111362,0.85,0.10141765473573698,4.027634451161993,1.2675397696672013,1.0,0.0,4.02763445116185,1.2836297098318694,1.283929366150986,3.1376918283463033,19362.37840335597,1974.4131179715778,4632.441516551485,4632.441516551485,6.759569060856182,4.912464983826786,-0.31707077920845617,5.229535763035242,5.957989802460846,5.957989802460846,1.7022828007030988,0.0,0.0,0.0002334323654385558,0.983901890561094,0.0002372516687669289,198.79464578375618,0.0,0.0,0.0,0.0,7.991204351044816e-05,0.00015352032192810763,0.0006183237375511262,0.10141765473340128,0.07205423620809412,0.029363418525307154,0.10141756485592518,0.0720542362097536,0.029363418525983384,0.3741277241802749,0.3741277241802749,0.1524639292970686,0.0,3.9357493131199135,5.039436017132402,1.2507568562857614,3.936331257392794,5.036239398970054,1.2604506317658206,26347.524412814284,22395.39575089214,0.85,1.1270935991196787,0.6482855028805657,42257.704602238395,25750.0,0.0,0.0,5445.115645234919,0.07868414164452538,1.9671035411131326,2286.0891425426366,3159.0265026922816,5445.115645234919,137.14750381643552,0.42577998725392485,1.1790410737149066,1.2667569107681307,1.1523885827651905,0.0034794287537170798,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31195.115645234917,,,,,,,,,,,,,,,,,,,,2.0,15439.097642782559,1610.0,0.3741277241802749,0.1524639292970686,6.112874298809886,5.957989802460846
